,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 10:43:28.104,2528.196044921875,809.0090942382812,4859.399871826172,10.300000190734863,3600,0.8,67.30000305175781,6.0994486808776855,62,1133,3,0,0,15.68410873413086,89.92139434814453,5498,1,0.3875468791,15.296561855030859,3119.8908203125,591.6947753906252
2023-03-29 10:43:32.663,2529.59423828125,809.0090942382812,4861.199798583984,10.300000190734863,3600,0.8,67.4000015258789,6.0994486808776855,62,1131,3,0,0,15.71066951751709,89.98807525634766,5503,1,0.38686276830000005,15.32380674921709,3124.560009765625,594.9657714843752
2023-03-29 10:43:46.121,2528.196044921875,810.2257080078125,4856.400146484375,10.500000953674316,3600,0.8,67.4000015258789,6.255997657775879,62,1135,3,0,0,15.692962646484375,90.2214584350586,5516,1,0.3882390411,15.304723605384375,3123.73603515625,595.5399902343752
2023-03-29 10:43:48.859,2528.196044921875,809.6173706054688,4863.000183105469,10.500000953674316,3600,0.8,67.5999984741211,6.277724266052246,62,1132,3,0,0,15.701815605163574,90.27146911621094,5519,1,0.3872028161,15.314612789063574,3120.989453125,592.7934082031252
2023-03-29 10:43:55.146,2530.99267578125,807.7926635742188,4861.199798583984,10.40000057220459,3600,0.8,67.5,6.242894172668457,62,1133,3,0,0,15.701815605163574,90.37149047851562,5525,1,0.3875468791,15.314268726063574,3123.18671875,592.1940429687502
2023-03-29 10:44:21.202,2540.781005859375,810.2257080078125,4861.199798583984,10.100000381469727,3600,0.8,67.5999984741211,5.855997085571289,62,1130,3,0,0,15.763790130615234,90.80491638183594,5551,1,0.38651870530000004,15.377271425315234,3135.82099609375,595.0399902343752
2023-03-29 10:44:47.901,2557.561279296875,809.0090942382812,4856.400146484375,9.699999809265137,3600,0.8,67.5,5.499447822570801,62,1132,3,0,0,15.825764656066895,91.25501251220703,5578,1,0.3872028161,15.438561839966894,3153.9484375,596.3871582031252
2023-03-29 10:44:50.632,2557.561279296875,811.4422607421875,4858.800201416016,9.59999942779541,3600,0.8,67.5,5.312546730041504,62,1132,3,0,0,15.825764656066895,91.2883529663086,5581,1,0.3872028161,15.438561839966894,3150.927197265625,593.3659179687502
2023-03-29 10:44:53.389,2558.959228515625,811.4422607421875,4863.000183105469,9.59999942779541,3600,0.8,67.5,5.312546730041504,62,1131,3,0,0,15.84347152709961,91.33836364746094,5583,1,0.38686276830000005,15.456608758799609,3151.20185546875,592.2426269531252
2023-03-29 10:45:04.354,2560.357666015625,810.2257080078125,4860.600128173828,9.499999046325684,3600,0.8,67.4000015258789,5.255995750427246,62,1131,3,0,0,15.852324485778809,91.52173614501953,5594,1,0.38686276830000005,15.465461717478808,3156.145703125,595.7880371093752
2023-03-29 10:45:15.122,2560.357666015625,809.6173706054688,4857.599945068359,9.399998664855957,3600,0.8,67.5999984741211,5.177722454071045,62,1133,3,0,0,15.825764656066895,91.70510864257812,5605,1,0.3875468791,15.438217776966894,3152.8498046875,592.4921386718752
2023-03-29 10:45:20.580,2556.162841796875,809.6173706054688,4858.800201416016,9.499999046325684,3600,0.8,67.5999984741211,5.2777228355407715,62,1133,3,0,0,15.84347152709961,91.78845977783203,5611,1,0.3875468791,15.455924647999609,3155.59638671875,599.4335449218752
2023-03-29 10:45:25.110,2557.561279296875,809.6173706054688,4861.7999267578125,9.499999046325684,3600,0.8,67.5999984741211,5.2777228355407715,62,1132,3,0,0,15.834617614746094,91.87181091308594,5615,1,0.3872028161,15.447414798646093,3151.20185546875,593.6405761718752
2023-03-29 10:45:42.397,2551.967529296875,807.7926635742188,4859.399871826172,9.699999809265137,3600,0.8,67.5999984741211,5.542892932891846,62,1132,3,0,0,15.808056831359863,92.15520477294922,5632,1,0.3872028161,15.420854015259863,3148.180615234375,596.2130859375002
2023-03-29 10:45:49.612,2551.967529296875,808.40087890625,4860.0,9.699999809265137,3600,0.8,67.5,5.521170139312744,62,1131,3,0,0,15.808056831359863,92.27189636230469,5640,1,0.38686276830000005,15.421194063059863,3147.356640625,595.3891113281252
2023-03-29 10:45:54.302,2551.967529296875,809.0090942382812,4863.000183105469,9.699999809265137,3600,0.8,67.5999984741211,5.499447822570801,62,1129,3,0,0,15.799203872680664,92.3552474975586,5644,1,0.38617060630000005,15.413033266380664,3142.962109375,590.9945800781252
2023-03-29 10:46:03.297,2544.975830078125,809.0090942382812,4858.2000732421875,9.799999237060547,3600,0.8,67.5999984741211,5.599447727203369,62,1131,3,0,0,15.772643089294434,92.50527954101562,5653,1,0.38686276830000005,15.385780320994433,3140.76484375,595.7890136718752
2023-03-29 10:46:07.981,2544.975830078125,807.184326171875,4859.399871826172,9.899999618530273,3600,0.8,67.5,5.764619827270508,62,1129,3,0,0,15.754937171936035,92.58863067626953,5658,1,0.38617060630000005,15.368766565636035,3136.91962890625,591.9437988281252
2023-03-29 10:46:15.971,2542.1796875,807.184326171875,4861.7999267578125,10.100000381469727,3600,0.8,67.5999984741211,5.964620590209961,62,1133,3,0,0,15.754937171936035,92.72199249267578,5666,1,0.3875468791,15.367390292836035,3134.72236328125,592.5426757812502
2023-03-29 10:46:20.487,2540.781005859375,807.184326171875,4855.199890136719,10.100000381469727,3600,0.8,67.5,5.964620590209961,62,1130,3,0,0,15.746082305908203,92.7886734008789,5671,1,0.38651870530000004,15.359563600608203,3138.567578125,597.7865722656252
2023-03-29 10:46:27.543,2539.3828125,809.0090942382812,4863.599853515625,10.200000762939453,3600,0.8,67.5,5.999448776245117,62,1130,3,0,0,15.746082305908203,92.90536499023438,5678,1,0.38651870530000004,15.359563600608203,3130.32783203125,590.9450195312502
2023-03-29 10:46:32.068,2537.984130859375,809.0090942382812,4860.600128173828,10.200000762939453,3600,0.8,67.5999984741211,5.999448776245117,62,1130,3,0,0,15.746082305908203,92.98871612548828,5682,1,0.38651870530000004,15.359563600608203,3133.0744140625,595.0902832031252
2023-03-29 10:46:34.810,2536.5859375,809.0090942382812,4862.400054931641,10.200000762939453,3600,0.8,67.5999984741211,5.999448776245117,62,1133,3,0,0,15.763790130615234,93.03872680664062,5685,1,0.3875468791,15.376243251515234,3135.2716796875,598.6857421875002
2023-03-29 10:46:46.302,2533.789306640625,806.5759887695312,4856.999816894531,10.100000381469727,3600,0.8,67.5,5.986349105834961,62,1131,3,0,0,15.71066951751709,93.22209930419922,5696,1,0.38686276830000005,15.32380674921709,3129.22919921875,595.4398925781252
2023-03-29 10:46:59.315,2530.99267578125,808.40087890625,4862.400054931641,10.100000381469727,3600,0.8,67.5,5.921171188354492,62,1129,3,0,0,15.728375434875488,93.43881225585938,5709,1,0.38617060630000005,15.342204828575488,3127.855908203125,596.8632324218752
2023-03-29 10:47:10.243,2529.59423828125,809.0090942382812,4864.800109863281,10.100000381469727,3600,0.8,67.5999984741211,5.899448394775391,62,1129,3,0,0,15.701815605163574,93.62218475341797,5720,1,0.38617060630000005,15.315644998863574,3119.8908203125,590.2965820312502
2023-03-29 10:47:13.010,2530.99267578125,807.7926635742188,4858.800201416016,10.100000381469727,3600,0.8,67.5,5.9428935050964355,62,1130,3,0,0,15.71066951751709,93.67219543457031,5723,1,0.38651870530000004,15.32415081221709,3127.03193359375,596.0392578125002
2023-03-29 10:47:30.312,2532.39111328125,808.40087890625,4860.0,10.100000381469727,3600,0.8,67.5,5.921171188354492,62,1134,3,0,0,15.719522476196289,93.9555892944336,5740,1,0.3878949781,15.331627498096289,3127.58125,595.1901367187502
2023-03-29 10:47:32.905,2529.59423828125,808.40087890625,4858.2000732421875,10.100000381469727,3600,0.8,67.5999984741211,5.921171188354492,62,1131,3,0,0,15.692962646484375,93.98892974853516,5743,1,0.38686276830000005,15.306099878184375,3123.461376953125,593.8671386718752
2023-03-29 10:47:39.356,2529.59423828125,809.6173706054688,4863.000183105469,10.200000762939453,3600,0.8,67.4000015258789,5.977724075317383,62,1130,3,0,0,15.71066951751709,94.10562133789062,5749,1,0.38651870530000004,15.32415081221709,3122.912060546875,593.3178222656252
2023-03-29 10:47:52.039,2537.984130859375,809.6173706054688,4861.199798583984,10.100000381469727,3600,0.8,67.4000015258789,5.877723693847656,62,1131,3,0,0,15.73723030090332,94.32233428955078,5762,1,0.38686276830000005,15.35036753260332,3130.32783203125,592.3437011718752
2023-03-29 10:47:56.576,2540.781005859375,809.0090942382812,4861.199798583984,10.0,3600,0.8,67.5,5.799448013305664,62,1131,3,0,0,15.746082305908203,94.3890151977539,5767,1,0.38686276830000005,15.359219537608203,3132.52509765625,591.7440917968752
2023-03-29 10:48:07.506,2542.1796875,808.40087890625,4860.0,10.0,3600,0.8,67.5,5.821170806884766,62,1130,3,0,0,15.746082305908203,94.5723876953125,5778,1,0.38651870530000004,15.359563600608203,3133.62373046875,591.4440429687502
2023-03-29 10:48:35.748,2553.365966796875,811.4422607421875,4859.399871826172,9.899999618530273,3600,0.8,67.5,5.612546920776367,62,1132,3,0,0,15.834617614746094,95.03915405273438,5806,1,0.3872028161,15.447414798646093,3152.30048828125,598.9345214843752
2023-03-29 10:48:40.280,2553.365966796875,810.2257080078125,4863.000183105469,9.799999237060547,3600,0.8,67.5999984741211,5.555996417999268,62,1130,3,0,0,15.816909790039062,95.12250518798828,5810,1,0.38651870530000004,15.430391084739062,3146.2580078125,592.8920410156252
2023-03-29 10:48:46.744,2556.162841796875,811.4422607421875,4865.999908447266,9.699999809265137,3600,0.8,67.5,5.412546634674072,62,1131,3,0,0,15.816909790039062,95.22252655029297,5817,1,0.38686276830000005,15.430047021739062,3142.962109375,586.7992675781252
2023-03-29 10:48:53.213,2556.162841796875,811.4422607421875,4858.2000732421875,9.59999942779541,3600,0.8,67.5,5.312546730041504,62,1131,3,0,0,15.834617614746094,95.33921813964844,5823,1,0.38686276830000005,15.447754846446093,3153.39912109375,597.2362792968752
2023-03-29 10:48:55.948,2558.959228515625,809.6173706054688,4859.399871826172,9.59999942779541,3600,0.8,67.5,5.37772274017334,62,1131,3,0,0,15.84347152709961,95.38922882080078,5826,1,0.38686276830000005,15.456608758799609,3155.321728515625,596.3625000000002
2023-03-29 10:49:00.481,2557.561279296875,810.2257080078125,4862.400054931641,9.59999942779541,3600,0.8,67.5,5.355996131896973,62,1132,3,0,0,15.825764656066895,95.4559097290039,5831,1,0.3872028161,15.438561839966894,3148.4552734375,590.8939941406252
2023-03-29 10:49:22.118,2560.357666015625,809.6173706054688,4860.600128173828,9.799999237060547,3600,0.8,67.5,5.577723026275635,62,1130,3,0,0,15.852324485778809,95.8226547241211,5852,1,0.38651870530000004,15.465805780478808,3156.145703125,595.7880371093752
2023-03-29 10:49:26.662,2558.959228515625,811.4422607421875,4861.199798583984,9.799999237060547,3600,0.8,67.5999984741211,5.512547016143799,62,1134,3,0,0,15.816909790039062,95.88933563232422,5857,1,0.3878949781,15.429014811939062,3146.80732421875,587.8480957031252
2023-03-29 10:49:48.151,2553.365966796875,808.40087890625,4859.399871826172,9.699999809265137,3600,0.8,67.5999984741211,5.521170139312744,62,1130,3,0,0,15.825764656066895,96.2560806274414,5878,1,0.38651870530000004,15.439245950766894,3152.025830078125,598.6598632812502
2023-03-29 10:50:23.687,2535.187744140625,807.184326171875,4860.0,10.200000762939453,3600,0.8,67.5999984741211,6.064620494842529,62,1132,3,0,0,15.746082305908203,96.83953857421875,5914,1,0.3872028161,15.358879489808203,3134.173046875,598.9853027343752
2023-03-29 10:50:28.369,2535.187744140625,806.5759887695312,4857.599945068359,10.200000762939453,3600,0.8,67.5999984741211,6.0863494873046875,62,1129,3,0,0,15.73723030090332,96.92288970947266,5918,1,0.38617060630000005,15.35105969460332,3134.72236328125,599.5346191406252
2023-03-29 10:50:51.911,2532.39111328125,809.0090942382812,4860.600128173828,10.500000953674316,3600,0.8,67.5,6.2994489669799805,62,1128,3,0,0,15.719522476196289,97.3229751586914,5942,1,0.38582654330000005,15.333695932896289,3127.306591796875,594.9154785156252
2023-03-29 10:50:59.184,2528.196044921875,808.40087890625,4863.000183105469,10.40000057220459,3600,0.8,67.5999984741211,6.2211713790893555,62,1131,3,0,0,15.692962646484375,97.43966674804688,5949,1,0.38686276830000005,15.306099878184375,3119.34150390625,591.1454589843752
2023-03-29 10:51:08.176,2526.797607421875,807.7926635742188,4858.800201416016,10.200000762939453,3600,0.8,67.5,6.042893886566162,62,1132,3,0,0,15.67525577545166,97.5896987915039,5958,1,0.3872028161,15.28805295935166,3119.34150390625,592.5438964843752
2023-03-29 10:51:15.413,2524.001220703125,806.5759887695312,4863.599853515625,10.300000190734863,3600,0.8,67.5999984741211,6.186349868774414,62,1133,3,0,0,15.68410873413086,97.70639038085938,5965,1,0.3875468791,15.296561855030859,3117.6935546875,593.6923339843752
2023-03-29 10:51:20.245,2522.6025390625,808.40087890625,4860.600128173828,10.300000190734863,3600,0.8,67.5999984741211,6.121171474456787,62,1130,3,0,0,15.692962646484375,97.78974151611328,5970,1,0.38651870530000004,15.306443941184375,3121.53876953125,598.9362304687502
2023-03-29 10:51:26.692,2528.196044921875,807.7926635742188,4860.0,10.300000190734863,3600,0.8,67.5,6.1428937911987305,62,1127,3,0,0,15.68410873413086,97.88976287841797,5977,1,0.38548649549999997,15.298622238630859,3120.44013671875,592.2440917968752
2023-03-29 10:51:33.175,2532.39111328125,806.5759887695312,4858.800201416016,10.40000057220459,3600,0.8,67.5999984741211,6.286349773406982,62,1129,3,0,0,15.701815605163574,98.00645446777344,5983,1,0.38617060630000005,15.315644998863574,3125.93330078125,593.5421875000002
2023-03-29 10:51:43.946,2536.5859375,810.2257080078125,4860.600128173828,10.300000190734863,3600,0.8,67.5999984741211,6.055997371673584,62,1130,3,0,0,15.728375434875488,98.18982696533203,5994,1,0.38651870530000004,15.341856729575488,3128.6798828125,592.0939453125002
2023-03-29 10:51:46.700,2536.5859375,809.6173706054688,4860.0,10.200000762939453,3600,0.8,67.5,5.977724075317383,62,1129,3,0,0,15.73723030090332,98.2231674194336,5997,1,0.38617060630000005,15.35105969460332,3131.42646484375,594.8405273437502
2023-03-29 10:51:49.484,2536.5859375,810.8340454101562,4855.800018310547,10.200000762939453,3600,0.8,67.5,5.93427038192749,62,1133,3,0,0,15.754937171936035,98.27317810058594,6000,1,0.3875468791,15.367390292836035,3138.01826171875,601.4323242187502
2023-03-29 10:52:01.390,2536.5859375,809.6173706054688,4860.0,9.799999237060547,3600,0.8,67.5,5.577723026275635,62,1132,3,0,0,15.746082305908203,98.47322082519531,6011,1,0.3872028161,15.358879489808203,3133.0744140625,596.4884765625002
2023-03-29 10:52:10.349,2537.984130859375,809.6173706054688,4856.400146484375,9.699999809265137,3600,0.8,67.5,5.477723121643066,62,1126,3,0,0,15.746082305908203,98.62325286865234,6020,1,0.3851424325,15.360939873408203,3136.644970703125,598.6608398437502
2023-03-29 10:52:15.059,2539.3828125,808.40087890625,4860.0,9.699999809265137,3600,0.8,67.5,5.521170139312744,62,1128,3,0,0,15.772643089294434,98.70660400390625,6025,1,0.38582654330000005,15.386816545994433,3139.6662109375,600.2833984375002
2023-03-29 10:52:21.508,2546.374267578125,807.7926635742188,4864.199981689453,9.799999237060547,3600,0.8,67.4000015258789,5.642892837524414,62,1132,3,0,0,15.772643089294434,98.80662536621094,6032,1,0.3872028161,15.385440273194433,3136.3703125,589.9960449218752
2023-03-29 10:52:51.115,2556.162841796875,809.6173706054688,4859.399871826172,9.699999809265137,3600,0.8,67.5,5.477723121643066,62,1131,3,0,0,15.808056831359863,99.30673217773438,6061,1,0.38686276830000005,15.421194063059863,3147.356640625,591.1937988281252
2023-03-29 10:52:58.194,2557.561279296875,811.4422607421875,4858.800201416016,9.699999809265137,3600,0.8,67.4000015258789,5.412546634674072,62,1130,3,0,0,15.834617614746094,99.42342376708984,6068,1,0.38651870530000004,15.448098909446093,3153.124462890625,595.5631835937502
2023-03-29 10:53:01.168,2558.959228515625,809.6173706054688,4856.400146484375,9.59999942779541,3600,0.8,67.5,5.37772274017334,62,1129,3,0,0,15.861177444458008,99.47343444824219,6071,1,0.38617060630000005,15.475006838158007,3161.913525390625,602.9542968750002
2023-03-29 10:53:03.936,2557.561279296875,809.0090942382812,4861.7999267578125,9.59999942779541,3600,0.8,67.5,5.399447441101074,62,1127,3,0,0,15.852324485778809,99.52344512939453,6074,1,0.38548649549999997,15.466837990278808,3155.59638671875,598.0351074218752
2023-03-29 10:53:06.688,2557.561279296875,808.40087890625,4858.800201416016,9.499999046325684,3600,0.8,67.5999984741211,5.321169853210449,62,1132,3,0,0,15.834617614746094,99.5567855834961,6077,1,0.3872028161,15.447414798646093,3154.49775390625,596.9364746093752
2023-03-29 10:53:09.418,2557.561279296875,808.40087890625,4858.2000732421875,9.499999046325684,3600,0.8,67.5,5.321169853210449,62,1131,3,0,0,15.84347152709961,99.60679626464844,6079,1,0.38686276830000005,15.456608758799609,3156.69501953125,599.1337402343752
2023-03-29 10:53:12.175,2557.561279296875,808.40087890625,4865.999908447266,9.499999046325684,3600,0.8,67.5,5.321169853210449,62,1133,3,0,0,15.852324485778809,99.65680694580078,6082,1,0.3875468791,15.464777606678808,3152.025830078125,594.4645507812502
2023-03-29 10:53:17.696,2556.162841796875,809.0090942382812,4862.400054931641,9.59999942779541,3600,0.8,67.5,5.399447441101074,62,1132,3,0,0,15.825764656066895,99.74015808105469,6088,1,0.3872028161,15.438561839966894,3149.00458984375,592.8417480468752
2023-03-29 10:53:28.595,2553.365966796875,808.40087890625,4864.199981689453,9.699999809265137,3600,0.8,67.5,5.521170139312744,62,1127,3,0,0,15.808056831359863,99.92353057861328,6099,1,0.38548649549999997,15.422570335859863,3144.0607421875,590.6947753906252
2023-03-29 10:53:39.524,2551.967529296875,808.40087890625,4868.399963378906,9.799999237060547,3600,0.8,67.5,5.621170520782471,62,1128,3,0,0,15.78149700164795,100.10690307617188,6110,1,0.38582654330000005,15.395670458347949,3134.72236328125,582.7548339843752
2023-03-29 10:53:43.995,2551.967529296875,809.6173706054688,4858.2000732421875,9.899999618530273,3600,0.8,67.5,5.677723407745361,62,1132,3,0,0,15.816909790039062,100.19025421142578,6114,1,0.3872028161,15.429706973939062,3150.377880859375,598.4103515625002
2023-03-29 10:53:51.983,2549.171142578125,807.184326171875,4863.000183105469,10.0,3600,0.8,67.4000015258789,5.864620208740234,62,1129,3,0,0,15.790349960327148,100.32361602783203,6122,1,0.38617060630000005,15.404179354027148,3141.8634765625,592.6923339843752
2023-03-29 10:53:54.720,2549.171142578125,807.7926635742188,4867.200164794922,10.0,3600,0.8,67.4000015258789,5.842893600463867,62,1129,3,0,0,15.772643089294434,100.3569564819336,6125,1,0.38617060630000005,15.386472482994433,3133.898388671875,584.7272460937502
2023-03-29 10:53:57.456,2547.772705078125,809.6173706054688,4858.2000732421875,10.0,3600,0.8,67.5999984741211,5.77772331237793,62,1128,3,0,0,15.772643089294434,100.40696716308594,6127,1,0.38582654330000005,15.386816545994433,3140.76484375,592.9921386718752
2023-03-29 10:54:10.932,2540.781005859375,806.5759887695312,4863.000183105469,10.0,3600,0.8,67.5999984741211,5.886349201202393,62,1130,3,0,0,15.754937171936035,100.64035034179688,6141,1,0.38651870530000004,15.368418466636035,3134.173046875,593.3920410156252
2023-03-29 10:54:19.894,2536.5859375,807.7926635742188,4860.0,10.0,3600,0.8,67.5,5.842893600463867,62,1132,3,0,0,15.71066951751709,100.77371215820312,6150,1,0.3872028161,15.32346670141709,3125.93330078125,589.3473632812502
2023-03-29 10:54:24.373,2535.187744140625,807.184326171875,4860.600128173828,10.0,3600,0.8,67.5999984741211,5.864620208740234,62,1127,3,0,0,15.728375434875488,100.85706329345703,6154,1,0.38548649549999997,15.342888939375488,3130.32783203125,595.1400878906252
2023-03-29 10:54:30.825,2533.789306640625,807.7926635742188,4852.799835205078,10.100000381469727,3600,0.8,67.5999984741211,5.9428935050964355,62,1132,3,0,0,15.728375434875488,100.95708465576172,6161,1,0.3872028161,15.341172618775488,3136.095654296875,602.3063476562502
2023-03-29 10:54:33.564,2530.99267578125,806.5759887695312,4860.0,10.200000762939453,3600,0.8,67.5,6.0863494873046875,62,1128,3,0,0,15.692962646484375,101.00709533691406,6164,1,0.38582654330000005,15.307136103184375,3123.18671875,592.1940429687502
2023-03-29 10:54:44.522,2526.797607421875,807.7926635742188,4861.199798583984,10.300000190734863,3600,0.8,67.5,6.1428937911987305,62,1128,3,0,0,15.692962646484375,101.19046783447266,6175,1,0.38582654330000005,15.307136103184375,3121.53876953125,594.7411621093752
2023-03-29 10:54:49.215,2528.196044921875,807.184326171875,4867.200164794922,10.40000057220459,3600,0.8,67.5,6.264620780944824,62,1133,3,0,0,15.701815605163574,101.27381896972656,6179,1,0.3875468791,15.314268726063574,3118.24287109375,590.0468261718752
2023-03-29 10:54:59.998,2526.797607421875,808.40087890625,4862.400054931641,10.40000057220459,3600,0.8,67.5,6.2211713790893555,62,1132,3,0,0,15.68410873413086,101.45719146728516,6190,1,0.3872028161,15.296905918030859,3117.6935546875,590.8959472656252
2023-03-29 10:55:21.619,2528.196044921875,810.2257080078125,4859.399871826172,10.40000057220459,3600,0.8,67.5,6.155997276306152,62,1133,3,0,0,15.701815605163574,101.80726623535156,6212,1,0.3875468791,15.314268726063574,3123.461376953125,595.2653320312502
2023-03-29 10:55:28.825,2528.196044921875,808.40087890625,4864.800109863281,10.300000190734863,3600,0.8,67.5999984741211,6.121171474456787,62,1132,3,0,0,15.692962646484375,101.92395782470703,6219,1,0.3872028161,15.305759830384375,3117.6935546875,589.4975097656252
2023-03-29 10:55:31.411,2526.797607421875,808.40087890625,4860.600128173828,10.300000190734863,3600,0.8,67.5,6.121171474456787,62,1128,3,0,0,15.692962646484375,101.97396850585938,6221,1,0.38582654330000005,15.307136103184375,3121.53876953125,594.7411621093752
2023-03-29 10:55:41.181,2528.196044921875,809.6173706054688,4861.199798583984,10.300000190734863,3600,0.8,67.5999984741211,6.077723979949951,62,1128,3,0,0,15.692962646484375,102.14067077636719,6231,1,0.38582654330000005,15.307136103184375,3120.44013671875,592.2440917968752
2023-03-29 10:55:54.051,2536.5859375,810.2257080078125,4858.2000732421875,10.200000762939453,3600,0.8,67.5,5.955996990203857,62,1125,3,0,0,15.746082305908203,102.35738372802734,6244,1,0.3847943335,15.361287972408203,3134.72236328125,598.1364257812502
2023-03-29 10:55:56.622,2539.3828125,809.6173706054688,4862.400054931641,10.200000762939453,3600,0.8,67.5,5.977724075317383,62,1125,3,0,0,15.73723030090332,102.3907241821289,6247,1,0.3847943335,15.35243596740332,3129.778515625,590.3957031250002
2023-03-29 10:55:59.200,2540.781005859375,808.40087890625,4855.800018310547,10.200000762939453,3600,0.8,67.5999984741211,6.0211710929870605,62,1127,3,0,0,15.746082305908203,102.44073486328125,6249,1,0.38548649549999997,15.360595810408203,3137.4689453125,596.6879394531252
2023-03-29 10:56:08.177,2544.975830078125,809.0090942382812,4857.599945068359,10.0,3600,0.8,67.5,5.799448013305664,62,1129,3,0,0,15.763790130615234,102.59076690673828,6258,1,0.38617060630000005,15.377619524315234,3139.6662109375,594.6903808593752
2023-03-29 10:56:19.732,2547.772705078125,810.8340454101562,4860.600128173828,9.899999618530273,3600,0.8,67.5999984741211,5.634269714355469,62,1131,3,0,0,15.799203872680664,102.77413940429688,6270,1,0.38686276830000005,15.412341104380664,3144.0607421875,596.2880371093752
2023-03-29 10:56:26.182,2550.5693359375,808.40087890625,4858.2000732421875,9.699999809265137,3600,0.8,67.5999984741211,5.521170139312744,62,1131,3,0,0,15.808056831359863,102.89083099365234,6276,1,0.38686276830000005,15.421194063059863,3149.00458984375,598.4352539062502
2023-03-29 10:56:30.682,2549.171142578125,807.7926635742188,4863.000183105469,9.699999809265137,3600,0.8,67.5999984741211,5.542892932891846,62,1131,3,0,0,15.799203872680664,102.95751190185547,6281,1,0.38686276830000005,15.412341104380664,3143.236767578125,594.0656250000002
2023-03-29 10:56:37.742,2553.365966796875,808.40087890625,4865.3997802734375,9.59999942779541,3600,0.8,67.5999984741211,5.421170234680176,62,1127,3,0,0,15.808056831359863,103.07420349121094,6288,1,0.38548649549999997,15.422570335859863,3142.962109375,589.5961425781252
2023-03-29 10:56:48.671,2554.764404296875,809.6173706054688,4854.000091552734,9.59999942779541,3600,0.8,67.5999984741211,5.37772274017334,62,1129,3,0,0,15.825764656066895,103.25757598876953,6299,1,0.38617060630000005,15.439594049766894,3156.145703125,601.3812988281252
2023-03-29 10:56:53.169,2558.959228515625,810.2257080078125,4859.399871826172,9.59999942779541,3600,0.8,67.5,5.355996131896973,62,1129,3,0,0,15.84347152709961,103.34092712402344,6303,1,0.38617060630000005,15.457300920799609,3155.0470703125,596.0878417968752
2023-03-29 10:57:08.291,2561.756103515625,809.6173706054688,4861.7999267578125,9.499999046325684,3600,0.8,67.5,5.2777228355407715,62,1131,3,0,0,15.84347152709961,103.59098052978516,6318,1,0.38686276830000005,15.456608758799609,3153.39912109375,591.6430175781252
2023-03-29 10:57:11.078,2560.357666015625,809.6173706054688,4858.800201416016,9.499999046325684,3600,0.8,67.5,5.2777228355407715,62,1131,3,0,0,15.852324485778809,103.6409912109375,6321,1,0.38686276830000005,15.465461717478808,3157.79365234375,597.4359863281252
2023-03-29 10:57:13.832,2560.357666015625,808.40087890625,4856.400146484375,9.399998664855957,3600,0.8,67.5999984741211,5.221169948577881,62,1129,3,0,0,15.834617614746094,103.67433166503906,6324,1,0.38617060630000005,15.448447008446093,3156.69501953125,596.3373535156252
2023-03-29 10:57:20.296,2558.959228515625,809.0090942382812,4863.599853515625,9.59999942779541,3600,0.8,67.5,5.399447441101074,62,1134,3,0,0,15.834617614746094,103.79102325439453,6330,1,0.3878949781,15.446722636646093,3149.828564453125,590.8693359375002
2023-03-29 10:57:34.224,2556.162841796875,809.0090942382812,4859.399871826172,9.699999809265137,3600,0.8,67.5,5.499447822570801,62,1134,3,0,0,15.825764656066895,104.02440643310547,6344,1,0.3878949781,15.437869677966894,3151.20185546875,595.0390136718752
2023-03-29 10:57:41.359,2551.967529296875,809.0090942382812,4858.800201416016,9.799999237060547,3600,0.8,67.5,5.599447727203369,62,1126,3,0,0,15.816909790039062,104.14109802246094,6351,1,0.3851424325,15.431767357539062,3150.6525390625,598.6850097656252
2023-03-29 10:57:48.753,2551.967529296875,809.6173706054688,4857.599945068359,9.899999618530273,3600,0.8,67.5999984741211,5.677723407745361,62,1133,3,0,0,15.808056831359863,104.2577896118164,6359,1,0.3875468791,15.420509952259863,3149.00458984375,597.0370605468752
2023-03-29 10:57:54.240,2551.967529296875,807.184326171875,4863.000183105469,9.899999618530273,3600,0.8,67.5,5.764619827270508,62,1133,3,0,0,15.790349960327148,104.3578109741211,6364,1,0.3875468791,15.402803081227148,3141.31416015625,589.3466308593752
2023-03-29 10:57:57.858,2550.5693359375,809.0090942382812,4858.2000732421875,9.899999618530273,3600,0.8,67.5,5.699448108673096,62,1129,3,0,0,15.808056831359863,104.40782165527344,6368,1,0.38617060630000005,15.421886225059863,3149.00458984375,598.4352539062502
2023-03-29 10:58:16.791,2537.984130859375,809.0090942382812,4857.599945068359,10.100000381469727,3600,0.8,67.5999984741211,5.899448394775391,62,1128,3,0,0,15.746082305908203,104.72455596923828,6387,1,0.38582654330000005,15.360255762608203,3135.82099609375,597.8368652343752
2023-03-29 10:58:21.254,2540.781005859375,809.0090942382812,4861.7999267578125,10.100000381469727,3600,0.8,67.5999984741211,5.899448394775391,62,1130,3,0,0,15.754937171936035,104.80790710449219,6391,1,0.38651870530000004,15.368418466636035,3133.898388671875,593.1173828125002
2023-03-29 10:58:30.218,2533.789306640625,807.7926635742188,4861.199798583984,10.200000762939453,3600,0.8,67.5,6.042893886566162,62,1129,3,0,0,15.728375434875488,104.95793914794922,6400,1,0.38617060630000005,15.342204828575488,3129.22919921875,595.4398925781252
2023-03-29 10:58:33.003,2532.39111328125,809.6173706054688,4859.399871826172,10.300000190734863,3600,0.8,67.5999984741211,6.077723979949951,62,1131,3,0,0,15.719522476196289,105.00794982910156,6403,1,0.38686276830000005,15.332659707896289,3127.58125,595.1901367187502
2023-03-29 10:58:39.438,2529.59423828125,806.5759887695312,4861.7999267578125,10.300000190734863,3600,0.8,67.5999984741211,6.186349868774414,62,1131,3,0,0,15.701815605163574,105.10797119140625,6409,1,0.38686276830000005,15.314952836863574,3123.18671875,593.5924804687502
2023-03-29 10:58:46.847,2530.99267578125,806.5759887695312,4861.7999267578125,10.40000057220459,3600,0.8,67.5999984741211,6.286349773406982,62,1129,3,0,0,15.71066951751709,105.22466278076172,6417,1,0.38617060630000005,15.32449891121709,3125.383984375,594.3913085937502
2023-03-29 10:58:51.550,2532.39111328125,805.9677124023438,4861.7999267578125,10.40000057220459,3600,0.8,67.5999984741211,6.308072566986084,62,1130,3,0,0,15.71066951751709,105.30801391601562,6422,1,0.38651870530000004,15.32415081221709,3125.383984375,592.9928710937502
2023-03-29 10:58:57.999,2532.39111328125,809.0090942382812,4859.399871826172,10.40000057220459,3600,0.8,67.5,6.199449062347412,62,1129,3,0,0,15.71066951751709,105.4247055053711,6428,1,0.38617060630000005,15.32449891121709,3126.207958984375,593.8168457031252
2023-03-29 10:59:06.993,2532.39111328125,807.7926635742188,4855.199890136719,10.40000057220459,3600,0.8,67.5,6.242894172668457,62,1130,3,0,0,15.719522476196289,105.57473754882812,6437,1,0.38651870530000004,15.333003770896289,3132.250439453125,599.8593261718752
2023-03-29 10:59:09.778,2528.196044921875,807.7926635742188,4858.2000732421875,10.40000057220459,3600,0.8,67.5999984741211,6.242894172668457,62,1128,3,0,0,15.701815605163574,105.60807800292969,6440,1,0.38582654330000005,15.315989061863574,3125.93330078125,597.7372558593752
2023-03-29 10:59:17.013,2526.797607421875,808.40087890625,4857.599945068359,10.200000762939453,3600,0.8,67.5999984741211,6.0211710929870605,62,1130,3,0,0,15.692962646484375,105.74143981933594,6447,1,0.38651870530000004,15.306443941184375,3124.010693359375,597.2130859375002
2023-03-29 10:59:19.942,2526.797607421875,805.9677124023438,4860.600128173828,10.200000762939453,3600,0.8,67.5999984741211,6.108072280883789,62,1127,3,0,0,15.68410873413086,105.79145050048828,6450,1,0.38548649549999997,15.298622238630859,3120.989453125,594.1918457031252
2023-03-29 10:59:24.470,2530.99267578125,806.5759887695312,4864.800109863281,10.100000381469727,3600,0.8,67.5,5.986349105834961,62,1129,3,0,0,15.71066951751709,105.8581314086914,6454,1,0.38617060630000005,15.32449891121709,3122.63740234375,591.6447265625002
2023-03-29 10:59:28.019,2530.99267578125,807.184326171875,4856.999816894531,10.100000381469727,3600,0.8,67.5999984741211,5.964620590209961,62,1132,3,0,0,15.701815605163574,105.92481231689453,6458,1,0.3872028161,15.314612789063574,3127.03193359375,596.0392578125002
2023-03-29 10:59:32.731,2533.789306640625,807.184326171875,4856.999816894531,10.100000381469727,3600,0.8,67.5,5.964620590209961,62,1128,3,0,0,15.71066951751709,105.99149322509766,6463,1,0.38582654330000005,15.32484297421709,3129.22919921875,595.4398925781252
2023-03-29 11:00:03.155,2536.5859375,808.40087890625,4858.2000732421875,10.100000381469727,3600,0.8,67.5,5.921171188354492,62,1128,3,0,0,15.71066951751709,106.50827026367188,6493,1,0.38582654330000005,15.32484297421709,3127.58125,590.9953125000002
2023-03-29 11:00:05.728,2536.5859375,807.7926635742188,4858.2000732421875,10.100000381469727,3600,0.8,67.5999984741211,5.9428935050964355,62,1131,3,0,0,15.746082305908203,106.54161071777344,6496,1,0.38686276830000005,15.359219537608203,3135.546337890625,598.9604003906252
2023-03-29 11:00:08.533,2540.781005859375,806.5759887695312,4858.2000732421875,10.100000381469727,3600,0.8,67.5,5.986349105834961,62,1132,3,0,0,15.746082305908203,106.59162139892578,6499,1,0.3872028161,15.358879489808203,3135.82099609375,595.0399902343752
2023-03-29 11:00:13.096,2543.57763671875,809.6173706054688,4863.000183105469,10.100000381469727,3600,0.8,67.5,5.877723693847656,62,1129,3,0,0,15.763790130615234,106.67497253417969,6503,1,0.38617060630000005,15.377619524315234,3134.72236328125,591.1447265625002
2023-03-29 11:00:15.668,2544.975830078125,809.6173706054688,4858.800201416016,10.100000381469727,3600,0.8,67.5,5.877723693847656,62,1131,3,0,0,15.772643089294434,106.70831298828125,6506,1,0.38686276830000005,15.385780320994433,3140.21552734375,595.2396972656252
2023-03-29 11:00:24.664,2554.764404296875,809.6173706054688,4858.2000732421875,10.100000381469727,3600,0.8,67.5,5.877723693847656,62,1132,3,0,0,15.808056831359863,106.85834503173828,6515,1,0.3872028161,15.420854015259863,3148.4552734375,593.6908691406252
2023-03-29 11:00:27.560,2556.162841796875,810.2257080078125,4858.2000732421875,10.0,3600,0.8,67.5999984741211,5.7559967041015625,62,1129,3,0,0,15.816909790039062,106.90835571289062,6518,1,0.38617060630000005,15.430739183739062,3150.10322265625,593.9403808593752
2023-03-29 11:00:34.008,2556.162841796875,810.8340454101562,4856.400146484375,10.0,3600,0.8,67.5,5.734270095825195,62,1131,3,0,0,15.834617614746094,107.0250473022461,6524,1,0.38686276830000005,15.447754846446093,3155.321728515625,599.1588867187502
2023-03-29 11:00:38.700,2556.162841796875,810.8340454101562,4861.199798583984,9.899999618530273,3600,0.8,67.5999984741211,5.634269714355469,62,1131,3,0,0,15.834617614746094,107.09172821044922,6529,1,0.38686276830000005,15.447754846446093,3151.20185546875,595.0390136718752
2023-03-29 11:00:45.149,2557.561279296875,810.8340454101562,4861.199798583984,9.899999618530273,3600,0.8,67.5999984741211,5.634269714355469,62,1127,3,0,0,15.825764656066895,107.20841979980469,6535,1,0.38548649549999997,15.440278160566894,3149.55390625,591.9926269531252
2023-03-29 11:01:00.516,2560.357666015625,809.6173706054688,4863.000183105469,9.699999809265137,3600,0.8,67.5,5.477723121643066,62,1128,3,0,0,15.834617614746094,107.4584732055664,6551,1,0.38582654330000005,15.448791071446093,3150.6525390625,590.2948730468752
2023-03-29 11:01:13.064,2560.357666015625,810.8340454101562,4858.2000732421875,9.799999237060547,3600,0.8,67.5999984741211,5.534269332885742,62,1129,3,0,0,15.852324485778809,107.67518615722656,6563,1,0.38617060630000005,15.466153879478808,3157.79365234375,597.4359863281252
2023-03-29 11:01:20.298,2560.357666015625,809.6173706054688,4863.599853515625,9.799999237060547,3600,0.8,67.5999984741211,5.577723026275635,62,1132,3,0,0,15.84347152709961,107.79187774658203,6570,1,0.3872028161,15.456268710999609,3151.751171875,591.3935058593752
2023-03-29 11:01:24.986,2556.162841796875,809.0090942382812,4860.0,9.799999237060547,3600,0.8,67.5999984741211,5.599447727203369,62,1129,3,0,0,15.816909790039062,107.87522888183594,6575,1,0.38617060630000005,15.430739183739062,3149.279248046875,593.1164062500002
2023-03-29 11:01:29.467,2554.764404296875,809.0090942382812,4861.199798583984,9.799999237060547,3600,0.8,67.5999984741211,5.599447727203369,62,1131,3,0,0,15.816909790039062,107.94190979003906,6579,1,0.38686276830000005,15.430047021739062,3147.90595703125,593.1415527343752
2023-03-29 11:01:38.880,2550.5693359375,807.7926635742188,4862.400054931641,9.799999237060547,3600,0.8,67.5999984741211,5.642892837524414,62,1130,3,0,0,15.790349960327148,108.0919418334961,6589,1,0.38651870530000004,15.403831255027148,3141.8634765625,591.2941406250002
2023-03-29 11:01:41.792,2547.772705078125,807.184326171875,4861.199798583984,9.799999237060547,3600,0.8,67.5999984741211,5.6646199226379395,62,1130,3,0,0,15.78149700164795,108.14195251464844,6592,1,0.38651870530000004,15.394978296347949,3141.31416015625,593.5414550781252
2023-03-29 11:01:46.481,2544.975830078125,809.6173706054688,4861.7999267578125,9.899999618530273,3600,0.8,67.5999984741211,5.677723407745361,62,1131,3,0,0,15.754937171936035,108.22530364990234,6597,1,0.38686276830000005,15.368074403636035,3133.62373046875,588.6479003906252
2023-03-29 11:01:50.272,2547.772705078125,807.7926635742188,4860.600128173828,10.0,3600,0.8,67.5999984741211,5.842893600463867,62,1132,3,0,0,15.78149700164795,108.29198455810547,6600,1,0.3872028161,15.394294185547949,3141.31416015625,593.5414550781252
2023-03-29 11:02:09.856,2544.975830078125,810.2257080078125,4862.400054931641,10.300000190734863,3600,0.8,67.5999984741211,6.055997371673584,62,1128,3,0,0,15.78149700164795,108.60871887207031,6620,1,0.38582654330000005,15.395670458347949,3139.11689453125,594.1410644531252
2023-03-29 11:02:25.596,2542.1796875,809.0090942382812,4852.799835205078,10.40000057220459,3600,0.8,67.5999984741211,6.199449062347412,62,1129,3,0,0,15.746082305908203,108.87544250488281,6636,1,0.38617060630000005,15.359911699608203,3139.6662109375,597.4865234375002
2023-03-29 11:02:28.328,2540.781005859375,809.6173706054688,4858.2000732421875,10.40000057220459,3600,0.8,67.80000305175781,6.177724361419678,62,1129,3,0,0,15.746082305908203,108.92545318603516,6638,1,0.38617060630000005,15.359911699608203,3134.72236328125,593.9413574218752
2023-03-29 11:02:39.983,2535.187744140625,808.40087890625,4864.199981689453,10.500000953674316,3600,0.8,67.5999984741211,6.321171760559082,62,1129,3,0,0,15.71066951751709,109.12549591064453,6650,1,0.38617060630000005,15.32449891121709,3122.63740234375,587.4496582031252
2023-03-29 11:02:55.121,2532.39111328125,808.40087890625,4864.199981689453,10.500000953674316,3600,0.8,67.5999984741211,6.321171760559082,62,1131,3,0,0,15.719522476196289,109.37554931640625,6665,1,0.38686276830000005,15.332659707896289,3124.2853515625,591.8942382812502
2023-03-29 11:03:04.086,2525.3994140625,807.7926635742188,4859.399871826172,10.500000953674316,3600,0.8,67.5999984741211,6.342894077301025,62,1130,3,0,0,15.68410873413086,109.52558135986328,6674,1,0.38651870530000004,15.297590028830859,3120.989453125,595.5900390625002
2023-03-29 11:03:06.816,2525.3994140625,807.7926635742188,4863.599853515625,10.500000953674316,3600,0.8,67.5999984741211,6.342894077301025,62,1131,3,0,0,15.67525577545166,109.55892181396484,6677,1,0.38686276830000005,15.28839300715166,3115.221630859375,589.8222167968752
2023-03-29 11:03:31.018,2532.39111328125,808.40087890625,4862.400054931641,10.300000190734863,3600,0.8,67.5999984741211,6.121171474456787,62,1131,3,0,0,15.701815605163574,109.97567749023438,6701,1,0.38686276830000005,15.314952836863574,3122.0880859375,589.6969726562502
2023-03-29 11:03:39.821,2530.99267578125,809.0090942382812,4860.0,10.300000190734863,3600,0.8,67.69999694824219,6.0994486808776855,62,1130,3,0,0,15.71066951751709,110.10903930664062,6710,1,0.38651870530000004,15.32415081221709,3125.658642578125,594.6659667968752
2023-03-29 11:03:42.606,2532.39111328125,807.184326171875,4862.400054931641,10.200000762939453,3600,0.8,67.5999984741211,6.064620494842529,62,1131,3,0,0,15.71066951751709,110.15904998779297,6713,1,0.38686276830000005,15.32380674921709,3124.2853515625,591.8942382812502
2023-03-29 11:03:59.767,2544.975830078125,809.0090942382812,4860.0,10.0,3600,0.8,67.69999694824219,5.799448013305664,62,1128,3,0,0,15.78149700164795,110.44244384765625,6730,1,0.38582654330000005,15.395670458347949,3141.31416015625,596.3383300781252
2023-03-29 11:04:02.553,2543.57763671875,809.6173706054688,4852.200164794922,10.0,3600,0.8,67.5999984741211,5.77772331237793,62,1132,3,0,0,15.772643089294434,110.4924545288086,6733,1,0.3872028161,15.385440273194433,3145.70869140625,602.1310546875002
2023-03-29 11:04:15.244,2549.171142578125,809.0090942382812,4860.0,9.899999618530273,3600,0.8,67.5999984741211,5.699448108673096,62,1131,3,0,0,15.799203872680664,110.70916748046875,6745,1,0.38686276830000005,15.412341104380664,3145.159375,595.9882324218752
2023-03-29 11:04:19.725,2547.772705078125,810.2257080078125,4856.400146484375,9.899999618530273,3600,0.8,67.69999694824219,5.655996322631836,62,1128,3,0,0,15.799203872680664,110.77584838867188,6750,1,0.38582654330000005,15.413377329380664,3147.90595703125,600.1332519531252
2023-03-29 11:04:22.458,2550.5693359375,812.6588134765625,4859.399871826172,9.799999237060547,3600,0.8,67.5999984741211,5.46909761428833,62,1128,3,0,0,15.799203872680664,110.82585906982422,6752,1,0.38582654330000005,15.413377329380664,3144.335400390625,593.7660644531252
2023-03-29 11:04:25.229,2551.967529296875,810.8340454101562,4857.599945068359,9.799999237060547,3600,0.8,67.69999694824219,5.534269332885742,62,1131,3,0,0,15.790349960327148,110.87586975097656,6755,1,0.38686276830000005,15.403487192027148,3144.61005859375,592.6425292968752
2023-03-29 11:04:27.820,2553.365966796875,809.0090942382812,4860.0,9.799999237060547,3600,0.8,67.5999984741211,5.599447727203369,62,1130,3,0,0,15.816909790039062,110.90921020507812,6758,1,0.38651870530000004,15.430391084739062,3149.00458984375,595.6386230468752
2023-03-29 11:04:44.977,2560.357666015625,810.8340454101562,4856.999816894531,9.699999809265137,3600,0.8,67.5999984741211,5.434269428253174,62,1130,3,0,0,15.861177444458008,111.20927429199219,6775,1,0.38651870530000004,15.474658739158007,3160.814892578125,600.4572265625002
2023-03-29 11:04:47.761,2561.756103515625,812.6588134765625,4862.400054931641,9.699999809265137,3600,0.8,67.5999984741211,5.3690972328186035,62,1128,3,0,0,15.852324485778809,111.24261474609375,6778,1,0.38582654330000005,15.466497942478808,3153.39912109375,591.6430175781252
2023-03-29 11:04:53.236,2561.756103515625,811.4422607421875,4858.2000732421875,9.59999942779541,3600,0.8,67.5999984741211,5.312546730041504,62,1133,3,0,0,15.852324485778809,111.34263610839844,6783,1,0.3875468791,15.464777606678808,3157.2443359375,595.4882324218752
2023-03-29 11:05:06.551,2561.756103515625,810.2257080078125,4860.600128173828,9.59999942779541,3600,0.8,67.5999984741211,5.355996131896973,62,1129,3,0,0,15.825764656066895,111.5593490600586,6797,1,0.38617060630000005,15.439594049766894,3150.10322265625,588.3471191406252
2023-03-29 11:05:11.030,2558.959228515625,810.2257080078125,4856.999816894531,9.699999809265137,3600,0.8,67.69999694824219,5.455996036529541,62,1128,3,0,0,15.84347152709961,111.6427001953125,6801,1,0.38582654330000005,15.457644983799609,3157.2443359375,598.2851074218752
2023-03-29 11:05:13.767,2560.357666015625,810.2257080078125,4858.2000732421875,9.799999237060547,3600,0.8,67.69999694824219,5.555996417999268,62,1128,3,0,0,15.852324485778809,111.67604064941406,6804,1,0.38582654330000005,15.466497942478808,3158.34296875,597.9853027343752
2023-03-29 11:05:22.797,2558.959228515625,807.7926635742188,4860.600128173828,9.799999237060547,3600,0.8,67.69999694824219,5.642892837524414,62,1131,3,0,0,15.825764656066895,111.8260726928711,6813,1,0.38686276830000005,15.438901887766894,3151.20185546875,592.2426269531252
2023-03-29 11:05:40.146,2551.967529296875,810.8340454101562,4862.400054931641,10.200000762939453,3600,0.8,67.69999694824219,5.93427038192749,62,1130,3,0,0,15.790349960327148,112.12613677978516,6830,1,0.38651870530000004,15.403831255027148,3140.490185546875,588.5226562500002
2023-03-29 11:05:46.803,2547.772705078125,810.8340454101562,4856.400146484375,10.300000190734863,3600,0.8,67.80000305175781,6.034270286560059,62,1133,3,0,0,15.78149700164795,112.22615814208984,6837,1,0.3875468791,15.393950122547949,3143.51142578125,595.7387207031252
2023-03-29 11:05:56.694,2544.975830078125,807.7926635742188,4853.399963378906,10.300000190734863,3600,0.8,67.5999984741211,6.1428937911987305,62,1131,3,0,0,15.78149700164795,112.39286041259766,6847,1,0.38686276830000005,15.394634233347949,3147.356640625,602.3808105468752
2023-03-29 11:06:07.673,2544.975830078125,809.0090942382812,4867.799835205078,10.40000057220459,3600,0.8,67.80000305175781,6.199449062347412,62,1130,3,0,0,15.754937171936035,112.57623291015625,6858,1,0.38651870530000004,15.368418466636035,3128.6798828125,583.7040527343752
2023-03-29 11:06:43.732,2535.187744140625,808.40087890625,4864.800109863281,10.500000953674316,3600,0.8,67.69999694824219,6.321171760559082,62,1128,3,0,0,15.719522476196289,113.17636108398438,6894,1,0.38582654330000005,15.333695932896289,3124.010693359375,588.8229492187502
2023-03-29 11:06:48.276,2533.789306640625,808.40087890625,4859.399871826172,10.500000953674316,3600,0.8,67.80000305175781,6.321171760559082,62,1131,3,0,0,15.71066951751709,113.25971221923828,6898,1,0.38686276830000005,15.32380674921709,3126.4826171875,592.6933105468752
2023-03-29 11:06:52.837,2533.789306640625,808.40087890625,4858.2000732421875,10.500000953674316,3600,0.8,67.80000305175781,6.321171760559082,62,1128,3,0,0,15.692962646484375,113.3263931274414,6903,1,0.38582654330000005,15.307136103184375,3123.73603515625,589.9467285156252
2023-03-29 11:06:55.559,2532.39111328125,809.6173706054688,4860.600128173828,10.40000057220459,3600,0.8,67.80000305175781,6.177724361419678,62,1131,3,0,0,15.71066951751709,113.37640380859375,6906,1,0.38686276830000005,15.32380674921709,3124.83466796875,592.4435546875002
2023-03-29 11:06:59.361,2529.59423828125,809.6173706054688,4859.399871826172,10.40000057220459,3600,0.8,67.69999694824219,6.177724361419678,62,1130,3,0,0,15.68410873413086,113.44308471679688,6909,1,0.38651870530000004,15.297590028830859,3119.8908203125,590.2965820312502
2023-03-29 11:07:31.074,2529.59423828125,809.0090942382812,4857.599945068359,10.200000762939453,3600,0.8,67.69999694824219,5.999448776245117,62,1127,3,0,0,15.68410873413086,113.97653198242188,6941,1,0.38548649549999997,15.298622238630859,3122.0880859375,592.4938476562502
2023-03-29 11:07:47.750,2536.5859375,808.40087890625,4855.800018310547,10.300000190734863,3600,0.8,67.69999694824219,6.121171474456787,62,1129,3,0,0,15.728375434875488,114.24325561523438,6958,1,0.38617060630000005,15.342204828575488,3133.62373046875,597.0377929687502
2023-03-29 11:07:52.327,2536.5859375,809.6173706054688,4860.600128173828,10.200000762939453,3600,0.8,67.69999694824219,5.977724075317383,62,1132,3,0,0,15.719522476196289,114.32660675048828,6962,1,0.3872028161,15.332319660096289,3126.757275390625,590.1713378906252
2023-03-29 11:08:20.480,2554.764404296875,809.6173706054688,4859.399871826172,10.100000381469727,3600,0.8,67.80000305175781,5.877723693847656,62,1128,3,0,0,15.825764656066895,114.79337310791016,6991,1,0.38582654330000005,15.439938112766894,3151.751171875,596.9867675781252
2023-03-29 11:08:25.021,2553.365966796875,809.6173706054688,4854.000091552734,10.0,3600,0.8,67.80000305175781,5.77772331237793,62,1130,3,0,0,15.834617614746094,114.87672424316406,6995,1,0.38651870530000004,15.448098909446093,3157.79365234375,604.4276855468752
2023-03-29 11:08:29.552,2553.365966796875,810.8340454101562,4858.800201416016,9.899999618530273,3600,0.8,67.80000305175781,5.634269714355469,62,1129,3,0,0,15.825764656066895,114.94340515136719,7000,1,0.38617060630000005,15.439594049766894,3151.476513671875,598.1105468750002
2023-03-29 11:08:38.742,2554.764404296875,811.4422607421875,4857.599945068359,9.799999237060547,3600,0.8,67.69999694824219,5.512547016143799,62,1127,3,0,0,15.808056831359863,115.09343719482422,7009,1,0.38548649549999997,15.422570335859863,3148.4552734375,593.6908691406252
2023-03-29 11:09:01.803,2560.357666015625,812.0504760742188,4855.199890136719,9.899999618530273,3600,0.8,67.69999694824219,5.590824604034424,62,1131,3,0,0,15.84347152709961,115.47685241699219,7032,1,0.38686276830000005,15.456608758799609,3157.79365234375,597.4359863281252
2023-03-29 11:09:07.148,2561.756103515625,811.4422607421875,4855.800018310547,9.899999618530273,3600,0.8,67.80000305175781,5.612546920776367,62,1128,3,0,0,15.852324485778809,115.57687377929688,7037,1,0.38582654330000005,15.466497942478808,3159.716259765625,597.9601562500002
2023-03-29 11:09:18.351,2560.357666015625,810.2257080078125,4864.199981689453,9.699999809265137,3600,0.8,67.80000305175781,5.455996036529541,62,1128,3,0,0,15.834617614746094,115.76024627685547,7048,1,0.38582654330000005,15.448791071446093,3149.00458984375,588.6469238281252
2023-03-29 11:09:21.151,2558.959228515625,807.7926635742188,4858.800201416016,9.699999809265137,3600,0.8,67.69999694824219,5.542892932891846,62,1130,3,0,0,15.834617614746094,115.81025695800781,7051,1,0.38651870530000004,15.448098909446093,3154.772412109375,595.8131835937502
2023-03-29 11:09:28.642,2557.561279296875,809.0090942382812,4858.800201416016,9.799999237060547,3600,0.8,67.80000305175781,5.599447727203369,62,1129,3,0,0,15.84347152709961,115.92694854736328,7059,1,0.38617060630000005,15.457300920799609,3156.145703125,598.5844238281252
