,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 11:35:44.447,2416.329345703125,857.0629272460938,3663.600082397461,10.600001335144043,3600,0.8,63.30000305175781,4.722491264343262,42,1127,3,0,0,11.443305969238281,142.1760711669922,8634,1,0.38548649549999997,11.057819473738281,3057.26875,640.9394042968752
2023-03-29 11:35:50.895,2417.7275390625,854.6298828125,3663.600082397461,10.40000057220459,3600,0.8,63.30000305175781,4.605988502502441,42,1128,3,0,0,11.461012840270996,142.2760467529297,8641,1,0.38582654330000005,11.075186296970996,3062.7619140625,645.0343750000002
2023-03-29 11:35:55.374,2420.524169921875,855.2382202148438,3659.400100708008,10.200000762939453,3600,0.8,63.39999771118164,4.385108947753906,42,1111,3,0,0,11.478719711303711,142.35935974121094,8645,1,0.3799814043,11.09873830700371,3073.19892578125,652.6747558593752
2023-03-29 11:35:58.131,2421.92236328125,854.6298828125,3662.4000549316406,10.100000381469727,3600,0.8,63.39999771118164,4.30598783493042,42,1124,3,0,0,11.469865798950195,142.4093475341797,8648,1,0.3844502705,11.085415528450195,3067.1564453125,645.2340820312502
2023-03-29 11:36:09.109,2426.117431640625,854.0215454101562,3658.7999725341797,10.0,3600,0.8,63.39999771118164,4.22686243057251,41,1127,3,0,0,11.496426582336426,142.59263610839844,8659,1,0.38548649549999997,11.110940086836425,3077.59345703125,651.4760253906252
2023-03-29 11:36:13.641,2428.913818359375,855.2382202148438,3662.4000549316406,10.0,3600,0.8,63.5,4.185108661651611,41,1127,3,0,0,11.487573623657227,142.65928649902344,8664,1,0.38548649549999997,11.102087128157226,3071.5509765625,642.6371582031252
2023-03-29 11:36:19.178,2433.109130859375,853.413330078125,3662.4000549316406,10.100000381469727,3600,0.8,63.5,4.347735404968262,41,1130,3,0,0,11.496426582336426,142.75926208496094,8669,1,0.38651870530000004,11.109907877036425,3074.29755859375,641.1884277343752
2023-03-29 11:36:21.963,2433.109130859375,853.413330078125,3659.400100708008,10.200000762939453,3600,0.8,63.39999771118164,4.447735786437988,41,1129,3,0,0,11.51413345336914,142.79258728027344,8672,1,0.38617060630000005,11.12796284706914,3081.98798828125,648.8788574218752
2023-03-29 11:36:24.730,2434.50732421875,854.6298828125,3661.2000274658203,10.300000190734863,3600,0.8,63.5,4.505988121032715,41,1125,3,0,0,11.522987365722656,142.8425750732422,8675,1,0.3847943335,11.138193032222656,3083.08662109375,648.5792968750002
2023-03-29 11:36:29.229,2435.90576171875,853.413330078125,3658.2000732421875,10.40000057220459,3600,0.8,63.599998474121094,4.647736072540283,41,1126,3,0,0,11.51413345336914,142.92588806152344,8679,1,0.3851424325,11.12899102086914,3083.6359375,647.7301757812502
2023-03-29 11:36:33.020,2434.50732421875,852.8049926757812,3661.7999267578125,10.500000953674316,3600,0.8,63.599998474121094,4.768613338470459,41,1130,3,0,0,11.531840324401855,142.99253845214844,8683,1,0.38651870530000004,11.145321619101855,3085.28388671875,650.7765625000002
2023-03-29 11:36:48.946,2428.913818359375,852.1968383789062,3659.400100708008,10.799999237060547,3600,0.8,63.599998474121094,5.089482307434082,41,1130,3,0,0,11.487573623657227,143.2424774169922,8699,1,0.38651870530000004,11.101054918357226,3074.846875,645.9330566406252
2023-03-29 11:36:54.068,2427.515625,852.8049926757812,3657.5999450683594,10.899999618530273,3600,0.8,63.599998474121094,5.168611526489258,41,1125,3,0,0,11.496426582336426,143.3424530029297,8704,1,0.3847943335,11.111632248836425,3079.24140625,651.7257812500002
2023-03-29 11:37:15.949,2428.913818359375,852.1968383789062,3661.2000274658203,11.300000190734863,3600,0.8,63.79999923706055,5.589483261108398,41,1125,3,0,0,11.487573623657227,143.69236755371094,8726,1,0.3847943335,11.102779290157226,3073.7482421875,644.8344238281252
2023-03-29 11:37:20.472,2427.515625,851.5885009765625,3658.2000732421875,11.5,3600,0.8,63.79999923706055,5.810358047485352,41,1126,3,0,0,11.496426582336426,143.7756805419922,8730,1,0.3851424325,11.111284149836425,3078.69208984375,651.1764648437502
2023-03-29 11:37:30.394,2424.718994140625,852.1968383789062,3660.599899291992,11.700000762939453,3600,0.8,64.0,5.989483833312988,41,1128,3,0,0,11.478719711303711,143.9423065185547,8740,1,0.38582654330000005,11.09289316800371,3071.5509765625,646.8319824218752
2023-03-29 11:37:33.183,2421.92236328125,854.0215454101562,3660.0,11.700000762939453,3600,0.8,63.900001525878906,5.926863193511963,41,1128,3,0,0,11.478719711303711,143.99229431152344,8743,1,0.38582654330000005,11.09289316800371,3071.5509765625,649.6286132812502
2023-03-29 11:37:35.788,2421.92236328125,852.1968383789062,3658.7999725341797,11.700000762939453,3600,0.8,64.0,5.989483833312988,41,1133,3,0,0,11.469865798950195,144.02561950683594,8746,1,0.3875468791,11.082318919850195,3069.90302734375,647.9806640625002
2023-03-29 11:37:51.046,2412.134033203125,851.5885009765625,3660.599899291992,11.80000114440918,3600,0.8,64.10000610351562,6.110358715057373,41,1123,3,0,0,11.434452056884766,144.29222106933594,8761,1,0.3841102227,11.050341834184765,3059.466015625,647.3319824218752
2023-03-29 11:37:55.744,2413.532470703125,852.8049926757812,3657.5999450683594,11.80000114440918,3600,0.8,64.10000610351562,6.068613052368164,41,1122,3,0,0,11.434452056884766,144.35887145996094,8766,1,0.3837661597,11.050685897184765,3061.66328125,648.1308105468752
2023-03-29 11:38:13.084,2410.73583984375,852.8049926757812,3659.400100708008,11.999999046325684,3600,0.8,64.19999694824219,6.268611431121826,41,1127,3,0,0,11.443305969238281,144.65879821777344,8783,1,0.38548649549999997,11.057819473738281,3062.21259765625,651.4767578125002
2023-03-29 11:38:16.861,2406.54052734375,851.5885009765625,3658.7999725341797,11.999999046325684,3600,0.8,64.30000305175781,6.310357093811035,41,1127,3,0,0,11.407891273498535,144.7087860107422,8787,1,0.38548649549999997,11.022404777998535,3052.87421875,646.3336914062502
2023-03-29 11:38:24.063,2406.54052734375,852.8049926757812,3658.2000732421875,12.09999942779541,3600,0.8,64.30000305175781,6.368611812591553,41,1125,3,0,0,11.425599098205566,144.8420867919922,8794,1,0.3847943335,11.040804764705566,3058.3673828125,651.8268554687502
2023-03-29 11:38:36.387,2406.54052734375,852.8049926757812,3662.4000549316406,11.999999046325684,3600,0.8,64.4000015258789,6.268611431121826,41,1128,3,0,0,11.41674518585205,145.0420379638672,8806,1,0.38582654330000005,11.03091864255205,3051.7755859375,645.2350585937502
2023-03-29 11:38:54.515,2412.134033203125,853.413330078125,3661.2000274658203,11.80000114440918,3600,0.8,64.30000305175781,6.047736167907715,41,1128,3,0,0,11.425599098205566,145.3419647216797,8825,1,0.38582654330000005,11.039772554905566,3055.071484375,642.9374511718752
2023-03-29 11:39:03.566,2410.73583984375,852.8049926757812,3661.2000274658203,11.600000381469727,3600,0.8,64.4000015258789,5.868612766265869,41,1124,3,0,0,11.434452056884766,145.49192810058594,8834,1,0.3844502705,11.050001786384765,3058.3673828125,647.6315429687502
2023-03-29 11:39:06.299,2410.73583984375,853.413330078125,3658.7999725341797,11.600000381469727,3600,0.8,64.4000015258789,5.84773588180542,41,1128,3,0,0,11.443305969238281,145.5419158935547,8836,1,0.38582654330000005,11.057479425938281,3062.21259765625,651.4767578125002
2023-03-29 11:39:09.064,2410.73583984375,855.2382202148438,3660.599899291992,11.5,3600,0.8,64.5,5.6851091384887695,41,1129,3,0,0,11.425599098205566,145.59190368652344,8839,1,0.38617060630000005,11.039428491905566,3055.071484375,644.3356445312502
2023-03-29 11:39:13.739,2413.532470703125,853.413330078125,3660.599899291992,11.40000057220459,3600,0.8,64.5,5.647735595703125,41,1128,3,0,0,11.443305969238281,145.65855407714844,8844,1,0.38582654330000005,11.057479425938281,3061.11396484375,647.5814941406252
2023-03-29 11:39:17.529,2412.134033203125,852.8049926757812,3659.400100708008,11.40000057220459,3600,0.8,64.5,5.668612480163574,41,1125,3,0,0,11.45215892791748,145.72520446777344,8848,1,0.3847943335,11.06736459441748,3064.9591796875,652.8251464843752
2023-03-29 11:39:22.194,2414.930908203125,851.5885009765625,3659.400100708008,11.40000057220459,3600,0.8,64.4000015258789,5.710358142852783,41,1126,3,0,0,11.461012840270996,145.8085174560547,8852,1,0.3851424325,11.075870407770996,3067.70576171875,652.7748535156252
2023-03-29 11:39:38.177,2417.7275390625,852.8049926757812,3656.399917602539,11.40000057220459,3600,0.8,64.4000015258789,5.668612480163574,41,1128,3,0,0,11.461012840270996,146.0751190185547,8868,1,0.38582654330000005,11.075186296970996,3069.90302734375,652.1754882812502
2023-03-29 11:39:45.449,2419.12548828125,852.8049926757812,3660.599899291992,11.300000190734863,3600,0.8,64.5,5.568612575531006,41,1129,3,0,0,11.478719711303711,146.19175720214844,8875,1,0.38617060630000005,11.09254910500371,3071.00166015625,651.8761718750002
2023-03-29 11:39:49.993,2421.92236328125,852.1968383789062,3657.5999450683594,11.300000190734863,3600,0.8,64.5999984741211,5.589483261108398,41,1128,3,0,0,11.461012840270996,146.2750701904297,8880,1,0.38582654330000005,11.075186296970996,3068.80439453125,646.8820312500002
2023-03-29 11:39:52.583,2423.321044921875,855.2382202148438,3660.599899291992,11.300000190734863,3600,0.8,64.5,5.485108852386475,41,1128,3,0,0,11.478719711303711,146.3083953857422,8883,1,0.38582654330000005,11.09289316800371,3070.45234375,647.1312988281252
2023-03-29 11:40:02.605,2430.312744140625,854.6298828125,3661.7999267578125,11.300000190734863,3600,0.8,64.5,5.505987644195557,41,1131,3,0,0,11.505279541015625,146.4750213623047,8893,1,0.38686276830000005,11.118416772715625,3077.044140625,646.7313964843752
2023-03-29 11:40:07.929,2431.710693359375,854.0215454101562,3660.0,11.300000190734863,3600,0.8,64.5,5.526862621307373,41,1127,3,0,0,11.51413345336914,146.55833435058594,8898,1,0.38548649549999997,11.12864695786914,3081.438671875,649.7279785156252
2023-03-29 11:40:14.580,2434.50732421875,855.2382202148438,3658.2000732421875,11.300000190734863,3600,0.8,64.5999984741211,5.485108852386475,41,1127,3,0,0,11.51413345336914,146.6749725341797,8905,1,0.38548649549999997,11.12864695786914,3083.08662109375,648.5792968750002
2023-03-29 11:40:17.184,2435.90576171875,854.6298828125,3658.7999725341797,11.199999809265137,3600,0.8,64.5999984741211,5.405987739562988,41,1131,3,0,0,11.522987365722656,146.72496032714844,8907,1,0.38686276830000005,11.136124597422656,3084.7345703125,648.8288085937502
2023-03-29 11:40:21.870,2434.50732421875,854.6298828125,3660.599899291992,11.199999809265137,3600,0.8,64.5999984741211,5.405987739562988,41,1128,3,0,0,11.505279541015625,146.79161071777344,8912,1,0.38582654330000005,11.119452997715625,3078.1427734375,643.6354492187502
2023-03-29 11:40:24.599,2434.50732421875,855.2382202148438,3661.7999267578125,11.199999809265137,3600,0.8,64.5,5.385108470916748,41,1127,3,0,0,11.522987365722656,146.8415985107422,8915,1,0.38548649549999997,11.137500870222656,3081.98798828125,647.4806640625002
2023-03-29 11:40:27.366,2437.303955078125,854.6298828125,3660.599899291992,11.199999809265137,3600,0.8,64.5999984741211,5.405987739562988,41,1127,3,0,0,11.51413345336914,146.89158630371094,8917,1,0.38548649549999997,11.12864695786914,3080.88935546875,643.5854003906252
2023-03-29 11:40:32.071,2438.70263671875,855.2382202148438,3661.2000274658203,11.09999942779541,3600,0.8,64.5999984741211,5.28510856628418,41,1130,3,0,0,11.540693283081055,146.9748992919922,8922,1,0.38651870530000004,11.154174577781054,3087.48115234375,648.7785156250002
2023-03-29 11:40:35.636,2437.303955078125,855.846435546875,3659.400100708008,11.199999809265137,3600,0.8,64.5999984741211,5.3642377853393555,41,1132,3,0,0,11.51413345336914,147.02488708496094,8926,1,0.3872028161,11.12693063726914,3081.438671875,644.1347167968752
2023-03-29 11:40:38.538,2438.70263671875,855.846435546875,3659.400100708008,11.09999942779541,3600,0.8,64.5999984741211,5.264237880706787,41,1125,3,0,0,11.54954719543457,147.0748748779297,8929,1,0.3847943335,11.16475286193457,3091.87568359375,653.1730468750002
2023-03-29 11:40:41.307,2437.303955078125,854.0215454101562,3658.7999725341797,11.199999809265137,3600,0.8,64.5999984741211,5.426862716674805,41,1126,3,0,0,11.522987365722656,147.12486267089844,8931,1,0.3851424325,11.137844933222656,3085.28388671875,647.9799316406252
2023-03-29 11:40:45.816,2438.70263671875,853.413330078125,3665.9999084472656,11.199999809265137,3600,0.8,64.5999984741211,5.44773530960083,41,1128,3,0,0,11.51413345336914,147.19151306152344,8936,1,0.38582654330000005,11.12830691006914,3076.49482421875,637.7921875000002
2023-03-29 11:40:51.276,2438.70263671875,854.6298828125,3660.0,11.199999809265137,3600,0.8,64.5999984741211,5.405987739562988,41,1128,3,0,0,11.531840324401855,147.29148864746094,8941,1,0.38582654330000005,11.146013781101855,3086.38251953125,647.6798828125002
2023-03-29 11:40:56.751,2434.50732421875,852.1968383789062,3659.400100708008,11.199999809265137,3600,0.8,64.69999694824219,5.489482879638672,41,1130,3,0,0,11.522987365722656,147.3748016357422,8947,1,0.38651870530000004,11.136468660422656,3084.7345703125,650.2272460937502
2023-03-29 11:41:04.224,2430.312744140625,853.413330078125,3657.000045776367,11.199999809265137,3600,0.8,64.69999694824219,5.44773530960083,41,1133,3,0,0,11.505279541015625,147.5081024169922,8954,1,0.3875468791,11.117732661915625,3081.438671875,651.1259277343752
2023-03-29 11:41:08.733,2430.312744140625,855.2382202148438,3662.4000549316406,11.199999809265137,3600,0.8,64.69999694824219,5.385108470916748,41,1130,3,0,0,11.505279541015625,147.5747528076172,8959,1,0.38651870530000004,11.118760835715625,3076.49482421875,646.1820800781252
2023-03-29 11:41:13.232,2428.913818359375,852.1968383789062,3658.2000732421875,11.199999809265137,3600,0.8,64.5999984741211,5.489482879638672,41,1129,3,0,0,11.496426582336426,147.65806579589844,8963,1,0.38617060630000005,11.110255976036425,3078.69208984375,649.7782714843752
2023-03-29 11:41:23.974,2424.718994140625,852.8049926757812,3658.7999725341797,11.300000190734863,3600,0.8,64.69999694824219,5.568612575531006,41,1130,3,0,0,11.478719711303711,147.82469177246094,8974,1,0.38651870530000004,11.09220100600371,3072.649609375,647.9306152343752
2023-03-29 11:41:26.721,2424.718994140625,852.8049926757812,3661.2000274658203,11.40000057220459,3600,0.8,64.69999694824219,5.668612480163574,41,1124,3,0,0,11.478719711303711,147.8746795654297,8977,1,0.3844502705,11.09426944080371,3071.00166015625,646.2826660156252
2023-03-29 11:41:29.507,2424.718994140625,852.1968383789062,3662.4000549316406,11.40000057220459,3600,0.8,64.5999984741211,5.689483165740967,41,1105,3,0,0,11.478719711303711,147.92466735839844,8980,1,0.3779129695,11.10080674180371,3072.10029296875,647.3812988281252
2023-03-29 11:41:32.234,2423.321044921875,853.413330078125,3659.400100708008,11.40000057220459,3600,0.8,64.69999694824219,5.647735595703125,41,1128,3,0,0,11.487573623657227,147.9746551513672,8982,1,0.38582654330000005,11.101747080357226,3074.846875,651.5258300781252
2023-03-29 11:41:36.746,2420.524169921875,851.5885009765625,3660.0,11.5,3600,0.8,64.69999694824219,5.810358047485352,41,1128,3,0,0,11.469865798950195,148.0413055419922,8987,1,0.38582654330000005,11.084039255650195,3069.3537109375,648.8295410156252
2023-03-29 11:41:46.719,2417.7275390625,851.5885009765625,3662.4000549316406,11.5,3600,0.8,64.5,5.810358047485352,41,1124,3,0,0,11.461012840270996,148.2079315185547,8997,1,0.3844502705,11.076562569770996,3064.9591796875,647.2316406250002
2023-03-29 11:41:49.517,2416.329345703125,851.5885009765625,3657.5999450683594,11.5,3600,0.8,64.80000305175781,5.810358047485352,41,1131,3,0,0,11.45215892791748,148.25791931152344,9000,1,0.38686276830000005,11.06529615961748,3066.0578125,649.7284667968752
2023-03-29 11:41:56.595,2417.7275390625,851.5885009765625,3658.7999725341797,11.600000381469727,3600,0.8,64.5999984741211,5.910358428955078,41,1127,3,0,0,11.45215892791748,148.3745574951172,9007,1,0.38548649549999997,11.06667243241748,3065.50849609375,647.7809570312502
2023-03-29 11:42:03.054,2413.532470703125,852.1968383789062,3655.1998901367188,11.600000381469727,3600,0.8,64.5999984741211,5.889483451843262,41,1128,3,0,0,11.443305969238281,148.49119567871094,9013,1,0.38582654330000005,11.057479425938281,3066.0578125,652.5253417968752
2023-03-29 11:42:13.289,2412.134033203125,851.5885009765625,3659.400100708008,11.700000762939453,3600,0.8,64.69999694824219,6.010358810424805,41,1124,3,0,0,11.434452056884766,148.65782165527344,9023,1,0.3844502705,11.050001786384765,3060.01533203125,647.8812988281252
2023-03-29 11:42:18.825,2412.134033203125,852.1968383789062,3664.199981689453,11.700000762939453,3600,0.8,64.69999694824219,5.989483833312988,41,1126,3,0,0,11.443305969238281,148.7411346435547,9029,1,0.3851424325,11.058163536738281,3058.3673828125,646.2333496093752
2023-03-29 11:42:36.415,2410.73583984375,852.8049926757812,3657.000045776367,11.80000114440918,3600,0.8,64.69999694824219,6.068613052368164,41,1131,3,0,0,11.45215892791748,149.0410614013672,9046,1,0.38686276830000005,11.06529615961748,3066.60712890625,655.8712890625002
2023-03-29 11:42:40.955,2410.73583984375,853.413330078125,3660.0,11.700000762939453,3600,0.8,64.80000305175781,5.9477362632751465,41,1127,3,0,0,11.45215892791748,149.1077117919922,9051,1,0.38548649549999997,11.06667243241748,3063.860546875,653.1247070312502
2023-03-29 11:42:53.605,2413.532470703125,852.1968383789062,3660.599899291992,11.700000762939453,3600,0.8,64.80000305175781,5.989483833312988,41,1130,3,0,0,11.434452056884766,149.32432556152344,9064,1,0.38651870530000004,11.047933351584765,3058.3673828125,644.8349121093752
2023-03-29 11:43:25.342,2417.7275390625,853.413330078125,3664.8001098632812,11.40000057220459,3600,0.8,64.5999984741211,5.647735595703125,41,1129,3,0,0,11.461012840270996,149.85752868652344,9095,1,0.38617060630000005,11.074842233970996,3062.21259765625,644.4850585937502
2023-03-29 11:43:28.239,2416.329345703125,852.8049926757812,3658.7999725341797,11.40000057220459,3600,0.8,64.69999694824219,5.668612480163574,41,1126,3,0,0,11.45215892791748,149.9075164794922,9098,1,0.3851424325,11.06701649541748,3065.50849609375,649.1791503906252
2023-03-29 11:43:30.959,2416.329345703125,852.8049926757812,3660.0,11.40000057220459,3600,0.8,64.80000305175781,5.668612480163574,41,1128,3,0,0,11.461012840270996,149.9408416748047,9101,1,0.38582654330000005,11.075186296970996,3066.60712890625,650.2777832031252
2023-03-29 11:43:35.488,2420.524169921875,852.1968383789062,3660.599899291992,11.300000190734863,3600,0.8,64.69999694824219,5.589483261108398,41,1118,3,0,0,11.478719711303711,150.02415466308594,9106,1,0.38238988690000003,11.09632982440371,3072.10029296875,651.5761230468752
2023-03-29 11:43:53.059,2433.109130859375,854.6298828125,3659.400100708008,11.40000057220459,3600,0.8,64.80000305175781,5.605988025665283,41,1127,3,0,0,11.51413345336914,150.3074188232422,9123,1,0.38548649549999997,11.12864695786914,3081.98798828125,648.8788574218752
2023-03-29 11:44:00.121,2437.303955078125,855.2382202148438,3656.399917602539,11.300000190734863,3600,0.8,64.69999694824219,5.485108852386475,41,1129,3,0,0,11.522987365722656,150.42405700683594,9130,1,0.38617060630000005,11.136816759422656,3086.9318359375,649.6278808593752
2023-03-29 11:44:21.697,2440.1005859375,854.0215454101562,3661.7999267578125,10.899999618530273,3600,0.8,64.80000305175781,5.126862049102783,41,1125,3,0,0,11.531840324401855,150.79063415527344,9152,1,0.3847943335,11.147045990901855,3085.28388671875,645.1833007812502
2023-03-29 11:44:26.177,2440.1005859375,854.0215454101562,3664.8001098632812,10.799999237060547,3600,0.8,64.80000305175781,5.026861667633057,41,1128,3,0,0,11.540693283081055,150.8739471435547,9156,1,0.38582654330000005,11.154866739781054,3084.7345703125,644.6339843750002
2023-03-29 11:44:33.443,2437.303955078125,853.413330078125,3660.599899291992,10.899999618530273,3600,0.8,64.80000305175781,5.147734642028809,41,1131,3,0,0,11.522987365722656,150.99058532714844,9163,1,0.38686276830000005,11.136124597422656,3083.6359375,646.3319824218752
2023-03-29 11:44:37.956,2435.90576171875,850.3719482421875,3658.7999725341797,11.0,3600,0.8,64.80000305175781,5.352107048034668,41,1126,3,0,0,11.522987365722656,151.05723571777344,9168,1,0.3851424325,11.137844933222656,3086.38251953125,650.4767578125002
2023-03-29 11:44:42.439,2437.303955078125,850.9802856445312,3660.599899291992,11.09999942779541,3600,0.8,64.80000305175781,5.431230545043945,41,1127,3,0,0,11.522987365722656,151.1405487060547,9172,1,0.38548649549999997,11.137500870222656,3084.7345703125,647.4306152343752
2023-03-29 11:44:45.190,2434.50732421875,851.5885009765625,3658.2000732421875,11.09999942779541,3600,0.8,64.80000305175781,5.410357475280762,41,1128,3,0,0,11.531840324401855,151.19053649902344,9175,1,0.38582654330000005,11.146013781101855,3089.1291015625,654.6217773437502
2023-03-29 11:44:49.734,2435.90576171875,851.5885009765625,3661.2000274658203,11.199999809265137,3600,0.8,64.80000305175781,5.510357856750488,41,1128,3,0,0,11.51413345336914,151.25718688964844,9180,1,0.38582654330000005,11.12830691006914,3080.88935546875,644.9835937500002
2023-03-29 11:44:51.751,2433.109130859375,852.1968383789062,3657.5999450683594,11.300000190734863,3600,0.8,64.80000305175781,5.589483261108398,41,1129,3,0,0,11.51413345336914,151.29051208496094,9182,1,0.38617060630000005,11.12796284706914,3084.18525390625,651.0761230468752
2023-03-29 11:44:58.171,2433.109130859375,851.5885009765625,3658.7999725341797,11.40000057220459,3600,0.8,64.80000305175781,5.710358142852783,41,1129,3,0,0,11.522987365722656,151.4071502685547,9188,1,0.38617060630000005,11.136816759422656,3085.833203125,652.7240722656252
2023-03-29 11:45:13.389,2427.515625,854.0215454101562,3660.0,11.700000762939453,3600,0.8,64.80000305175781,5.926863193511963,41,1132,3,0,0,11.478719711303711,151.65708923339844,9203,1,0.3872028161,11.09151689520371,3071.00166015625,643.4860351562502
2023-03-29 11:45:16.176,2428.913818359375,853.413330078125,3661.2000274658203,11.700000762939453,3600,0.8,64.9000015258789,5.9477362632751465,41,1125,3,0,0,11.505279541015625,151.7070770263672,9206,1,0.3847943335,11.120485207515625,3078.1427734375,649.2289550781252
2023-03-29 11:45:26.322,2427.515625,851.5885009765625,3655.1998901367188,11.700000762939453,3600,0.8,64.9000015258789,6.010358810424805,41,1128,3,0,0,11.496426582336426,151.8737030029297,9216,1,0.38582654330000005,11.110600039036425,3081.438671875,653.9230468750002
2023-03-29 11:45:30.803,2427.515625,853.413330078125,3656.399917602539,11.700000762939453,3600,0.8,64.9000015258789,5.9477362632751465,41,1130,3,0,0,11.487573623657227,151.9403533935547,9221,1,0.38651870530000004,11.101054918357226,3077.044140625,649.5285156250002
2023-03-29 11:45:33.572,2427.515625,852.8049926757812,3656.399917602539,11.700000762939453,3600,0.8,64.9000015258789,5.968613147735596,41,1123,3,0,0,11.505279541015625,151.99034118652344,9224,1,0.3841102227,11.121169318315625,3083.08662109375,655.5709960937502
2023-03-29 11:45:36.341,2426.117431640625,853.413330078125,3658.2000732421875,11.700000762939453,3600,0.8,65.0,5.9477362632751465,41,1126,3,0,0,11.496426582336426,152.0403289794922,9226,1,0.3851424325,11.111284149836425,3078.1427734375,652.0253417968752
2023-03-29 11:45:46.120,2424.718994140625,852.1968383789062,3658.2000732421875,11.700000762939453,3600,0.8,64.9000015258789,5.989483833312988,41,1127,3,0,0,11.487573623657227,152.19029235839844,9236,1,0.38548649549999997,11.102087128157226,3075.9455078125,651.2265136718752
2023-03-29 11:45:51.465,2420.524169921875,852.8049926757812,3662.4000549316406,11.600000381469727,3600,0.8,65.0,5.868612766265869,41,1128,3,0,0,11.496426582336426,152.29026794433594,9241,1,0.38582654330000005,11.110600039036425,3074.846875,654.3227050781252
2023-03-29 11:45:54.211,2421.92236328125,852.1968383789062,3662.4000549316406,11.600000381469727,3600,0.8,65.0,5.889483451843262,41,1126,3,0,0,11.478719711303711,152.3402557373047,9244,1,0.3851424325,11.09357727880371,3069.90302734375,647.9806640625002
2023-03-29 11:46:24.630,2412.134033203125,848.547119140625,3657.5999450683594,11.80000114440918,3600,0.8,65.0,6.214733123779297,41,1129,3,0,0,11.443305969238281,152.8401336669922,9275,1,0.38617060630000005,11.057135362938281,3064.9591796875,652.8251464843752
2023-03-29 11:46:35.604,2409.33740234375,849.7636108398438,3658.7999725341797,11.899998664855957,3600,0.8,64.9000015258789,6.272983551025391,41,1129,3,0,0,11.434452056884766,153.02342224121094,9286,1,0.38617060630000005,11.048281450584765,3060.5646484375,651.2272460937502
2023-03-29 11:46:42.824,2410.73583984375,849.1553955078125,3657.000045776367,11.999999046325684,3600,0.8,64.80000305175781,6.393856525421143,41,1129,3,0,0,11.434452056884766,153.1400604248047,9293,1,0.38617060630000005,11.048281450584765,3062.7619140625,652.0260742187502
2023-03-29 11:46:44.825,2409.33740234375,851.5885009765625,3652.800064086914,11.999999046325684,3600,0.8,64.9000015258789,6.310357093811035,41,1132,3,0,0,11.425599098205566,153.1733856201172,9295,1,0.3872028161,11.038396282105566,3062.7619140625,653.4245117187502
2023-03-29 11:46:47.594,2412.134033203125,851.5885009765625,3662.4000549316406,11.999999046325684,3600,0.8,64.80000305175781,6.310357093811035,41,1124,3,0,0,11.45215892791748,153.22337341308594,9298,1,0.3844502705,11.06770865741748,3062.7619140625,650.6278808593752
2023-03-29 11:46:50.364,2413.532470703125,852.1968383789062,3657.5999450683594,11.999999046325684,3600,0.8,64.9000015258789,6.289482116699219,41,1128,3,0,0,11.434452056884766,153.2733612060547,9300,1,0.38582654330000005,11.048625513584765,3061.11396484375,647.5814941406252
2023-03-29 11:46:55.069,2413.532470703125,850.9802856445312,3662.999954223633,11.999999046325684,3600,0.8,64.9000015258789,6.3312296867370605,41,1127,3,0,0,11.461012840270996,153.3400115966797,9305,1,0.38548649549999997,11.075526344770996,3064.40986328125,650.8773925781252
2023-03-29 11:46:57.838,2413.532470703125,852.8049926757812,3660.599899291992,11.899998664855957,3600,0.8,65.0,6.168611526489258,41,1122,3,0,0,11.443305969238281,153.38999938964844,9308,1,0.3837661597,11.05953980953828,3061.66328125,648.1308105468752
2023-03-29 11:47:02.505,2416.329345703125,853.413330078125,3655.800018310547,11.80000114440918,3600,0.8,64.9000015258789,6.047736167907715,41,1126,3,0,0,11.443305969238281,153.4733123779297,9313,1,0.3851424325,11.058163536738281,3065.50849609375,649.1791503906252
2023-03-29 11:47:05.274,2416.329345703125,852.1968383789062,3658.7999725341797,11.80000114440918,3600,0.8,64.80000305175781,6.089483737945557,41,1127,3,0,0,11.461012840270996,153.52330017089844,9315,1,0.38548649549999997,11.075526344770996,3067.70576171875,651.3764160156252
2023-03-29 11:47:10.524,2416.329345703125,853.413330078125,3658.7999725341797,11.700000762939453,3600,0.8,64.9000015258789,5.9477362632751465,41,1130,3,0,0,11.461012840270996,153.6066131591797,9321,1,0.38651870530000004,11.074494134970996,3067.1564453125,650.8270996093752
2023-03-29 11:47:23.382,2419.12548828125,853.413330078125,3663.600082397461,11.600000381469727,3600,0.8,65.0,5.84773588180542,41,1128,3,0,0,11.478719711303711,153.82322692871094,9333,1,0.38582654330000005,11.09289316800371,3068.255078125,649.1295898437502
2023-03-29 11:47:45.198,2431.710693359375,852.1968383789062,3659.400100708008,11.40000057220459,3600,0.8,64.80000305175781,5.689483165740967,41,1128,3,0,0,11.487573623657227,154.18980407714844,9355,1,0.38582654330000005,11.101747080357226,3074.846875,643.1361816406252
2023-03-29 11:47:47.999,2433.109130859375,854.6298828125,3658.2000732421875,11.300000190734863,3600,0.8,65.0,5.505987644195557,41,1126,3,0,0,11.522987365722656,154.22312927246094,9358,1,0.3851424325,11.137844933222656,3085.833203125,652.7240722656252
2023-03-29 11:47:52.688,2434.50732421875,854.0215454101562,3657.5999450683594,11.300000190734863,3600,0.8,65.0999984741211,5.526862621307373,41,1125,3,0,0,11.531840324401855,154.3064422607422,9363,1,0.3847943335,11.147045990901855,3089.1291015625,654.6217773437502
2023-03-29 11:47:58.239,2435.90576171875,855.846435546875,3664.199981689453,11.199999809265137,3600,0.8,65.0999984741211,5.3642377853393555,41,1130,3,0,0,11.522987365722656,154.4064178466797,9368,1,0.38651870530000004,11.136468660422656,3079.79072265625,643.8849609375002
2023-03-29 11:48:02.764,2437.303955078125,855.846435546875,3658.7999725341797,11.09999942779541,3600,0.8,65.0999984741211,5.264237880706787,41,1130,3,0,0,11.522987365722656,154.4730682373047,9373,1,0.38651870530000004,11.136468660422656,3084.18525390625,646.8812988281252
2023-03-29 11:48:05.378,2437.303955078125,855.846435546875,3661.7999267578125,11.09999942779541,3600,0.8,65.0,5.264237880706787,41,1130,3,0,0,11.531840324401855,154.52305603027344,9375,1,0.38651870530000004,11.145321619101855,3084.18525390625,646.8812988281252
2023-03-29 11:48:11.830,2440.1005859375,854.6298828125,3661.7999267578125,11.0,3600,0.8,65.0,5.205987453460693,41,1124,3,0,0,11.531840324401855,154.62303161621094,9382,1,0.3844502705,11.147390053901855,3085.28388671875,645.1833007812502
2023-03-29 11:48:16.293,2441.499267578125,852.1968383789062,3658.7999725341797,11.0,3600,0.8,65.0,5.289482593536377,41,1128,3,0,0,11.531840324401855,154.7063446044922,9386,1,0.38582654330000005,11.146013781101855,3088.03046875,646.5312011718752
2023-03-29 11:48:21.818,2442.897216796875,852.8049926757812,3662.4000549316406,11.0,3600,0.8,65.0,5.268611907958984,41,1127,3,0,0,11.540693283081055,154.78965759277344,9392,1,0.38548649549999997,11.155206787581054,3087.48115234375,644.5839355468752
2023-03-29 11:48:38.784,2445.694091796875,853.413330078125,3655.1998901367188,11.09999942779541,3600,0.8,65.0,5.3477349281311035,41,1126,3,0,0,11.567254066467285,155.0729217529297,9409,1,0.3851424325,11.182111633967285,3101.2140625,655.5199707031252
2023-03-29 11:48:44.834,2441.499267578125,854.6298828125,3661.7999267578125,11.300000190734863,3600,0.8,65.0999984741211,5.505987644195557,41,1130,3,0,0,11.540693283081055,155.1728973388672,9415,1,0.38651870530000004,11.154174577781054,3086.9318359375,645.4325683593752
2023-03-29 11:48:50.320,2437.303955078125,852.8049926757812,3660.599899291992,11.40000057220459,3600,0.8,65.0,5.668612480163574,41,1130,3,0,0,11.522987365722656,155.2728729248047,9420,1,0.38651870530000004,11.136468660422656,3083.6359375,646.3319824218752
2023-03-29 11:48:54.862,2433.109130859375,853.413330078125,3657.000045776367,11.5,3600,0.8,65.0,5.747735977172852,41,1128,3,0,0,11.51413345336914,155.3395233154297,9425,1,0.38582654330000005,11.12830691006914,3084.18525390625,651.0761230468752
2023-03-29 11:48:58.644,2431.710693359375,852.1968383789062,3657.000045776367,11.5,3600,0.8,65.0999984741211,5.789483547210693,41,1124,3,0,0,11.496426582336426,155.4061737060547,9429,1,0.3844502705,11.111976311836425,3079.79072265625,648.0800292968752
2023-03-29 11:49:03.317,2430.312744140625,851.5885009765625,3658.2000732421875,11.600000381469727,3600,0.8,65.0999984741211,5.910358428955078,41,1126,3,0,0,11.496426582336426,155.48948669433594,9433,1,0.3851424325,11.111284149836425,3078.69208984375,648.3793457031252
2023-03-29 11:49:05.873,2426.117431640625,850.9802856445312,3661.2000274658203,11.600000381469727,3600,0.8,65.0999984741211,5.9312310218811035,41,1127,3,0,0,11.487573623657227,155.52281188964844,9436,1,0.38548649549999997,11.102087128157226,3073.7482421875,647.6308105468752
2023-03-29 11:49:13.097,2427.515625,849.7636108398438,3659.400100708008,11.80000114440918,3600,0.8,65.0,6.172985553741455,41,1130,3,0,0,11.496426582336426,155.6394500732422,9443,1,0.38651870530000004,11.109907877036425,3078.1427734375,650.6271484375002
2023-03-29 11:49:22.220,2423.321044921875,851.5885009765625,3661.2000274658203,11.999999046325684,3600,0.8,65.0999984741211,6.310357093811035,41,1130,3,0,0,11.478719711303711,155.8060760498047,9452,1,0.38651870530000004,11.09220100600371,3071.00166015625,647.6806152343752
2023-03-29 11:49:30.270,2420.524169921875,850.9802856445312,3662.4000549316406,12.199999809265137,3600,0.8,65.0999984741211,6.5312299728393555,41,1126,3,0,0,11.461012840270996,155.9393768310547,9460,1,0.3851424325,11.075870407770996,3064.9591796875,644.4350097656252
2023-03-29 11:49:35.594,2419.12548828125,851.5885009765625,3660.599899291992,12.199999809265137,3600,0.8,65.0999984741211,6.51035737991333,41,1127,3,0,0,11.461012840270996,156.02268981933594,9466,1,0.38548649549999997,11.075526344770996,3066.60712890625,647.4816406250002
2023-03-29 11:49:46.356,2414.930908203125,850.3719482421875,3661.7999267578125,12.299999237060547,3600,0.8,65.19999694824219,6.652107238769531,41,1127,3,0,0,11.469865798950195,156.2059783935547,9476,1,0.38548649549999997,11.084379303450195,3068.255078125,653.3241699218752
2023-03-29 11:49:55.345,2412.134033203125,849.7636108398438,3659.400100708008,12.399999618530273,3600,0.8,65.19999694824219,6.772984504699707,41,1127,3,0,0,11.45215892791748,156.35594177246094,9485,1,0.38548649549999997,11.06667243241748,3065.50849609375,653.3744628906252
2023-03-29 11:50:00.870,2412.134033203125,851.5885009765625,3659.400100708008,12.399999618530273,3600,0.8,65.30000305175781,6.710357666015625,41,1128,3,0,0,11.45215892791748,156.4392547607422,9491,1,0.38582654330000005,11.06633238461748,3064.9591796875,652.8251464843752
2023-03-29 11:50:17.052,2407.939208984375,850.3719482421875,3662.4000549316406,12.199999809265137,3600,0.8,65.30000305175781,6.552106857299805,41,1127,3,0,0,11.434452056884766,156.7058563232422,9507,1,0.38548649549999997,11.048965561384765,3057.81806640625,649.8788574218752
2023-03-29 11:50:24.120,2410.73583984375,852.8049926757812,3660.599899291992,12.199999809265137,3600,0.8,65.30000305175781,6.468611717224121,41,1130,3,0,0,11.434452056884766,156.82249450683594,9514,1,0.38651870530000004,11.047933351584765,3058.3673828125,647.6315429687502
2023-03-29 11:50:26.704,2409.33740234375,853.413330078125,3656.399917602539,12.09999942779541,3600,0.8,65.30000305175781,6.347734451293945,41,1130,3,0,0,11.443305969238281,156.8724822998047,9517,1,0.38651870530000004,11.056787263938281,3064.40986328125,655.0724609375002
2023-03-29 11:50:31.183,2412.134033203125,852.8049926757812,3657.5999450683594,11.999999046325684,3600,0.8,65.19999694824219,6.268611431121826,41,1128,3,0,0,11.443305969238281,156.95579528808594,9521,1,0.38582654330000005,11.057479425938281,3063.860546875,651.7265136718752
2023-03-29 11:50:33.794,2412.134033203125,852.1968383789062,3658.2000732421875,11.999999046325684,3600,0.8,65.30000305175781,6.289482116699219,41,1126,3,0,0,11.45215892791748,156.98912048339844,9524,1,0.3851424325,11.06701649541748,3066.0578125,653.9237792968752
2023-03-29 11:50:40.243,2410.73583984375,852.1968383789062,3660.599899291992,11.899998664855957,3600,0.8,65.30000305175781,6.189481735229492,41,1127,3,0,0,11.45215892791748,157.1057586669922,9530,1,0.38548649549999997,11.06667243241748,3063.860546875,653.1247070312502
2023-03-29 11:50:50.087,2412.134033203125,852.8049926757812,3664.199981689453,11.700000762939453,3600,0.8,65.30000305175781,5.968613147735596,41,1130,3,0,0,11.443305969238281,157.25572204589844,9540,1,0.38651870530000004,11.056787263938281,3057.81806640625,645.6840332031252
2023-03-29 11:51:01.817,2412.134033203125,851.5885009765625,3662.4000549316406,11.600000381469727,3600,0.8,65.19999694824219,5.910358428955078,41,1128,3,0,0,11.443305969238281,157.45567321777344,9552,1,0.38582654330000005,11.057479425938281,3060.01533203125,647.8812988281252
2023-03-29 11:51:04.761,2414.930908203125,852.1968383789062,3661.7999267578125,11.600000381469727,3600,0.8,65.0999984741211,5.889483451843262,41,1129,3,0,0,11.45215892791748,157.5056610107422,9555,1,0.38617060630000005,11.06598832161748,3062.7619140625,647.8310058593752
2023-03-29 11:51:20.096,2424.718994140625,854.0215454101562,3657.000045776367,11.5,3600,0.8,65.19999694824219,5.726862907409668,41,1126,3,0,0,11.496426582336426,157.75559997558594,9570,1,0.3851424325,11.111284149836425,3079.24140625,654.5224121093752
2023-03-29 11:51:27.202,2428.913818359375,855.2382202148438,3660.599899291992,11.5,3600,0.8,65.0999984741211,5.6851091384887695,41,1131,3,0,0,11.51413345336914,157.88890075683594,9577,1,0.38686276830000005,11.12727068506914,3080.3400390625,651.4262207031252
2023-03-29 11:51:32.627,2427.515625,852.8049926757812,3661.7999267578125,11.40000057220459,3600,0.8,65.0999984741211,5.668612480163574,41,1127,3,0,0,11.496426582336426,157.9722137451172,9583,1,0.38548649549999997,11.110940086836425,3075.39619140625,647.8805664062502
2023-03-29 11:51:44.198,2428.913818359375,853.413330078125,3657.5999450683594,11.300000190734863,3600,0.8,65.0999984741211,5.547735214233398,41,1127,3,0,0,11.505279541015625,158.1721649169922,9594,1,0.38548649549999997,11.119793045515625,3081.438671875,652.5248535156252
2023-03-29 11:52:02.300,2441.499267578125,853.413330078125,3658.7999725341797,10.899999618530273,3600,0.8,65.0,5.147734642028809,41,1129,3,0,0,11.540693283081055,158.4720916748047,9612,1,0.38617060630000005,11.154522676781054,3090.227734375,648.7284667968752
2023-03-29 11:52:15.616,2440.1005859375,851.5885009765625,3660.599899291992,11.0,3600,0.8,65.0,5.310357570648193,41,1126,3,0,0,11.540693283081055,158.68870544433594,9626,1,0.3851424325,11.155550850581054,3089.67841796875,649.5778320312502
2023-03-29 11:52:19.155,2438.70263671875,852.8049926757812,3655.1998901367188,11.09999942779541,3600,0.8,65.0999984741211,5.368612289428711,41,1131,3,0,0,11.531840324401855,158.75535583496094,9629,1,0.38686276830000005,11.144977556101855,3090.77705078125,652.0744140625002
2023-03-29 11:52:21.165,2437.303955078125,852.1968383789062,3662.999954223633,11.09999942779541,3600,0.8,65.0999984741211,5.389482498168945,41,1126,3,0,0,11.55840015411377,158.78868103027344,9631,1,0.3851424325,11.17325772161377,3092.425,655.1210449218752
2023-03-29 11:52:23.204,2437.303955078125,851.5885009765625,3659.400100708008,11.09999942779541,3600,0.8,65.0,5.410357475280762,41,1132,3,0,0,11.51413345336914,158.82200622558594,9633,1,0.3872028161,11.12693063726914,3082.5373046875,645.2333496093752
2023-03-29 11:52:28.678,2437.303955078125,850.3719482421875,3661.2000274658203,11.199999809265137,3600,0.8,65.0,5.552107334136963,41,1131,3,0,0,11.522987365722656,158.9053192138672,9639,1,0.38686276830000005,11.136124597422656,3083.6359375,646.3319824218752
2023-03-29 11:52:31.583,2437.303955078125,850.9802856445312,3661.2000274658203,11.300000190734863,3600,0.8,65.0,5.63123083114624,41,1131,3,0,0,11.531840324401855,158.95530700683594,9642,1,0.38686276830000005,11.144977556101855,3085.833203125,648.5292480468752
2023-03-29 11:52:36.065,2437.303955078125,850.9802856445312,3655.800018310547,11.40000057220459,3600,0.8,65.0999984741211,5.731230735778809,41,1130,3,0,0,11.51413345336914,159.02195739746094,9646,1,0.38651870530000004,11.12761474806914,3085.833203125,648.5292480468752
2023-03-29 11:52:38.855,2437.303955078125,850.3719482421875,3659.400100708008,11.40000057220459,3600,0.8,65.0,5.752107620239258,41,1131,3,0,0,11.522987365722656,159.0719451904297,9649,1,0.38686276830000005,11.136124597422656,3085.28388671875,647.9799316406252
2023-03-29 11:52:41.622,2437.303955078125,850.3719482421875,3660.0,11.5,3600,0.8,65.0999984741211,5.852108001708984,41,1127,3,0,0,11.522987365722656,159.12193298339844,9652,1,0.38548649549999997,11.137500870222656,3085.28388671875,647.9799316406252
2023-03-29 11:52:51.816,2440.1005859375,850.3719482421875,3666.6000366210938,11.600000381469727,3600,0.8,65.0999984741211,5.952108383178711,41,1127,3,0,0,11.531840324401855,159.28855895996094,9662,1,0.38548649549999997,11.146353828901855,3081.98798828125,641.8874023437502
2023-03-29 11:52:59.023,2437.303955078125,852.1968383789062,3660.0,11.80000114440918,3600,0.8,65.0999984741211,6.089483737945557,41,1130,3,0,0,11.540693283081055,159.4051971435547,9669,1,0.38651870530000004,11.154174577781054,3089.67841796875,652.3744628906252
2023-03-29 11:53:01.965,2438.70263671875,852.1968383789062,3664.199981689453,11.80000114440918,3600,0.8,65.0,6.089483737945557,41,1128,3,0,0,11.522987365722656,159.45518493652344,9672,1,0.38582654330000005,11.137160822422656,3080.88935546875,642.1867187500002
2023-03-29 11:53:04.880,2438.70263671875,852.1968383789062,3658.2000732421875,11.899998664855957,3600,0.8,65.0999984741211,6.189481735229492,41,1127,3,0,0,11.540693283081055,159.5051727294922,9675,1,0.38548649549999997,11.155206787581054,3091.3263671875,652.6237304687502
2023-03-29 11:53:07.677,2437.303955078125,852.1968383789062,3655.800018310547,11.899998664855957,3600,0.8,65.19999694824219,6.189481735229492,41,1131,3,0,0,11.51413345336914,159.55516052246094,9678,1,0.38686276830000005,11.12727068506914,3085.28388671875,647.9799316406252
2023-03-29 11:53:10.433,2433.109130859375,852.1968383789062,3659.400100708008,11.899998664855957,3600,0.8,65.0999984741211,6.189481735229492,41,1127,3,0,0,11.51413345336914,159.6051483154297,9680,1,0.38548649549999997,11.12864695786914,3082.5373046875,649.4281738281252
2023-03-29 11:53:14.947,2431.710693359375,851.5885009765625,3661.2000274658203,11.999999046325684,3600,0.8,65.19999694824219,6.310357093811035,41,1133,3,0,0,11.505279541015625,159.6717987060547,9685,1,0.3875468791,11.117732661915625,3078.1427734375,646.4320800781252
2023-03-29 11:53:17.683,2431.710693359375,852.1968383789062,3661.7999267578125,11.999999046325684,3600,0.8,65.0999984741211,6.289482116699219,41,1128,3,0,0,11.522987365722656,159.72178649902344,9688,1,0.38582654330000005,11.137160822422656,3083.08662109375,651.3759277343752
2023-03-29 11:53:22.227,2430.312744140625,851.5885009765625,3660.599899291992,11.999999046325684,3600,0.8,65.19999694824219,6.310357093811035,41,1133,3,0,0,11.51413345336914,159.8050994873047,9692,1,0.3875468791,11.12658657426914,3081.438671875,651.1259277343752
2023-03-29 11:53:32.072,2421.92236328125,850.3719482421875,3659.400100708008,11.999999046325684,3600,0.8,65.19999694824219,6.35210657119751,41,1130,3,0,0,11.478719711303711,159.95506286621094,9702,1,0.38651870530000004,11.09220100600371,3072.649609375,650.7272460937502
2023-03-29 11:53:39.146,2416.329345703125,849.7636108398438,3661.2000274658203,11.999999046325684,3600,0.8,65.19999694824219,6.372983932495117,41,1130,3,0,0,11.461012840270996,160.08836364746094,9709,1,0.38651870530000004,11.074494134970996,3066.0578125,649.7284667968752
2023-03-29 11:53:48.302,2413.532470703125,850.3719482421875,3657.000045776367,12.09999942779541,3600,0.8,65.19999694824219,6.452106952667236,41,1127,3,0,0,11.434452056884766,160.2383270263672,9718,1,0.38548649549999997,11.048965561384765,3062.21259765625,648.6801269531252
2023-03-29 11:53:50.301,2410.73583984375,849.1553955078125,3662.4000549316406,12.199999809265137,3600,0.8,65.19999694824219,6.5938568115234375,41,1126,3,0,0,11.443305969238281,160.2716522216797,9720,1,0.3851424325,11.058163536738281,3060.5646484375,649.8288085937502
2023-03-29 11:53:55.008,2409.33740234375,847.9389038085938,3657.5999450683594,12.199999809265137,3600,0.8,65.30000305175781,6.6356024742126465,41,1130,3,0,0,11.443305969238281,160.3383026123047,9725,1,0.38651870530000004,11.056787263938281,3064.9591796875,655.6217773437502
2023-03-29 11:54:06.706,2407.939208984375,851.5885009765625,3663.600082397461,12.299999237060547,3600,0.8,65.30000305175781,6.610357284545898,41,1130,3,0,0,11.443305969238281,160.5382537841797,9737,1,0.38651870530000004,11.056787263938281,3058.3673828125,650.4281738281252
2023-03-29 11:54:09.472,2409.33740234375,851.5885009765625,3664.199981689453,12.299999237060547,3600,0.8,65.19999694824219,6.610357284545898,41,1126,3,0,0,11.425599098205566,160.58824157714844,9739,1,0.3851424325,11.040456665705566,3053.42353515625,644.0861328125002
2023-03-29 11:54:16.559,2407.939208984375,851.5885009765625,3662.999954223633,12.399999618530273,3600,0.8,65.30000305175781,6.710357666015625,41,1130,3,0,0,11.425599098205566,160.7048797607422,9747,1,0.38651870530000004,11.039080392905566,3053.9728515625,646.0336425781252
2023-03-29 11:54:19.542,2406.54052734375,850.9802856445312,3661.7999267578125,12.399999618530273,3600,0.8,65.30000305175781,6.73123025894165,41,1127,3,0,0,11.425599098205566,160.75486755371094,9750,1,0.38548649549999997,11.040112602705566,3055.62080078125,649.0802734375002
2023-03-29 11:54:39.598,2412.134033203125,849.7636108398438,3661.7999267578125,12.09999942779541,3600,0.8,65.4000015258789,6.4729838371276855,41,1126,3,0,0,11.443305969238281,161.08811950683594,9770,1,0.3851424325,11.058163536738281,3061.11396484375,648.9799316406252
2023-03-29 11:54:44.910,2412.134033203125,854.0215454101562,3660.0,12.09999942779541,3600,0.8,65.30000305175781,6.32686185836792,41,1129,3,0,0,11.443305969238281,161.1714324951172,9775,1,0.38617060630000005,11.057135362938281,3061.11396484375,648.9799316406252
2023-03-29 11:54:56.001,2412.134033203125,852.1968383789062,3659.400100708008,11.899998664855957,3600,0.8,65.30000305175781,6.189481735229492,41,1128,3,0,0,11.443305969238281,161.35472106933594,9786,1,0.38582654330000005,11.057479425938281,3062.21259765625,650.0785644531252
2023-03-29 11:55:02.468,2412.134033203125,850.9802856445312,3660.0,11.80000114440918,3600,0.8,65.30000305175781,6.131231307983398,41,1128,3,0,0,11.443305969238281,161.4713592529297,9792,1,0.38582654330000005,11.057479425938281,3062.21259765625,650.0785644531252
2023-03-29 11:55:05.188,2410.73583984375,851.5885009765625,3657.5999450683594,11.80000114440918,3600,0.8,65.30000305175781,6.110358715057373,41,1128,3,0,0,11.45215892791748,161.52134704589844,9795,1,0.38582654330000005,11.06633238461748,3066.60712890625,655.8712890625002
2023-03-29 11:55:07.957,2413.532470703125,852.1968383789062,3658.2000732421875,11.700000762939453,3600,0.8,65.19999694824219,5.989483833312988,41,1129,3,0,0,11.443305969238281,161.55467224121094,9798,1,0.38617060630000005,11.057135362938281,3063.31123046875,649.7787597656252
2023-03-29 11:55:16.725,2419.12548828125,854.0215454101562,3661.7999267578125,11.700000762939453,3600,0.8,65.30000305175781,5.926863193511963,41,1129,3,0,0,11.461012840270996,161.7046356201172,9807,1,0.38617060630000005,11.074842233970996,3064.40986328125,645.2843750000002
2023-03-29 11:55:19.287,2419.12548828125,854.0215454101562,3660.0,11.700000762939453,3600,0.8,65.0999984741211,5.926863193511963,41,1131,3,0,0,11.469865798950195,161.75462341308594,9809,1,0.38686276830000005,11.083003030650195,3068.255078125,649.1295898437502
2023-03-29 11:55:29.160,2423.321044921875,854.0215454101562,3662.4000549316406,11.600000381469727,3600,0.8,65.0999984741211,5.8268632888793945,41,1126,3,0,0,11.469865798950195,161.92124938964844,9819,1,0.3851424325,11.084723366450195,3067.1564453125,643.8354003906252
2023-03-29 11:55:38.318,2428.913818359375,855.846435546875,3661.7999267578125,11.600000381469727,3600,0.8,65.19999694824219,5.764238357543945,41,1130,3,0,0,11.496426582336426,162.0712127685547,9828,1,0.38651870530000004,11.109907877036425,3074.29755859375,645.3837402343752
2023-03-29 11:55:41.087,2430.312744140625,855.2382202148438,3660.0,11.600000381469727,3600,0.8,65.0999984741211,5.785109043121338,41,1130,3,0,0,11.496426582336426,162.1045379638672,9831,1,0.38651870530000004,11.109907877036425,3075.9455078125,645.6327636718752
2023-03-29 11:55:52.578,2440.1005859375,855.2382202148438,3661.2000274658203,11.5,3600,0.8,65.19999694824219,5.6851091384887695,41,1128,3,0,0,11.54954719543457,162.3044891357422,9843,1,0.38582654330000005,11.16372065213457,3090.227734375,650.1271484375002
2023-03-29 11:56:05.281,2441.499267578125,855.846435546875,3658.2000732421875,11.40000057220459,3600,0.8,65.0999984741211,5.56423807144165,41,1128,3,0,0,11.540693283081055,162.52110290527344,9855,1,0.38582654330000005,11.154866739781054,3090.227734375,648.7284667968752
2023-03-29 11:56:09.776,2442.897216796875,854.6298828125,3660.599899291992,11.40000057220459,3600,0.8,65.19999694824219,5.605988025665283,41,1127,3,0,0,11.54954719543457,162.58775329589844,9860,1,0.38548649549999997,11.16406069993457,3091.3263671875,648.4291503906252
2023-03-29 11:56:30.653,2442.897216796875,854.6298828125,3660.0,11.5,3600,0.8,65.19999694824219,5.705987930297852,41,1130,3,0,0,11.54954719543457,162.9376678466797,9881,1,0.38651870530000004,11.16302849013457,3091.3263671875,648.4291503906252
