,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 11:56:33.630,2441.499267578125,852.8049926757812,3656.399917602539,11.600000381469727,3600,0.8,65.19999694824219,5.868612766265869,41,1125,3,0,0,11.540693283081055,162.98765563964844,9884,1,0.3847943335,11.155898949581054,3092.97431640625,651.4750488281252
2023-03-29 11:56:36.522,2440.1005859375,854.6298828125,3660.0,11.700000762939453,3600,0.8,65.0999984741211,5.905988693237305,41,1128,3,0,0,11.531840324401855,163.0376434326172,9887,1,0.38582654330000005,11.146013781101855,3086.38251953125,646.2819335937502
2023-03-29 11:56:39.310,2438.70263671875,852.1968383789062,3661.7999267578125,11.700000762939453,3600,0.8,65.19999694824219,5.989483833312988,41,1131,3,0,0,11.540693283081055,163.08763122558594,9889,1,0.38686276830000005,11.153830514781054,3088.03046875,649.3278320312502
2023-03-29 11:56:44.016,2437.303955078125,851.5885009765625,3664.8001098632812,11.80000114440918,3600,0.8,65.19999694824219,6.110358715057373,41,1128,3,0,0,11.531840324401855,163.15428161621094,9894,1,0.38582654330000005,11.146013781101855,3083.08662109375,645.7826660156252
2023-03-29 11:56:48.515,2434.50732421875,853.413330078125,3659.400100708008,11.80000114440918,3600,0.8,65.19999694824219,6.047736167907715,41,1128,3,0,0,11.531840324401855,163.2375946044922,9899,1,0.38582654330000005,11.146013781101855,3087.48115234375,652.9738281250002
2023-03-29 11:56:51.235,2433.109130859375,853.413330078125,3659.400100708008,11.899998664855957,3600,0.8,65.19999694824219,6.14773416519165,41,1130,3,0,0,11.522987365722656,163.28758239746094,9901,1,0.38651870530000004,11.136468660422656,3084.7345703125,651.6254394531252
2023-03-29 11:56:58.307,2434.50732421875,850.9802856445312,3661.7999267578125,11.899998664855957,3600,0.8,65.30000305175781,6.231229782104492,41,1126,3,0,0,11.51413345336914,163.4042205810547,9908,1,0.3851424325,11.12899102086914,3080.88935546875,646.3820312500002
2023-03-29 11:57:00.902,2434.50732421875,853.413330078125,3657.5999450683594,11.999999046325684,3600,0.8,65.19999694824219,6.247734546661377,41,1127,3,0,0,11.51413345336914,163.4375457763672,9911,1,0.38548649549999997,11.12864695786914,3083.6359375,649.1286132812502
2023-03-29 11:57:03.687,2433.109130859375,852.1968383789062,3662.4000549316406,11.999999046325684,3600,0.8,65.19999694824219,6.289482116699219,41,1127,3,0,0,11.51413345336914,163.48753356933594,9914,1,0.38548649549999997,11.12864695786914,3079.79072265625,646.6815917968752
2023-03-29 11:57:08.338,2433.109130859375,852.8049926757812,3655.800018310547,11.899998664855957,3600,0.8,65.30000305175781,6.168611526489258,41,1131,3,0,0,11.505279541015625,163.5708465576172,9918,1,0.38686276830000005,11.118416772715625,3082.5373046875,649.4281738281252
2023-03-29 11:57:15.240,2428.913818359375,852.8049926757812,3657.000045776367,11.999999046325684,3600,0.8,65.19999694824219,6.268611431121826,41,1126,3,0,0,11.496426582336426,163.68748474121094,9925,1,0.3851424325,11.111284149836425,3079.79072265625,650.8769042968752
2023-03-29 11:57:19.789,2426.117431640625,850.3719482421875,3656.399917602539,11.999999046325684,3600,0.8,65.19999694824219,6.35210657119751,41,1128,3,0,0,11.496426582336426,163.75413513183594,9930,1,0.38582654330000005,11.110600039036425,3080.88935546875,654.7719238281252
2023-03-29 11:57:22.567,2423.321044921875,850.9802856445312,3660.599899291992,11.999999046325684,3600,0.8,65.30000305175781,6.3312296867370605,41,1129,3,0,0,11.487573623657227,163.8041229248047,9933,1,0.38617060630000005,11.101403017357226,3074.29755859375,650.9765136718752
2023-03-29 11:57:24.586,2420.524169921875,849.1553955078125,3663.600082397461,11.999999046325684,3600,0.8,65.19999694824219,6.393856525421143,41,1127,3,0,0,11.496426582336426,163.8374481201172,9935,1,0.38548649549999997,11.110940086836425,3074.846875,654.3227050781252
2023-03-29 11:57:27.373,2420.524169921875,849.7636108398438,3661.2000274658203,11.999999046325684,3600,0.8,65.30000305175781,6.372983932495117,41,1129,3,0,0,11.469865798950195,163.88743591308594,9937,1,0.38617060630000005,11.083695192650195,3068.80439453125,648.2802246093752
2023-03-29 11:57:39.296,2417.7275390625,848.547119140625,3664.199981689453,11.999999046325684,3600,0.8,65.30000305175781,6.414731502532959,41,1128,3,0,0,11.45215892791748,164.08738708496094,9949,1,0.38582654330000005,11.06633238461748,3061.66328125,643.9357421875002
2023-03-29 11:57:56.489,2416.329345703125,852.1968383789062,3660.0,12.199999809265137,3600,0.8,65.30000305175781,6.489482402801514,41,1129,3,0,0,11.461012840270996,164.3706512451172,9967,1,0.38617060630000005,11.074842233970996,3066.60712890625,650.2777832031252
2023-03-29 11:57:59.065,2413.532470703125,850.9802856445312,3661.7999267578125,12.199999809265137,3600,0.8,65.30000305175781,6.5312299728393555,41,1126,3,0,0,11.443305969238281,164.4039764404297,9969,1,0.3851424325,11.058163536738281,3060.5646484375,647.0321777343752
2023-03-29 11:58:01.800,2412.134033203125,850.9802856445312,3660.599899291992,12.199999809265137,3600,0.8,65.30000305175781,6.5312299728393555,41,1132,3,0,0,11.45215892791748,164.45396423339844,9972,1,0.3872028161,11.06495611181748,3063.860546875,651.7265136718752
2023-03-29 11:58:04.570,2410.73583984375,849.7636108398438,3660.0,12.199999809265137,3600,0.8,65.4000015258789,6.572984218597412,41,1129,3,0,0,11.45215892791748,164.5039520263672,9975,1,0.38617060630000005,11.06598832161748,3064.9591796875,654.2233398437502
2023-03-29 11:58:11.417,2407.939208984375,850.9802856445312,3657.5999450683594,12.199999809265137,3600,0.8,65.30000305175781,6.5312299728393555,41,1134,3,0,0,11.425599098205566,164.62059020996094,9981,1,0.3878949781,11.037704120105566,3058.3673828125,650.4281738281252
2023-03-29 11:58:24.880,2403.743896484375,849.7636108398438,3658.7999725341797,12.09999942779541,3600,0.8,65.30000305175781,6.4729838371276855,41,1130,3,0,0,11.407891273498535,164.8372039794922,9995,1,0.38651870530000004,11.021372568198535,3052.87421875,649.1303222656252
2023-03-29 11:58:26.879,2405.142333984375,849.1553955078125,3661.7999267578125,12.09999942779541,3600,0.8,65.30000305175781,6.493856430053711,41,1131,3,0,0,11.425599098205566,164.8705291748047,9997,1,0.38686276830000005,11.038736329905566,3055.62080078125,650.4784667968752
2023-03-29 11:58:40.403,2412.134033203125,852.8049926757812,3665.4000091552734,12.09999942779541,3600,0.8,65.30000305175781,6.368611812591553,41,1124,3,0,0,11.443305969238281,165.1038055419922,10010,1,0.3844502705,11.058855698738281,3057.26875,645.1347167968752
2023-03-29 11:58:44.309,2412.134033203125,852.8049926757812,3660.599899291992,11.999999046325684,3600,0.8,65.30000305175781,6.268611431121826,41,1102,3,0,0,11.45215892791748,165.1704559326172,10014,1,0.3768847957,11.07527413221748,3066.0578125,653.9237792968752
2023-03-29 11:58:47.023,2413.532470703125,852.8049926757812,3659.400100708008,11.999999046325684,3600,0.8,65.30000305175781,6.268611431121826,41,1128,3,0,0,11.461012840270996,165.2037811279297,10017,1,0.38582654330000005,11.075186296970996,3067.1564453125,653.6239746093752
2023-03-29 11:58:54.279,2413.532470703125,852.8049926757812,3660.0,11.899998664855957,3600,0.8,65.30000305175781,6.168611526489258,41,1131,3,0,0,11.45215892791748,165.3370819091797,10024,1,0.38686276830000005,11.06529615961748,3063.860546875,650.3280761718752
2023-03-29 11:59:01.498,2414.930908203125,854.0215454101562,3661.7999267578125,11.80000114440918,3600,0.8,65.30000305175781,6.0268635749816895,41,1130,3,0,0,11.461012840270996,165.45372009277344,10032,1,0.38651870530000004,11.074494134970996,3064.40986328125,649.4789550781252
2023-03-29 11:59:06.204,2413.532470703125,852.8049926757812,3659.400100708008,11.80000114440918,3600,0.8,65.19999694824219,6.068613052368164,41,1126,3,0,0,11.45215892791748,165.5370330810547,10036,1,0.3851424325,11.06701649541748,3064.9591796875,651.4267089843752
2023-03-29 11:59:09.035,2413.532470703125,853.413330078125,3659.400100708008,11.700000762939453,3600,0.8,65.19999694824219,5.9477362632751465,41,1129,3,0,0,11.45215892791748,165.5703582763672,10039,1,0.38617060630000005,11.06598832161748,3064.40986328125,650.8773925781252
2023-03-29 11:59:18.190,2416.329345703125,852.8049926757812,3660.0,11.600000381469727,3600,0.8,65.0999984741211,5.868612766265869,41,1130,3,0,0,11.461012840270996,165.7369842529297,10048,1,0.38651870530000004,11.074494134970996,3066.60712890625,650.2777832031252
2023-03-29 11:59:20.958,2417.7275390625,852.1968383789062,3661.2000274658203,11.5,3600,0.8,65.19999694824219,5.789483547210693,41,1129,3,0,0,11.45215892791748,165.7703094482422,10051,1,0.38617060630000005,11.06598832161748,3063.31123046875,645.5836914062502
2023-03-29 11:59:23.745,2420.524169921875,851.5885009765625,3660.0,11.5,3600,0.8,65.19999694824219,5.810358047485352,41,1128,3,0,0,11.469865798950195,165.82029724121094,10054,1,0.38582654330000005,11.084039255650195,3069.3537109375,648.8295410156252
2023-03-29 11:59:30.193,2426.117431640625,852.8049926757812,3662.999954223633,11.5,3600,0.8,65.19999694824219,5.768612861633301,41,1125,3,0,0,11.496426582336426,165.9369354248047,10060,1,0.3847943335,11.111632248836425,3074.29755859375,648.1801269531252
2023-03-29 11:59:34.670,2430.312744140625,854.6298828125,3663.600082397461,11.5,3600,0.8,65.0999984741211,5.705987930297852,41,1129,3,0,0,11.496426582336426,166.0035858154297,10065,1,0.38617060630000005,11.110255976036425,3073.19892578125,642.8861816406252
2023-03-29 11:59:40.230,2430.312744140625,855.2382202148438,3655.1998901367188,11.40000057220459,3600,0.8,65.0999984741211,5.585108757019043,41,1128,3,0,0,11.496426582336426,166.1035614013672,10070,1,0.38582654330000005,11.110600039036425,3080.3400390625,650.0272949218752
2023-03-29 11:59:43.000,2428.913818359375,853.413330078125,3658.2000732421875,11.40000057220459,3600,0.8,65.19999694824219,5.647735595703125,41,1130,3,0,0,11.51413345336914,166.1368865966797,10073,1,0.38651870530000004,11.12761474806914,3083.08662109375,654.1728027343752
2023-03-29 11:59:45.011,2427.515625,854.6298828125,3662.999954223633,11.40000057220459,3600,0.8,65.19999694824219,5.605988025665283,41,1128,3,0,0,11.496426582336426,166.1702117919922,10075,1,0.38582654330000005,11.110600039036425,3073.7482421875,646.2326171875002
2023-03-29 11:59:47.800,2430.312744140625,855.2382202148438,3661.7999267578125,11.300000190734863,3600,0.8,65.0999984741211,5.485108852386475,41,1129,3,0,0,11.505279541015625,166.22019958496094,10078,1,0.38617060630000005,11.119108934715625,3077.044140625,646.7313964843752
2023-03-29 11:59:53.243,2433.109130859375,854.6298828125,3664.8001098632812,11.300000190734863,3600,0.8,65.19999694824219,5.505987644195557,41,1129,3,0,0,11.51413345336914,166.32017517089844,10083,1,0.38617060630000005,11.12796284706914,3077.044140625,643.9350097656252
2023-03-29 11:59:56.154,2433.109130859375,854.6298828125,3657.5999450683594,11.300000190734863,3600,0.8,65.19999694824219,5.505987644195557,41,1129,3,0,0,11.51413345336914,166.3701629638672,10086,1,0.38617060630000005,11.12796284706914,3083.6359375,650.5268066406252
2023-03-29 12:00:07.053,2438.70263671875,855.2382202148438,3661.2000274658203,11.300000190734863,3600,0.8,65.19999694824219,5.485108852386475,41,1131,3,0,0,11.540693283081055,166.5367889404297,10097,1,0.38686276830000005,11.153830514781054,3087.48115234375,648.7785156250002
2023-03-29 12:00:11.580,2441.499267578125,855.846435546875,3657.5999450683594,11.300000190734863,3600,0.8,65.0999984741211,5.464238166809082,41,1132,3,0,0,11.540693283081055,166.62010192871094,10102,1,0.3872028161,11.153490466981054,3090.227734375,648.7284667968752
2023-03-29 12:00:16.307,2440.1005859375,855.2382202148438,3660.599899291992,11.300000190734863,3600,0.8,65.19999694824219,5.485108852386475,41,1130,3,0,0,11.531840324401855,166.7034149169922,10106,1,0.38651870530000004,11.145321619101855,3085.28388671875,645.1833007812502
2023-03-29 12:00:20.819,2437.303955078125,853.413330078125,3658.7999725341797,11.300000190734863,3600,0.8,65.0999984741211,5.547735214233398,41,1131,3,0,0,11.531840324401855,166.7700653076172,10111,1,0.38686276830000005,11.144977556101855,3087.48115234375,650.1771972656252
2023-03-29 12:00:23.556,2437.303955078125,854.0215454101562,3658.7999725341797,11.300000190734863,3600,0.8,65.0999984741211,5.526862621307373,41,1131,3,0,0,11.51413345336914,166.82005310058594,10114,1,0.38686276830000005,11.12727068506914,3082.5373046875,645.2333496093752
2023-03-29 12:00:31.396,2437.303955078125,852.8049926757812,3658.7999725341797,11.300000190734863,3600,0.8,65.0999984741211,5.568612575531006,41,1129,3,0,0,11.522987365722656,166.95335388183594,10121,1,0.38617060630000005,11.136816759422656,3085.28388671875,647.9799316406252
2023-03-29 12:00:34.165,2437.303955078125,853.413330078125,3660.599899291992,11.40000057220459,3600,0.8,65.0999984741211,5.647735595703125,41,1128,3,0,0,11.531840324401855,167.0033416748047,10124,1,0.38582654330000005,11.146013781101855,3086.38251953125,649.0785644531252
2023-03-29 12:00:36.951,2435.90576171875,852.8049926757812,3660.0,11.40000057220459,3600,0.8,65.0999984741211,5.668612480163574,41,1129,3,0,0,11.51413345336914,167.0366668701172,10127,1,0.38617060630000005,11.12796284706914,3081.98798828125,646.0822265625002
2023-03-29 12:00:44.363,2433.109130859375,852.1968383789062,3657.000045776367,11.600000381469727,3600,0.8,65.0999984741211,5.889483451843262,41,1129,3,0,0,11.496426582336426,167.1699676513672,10134,1,0.38617060630000005,11.110255976036425,3079.24140625,646.1322753906252
2023-03-29 12:00:49.687,2434.50732421875,852.8049926757812,3658.2000732421875,11.700000762939453,3600,0.8,65.19999694824219,5.968613147735596,41,1132,3,0,0,11.505279541015625,167.25328063964844,10140,1,0.3872028161,11.118076724915625,3080.3400390625,645.8327148437502
2023-03-29 12:00:59.536,2435.90576171875,852.1968383789062,3655.800018310547,11.80000114440918,3600,0.8,65.0999984741211,6.089483737945557,41,1125,3,0,0,11.522987365722656,167.41990661621094,10150,1,0.3847943335,11.138193032222656,3088.57978515625,652.6740234375002
2023-03-29 12:01:02.305,2435.90576171875,854.0215454101562,3660.599899291992,11.80000114440918,3600,0.8,65.30000305175781,6.0268635749816895,41,1128,3,0,0,11.505279541015625,167.4698944091797,10152,1,0.38582654330000005,11.119452997715625,3078.69208984375,642.7863281250002
2023-03-29 12:01:13.265,2428.913818359375,853.413330078125,3660.0,11.80000114440918,3600,0.8,65.0999984741211,6.047736167907715,41,1130,3,0,0,11.51413345336914,167.65318298339844,10163,1,0.38651870530000004,11.12761474806914,3081.438671875,652.5248535156252
2023-03-29 12:01:16.013,2428.913818359375,853.413330078125,3664.199981689453,11.80000114440918,3600,0.8,65.19999694824219,6.047736167907715,41,1128,3,0,0,11.478719711303711,167.68650817871094,10166,1,0.38582654330000005,11.09289316800371,3067.70576171875,638.7919433593752
2023-03-29 12:01:18.594,2427.515625,851.5885009765625,3657.000045776367,11.80000114440918,3600,0.8,65.19999694824219,6.110358715057373,41,1130,3,0,0,11.496426582336426,167.7364959716797,10169,1,0.38651870530000004,11.109907877036425,3079.79072265625,652.2750976562502
2023-03-29 12:01:21.382,2424.718994140625,854.0215454101562,3661.2000274658203,11.80000114440918,3600,0.8,65.30000305175781,6.0268635749816895,41,1128,3,0,0,11.487573623657227,167.78648376464844,10171,1,0.38582654330000005,11.101747080357226,3072.649609375,647.9306152343752
2023-03-29 12:01:26.035,2421.92236328125,852.1968383789062,3659.400100708008,11.80000114440918,3600,0.8,65.0999984741211,6.089483737945557,41,1126,3,0,0,11.469865798950195,167.85313415527344,10176,1,0.3851424325,11.084723366450195,3069.90302734375,647.9806640625002
2023-03-29 12:01:31.527,2417.7275390625,851.5885009765625,3662.4000549316406,11.80000114440918,3600,0.8,65.0999984741211,6.110358715057373,41,1134,3,0,0,11.469865798950195,167.95310974121094,10182,1,0.3878949781,11.081970820850195,3066.60712890625,648.8795898437502
2023-03-29 12:01:34.278,2417.7275390625,851.5885009765625,3660.0,11.80000114440918,3600,0.8,65.30000305175781,6.110358715057373,41,1128,3,0,0,11.461012840270996,168.0030975341797,10184,1,0.38582654330000005,11.075186296970996,3067.1564453125,649.4289062500002
2023-03-29 12:01:47.996,2414.930908203125,849.7636108398438,3654.5999908447266,11.999999046325684,3600,0.8,65.30000305175781,6.372983932495117,41,1126,3,0,0,11.45215892791748,168.21971130371094,10198,1,0.3851424325,11.06701649541748,3069.90302734375,654.9721191406252
2023-03-29 12:02:07.619,2407.939208984375,851.5885009765625,3662.4000549316406,12.09999942779541,3600,0.8,65.30000305175781,6.4103569984436035,41,1130,3,0,0,11.425599098205566,168.55296325683594,10218,1,0.38651870530000004,11.039080392905566,3054.52216796875,646.5829589843752
2023-03-29 12:02:12.141,2406.54052734375,852.1968383789062,3661.2000274658203,12.09999942779541,3600,0.8,65.30000305175781,6.389482498168945,41,1130,3,0,0,11.434452056884766,168.6362762451172,10222,1,0.38651870530000004,11.047933351584765,3057.81806640625,651.2775390625002
2023-03-29 12:02:20.979,2405.142333984375,849.1553955078125,3663.600082397461,11.999999046325684,3600,0.8,65.19999694824219,6.393856525421143,41,1129,3,0,0,11.41674518585205,168.7695770263672,10231,1,0.38617060630000005,11.03057457955205,3051.7755859375,646.6332519531252
2023-03-29 12:02:24.741,2406.54052734375,850.9802856445312,3658.7999725341797,11.999999046325684,3600,0.8,65.30000305175781,6.3312296867370605,41,1128,3,0,0,11.434452056884766,168.8362274169922,10235,1,0.38582654330000005,11.048625513584765,3060.5646484375,654.0241210937502
2023-03-29 12:02:40.396,2410.73583984375,850.3719482421875,3658.2000732421875,11.899998664855957,3600,0.8,65.19999694824219,6.252106666564941,41,1128,3,0,0,11.434452056884766,169.1028289794922,10250,1,0.38582654330000005,11.048625513584765,3061.11396484375,650.3781250000002
2023-03-29 12:02:51.886,2410.73583984375,851.5885009765625,3658.2000732421875,11.700000762939453,3600,0.8,65.30000305175781,6.010358810424805,41,1127,3,0,0,11.434452056884766,169.28611755371094,10262,1,0.38548649549999997,11.048965561384765,3061.11396484375,650.3781250000002
2023-03-29 12:02:55.663,2410.73583984375,852.8049926757812,3659.400100708008,11.600000381469727,3600,0.8,65.19999694824219,5.868612766265869,41,1125,3,0,0,11.443305969238281,169.35276794433594,10266,1,0.3847943335,11.05851163573828,3062.21259765625,651.4767578125002
2023-03-29 12:03:02.114,2414.930908203125,853.413330078125,3660.0,11.5,3600,0.8,65.19999694824219,5.747735977172852,41,1125,3,0,0,11.45215892791748,169.45274353027344,10272,1,0.3847943335,11.06736459441748,3064.40986328125,649.4789550781252
2023-03-29 12:03:08.542,2417.7275390625,851.5885009765625,3658.7999725341797,11.40000057220459,3600,0.8,65.19999694824219,5.710358142852783,41,1128,3,0,0,11.461012840270996,169.5693817138672,10279,1,0.38582654330000005,11.075186296970996,3068.255078125,650.5275390625002
2023-03-29 12:03:11.331,2419.12548828125,852.1968383789062,3657.5999450683594,11.40000057220459,3600,0.8,65.19999694824219,5.689483165740967,41,1126,3,0,0,11.469865798950195,169.6027069091797,10281,1,0.3851424325,11.084723366450195,3071.5509765625,652.4254882812502
2023-03-29 12:03:21.089,2420.524169921875,852.1968383789062,3659.400100708008,11.40000057220459,3600,0.8,65.0999984741211,5.689483165740967,41,1131,3,0,0,11.478719711303711,169.7693328857422,10291,1,0.38686276830000005,11.09185694300371,3072.10029296875,651.5761230468752
2023-03-29 12:03:24.663,2424.718994140625,854.0215454101562,3660.0,11.40000057220459,3600,0.8,65.0,5.6268630027771,41,1127,3,0,0,11.487573623657227,169.8359832763672,10295,1,0.38548649549999997,11.102087128157226,3073.7482421875,649.0292480468752
2023-03-29 12:03:33.643,2430.312744140625,854.0215454101562,3660.599899291992,11.300000190734863,3600,0.8,65.0999984741211,5.526862621307373,41,1128,3,0,0,11.522987365722656,169.98594665527344,10304,1,0.38582654330000005,11.137160822422656,3083.6359375,653.3231933593752
2023-03-29 12:03:36.569,2433.109130859375,854.6298828125,3658.7999725341797,11.300000190734863,3600,0.8,65.0999984741211,5.505987644195557,41,1127,3,0,0,11.505279541015625,170.0359344482422,10307,1,0.38548649549999997,11.119793045515625,3079.79072265625,646.6815917968752
2023-03-29 12:03:41.253,2433.109130859375,855.846435546875,3661.2000274658203,11.300000190734863,3600,0.8,65.0,5.464238166809082,41,1132,3,0,0,11.51413345336914,170.1025848388672,10311,1,0.3872028161,11.12693063726914,3079.79072265625,646.6815917968752
2023-03-29 12:03:52.219,2433.109130859375,855.2382202148438,3658.7999725341797,11.199999809265137,3600,0.8,65.0999984741211,5.385108470916748,41,1127,3,0,0,11.522987365722656,170.28587341308594,10322,1,0.38548649549999997,11.137500870222656,3084.7345703125,651.6254394531252
2023-03-29 12:04:03.140,2437.303955078125,854.6298828125,3661.2000274658203,11.09999942779541,3600,0.8,65.0999984741211,5.305987358093262,41,1130,3,0,0,11.522987365722656,170.4691619873047,10333,1,0.38651870530000004,11.136468660422656,3082.5373046875,645.2333496093752
2023-03-29 12:04:10.547,2440.1005859375,855.2382202148438,3660.599899291992,11.09999942779541,3600,0.8,65.0,5.28510856628418,41,1130,3,0,0,11.531840324401855,170.6024627685547,10341,1,0.38651870530000004,11.145321619101855,3085.28388671875,645.1833007812502
2023-03-29 12:04:17.777,2441.499267578125,854.6298828125,3661.2000274658203,11.199999809265137,3600,0.8,65.0999984741211,5.405987739562988,41,1129,3,0,0,11.540693283081055,170.71910095214844,10348,1,0.38617060630000005,11.154522676781054,3088.03046875,646.5312011718752
2023-03-29 12:04:26.009,2442.897216796875,854.0215454101562,3660.599899291992,11.199999809265137,3600,0.8,65.0999984741211,5.426862716674805,41,1130,3,0,0,11.54954719543457,170.85240173339844,10356,1,0.38651870530000004,11.16302849013457,3090.77705078125,647.8798339843752
2023-03-29 12:04:30.728,2441.499267578125,852.8049926757812,3661.7999267578125,11.300000190734863,3600,0.8,65.0999984741211,5.568612575531006,41,1128,3,0,0,11.531840324401855,170.9357147216797,10361,1,0.38582654330000005,11.146013781101855,3085.28388671875,643.7846191406252
2023-03-29 12:04:33.494,2438.70263671875,852.1968383789062,3660.0,11.300000190734863,3600,0.8,65.0,5.589483261108398,41,1130,3,0,0,11.540693283081055,170.98570251464844,10364,1,0.38651870530000004,11.154174577781054,3089.67841796875,650.9757812500002
2023-03-29 12:04:36.252,2437.303955078125,853.413330078125,3656.399917602539,11.40000057220459,3600,0.8,65.0,5.647735595703125,41,1129,3,0,0,11.531840324401855,171.01902770996094,10366,1,0.38617060630000005,11.145669718101855,3089.67841796875,652.3744628906252
2023-03-29 12:04:39.002,2438.70263671875,854.0215454101562,3661.7999267578125,11.40000057220459,3600,0.8,65.0999984741211,5.6268630027771,41,1129,3,0,0,11.531840324401855,171.0690155029297,10369,1,0.38617060630000005,11.145669718101855,3084.7345703125,646.0319335937502
2023-03-29 12:04:54.383,2431.710693359375,852.8049926757812,3663.600082397461,11.600000381469727,3600,0.8,65.0999984741211,5.868612766265869,41,1129,3,0,0,11.496426582336426,171.3356170654297,10384,1,0.38617060630000005,11.110255976036425,3073.7482421875,642.0375488281252
2023-03-29 12:04:57.170,2427.515625,850.9802856445312,3657.000045776367,11.600000381469727,3600,0.8,65.0999984741211,5.9312310218811035,41,1129,3,0,0,11.487573623657227,171.3689422607422,10387,1,0.38617060630000005,11.101403017357226,3077.044140625,649.5285156250002
2023-03-29 12:05:01.091,2426.117431640625,850.9802856445312,3658.2000732421875,11.700000762939453,3600,0.8,65.0999984741211,6.03123140335083,41,1127,3,0,0,11.469865798950195,171.4355926513672,10391,1,0.38548649549999997,11.084379303450195,3071.5509765625,645.4335449218752
2023-03-29 12:05:03.828,2424.718994140625,852.8049926757812,3661.2000274658203,11.700000762939453,3600,0.8,65.0999984741211,5.968613147735596,41,1131,3,0,0,11.487573623657227,171.48558044433594,10394,1,0.38686276830000005,11.100710855357226,3072.649609375,647.9306152343752
2023-03-29 12:05:06.599,2423.321044921875,850.9802856445312,3658.2000732421875,11.80000114440918,3600,0.8,65.0999984741211,6.131231307983398,41,1129,3,0,0,11.478719711303711,171.5355682373047,10397,1,0.38617060630000005,11.09254910500371,3073.7482421875,650.4271972656252
2023-03-29 12:05:13.761,2423.321044921875,851.5885009765625,3660.0,11.80000114440918,3600,0.8,65.0999984741211,6.110358715057373,41,1129,3,0,0,11.469865798950195,171.65220642089844,10404,1,0.38617060630000005,11.083695192650195,3069.3537109375,646.0326660156252
2023-03-29 12:05:22.744,2423.321044921875,852.1968383789062,3662.999954223633,11.999999046325684,3600,0.8,65.0999984741211,6.289482116699219,41,1125,3,0,0,11.469865798950195,171.8021697998047,10413,1,0.3847943335,11.085071465450195,3067.1564453125,643.8354003906252
2023-03-29 12:05:30.157,2420.524169921875,850.3719482421875,3657.5999450683594,12.09999942779541,3600,0.8,65.0,6.452106952667236,41,1129,3,0,0,11.478719711303711,171.91880798339844,10420,1,0.38617060630000005,11.09254910500371,3074.29755859375,653.7733886718752
2023-03-29 12:05:32.912,2420.524169921875,850.9802856445312,3663.600082397461,12.09999942779541,3600,0.8,65.0999984741211,6.431230068206787,41,1126,3,0,0,11.469865798950195,171.9687957763672,10423,1,0.3851424325,11.084723366450195,3066.60712890625,646.0829589843752
2023-03-29 12:05:51.987,2409.33740234375,850.9802856445312,3667.800064086914,12.199999809265137,3600,0.8,65.19999694824219,6.5312299728393555,41,1133,3,0,0,11.434452056884766,172.28538513183594,10442,1,0.3875468791,11.046905177784765,3052.32490234375,642.9875000000002
2023-03-29 12:06:03.335,2403.743896484375,849.1553955078125,3655.800018310547,12.199999809265137,3600,0.8,65.19999694824219,6.5938568115234375,41,1128,3,0,0,11.425599098205566,172.4686737060547,10453,1,0.38582654330000005,11.039772554905566,3061.11396484375,657.3700683593752
2023-03-29 12:06:06.280,2406.54052734375,847.9389038085938,3659.400100708008,12.199999809265137,3600,0.8,65.19999694824219,6.6356024742126465,41,1129,3,0,0,11.407891273498535,172.51866149902344,10456,1,0.38617060630000005,11.021720667198535,3052.87421875,646.3336914062502
2023-03-29 12:06:15.402,2409.33740234375,850.9802856445312,3662.999954223633,12.199999809265137,3600,0.8,65.19999694824219,6.5312299728393555,41,1131,3,0,0,11.425599098205566,172.68528747558594,10465,1,0.38686276830000005,11.038736329905566,3053.9728515625,644.6354492187502
2023-03-29 12:06:19.915,2407.939208984375,850.9802856445312,3660.0,12.199999809265137,3600,0.8,65.0999984741211,6.5312299728393555,41,1126,3,0,0,11.443305969238281,172.75193786621094,10470,1,0.3851424325,11.058163536738281,3062.21259765625,654.2733886718752
2023-03-29 12:06:29.680,2409.33740234375,851.5885009765625,3662.4000549316406,12.09999942779541,3600,0.8,65.0999984741211,6.4103569984436035,41,1131,3,0,0,11.443305969238281,172.91856384277344,10480,1,0.38686276830000005,11.056443200938281,3059.466015625,650.1286132812502
2023-03-29 12:06:38.891,2409.33740234375,852.1968383789062,3658.2000732421875,11.899998664855957,3600,0.8,65.30000305175781,6.189481735229492,41,1132,3,0,0,11.443305969238281,173.0685272216797,10489,1,0.3872028161,11.056103153138281,3062.7619140625,653.4245117187502
2023-03-29 12:06:41.683,2412.134033203125,851.5885009765625,3660.599899291992,11.80000114440918,3600,0.8,65.30000305175781,6.110358715057373,41,1128,3,0,0,11.443305969238281,173.11851501464844,10492,1,0.38582654330000005,11.057479425938281,3061.11396484375,648.9799316406252
2023-03-29 12:06:54.937,2414.930908203125,851.5885009765625,3660.599899291992,11.600000381469727,3600,0.8,65.19999694824219,5.910358428955078,41,1131,3,0,0,11.461012840270996,173.3351287841797,10505,1,0.38686276830000005,11.074150071970996,3066.0578125,651.1269042968752
2023-03-29 12:07:06.282,2423.321044921875,852.1968383789062,3658.2000732421875,11.5,3600,0.8,65.19999694824219,5.789483547210693,41,1133,3,0,0,11.487573623657227,173.51841735839844,10516,1,0.3875468791,11.100026744557226,3075.39619140625,652.0751464843752
2023-03-29 12:07:10.774,2426.117431640625,853.413330078125,3662.4000549316406,11.40000057220459,3600,0.8,65.0999984741211,5.647735595703125,41,1129,3,0,0,11.487573623657227,173.6017303466797,10521,1,0.38617060630000005,11.101403017357226,3072.10029296875,645.9828613281252
2023-03-29 12:07:14.588,2426.117431640625,853.413330078125,3660.0,11.40000057220459,3600,0.8,65.0999984741211,5.647735595703125,41,1127,3,0,0,11.496426582336426,173.6683807373047,10525,1,0.38548649549999997,11.110940086836425,3076.49482421875,650.3773925781252
2023-03-29 12:07:17.324,2428.913818359375,853.413330078125,3664.199981689453,11.300000190734863,3600,0.8,65.19999694824219,5.547735214233398,41,1126,3,0,0,11.505279541015625,173.7017059326172,10527,1,0.3851424325,11.120137108515625,3075.39619140625,646.4823730468752
2023-03-29 12:07:20.041,2428.913818359375,852.1968383789062,3658.2000732421875,11.300000190734863,3600,0.8,65.0999984741211,5.589483261108398,41,1128,3,0,0,11.51413345336914,173.75169372558594,10530,1,0.38582654330000005,11.12830691006914,3083.6359375,654.7221191406252
2023-03-29 12:07:22.829,2430.312744140625,852.1968383789062,3660.599899291992,11.300000190734863,3600,0.8,65.0999984741211,5.589483261108398,41,1127,3,0,0,11.505279541015625,173.8016815185547,10533,1,0.38548649549999997,11.119793045515625,3079.24140625,648.9286621093752
2023-03-29 12:07:27.503,2430.312744140625,853.413330078125,3662.4000549316406,11.300000190734863,3600,0.8,65.0999984741211,5.547735214233398,41,1131,3,0,0,11.51413345336914,173.88499450683594,10538,1,0.38686276830000005,11.12727068506914,3079.24140625,648.9286621093752
2023-03-29 12:07:34.529,2431.710693359375,850.9802856445312,3660.0,11.300000190734863,3600,0.8,65.0999984741211,5.63123083114624,41,1128,3,0,0,11.51413345336914,174.0016326904297,10545,1,0.38582654330000005,11.12830691006914,3082.5373046875,650.8266113281252
2023-03-29 12:07:38.146,2434.50732421875,852.8049926757812,3659.400100708008,11.300000190734863,3600,0.8,65.0999984741211,5.568612575531006,41,1128,3,0,0,11.522987365722656,174.05162048339844,10548,1,0.38582654330000005,11.137160822422656,3084.7345703125,650.2272460937502
2023-03-29 12:07:42.838,2435.90576171875,852.1968383789062,3665.4000091552734,11.300000190734863,3600,0.8,65.0999984741211,5.589483261108398,41,1128,3,0,0,11.522987365722656,174.1349334716797,10553,1,0.38582654330000005,11.137160822422656,3079.79072265625,643.8849609375002
2023-03-29 12:07:49.303,2431.710693359375,850.9802856445312,3657.5999450683594,11.300000190734863,3600,0.8,65.0999984741211,5.63123083114624,41,1127,3,0,0,11.51413345336914,174.2349090576172,10559,1,0.38548649549999997,11.12864695786914,3084.7345703125,653.0238769531252
2023-03-29 12:07:52.884,2434.50732421875,852.8049926757812,3656.399917602539,11.300000190734863,3600,0.8,65.0999984741211,5.568612575531006,41,1131,3,0,0,11.51413345336914,174.3015594482422,10563,1,0.38686276830000005,11.12727068506914,3084.7345703125,650.2272460937502
2023-03-29 12:08:03.834,2438.70263671875,854.0215454101562,3657.000045776367,11.40000057220459,3600,0.8,65.0999984741211,5.6268630027771,41,1130,3,0,0,11.522987365722656,174.48484802246094,10574,1,0.38651870530000004,11.136468660422656,3086.38251953125,647.6798828125002
2023-03-29 12:08:08.490,2438.70263671875,850.9802856445312,3659.400100708008,11.5,3600,0.8,65.0999984741211,5.831231117248535,41,1134,3,0,0,11.54954719543457,174.5681610107422,10579,1,0.3878949781,11.16165221733457,3092.425,653.7223632812502
2023-03-29 12:08:11.276,2438.70263671875,852.1968383789062,3661.2000274658203,11.5,3600,0.8,65.0999984741211,5.789483547210693,41,1128,3,0,0,11.522987365722656,174.6014862060547,10581,1,0.38582654330000005,11.137160822422656,3083.6359375,644.9333007812502
2023-03-29 12:08:15.807,2437.303955078125,852.8049926757812,3658.2000732421875,11.5,3600,0.8,65.0999984741211,5.768612861633301,41,1131,3,0,0,11.531840324401855,174.68479919433594,10586,1,0.38686276830000005,11.144977556101855,3088.03046875,650.7265136718752
2023-03-29 12:08:20.321,2435.90576171875,852.1968383789062,3657.000045776367,11.5,3600,0.8,65.0999984741211,5.789483547210693,41,1128,3,0,0,11.505279541015625,174.75144958496094,10590,1,0.38582654330000005,11.119452997715625,3081.98798828125,646.0822265625002
2023-03-29 12:08:27.549,2435.90576171875,852.1968383789062,3662.4000549316406,11.600000381469727,3600,0.8,65.0999984741211,5.889483451843262,41,1127,3,0,0,11.51413345336914,174.88475036621094,10598,1,0.38548649549999997,11.12864695786914,3079.79072265625,643.8849609375002
2023-03-29 12:08:32.867,2437.303955078125,852.1968383789062,3660.0,11.700000762939453,3600,0.8,65.0999984741211,5.989483833312988,41,1131,3,0,0,11.522987365722656,174.9680633544922,10603,1,0.38686276830000005,11.136124597422656,3084.18525390625,646.8812988281252
2023-03-29 12:08:35.822,2437.303955078125,852.1968383789062,3661.2000274658203,11.700000762939453,3600,0.8,65.19999694824219,5.989483833312988,41,1133,3,0,0,11.51413345336914,175.01805114746094,10606,1,0.3875468791,11.12658657426914,3080.3400390625,643.0360839843752
2023-03-29 12:08:44.838,2435.90576171875,850.9802856445312,3658.2000732421875,11.700000762939453,3600,0.8,65.0999984741211,6.03123140335083,41,1130,3,0,0,11.531840324401855,175.1680145263672,10615,1,0.38651870530000004,11.145321619101855,3089.1291015625,653.2233398437502
2023-03-29 12:08:53.993,2434.50732421875,852.8049926757812,3660.599899291992,11.80000114440918,3600,0.8,65.0999984741211,6.068613052368164,41,1128,3,0,0,11.51413345336914,175.31797790527344,10624,1,0.38582654330000005,11.12830691006914,3081.438671875,646.9313476562502
2023-03-29 12:08:58.679,2431.710693359375,852.1968383789062,3660.599899291992,11.80000114440918,3600,0.8,65.19999694824219,6.089483737945557,41,1129,3,0,0,11.51413345336914,175.4012908935547,10629,1,0.38617060630000005,11.12796284706914,3081.438671875,649.7279785156252
2023-03-29 12:09:01.484,2428.913818359375,852.1968383789062,3662.999954223633,11.80000114440918,3600,0.8,65.0999984741211,6.089483737945557,41,1131,3,0,0,11.496426582336426,175.45127868652344,10632,1,0.38686276830000005,11.109563814036425,3073.7482421875,644.8344238281252
2023-03-29 12:09:04.252,2426.117431640625,853.413330078125,3664.199981689453,11.80000114440918,3600,0.8,65.19999694824219,6.047736167907715,41,1134,3,0,0,11.51413345336914,175.48460388183594,10634,1,0.3878949781,11.12623847526914,3077.59345703125,651.4760253906252
2023-03-29 12:09:09.550,2421.92236328125,851.5885009765625,3656.399917602539,11.80000114440918,3600,0.8,65.19999694824219,6.110358715057373,41,1129,3,0,0,11.469865798950195,175.58457946777344,10640,1,0.38617060630000005,11.083695192650195,3072.649609375,650.7272460937502
2023-03-29 12:09:18.930,2417.7275390625,851.5885009765625,3662.999954223633,11.80000114440918,3600,0.8,65.30000305175781,6.110358715057373,41,1128,3,0,0,11.478719711303711,175.7345428466797,10649,1,0.38582654330000005,11.09289316800371,3069.3537109375,651.6261718750002
2023-03-29 12:09:24.404,2417.7275390625,850.3719482421875,3659.400100708008,11.80000114440918,3600,0.8,65.19999694824219,6.152108669281006,41,1129,3,0,0,11.469865798950195,175.8345184326172,10654,1,0.38617060630000005,11.083695192650195,3070.45234375,652.7248046875002
2023-03-29 12:09:35.527,2412.134033203125,850.9802856445312,3660.0,11.999999046325684,3600,0.8,65.0999984741211,6.3312296867370605,41,1128,3,0,0,11.434452056884766,176.01780700683594,10666,1,0.38582654330000005,11.048625513584765,3059.466015625,647.3319824218752
2023-03-29 12:09:46.296,2412.134033203125,852.1968383789062,3662.999954223633,11.999999046325684,3600,0.8,65.0999984741211,6.289482116699219,41,1129,3,0,0,11.443305969238281,176.18443298339844,10676,1,0.38617060630000005,11.057135362938281,3058.91669921875,646.7826660156252
2023-03-29 12:09:50.972,2413.532470703125,850.3719482421875,3664.8001098632812,11.999999046325684,3600,0.8,65.19999694824219,6.35210657119751,41,1128,3,0,0,11.45215892791748,176.2677459716797,10681,1,0.38582654330000005,11.06633238461748,3060.5646484375,647.0321777343752
2023-03-29 12:09:59.899,2413.532470703125,852.1968383789062,3661.2000274658203,11.999999046325684,3600,0.8,65.19999694824219,6.289482116699219,41,1131,3,0,0,11.461012840270996,176.41770935058594,10690,1,0.38686276830000005,11.074150071970996,3065.50849609375,651.9760253906252
2023-03-29 12:10:02.461,2412.134033203125,851.5885009765625,3657.5999450683594,11.999999046325684,3600,0.8,65.30000305175781,6.310357093811035,41,1131,3,0,0,11.443305969238281,176.4676971435547,10692,1,0.38686276830000005,11.056443200938281,3063.860546875,651.7265136718752
2023-03-29 12:10:07.146,2413.532470703125,852.8049926757812,3659.400100708008,11.899998664855957,3600,0.8,65.30000305175781,6.168611526489258,41,1131,3,0,0,11.45215892791748,176.5343475341797,10697,1,0.38686276830000005,11.06529615961748,3064.40986328125,650.8773925781252
2023-03-29 12:10:16.912,2412.134033203125,850.9802856445312,3661.2000274658203,11.80000114440918,3600,0.8,65.0999984741211,6.131231307983398,41,1126,3,0,0,11.45215892791748,176.7009735107422,10707,1,0.3851424325,11.06701649541748,3063.860546875,651.7265136718752
2023-03-29 12:10:22.178,2413.532470703125,851.5885009765625,3661.7999267578125,11.700000762939453,3600,0.8,65.30000305175781,6.010358810424805,41,1126,3,0,0,11.461012840270996,176.78428649902344,10712,1,0.3851424325,11.075870407770996,3065.50849609375,651.9760253906252
2023-03-29 12:10:25.155,2413.532470703125,851.5885009765625,3661.2000274658203,11.700000762939453,3600,0.8,65.19999694824219,6.010358810424805,41,1128,3,0,0,11.461012840270996,176.8342742919922,10715,1,0.38582654330000005,11.075186296970996,3066.0578125,652.5253417968752
2023-03-29 12:10:27.940,2413.532470703125,852.8049926757812,3660.599899291992,11.700000762939453,3600,0.8,65.30000305175781,5.968613147735596,41,1126,3,0,0,11.45215892791748,176.88426208496094,10718,1,0.3851424325,11.06701649541748,3063.860546875,650.3280761718752
2023-03-29 12:10:56.713,2417.7275390625,852.8049926757812,3658.7999725341797,11.5,3600,0.8,65.19999694824219,5.768612861633301,41,1125,3,0,0,11.461012840270996,177.3674774169922,10747,1,0.3847943335,11.076218506770996,3068.255078125,650.5275390625002
2023-03-29 12:11:01.214,2420.524169921875,853.413330078125,3660.599899291992,11.5,3600,0.8,65.0999984741211,5.747735977172852,41,1132,3,0,0,11.469865798950195,177.4341278076172,10751,1,0.3872028161,11.082662982850195,3068.255078125,647.7309082031252
2023-03-29 12:11:03.788,2421.92236328125,852.8049926757812,3664.199981689453,11.5,3600,0.8,65.0,5.768612861633301,41,1127,3,0,0,11.478719711303711,177.48411560058594,10754,1,0.38548649549999997,11.09323321580371,3068.255078125,646.3327148437502
2023-03-29 12:11:06.574,2424.718994140625,852.1968383789062,3660.0,11.5,3600,0.8,65.0999984741211,5.789483547210693,41,1128,3,0,0,11.487573623657227,177.5341033935547,10757,1,0.38582654330000005,11.101747080357226,3074.29755859375,649.5785644531252
2023-03-29 12:11:09.327,2424.718994140625,850.9802856445312,3654.0000915527344,11.5,3600,0.8,65.0999984741211,5.831231117248535,41,1128,3,0,0,11.487573623657227,177.5674285888672,10759,1,0.38582654330000005,11.101747080357226,3080.3400390625,655.6210449218752
2023-03-29 12:11:16.722,2426.117431640625,853.413330078125,3655.800018310547,11.40000057220459,3600,0.8,65.0,5.647735595703125,41,1128,3,0,0,11.51413345336914,177.7007293701172,10767,1,0.38582654330000005,11.12830691006914,3085.28388671875,659.1664550781252
2023-03-29 12:11:21.231,2428.913818359375,852.1968383789062,3656.399917602539,11.40000057220459,3600,0.8,65.0,5.689483165740967,41,1133,3,0,0,11.505279541015625,177.7673797607422,10771,1,0.3875468791,11.117732661915625,3081.98798828125,653.0741699218752
2023-03-29 12:11:23.813,2431.710693359375,853.413330078125,3664.199981689453,11.40000057220459,3600,0.8,65.0999984741211,5.647735595703125,41,1129,3,0,0,11.51413345336914,177.81736755371094,10774,1,0.38617060630000005,11.12796284706914,3078.1427734375,646.4320800781252
2023-03-29 12:11:28.932,2431.710693359375,852.1968383789062,3662.999954223633,11.300000190734863,3600,0.8,65.0999984741211,5.589483261108398,41,1127,3,0,0,11.51413345336914,177.9006805419922,10779,1,0.38548649549999997,11.12864695786914,3079.24140625,647.5307128906252
2023-03-29 12:11:31.873,2434.50732421875,852.8049926757812,3664.8001098632812,11.300000190734863,3600,0.8,65.0,5.568612575531006,41,1127,3,0,0,11.522987365722656,177.95066833496094,10782,1,0.38548649549999997,11.137500870222656,3080.3400390625,645.8327148437502
2023-03-29 12:11:40.985,2431.710693359375,852.1968383789062,3662.999954223633,11.40000057220459,3600,0.8,65.0999984741211,5.689483165740967,41,1130,3,0,0,11.51413345336914,178.1006317138672,10791,1,0.38651870530000004,11.12761474806914,3079.24140625,647.5307128906252
2023-03-29 12:11:43.592,2433.109130859375,852.1968383789062,3661.2000274658203,11.40000057220459,3600,0.8,65.0999984741211,5.689483165740967,41,1129,3,0,0,11.496426582336426,178.15061950683594,10794,1,0.38617060630000005,11.110255976036425,3075.9455078125,642.8363769531252
2023-03-29 12:11:50.060,2433.109130859375,853.413330078125,3659.400100708008,11.5,3600,0.8,65.0999984741211,5.747735977172852,41,1130,3,0,0,11.505279541015625,178.25059509277344,10800,1,0.38651870530000004,11.118760835715625,3079.24140625,646.1322753906252
2023-03-29 12:11:56.494,2435.90576171875,852.1968383789062,3657.000045776367,11.600000381469727,3600,0.8,65.0,5.889483451843262,41,1129,3,0,0,11.531840324401855,178.3672332763672,10807,1,0.38617060630000005,11.145669718101855,3089.67841796875,653.7726562500002
2023-03-29 12:12:09.936,2437.303955078125,852.8049926757812,3660.0,11.80000114440918,3600,0.8,65.0999984741211,6.068613052368164,41,1127,3,0,0,11.522987365722656,178.58384704589844,10820,1,0.38548649549999997,11.137500870222656,3084.7345703125,647.4306152343752
2023-03-29 12:12:12.654,2438.70263671875,852.8049926757812,3658.7999725341797,11.80000114440918,3600,0.8,65.0999984741211,6.068613052368164,41,1131,3,0,0,11.522987365722656,178.6338348388672,10823,1,0.38686276830000005,11.136124597422656,3085.28388671875,646.5812500000002
2023-03-29 12:12:21.685,2442.897216796875,854.0215454101562,3660.599899291992,11.899998664855957,3600,0.8,65.19999694824219,6.126861572265625,41,1129,3,0,0,11.540693283081055,178.78379821777344,10832,1,0.38617060630000005,11.154522676781054,3088.57978515625,645.6825683593752
2023-03-29 12:12:30.738,2438.70263671875,852.8049926757812,3658.7999725341797,11.899998664855957,3600,0.8,65.19999694824219,6.168611526489258,41,1131,3,0,0,11.531840324401855,178.9337615966797,10841,1,0.38686276830000005,11.144977556101855,3087.48115234375,648.7785156250002
2023-03-29 12:12:33.320,2435.90576171875,852.8049926757812,3664.199981689453,11.899998664855957,3600,0.8,65.19999694824219,6.168611526489258,41,1129,3,0,0,11.522987365722656,178.98374938964844,10843,1,0.38617060630000005,11.136816759422656,3080.3400390625,644.4342773437502
2023-03-29 12:12:39.769,2433.109130859375,853.413330078125,3660.599899291992,11.899998664855957,3600,0.8,65.19999694824219,6.14773416519165,41,1130,3,0,0,11.505279541015625,179.08372497558594,10850,1,0.38651870530000004,11.118760835715625,3078.1427734375,645.0336425781252
2023-03-29 12:12:44.267,2433.109130859375,852.1968383789062,3660.0,11.80000114440918,3600,0.8,65.0999984741211,6.089483737945557,41,1129,3,0,0,11.51413345336914,179.15037536621094,10854,1,0.38617060630000005,11.12796284706914,3081.98798828125,648.8788574218752
2023-03-29 12:12:47.018,2433.109130859375,852.8049926757812,3661.7999267578125,11.899998664855957,3600,0.8,65.30000305175781,6.168611526489258,41,1130,3,0,0,11.522987365722656,179.2003631591797,10857,1,0.38651870530000004,11.136468660422656,3082.5373046875,649.4281738281252
2023-03-29 12:12:49.803,2433.109130859375,851.5885009765625,3658.2000732421875,11.80000114440918,3600,0.8,65.19999694824219,6.110358715057373,41,1129,3,0,0,11.51413345336914,179.25035095214844,10860,1,0.38617060630000005,11.12796284706914,3083.6359375,650.5268066406252
2023-03-29 12:12:54.476,2433.109130859375,852.1968383789062,3659.400100708008,11.899998664855957,3600,0.8,65.30000305175781,6.189481735229492,41,1131,3,0,0,11.51413345336914,179.3336639404297,10864,1,0.38686276830000005,11.12727068506914,3082.5373046875,649.4281738281252
2023-03-29 12:12:58.986,2433.109130859375,853.413330078125,3658.7999725341797,11.80000114440918,3600,0.8,65.19999694824219,6.047736167907715,41,1131,3,0,0,11.51413345336914,179.4003143310547,10869,1,0.38686276830000005,11.12727068506914,3082.5373046875,649.4281738281252
2023-03-29 12:13:01.707,2431.710693359375,852.1968383789062,3660.599899291992,11.899998664855957,3600,0.8,65.30000305175781,6.189481735229492,41,1129,3,0,0,11.505279541015625,179.45030212402344,10872,1,0.38617060630000005,11.119108934715625,3078.69208984375,646.9813964843752
2023-03-29 12:13:06.269,2430.312744140625,853.413330078125,3659.400100708008,11.899998664855957,3600,0.8,65.30000305175781,6.14773416519165,41,1126,3,0,0,11.505279541015625,179.51695251464844,10876,1,0.3851424325,11.120137108515625,3079.79072265625,649.4779785156252
2023-03-29 12:13:09.055,2428.913818359375,850.9802856445312,3657.000045776367,11.899998664855957,3600,0.8,65.30000305175781,6.231229782104492,41,1133,3,0,0,11.487573623657227,179.5669403076172,10879,1,0.3875468791,11.100026744557226,3077.044140625,648.1303222656252
2023-03-29 12:13:11.810,2426.117431640625,852.8049926757812,3663.600082397461,11.999999046325684,3600,0.8,65.30000305175781,6.268611431121826,41,1128,3,0,0,11.496426582336426,179.61692810058594,10882,1,0.38582654330000005,11.110600039036425,3073.7482421875,647.6308105468752
2023-03-29 12:13:16.494,2424.718994140625,852.1968383789062,3652.800064086914,11.999999046325684,3600,0.8,65.30000305175781,6.289482116699219,41,1129,3,0,0,11.505279541015625,179.7002410888672,10887,1,0.38617060630000005,11.119108934715625,3085.833203125,661.1142089843752
2023-03-29 12:13:24.387,2416.329345703125,850.3719482421875,3662.999954223633,11.999999046325684,3600,0.8,65.30000305175781,6.35210657119751,41,1128,3,0,0,11.461012840270996,179.8335418701172,10894,1,0.38582654330000005,11.075186296970996,3064.40986328125,648.0805175781252
2023-03-29 12:13:29.080,2413.532470703125,849.7636108398438,3660.0,11.999999046325684,3600,0.8,65.30000305175781,6.372983932495117,41,1129,3,0,0,11.45215892791748,179.9001922607422,10899,1,0.38617060630000005,11.06598832161748,3064.9591796875,651.4267089843752
2023-03-29 12:13:45.164,2414.930908203125,850.3719482421875,3657.000045776367,12.199999809265137,3600,0.8,65.30000305175781,6.552106857299805,41,1129,3,0,0,11.443305969238281,180.1667938232422,10915,1,0.38617060630000005,11.057135362938281,3064.9591796875,650.0282714843752
2023-03-29 12:13:54.156,2414.930908203125,850.9802856445312,3662.4000549316406,12.299999237060547,3600,0.8,65.30000305175781,6.631230354309082,41,1128,3,0,0,11.461012840270996,180.31675720214844,10924,1,0.38582654330000005,11.075186296970996,3064.9591796875,650.0282714843752
2023-03-29 12:14:14.261,2406.54052734375,850.3719482421875,3664.199981689453,12.199999809265137,3600,0.8,65.30000305175781,6.552106857299805,41,1126,3,0,0,11.425599098205566,180.65000915527344,10944,1,0.3851424325,11.040456665705566,3053.42353515625,646.8830078125002
2023-03-29 12:14:18.199,2405.142333984375,851.5885009765625,3662.4000549316406,12.199999809265137,3600,0.8,65.30000305175781,6.51035737991333,41,1130,3,0,0,11.41674518585205,180.71665954589844,10948,1,0.38651870530000004,11.03022648055205,3051.7755859375,646.6332519531252
2023-03-29 12:14:25.465,2405.142333984375,852.1968383789062,3659.400100708008,12.09999942779541,3600,0.8,65.30000305175781,6.389482498168945,41,1130,3,0,0,11.41674518585205,180.84996032714844,10955,1,0.38651870530000004,11.03022648055205,3054.52216796875,649.3798339843752
2023-03-29 12:14:28.233,2405.142333984375,851.5885009765625,3658.7999725341797,11.999999046325684,3600,0.8,65.4000015258789,6.310357093811035,41,1126,3,0,0,11.434452056884766,180.88328552246094,10958,1,0.3851424325,11.049309624384765,3060.5646484375,655.4223144531252
