,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 12:14:34.700,2410.73583984375,850.9802856445312,3661.2000274658203,11.899998664855957,3600,0.8,65.30000305175781,6.231229782104492,41,1127,3,0,0,11.45215892791748,180.9999237060547,10965,1,0.38548649549999997,11.06667243241748,3063.860546875,653.1247070312502
2023-03-29 12:14:39.181,2413.532470703125,850.9802856445312,3661.2000274658203,11.80000114440918,3600,0.8,65.30000305175781,6.131231307983398,41,1130,3,0,0,11.45215892791748,181.0665740966797,10969,1,0.38651870530000004,11.06564022261748,3063.31123046875,649.7787597656252
2023-03-29 12:14:44.640,2416.329345703125,852.1968383789062,3662.4000549316406,11.700000762939453,3600,0.8,65.30000305175781,5.989483833312988,41,1126,3,0,0,11.461012840270996,181.1665496826172,10975,1,0.3851424325,11.075870407770996,3064.9591796875,648.6298339843752
2023-03-29 12:14:51.713,2417.7275390625,852.1968383789062,3660.0,11.600000381469727,3600,0.8,65.30000305175781,5.889483451843262,41,1130,3,0,0,11.461012840270996,181.28318786621094,10982,1,0.38651870530000004,11.074494134970996,3066.60712890625,648.8795898437502
2023-03-29 12:14:56.371,2419.12548828125,852.1968383789062,3658.7999725341797,11.5,3600,0.8,65.19999694824219,5.789483547210693,41,1126,3,0,0,11.469865798950195,181.3665008544922,10986,1,0.3851424325,11.084723366450195,3070.45234375,651.3268554687502
2023-03-29 12:15:03.586,2419.12548828125,853.413330078125,3661.2000274658203,11.5,3600,0.8,65.0999984741211,5.747735977172852,41,1130,3,0,0,11.461012840270996,181.48313903808594,10994,1,0.38651870530000004,11.074494134970996,3064.9591796875,645.8336914062502
2023-03-29 12:15:08.294,2421.92236328125,852.8049926757812,3660.599899291992,11.5,3600,0.8,65.19999694824219,5.768612861633301,41,1132,3,0,0,11.487573623657227,181.54978942871094,10998,1,0.3872028161,11.100370807557226,3073.19892578125,651.2765625000002
2023-03-29 12:15:11.063,2423.321044921875,852.8049926757812,3661.2000274658203,11.40000057220459,3600,0.8,65.0999984741211,5.668612480163574,41,1129,3,0,0,11.478719711303711,181.5997772216797,11001,1,0.38617060630000005,11.09254910500371,3070.45234375,647.1312988281252
2023-03-29 12:15:13.831,2426.117431640625,852.8049926757812,3658.7999725341797,11.40000057220459,3600,0.8,65.19999694824219,5.668612480163574,41,1127,3,0,0,11.496426582336426,181.64976501464844,11004,1,0.38548649549999997,11.110940086836425,3078.1427734375,652.0253417968752
2023-03-29 12:15:19.994,2428.913818359375,854.0215454101562,3660.0,11.300000190734863,3600,0.8,65.19999694824219,5.526862621307373,41,1128,3,0,0,11.51413345336914,181.74974060058594,11010,1,0.38582654330000005,11.12830691006914,3081.438671875,652.5248535156252
2023-03-29 12:15:38.248,2433.109130859375,855.846435546875,3657.5999450683594,11.199999809265137,3600,0.8,65.0,5.3642377853393555,41,1129,3,0,0,11.51413345336914,182.04966735839844,11028,1,0.38617060630000005,11.12796284706914,3083.08662109375,649.9774902343752
2023-03-29 12:15:47.371,2433.109130859375,853.413330078125,3658.2000732421875,11.0,3600,0.8,65.0999984741211,5.247735023498535,41,1130,3,0,0,11.51413345336914,182.21629333496094,11037,1,0.38651870530000004,11.12761474806914,3083.08662109375,649.9774902343752
2023-03-29 12:15:52.690,2434.50732421875,852.1968383789062,3659.400100708008,11.0,3600,0.8,65.0999984741211,5.289482593536377,41,1130,3,0,0,11.505279541015625,182.2996063232422,11043,1,0.38651870530000004,11.118760835715625,3079.79072265625,645.2833984375002
2023-03-29 12:16:01.637,2435.90576171875,853.413330078125,3660.599899291992,11.199999809265137,3600,0.8,65.0999984741211,5.44773530960083,41,1130,3,0,0,11.531840324401855,182.44956970214844,11052,1,0.38651870530000004,11.145321619101855,3085.833203125,649.9274414062502
2023-03-29 12:16:04.373,2437.303955078125,851.5885009765625,3660.0,11.199999809265137,3600,0.8,65.0999984741211,5.510357856750488,41,1129,3,0,0,11.531840324401855,182.4995574951172,11054,1,0.38617060630000005,11.145669718101855,3086.9318359375,649.6278808593752
2023-03-29 12:16:08.871,2440.1005859375,851.5885009765625,3657.000045776367,11.300000190734863,3600,0.8,65.0,5.610357761383057,41,1128,3,0,0,11.51413345336914,182.5662078857422,11059,1,0.38582654330000005,11.12830691006914,3084.7345703125,644.6339843750002
2023-03-29 12:16:12.407,2440.1005859375,852.1968383789062,3662.4000549316406,11.40000057220459,3600,0.8,65.0999984741211,5.689483165740967,41,1130,3,0,0,11.540693283081055,182.6328582763672,11062,1,0.38651870530000004,11.154174577781054,3087.48115234375,647.3805664062502
2023-03-29 12:16:21.577,2441.499267578125,852.8049926757812,3662.4000549316406,11.5,3600,0.8,65.0,5.768612861633301,41,1128,3,0,0,11.531840324401855,182.78282165527344,11072,1,0.38582654330000005,11.146013781101855,3084.7345703125,643.2353027343752
2023-03-29 12:16:24.325,2438.70263671875,852.1968383789062,3660.599899291992,11.5,3600,0.8,65.0999984741211,5.789483547210693,41,1129,3,0,0,11.540693283081055,182.8328094482422,11074,1,0.38617060630000005,11.154522676781054,3089.1291015625,650.4264648437502
2023-03-29 12:16:28.108,2437.303955078125,852.8049926757812,3660.0,11.5,3600,0.8,65.0999984741211,5.768612861633301,41,1129,3,0,0,11.522987365722656,182.88279724121094,11078,1,0.38617060630000005,11.136816759422656,3084.18525390625,646.8812988281252
2023-03-29 12:16:31.005,2437.303955078125,854.0215454101562,3661.7999267578125,11.5,3600,0.8,65.19999694824219,5.726862907409668,41,1130,3,0,0,11.522987365722656,182.9327850341797,11081,1,0.38651870530000004,11.136468660422656,3082.5373046875,645.2333496093752
2023-03-29 12:16:34.780,2434.50732421875,852.8049926757812,3658.2000732421875,11.600000381469727,3600,0.8,65.0999984741211,5.868612766265869,41,1130,3,0,0,11.522987365722656,182.9994354248047,11085,1,0.38651870530000004,11.136468660422656,3085.833203125,651.3258789062502
2023-03-29 12:16:43.984,2431.710693359375,852.8049926757812,3660.0,11.5,3600,0.8,65.19999694824219,5.768612861633301,41,1131,3,0,0,11.505279541015625,183.14939880371094,11094,1,0.38686276830000005,11.118416772715625,3079.24140625,647.5307128906252
2023-03-29 12:16:52.819,2424.718994140625,851.5885009765625,3660.599899291992,11.600000381469727,3600,0.8,65.0999984741211,5.910358428955078,41,1129,3,0,0,11.496426582336426,183.2993621826172,11103,1,0.38617060630000005,11.110255976036425,3076.49482421875,651.7758300781252
2023-03-29 12:17:03.557,2420.524169921875,849.7636108398438,3660.0,11.700000762939453,3600,0.8,65.19999694824219,6.0729851722717285,41,1130,3,0,0,11.461012840270996,183.48265075683594,11114,1,0.38651870530000004,11.074494134970996,3067.1564453125,646.6322753906252
2023-03-29 12:17:11.655,2419.12548828125,850.3719482421875,3653.3999633789062,11.80000114440918,3600,0.8,65.19999694824219,6.152108669281006,41,1129,3,0,0,11.469865798950195,183.61595153808594,11122,1,0.38617060630000005,11.083695192650195,3075.39619140625,656.2707031250002
2023-03-29 12:17:20.729,2420.524169921875,851.5885009765625,3652.800064086914,11.999999046325684,3600,0.8,65.19999694824219,6.310357093811035,41,1127,3,0,0,11.461012840270996,183.7659149169922,11131,1,0.38548649549999997,11.075526344770996,3073.19892578125,652.6747558593752
2023-03-29 12:17:23.514,2420.524169921875,851.5885009765625,3660.0,11.999999046325684,3600,0.8,65.19999694824219,6.310357093811035,41,1131,3,0,0,11.461012840270996,183.81590270996094,11134,1,0.38686276830000005,11.074150071970996,3066.60712890625,646.0829589843752
2023-03-29 12:17:31.773,2420.524169921875,850.9802856445312,3661.2000274658203,12.09999942779541,3600,0.8,65.19999694824219,6.431230068206787,41,1129,3,0,0,11.461012840270996,183.94920349121094,11142,1,0.38617060630000005,11.074842233970996,3066.0578125,645.5336425781252
2023-03-29 12:17:38.058,2412.134033203125,851.5885009765625,3661.7999267578125,12.09999942779541,3600,0.8,65.19999694824219,6.4103569984436035,41,1131,3,0,0,11.443305969238281,184.04917907714844,11148,1,0.38686276830000005,11.056443200938281,3060.01533203125,647.8812988281252
2023-03-29 12:17:41.858,2412.134033203125,849.7636108398438,3660.599899291992,12.09999942779541,3600,0.8,65.19999694824219,6.4729838371276855,41,1132,3,0,0,11.434452056884766,184.11582946777344,11152,1,0.3872028161,11.047249240784765,3058.91669921875,646.7826660156252
2023-03-29 12:17:44.779,2410.73583984375,850.9802856445312,3659.400100708008,12.09999942779541,3600,0.8,65.30000305175781,6.431230068206787,41,1129,3,0,0,11.434452056884766,184.1658172607422,11155,1,0.38617060630000005,11.048281450584765,3060.01533203125,649.2794921875002
2023-03-29 12:17:49.346,2407.939208984375,850.9802856445312,3660.0,12.09999942779541,3600,0.8,65.19999694824219,6.431230068206787,41,1127,3,0,0,11.425599098205566,184.24913024902344,11159,1,0.38548649549999997,11.040112602705566,3057.26875,649.3295410156252
2023-03-29 12:17:59.252,2406.54052734375,852.8049926757812,3658.7999725341797,12.199999809265137,3600,0.8,65.19999694824219,6.468611717224121,41,1128,3,0,0,11.434452056884766,184.3990936279297,11169,1,0.38582654330000005,11.048625513584765,3060.01533203125,653.4748046875002
2023-03-29 12:18:02.007,2406.54052734375,851.5885009765625,3657.000045776367,12.199999809265137,3600,0.8,65.19999694824219,6.51035737991333,41,1127,3,0,0,11.407891273498535,184.44908142089844,11172,1,0.38548649549999997,11.022404777998535,3054.52216796875,647.9816406250002
2023-03-29 12:18:07.266,2406.54052734375,852.1968383789062,3662.4000549316406,12.199999809265137,3600,0.8,65.19999694824219,6.489482402801514,41,1133,3,0,0,11.425599098205566,184.5323944091797,11177,1,0.3875468791,11.038052219105566,3053.9728515625,647.4323242187502
2023-03-29 12:18:10.055,2409.33740234375,850.9802856445312,3658.7999725341797,12.199999809265137,3600,0.8,65.0999984741211,6.5312299728393555,41,1129,3,0,0,11.425599098205566,184.58238220214844,11180,1,0.38617060630000005,11.039428491905566,3057.81806640625,648.4806640625002
2023-03-29 12:18:20.028,2407.939208984375,853.413330078125,3658.2000732421875,11.999999046325684,3600,0.8,65.19999694824219,6.247734546661377,41,1125,3,0,0,11.434452056884766,184.74900817871094,11190,1,0.3847943335,11.049657723384765,3060.5646484375,652.6254394531252
2023-03-29 12:18:22.797,2406.54052734375,852.1968383789062,3660.599899291992,12.09999942779541,3600,0.8,65.19999694824219,6.389482498168945,41,1130,3,0,0,11.434452056884766,184.7989959716797,11193,1,0.38651870530000004,11.047933351584765,3058.3673828125,651.8268554687502
2023-03-29 12:18:27.275,2405.142333984375,852.1968383789062,3657.5999450683594,11.999999046325684,3600,0.8,65.30000305175781,6.289482116699219,41,1129,3,0,0,11.434452056884766,184.8656463623047,11197,1,0.38617060630000005,11.048281450584765,3061.11396484375,655.9716308593752
2023-03-29 12:18:35.312,2406.54052734375,852.1968383789062,3657.5999450683594,11.80000114440918,3600,0.8,65.19999694824219,6.089483737945557,41,1131,3,0,0,11.41674518585205,184.9989471435547,11205,1,0.38686276830000005,11.02988241755205,3056.1701171875,649.6295898437502
2023-03-29 12:18:46.254,2410.73583984375,852.1968383789062,3661.7999267578125,11.80000114440918,3600,0.8,65.19999694824219,6.089483737945557,41,1127,3,0,0,11.434452056884766,185.18223571777344,11216,1,0.38548649549999997,11.048965561384765,3057.81806640625,647.0822265625002
2023-03-29 12:18:56.071,2414.930908203125,853.413330078125,3661.7999267578125,11.700000762939453,3600,0.8,65.0999984741211,5.9477362632751465,41,1131,3,0,0,11.45215892791748,185.34886169433594,11226,1,0.38686276830000005,11.06529615961748,3062.21259765625,647.2816894531252
2023-03-29 12:19:16.747,2421.92236328125,853.413330078125,3656.399917602539,11.600000381469727,3600,0.8,65.19999694824219,5.84773588180542,41,1129,3,0,0,11.478719711303711,185.6987762451172,11247,1,0.38617060630000005,11.09254910500371,3074.846875,652.9245117187502
2023-03-29 12:19:19.661,2421.92236328125,854.6298828125,3663.600082397461,11.5,3600,0.8,65.19999694824219,5.705987930297852,41,1129,3,0,0,11.496426582336426,185.74876403808594,11250,1,0.38617060630000005,11.110255976036425,3073.19892578125,651.2765625000002
2023-03-29 12:19:22.396,2423.321044921875,852.8049926757812,3658.7999725341797,11.5,3600,0.8,65.0999984741211,5.768612861633301,41,1132,3,0,0,11.496426582336426,185.7987518310547,11252,1,0.3872028161,11.109223766236425,3077.59345703125,654.2724121093752
2023-03-29 12:19:25.135,2426.117431640625,854.0215454101562,3660.0,11.40000057220459,3600,0.8,65.19999694824219,5.6268630027771,41,1128,3,0,0,11.478719711303711,185.8320770263672,11255,1,0.38582654330000005,11.09289316800371,3071.5509765625,645.4335449218752
2023-03-29 12:19:27.934,2427.515625,852.1968383789062,3660.0,11.40000057220459,3600,0.8,65.0999984741211,5.689483165740967,41,1129,3,0,0,11.487573623657227,185.88206481933594,11258,1,0.38617060630000005,11.101403017357226,3074.29755859375,646.7819335937502
2023-03-29 12:19:32.608,2427.515625,852.8049926757812,3657.5999450683594,11.300000190734863,3600,0.8,65.0999984741211,5.568612575531006,41,1129,3,0,0,11.496426582336426,185.9653778076172,11263,1,0.38617060630000005,11.110255976036425,3078.69208984375,651.1764648437502
2023-03-29 12:19:36.399,2427.515625,853.413330078125,3658.2000732421875,11.199999809265137,3600,0.8,65.0999984741211,5.44773530960083,41,1131,3,0,0,11.496426582336426,186.0320281982422,11266,1,0.38686276830000005,11.109563814036425,3078.1427734375,650.6271484375002
2023-03-29 12:19:43.634,2431.710693359375,852.8049926757812,3662.999954223633,11.09999942779541,3600,0.8,65.0999984741211,5.368612289428711,41,1131,3,0,0,11.51413345336914,186.14866638183594,11274,1,0.38686276830000005,11.12727068506914,3078.69208984375,646.9813964843752
2023-03-29 12:19:48.496,2434.50732421875,853.413330078125,3658.7999725341797,11.09999942779541,3600,0.8,65.0999984741211,5.3477349281311035,41,1128,3,0,0,11.522987365722656,186.2319793701172,11279,1,0.38582654330000005,11.137160822422656,3085.28388671875,650.7765625000002
2023-03-29 12:19:51.232,2437.303955078125,853.413330078125,3660.599899291992,11.0,3600,0.8,65.0999984741211,5.247735023498535,41,1131,3,0,0,11.522987365722656,186.2653045654297,11281,1,0.38686276830000005,11.136124597422656,3083.6359375,646.3319824218752
2023-03-29 12:20:02.281,2440.1005859375,852.8049926757812,3663.600082397461,10.899999618530273,3600,0.8,65.0999984741211,5.168611526489258,41,1129,3,0,0,11.531840324401855,186.44859313964844,11292,1,0.38617060630000005,11.145669718101855,3083.6359375,643.5353515625002
2023-03-29 12:20:04.856,2438.70263671875,853.413330078125,3661.2000274658203,10.899999618530273,3600,0.8,65.0,5.147734642028809,41,1126,3,0,0,11.531840324401855,186.4985809326172,11295,1,0.3851424325,11.146697891901855,3085.833203125,647.1305664062502
2023-03-29 12:20:10.347,2437.303955078125,851.5885009765625,3659.400100708008,10.799999237060547,3600,0.8,65.0999984741211,5.110357284545898,41,1129,3,0,0,11.531840324401855,186.5985565185547,11300,1,0.38617060630000005,11.145669718101855,3087.48115234375,650.1771972656252
2023-03-29 12:20:14.893,2434.50732421875,852.8049926757812,3660.599899291992,10.899999618530273,3600,0.8,65.0999984741211,5.168611526489258,41,1130,3,0,0,11.51413345336914,186.6652069091797,11305,1,0.38651870530000004,11.12761474806914,3080.88935546875,646.3820312500002
2023-03-29 12:20:17.613,2433.109130859375,850.9802856445312,3662.999954223633,10.899999618530273,3600,0.8,65.0999984741211,5.231229782104492,41,1131,3,0,0,11.522987365722656,186.71519470214844,11308,1,0.38686276830000005,11.136124597422656,3081.98798828125,648.8788574218752
2023-03-29 12:20:24.079,2431.710693359375,850.3719482421875,3660.0,11.09999942779541,3600,0.8,65.0999984741211,5.4521074295043945,41,1129,3,0,0,11.505279541015625,186.81517028808594,11314,1,0.38617060630000005,11.119108934715625,3079.79072265625,648.0800292968752
2023-03-29 12:20:26.864,2433.109130859375,850.9802856445312,3661.2000274658203,11.09999942779541,3600,0.8,65.0999984741211,5.431230545043945,41,1131,3,0,0,11.496426582336426,186.8651580810547,11317,1,0.38686276830000005,11.109563814036425,3075.9455078125,642.8363769531252
2023-03-29 12:20:33.935,2433.109130859375,852.8049926757812,3657.000045776367,11.300000190734863,3600,0.8,65.0999984741211,5.568612575531006,41,1127,3,0,0,11.51413345336914,186.98179626464844,11324,1,0.38548649549999997,11.12864695786914,3084.7345703125,651.6254394531252
2023-03-29 12:20:36.720,2433.109130859375,852.1968383789062,3655.1998901367188,11.40000057220459,3600,0.8,65.0999984741211,5.689483165740967,41,1127,3,0,0,11.505279541015625,187.0317840576172,11327,1,0.38548649549999997,11.119793045515625,3083.6359375,650.5268066406252
2023-03-29 12:20:42.403,2433.109130859375,851.5885009765625,3655.800018310547,11.5,3600,0.8,65.0,5.810358047485352,41,1130,3,0,0,11.51413345336914,187.1317596435547,11332,1,0.38651870530000004,11.12761474806914,3085.833203125,652.7240722656252
2023-03-29 12:20:51.428,2430.312744140625,852.1968383789062,3661.2000274658203,11.600000381469727,3600,0.8,65.0999984741211,5.889483451843262,41,1129,3,0,0,11.496426582336426,187.28172302246094,11341,1,0.38617060630000005,11.110255976036425,3075.9455078125,645.6327636718752
2023-03-29 12:20:54.930,2426.117431640625,852.8049926757812,3659.400100708008,11.600000381469727,3600,0.8,65.0999984741211,5.868612766265869,41,1128,3,0,0,11.487573623657227,187.3317108154297,11345,1,0.38582654330000005,11.101747080357226,3074.846875,648.7294433593752
2023-03-29 12:20:59.652,2424.718994140625,852.1968383789062,3661.7999267578125,11.700000762939453,3600,0.8,65.19999694824219,5.989483833312988,41,1128,3,0,0,11.478719711303711,187.41502380371094,11350,1,0.38582654330000005,11.09289316800371,3070.45234375,645.7333496093752
2023-03-29 12:21:02.234,2426.117431640625,852.1968383789062,3658.7999725341797,11.600000381469727,3600,0.8,65.0999984741211,5.889483451843262,41,1127,3,0,0,11.496426582336426,187.44834899902344,11352,1,0.38548649549999997,11.110940086836425,3078.1427734375,652.0253417968752
2023-03-29 12:21:05.003,2424.718994140625,852.1968383789062,3662.999954223633,11.700000762939453,3600,0.8,65.19999694824219,5.989483833312988,41,1131,3,0,0,11.487573623657227,187.4983367919922,11355,1,0.38686276830000005,11.100710855357226,3071.5509765625,646.8319824218752
2023-03-29 12:21:07.946,2424.718994140625,849.7636108398438,3657.000045776367,11.700000762939453,3600,0.8,65.0999984741211,6.0729851722717285,41,1125,3,0,0,11.461012840270996,187.54832458496094,11358,1,0.3847943335,11.076218506770996,3070.45234375,645.7333496093752
2023-03-29 12:21:16.902,2420.524169921875,849.7636108398438,3660.0,11.700000762939453,3600,0.8,65.0999984741211,6.0729851722717285,41,1132,3,0,0,11.469865798950195,187.6982879638672,11367,1,0.3872028161,11.082662982850195,3069.3537109375,648.8295410156252
2023-03-29 12:21:19.679,2416.329345703125,850.3719482421875,3657.5999450683594,11.700000762939453,3600,0.8,65.0999984741211,6.052108287811279,41,1129,3,0,0,11.45215892791748,187.74827575683594,11370,1,0.38617060630000005,11.06598832161748,3066.60712890625,650.2777832031252
2023-03-29 12:21:22.607,2413.532470703125,849.1553955078125,3662.4000549316406,11.80000114440918,3600,0.8,65.0999984741211,6.1938581466674805,41,1128,3,0,0,11.461012840270996,187.7982635498047,11373,1,0.38582654330000005,11.075186296970996,3065.50849609375,651.9760253906252
2023-03-29 12:21:43.231,2409.33740234375,847.9389038085938,3657.5999450683594,12.09999942779541,3600,0.8,65.0999984741211,6.53560209274292,41,1128,3,0,0,11.434452056884766,188.1315155029297,11393,1,0.38582654330000005,11.048625513584765,3062.21259765625,652.8751953125002
2023-03-29 12:21:46.005,2407.939208984375,848.547119140625,3661.7999267578125,12.199999809265137,3600,0.8,65.0999984741211,6.614731788635254,41,1130,3,0,0,11.425599098205566,188.18150329589844,11396,1,0.38651870530000004,11.039080392905566,3055.62080078125,647.6815917968752
2023-03-29 12:21:48.019,2406.54052734375,849.1553955078125,3660.0,12.199999809265137,3600,0.8,65.19999694824219,6.5938568115234375,41,1126,3,0,0,11.425599098205566,188.21482849121094,11398,1,0.3851424325,11.040456665705566,3057.81806640625,651.2775390625002
2023-03-29 12:21:50.742,2406.54052734375,849.1553955078125,3658.7999725341797,12.199999809265137,3600,0.8,65.0999984741211,6.5938568115234375,41,1127,3,0,0,11.425599098205566,188.2648162841797,11401,1,0.38548649549999997,11.040112602705566,3058.3673828125,651.8268554687502
2023-03-29 12:21:59.881,2409.33740234375,848.547119140625,3660.0,12.299999237060547,3600,0.8,65.19999694824219,6.714731693267822,41,1127,3,0,0,11.41674518585205,188.41477966308594,11410,1,0.38548649549999997,11.03125869035205,3055.071484375,645.7340820312502
2023-03-29 12:22:08.700,2410.73583984375,848.547119140625,3656.399917602539,12.299999237060547,3600,0.8,65.19999694824219,6.714731693267822,41,1128,3,0,0,11.425599098205566,188.5647430419922,11419,1,0.38582654330000005,11.039772554905566,3060.5646484375,649.8288085937502
2023-03-29 12:22:13.260,2407.939208984375,850.3719482421875,3660.0,12.299999237060547,3600,0.8,65.30000305175781,6.652107238769531,41,1131,3,0,0,11.425599098205566,188.6313934326172,11423,1,0.38686276830000005,11.038736329905566,3056.71943359375,648.7802246093752
2023-03-29 12:22:21.166,2407.939208984375,850.9802856445312,3658.2000732421875,12.299999237060547,3600,0.8,65.19999694824219,6.631230354309082,41,1129,3,0,0,11.443305969238281,188.7646942138672,11431,1,0.38617060630000005,11.057135362938281,3063.31123046875,655.3720214843752
2023-03-29 12:22:30.427,2409.33740234375,851.5885009765625,3658.7999725341797,12.299999237060547,3600,0.8,65.19999694824219,6.610357284545898,41,1130,3,0,0,11.443305969238281,188.9313201904297,11440,1,0.38651870530000004,11.056787263938281,3062.7619140625,653.4245117187502
2023-03-29 12:22:33.232,2410.73583984375,851.5885009765625,3659.400100708008,12.299999237060547,3600,0.8,65.19999694824219,6.610357284545898,41,1128,3,0,0,11.425599098205566,188.9646453857422,11443,1,0.38582654330000005,11.039772554905566,3057.26875,646.5329101562502
2023-03-29 12:22:37.759,2412.134033203125,850.9802856445312,3659.400100708008,12.199999809265137,3600,0.8,65.19999694824219,6.5312299728393555,41,1129,3,0,0,11.443305969238281,189.04795837402344,11448,1,0.38617060630000005,11.057135362938281,3062.21259765625,650.0785644531252
2023-03-29 12:22:40.532,2412.134033203125,850.9802856445312,3657.5999450683594,12.199999809265137,3600,0.8,65.19999694824219,6.5312299728393555,41,1127,3,0,0,11.45215892791748,189.0979461669922,11451,1,0.38548649549999997,11.06667243241748,3066.60712890625,654.4730957031252
2023-03-29 12:22:50.359,2419.12548828125,852.1968383789062,3661.7999267578125,11.999999046325684,3600,0.8,65.30000305175781,6.289482116699219,41,1126,3,0,0,11.478719711303711,189.2645721435547,11460,1,0.3851424325,11.09357727880371,3070.45234375,651.3268554687502
2023-03-29 12:22:53.126,2420.524169921875,853.413330078125,3656.399917602539,11.999999046325684,3600,0.8,65.19999694824219,6.247734546661377,41,1132,3,0,0,11.469865798950195,189.2978973388672,11463,1,0.3872028161,11.082662982850195,3071.5509765625,651.0268066406252
2023-03-29 12:22:55.896,2420.524169921875,851.5885009765625,3657.000045776367,11.899998664855957,3600,0.8,65.30000305175781,6.210356712341309,41,1126,3,0,0,11.469865798950195,189.34788513183594,11466,1,0.3851424325,11.084723366450195,3072.10029296875,651.5761230468752
2023-03-29 12:23:00.440,2420.524169921875,850.3719482421875,3657.000045776367,11.80000114440918,3600,0.8,65.19999694824219,6.152108669281006,41,1131,3,0,0,11.469865798950195,189.4311981201172,11470,1,0.38686276830000005,11.083003030650195,3072.10029296875,651.5761230468752
2023-03-29 12:23:04.966,2417.7275390625,851.5885009765625,3660.0,11.700000762939453,3600,0.8,65.19999694824219,6.010358810424805,41,1131,3,0,0,11.469865798950195,189.4978485107422,11475,1,0.38686276830000005,11.083003030650195,3069.3537109375,651.6261718750002
2023-03-29 12:23:07.723,2420.524169921875,851.5885009765625,3660.599899291992,11.700000762939453,3600,0.8,65.30000305175781,6.010358810424805,41,1130,3,0,0,11.478719711303711,189.54783630371094,11478,1,0.38651870530000004,11.09220100600371,3071.5509765625,651.0268066406252
2023-03-29 12:23:10.492,2423.321044921875,851.5885009765625,3661.2000274658203,11.700000762939453,3600,0.8,65.30000305175781,6.010358810424805,41,1130,3,0,0,11.478719711303711,189.5978240966797,11481,1,0.38651870530000004,11.09220100600371,3071.00166015625,647.6806152343752
2023-03-29 12:23:13.245,2423.321044921875,851.5885009765625,3657.5999450683594,11.700000762939453,3600,0.8,65.30000305175781,6.010358810424805,41,1131,3,0,0,11.478719711303711,189.6311492919922,11483,1,0.38686276830000005,11.09185694300371,3073.7482421875,650.4271972656252
2023-03-29 12:23:17.039,2427.515625,850.9802856445312,3662.4000549316406,11.700000762939453,3600,0.8,65.19999694824219,6.03123140335083,41,1132,3,0,0,11.487573623657227,189.6977996826172,11487,1,0.3872028161,11.100370807557226,3072.10029296875,644.5846679687502
2023-03-29 12:23:25.008,2433.109130859375,850.9802856445312,3659.400100708008,11.700000762939453,3600,0.8,65.19999694824219,6.03123140335083,41,1129,3,0,0,11.51413345336914,189.8311004638672,11495,1,0.38617060630000005,11.12796284706914,3082.5373046875,649.4281738281252
2023-03-29 12:23:38.670,2363.192138671875,929.4479370117188,2455.800018310547,11.5,3600,0.8,65.19999694824219,3.2114686965942383,34,1130,3,0,0,8.441986083984375,190.04771423339844,11509,1,0.38651870530000004,8.055467378684375,3263.26240234375,900.0702636718752
2023-03-29 12:23:41.588,2350.607421875,931.8809814453125,2457.000045776367,11.199999809265137,3600,0.8,65.19999694824219,2.8323872089385986,34,1061,3,0,0,8.087847709655762,190.0977020263672,11512,1,0.3627739687,7.725073740955762,3128.6798828125,778.0724609375002
2023-03-29 12:23:43.599,2345.013916015625,930.6644287109375,2458.2000732421875,11.09999942779541,3600,0.8,65.0999984741211,2.7718417644500732,32,1062,3,0,0,8.070140838623047,190.1310272216797,11514,1,0.3631220677,7.707018770923047,3119.8908203125,774.8769042968752
2023-03-29 12:23:46.374,2340.81884765625,928.2313842773438,2462.999954223633,10.899999618530273,3600,0.8,65.0,2.6510915756225586,32,1064,3,0,0,8.078993797302246,190.18101501464844,11516,1,0.3638061785,7.715187618802246,3117.6935546875,776.8747070312502
2023-03-29 12:23:50.901,2339.420654296875,924.5816650390625,2461.7999267578125,10.600001335144043,3600,0.8,64.80000305175781,2.4699740409851074,31,1060,3,0,0,8.052433967590332,190.24766540527344,11521,1,0.3624299057,7.690004061890332,3110.003125,770.5824707031252
2023-03-29 12:23:54.696,2339.420654296875,921.540283203125,2462.999954223633,10.500000953674316,3600,0.8,64.80000305175781,2.4690394401550293,31,1065,3,0,0,8.043580055236816,190.31431579589844,11525,1,0.3641502415,7.679429813736816,3104.5099609375,765.0893066406252
2023-03-29 12:23:57.464,2338.022216796875,919.107177734375,2455.800018310547,10.40000057220459,3600,0.8,64.5999984741211,2.448289632797241,31,1054,3,0,0,8.052433967590332,190.3643035888672,11527,1,0.3603695221,7.692064445490332,3118.24287109375,780.2206542968752
2023-03-29 12:23:59.481,2336.6240234375,919.7153930664062,2464.199981689453,10.40000057220459,3600,0.8,64.4000015258789,2.428478717803955,31,1052,3,0,0,8.052433967590332,190.3976287841797,11530,1,0.35967736010000007,7.692756607490332,3108.9044921875,772.2804687500002
2023-03-29 12:24:05.019,2338.022216796875,915.45751953125,2459.400100708008,10.200000762939453,3600,0.8,64.10000610351562,2.3671700954437256,30,1058,3,0,0,8.034727096557617,190.4976043701172,11535,1,0.36174579490000003,7.672981301657617,3106.7072265625,768.6850097656252
2023-03-29 12:24:07.021,2335.2255859375,914.240966796875,2464.199981689453,10.200000762939453,3600,0.8,64.0,2.406794309616089,30,1055,3,0,0,8.061286926269531,190.5309295654297,11537,1,0.3607135851,7.700573341169531,3112.200390625,776.9748046875002
2023-03-29 12:24:10.620,2335.2255859375,911.1995849609375,2457.000045776367,10.100000381469727,3600,0.8,63.900001525878906,2.4069807529449463,30,1057,3,0,0,8.052433967590332,190.58091735839844,11541,1,0.36139769590000004,7.691036271690332,3117.6935546875,782.4679687500002
2023-03-29 12:24:16.908,2335.2255859375,900.8588256835938,2462.4000549316406,10.0,3600,0.8,63.5,2.648160696029663,30,1059,3,0,0,8.061286926269531,190.68089294433594,11547,1,0.3620898579,7.699197068369531,3116.04560546875,780.8200195312502
2023-03-29 12:24:19.502,2333.826904296875,897.2091674804688,2460.599899291992,10.0,3600,0.8,63.30000305175781,2.768580198287964,29,1075,3,0,0,8.043580055236816,190.7308807373047,11550,1,0.3675949491,7.6759851061368165,3109.45380859375,775.6269042968752
2023-03-29 12:24:23.082,2332.428955078125,894.167724609375,2460.599899291992,10.100000381469727,3600,0.8,63.10000228881836,2.96992826461792,29,1071,3,0,0,8.043580055236816,190.7975311279297,11553,1,0.3662186763,7.6773613789368165,3110.55244140625,778.1234863281252
2023-03-29 12:24:26.640,2328.23388671875,886.86865234375,2461.2000274658203,10.300000190734863,3600,0.8,62.79999542236328,3.4139420986175537,29,1057,3,0,0,8.043580055236816,190.84751892089844,11557,1,0.36139769590000004,7.682182359336816,3113.2990234375,785.0651367187502
2023-03-29 12:24:28.641,2324.038818359375,886.86865234375,2462.999954223633,10.500000953674316,3600,0.8,62.79999542236328,3.6139423847198486,29,1056,3,0,0,8.025874137878418,190.88084411621094,11559,1,0.36105363290000003,7.664820504978418,3103.96064453125,779.9218261718752
2023-03-29 12:24:31.634,2321.2421875,883.2188110351562,2464.199981689453,10.799999237060547,3600,0.8,62.70000076293945,4.035955905914307,29,1059,3,0,0,8.017020225524902,190.9308319091797,11562,1,0.3620898579,7.654930367624902,3099.016796875,777.7746093750002
2023-03-29 12:24:33.635,2318.44580078125,880.177490234375,2454.5999908447266,11.0,3600,0.8,62.5,4.3376288414001465,29,1055,3,0,0,7.9993133544921875,190.9641571044922,11564,1,0.3607135851,7.638599769392187,3104.5099609375,786.0641601562502
2023-03-29 12:24:35.666,2315.64892578125,878.3526611328125,2455.800018310547,11.199999809265137,3600,0.8,62.40000534057617,4.599045753479004,29,1056,3,0,0,7.9993133544921875,190.9974822998047,11566,1,0.36105363290000003,7.6382597215921875,3103.411328125,787.7624023437502
2023-03-29 12:24:38.451,2315.64892578125,871.6616821289062,2457.5999450683594,11.5,3600,0.8,62.29999923706055,5.125669002532959,29,1061,3,0,0,7.990459442138672,191.04747009277344,11568,1,0.3627739687,7.627685473438672,3098.46748046875,782.8185546875002
2023-03-29 12:24:41.219,2312.85205078125,871.0533447265625,2458.2000732421875,11.80000114440918,3600,0.8,62.20000457763672,5.446275234222412,29,1063,3,0,0,7.981606483459473,191.0974578857422,11571,1,0.36346613070000006,7.618140352759473,3094.07294921875,781.2208984375002
2023-03-29 12:24:44.757,2311.453857421875,863.7540283203125,2464.8001098632812,12.199999809265137,3600,0.8,62.000003814697266,6.093500137329102,29,1063,3,0,0,7.981606483459473,191.14744567871094,11575,1,0.36346613070000006,7.618140352759473,3088.03046875,776.5766113281252
2023-03-29 12:24:46.789,2308.6572265625,861.92919921875,2460.0,12.399999618530273,3600,0.8,61.89999771118164,6.355493545532227,29,1070,3,0,0,7.981606483459473,191.18077087402344,11577,1,0.3658746133,7.615731870159473,3092.97431640625,784.3170898437502
2023-03-29 12:24:49.557,2308.6572265625,861.92919921875,2462.999954223633,12.700000762939453,3600,0.8,61.80000305175781,6.65549373626709,29,1070,3,0,0,7.990459442138672,191.2307586669922,11580,1,0.3658746133,7.624584828838672,3093.5236328125,784.8664062500002
2023-03-29 12:24:51.552,2304.462158203125,859.49609375,2456.399917602539,12.90000057220459,3600,0.8,61.60000228881836,6.938991546630859,29,1055,3,0,0,7.972753047943115,191.2640838623047,11582,1,0.3607135851,7.612039462843115,3096.81953125,792.3573730468752
2023-03-29 12:24:54.312,2303.063720703125,855.846435546875,2461.7999267578125,13.19999885559082,3600,0.8,61.5,7.364236831665039,29,1058,3,0,0,7.972753047943115,191.31407165527344,11584,1,0.36174579490000003,7.611007253043115,3090.227734375,787.1640136718752
2023-03-29 12:24:59.624,2297.470458984375,852.8049926757812,2464.8001098632812,13.59999942779541,3600,0.8,61.5,7.868612289428711,29,1055,3,0,0,7.9638991355896,191.3973846435547,11590,1,0.3607135851,7.6031855504895995,3084.7345703125,787.2641113281252
2023-03-29 12:25:01.641,2293.275390625,851.5885009765625,2460.0,13.800000190734863,3600,0.8,61.5,8.110358238220215,29,1053,3,0,0,7.9550461769104,191.4307098388672,11592,1,0.3600214231,7.5950247538104,3086.9318359375,793.6564453125002
2023-03-29 12:25:07.115,2293.275390625,850.9802856445312,2464.199981689453,14.100000381469727,3600,0.8,61.400001525878906,8.431231498718262,29,1068,3,0,0,7.9550461769104,191.5306854248047,11597,1,0.3651824513,7.5898637256104005,3080.3400390625,787.0646484375002
2023-03-29 12:25:15.529,2284.8857421875,851.5885009765625,2457.000045776367,14.59999942779541,3600,0.8,61.29999923706055,8.910357475280762,29,1061,3,0,0,7.92848539352417,191.6639862060547,11606,1,0.3627739687,7.56571142482417,3078.69208984375,793.8063476562502
2023-03-29 12:25:18.479,2283.487060546875,847.33056640625,2455.1998901367188,14.699999809265137,3600,0.8,61.29999923706055,9.156481742858887,29,1074,3,0,0,7.9196319580078125,191.71397399902344,11609,1,0.36725088610000006,7.552381071907813,3076.49482421875,793.0077636718752
2023-03-29 12:25:20.511,2280.6904296875,846.114013671875,2460.0,14.799999237060547,3600,0.8,61.29999923706055,9.298229217529297,29,1058,3,0,0,7.9196319580078125,191.74729919433594,11611,1,0.36174579490000003,7.5578861631078125,3073.19892578125,792.5084960937502
2023-03-29 12:25:22.528,2279.2919921875,847.33056640625,2458.7999725341797,14.899999618530273,3600,0.8,61.20000076293945,9.356481552124023,29,1069,3,0,0,7.92848539352417,191.78062438964844,11613,1,0.3655265143,7.56295887922417,3076.49482421875,797.2028320312502
2023-03-29 12:25:25.410,2277.893798828125,844.2891845703125,2457.000045776367,15.0,3600,0.8,61.20000076293945,9.561460494995117,30,1054,3,0,0,7.9196319580078125,191.8306121826172,11615,1,0.3603695221,7.559262435907812,3078.1427734375,800.2489746093752
2023-03-29 12:25:33.441,2275.096923828125,849.7636108398438,2461.2000274658203,15.200000762939453,3600,0.8,61.20000076293945,9.57298469543457,30,1057,3,0,0,7.901925086975098,191.9639129638672,11623,1,0.36139769590000004,7.540527391075098,3063.860546875,788.7636230468752
2023-03-29 12:25:35.442,2275.096923828125,847.9389038085938,2462.4000549316406,15.300000190734863,3600,0.8,61.29999923706055,9.735603332519531,30,1071,3,0,0,7.910778522491455,191.9972381591797,11625,1,0.3662186763,7.544559846191455,3064.40986328125,789.3129394531252
2023-03-29 12:25:37.453,2273.69873046875,846.114013671875,2460.0,15.300000190734863,3600,0.8,61.20000076293945,9.798230171203613,30,1060,3,0,0,7.9196319580078125,192.0305633544922,11627,1,0.3624299057,7.5572020523078125,3072.649609375,798.9508789062502
2023-03-29 12:25:39.470,2272.30029296875,847.33056640625,2463.600082397461,15.40000057220459,3600,0.8,61.29999923706055,9.85648250579834,31,1063,3,0,0,7.910778522491455,192.0638885498047,11629,1,0.36346613070000006,7.547312391791455,3064.40986328125,792.1095703125002
2023-03-29 12:25:41.473,2272.30029296875,852.1968383789062,2455.800018310547,15.40000057220459,3600,0.8,61.400001525878906,9.689483642578125,31,1056,3,0,0,7.910778522491455,192.0972137451172,11631,1,0.36105363290000003,7.549724889591455,3073.19892578125,800.8986328125002
2023-03-29 12:25:43.477,2272.30029296875,857.6712646484375,2463.600082397461,15.40000057220459,3600,0.8,61.400001525878906,9.50161361694336,31,1064,3,0,0,7.893072128295898,192.1305389404297,11633,1,0.3638061785,7.5292659497958985,3053.9728515625,781.6725585937502
2023-03-29 12:25:45.489,2275.096923828125,862.5374755859375,2461.2000274658203,15.500000953674316,3600,0.8,61.29999923706055,9.434706687927246,31,1054,3,0,0,7.893072128295898,192.1638641357422,11636,1,0.3603695221,7.532702606195898,3057.26875,782.1718261718752
2023-03-29 12:25:49.315,2276.495361328125,864.9705810546875,2464.8001098632812,15.500000953674316,3600,0.8,61.400001525878906,9.352298736572266,31,1058,3,0,0,7.910778522491455,192.2305145263672,11639,1,0.36174579490000003,7.549032727591455,3059.466015625,782.9706542968752
2023-03-29 12:25:53.063,2277.893798828125,866.79541015625,2464.199981689453,15.600001335144043,3600,0.8,61.400001525878906,9.39048957824707,31,1055,3,0,0,7.901925086975098,192.2971649169922,11643,1,0.3607135851,7.541211501875098,3056.1701171875,778.2763183593752
2023-03-29 12:25:56.646,2277.893798828125,877.7444458007812,2457.5999450683594,15.600001335144043,3600,0.8,61.5,9.019645690917969,31,1055,3,0,0,7.893072128295898,192.34715270996094,11647,1,0.3607135851,7.532358543195898,3058.3673828125,780.4735839843752
2023-03-29 12:26:01.211,2275.096923828125,877.1361083984375,2458.7999725341797,15.69999885559082,3600,0.8,61.60000228881836,9.140250205993652,31,1066,3,0,0,7.884218215942383,192.4304656982422,11651,1,0.3644983405,7.519719875442383,3051.7755859375,776.6786621093752
2023-03-29 12:26:04.170,2275.096923828125,880.177490234375,2467.800064086914,15.69999885559082,3600,0.8,61.60000228881836,9.037628173828125,31,1058,3,0,0,7.875364780426025,192.48045349121094,11654,1,0.36174579490000003,7.513618985526025,3038.5919921875,763.4950683593752
2023-03-29 12:26:06.166,2275.096923828125,883.2188110351562,2456.399917602539,15.69999885559082,3600,0.8,61.60000228881836,8.935956001281738,31,1058,3,0,0,7.884218215942383,192.51377868652344,11656,1,0.36174579490000003,7.522472421042383,3055.071484375,779.9745605468752
2023-03-29 12:26:08.173,2273.69873046875,877.7444458007812,2458.2000732421875,15.69999885559082,3600,0.8,61.60000228881836,9.119644165039062,32,1060,3,0,0,7.893072128295898,192.54710388183594,11658,1,0.3624299057,7.530642222595898,3057.26875,783.5700195312502
2023-03-29 12:26:10.190,2275.096923828125,882.0022583007812,2461.2000274658203,15.69999885559082,3600,0.8,61.60000228881836,8.976627349853516,32,1059,3,0,0,7.884218215942383,192.58042907714844,11660,1,0.3620898579,7.522128358042383,3049.5783203125,774.4813964843752
2023-03-29 12:26:14.862,2276.495361328125,884.4354858398438,2461.2000274658203,15.69999885559082,3600,0.8,61.69999694824219,8.895282745361328,32,1059,3,0,0,7.875364780426025,192.64707946777344,11665,1,0.3620898579,7.513274922526025,3045.1837890625,768.6884277343752
2023-03-29 12:26:16.873,2276.495361328125,885.6519165039062,2457.000045776367,15.799999237060547,3600,0.8,61.80000305175781,8.95461654663086,32,1058,3,0,0,7.893072128295898,192.68040466308594,11667,1,0.36174579490000003,7.531326333395898,3057.26875,780.7733886718752
2023-03-29 12:26:18.872,2276.495361328125,888.0850830078125,2460.0,15.799999237060547,3600,0.8,61.69999694824219,8.873273849487305,32,1056,3,0,0,7.884218215942383,192.71372985839844,11669,1,0.36105363290000003,7.523164583042383,3050.12763671875,773.6322753906252
2023-03-29 12:26:20.892,2276.495361328125,887.4768676757812,2460.0,15.69999885559082,3600,0.8,61.69999694824219,8.79360580444336,32,1059,3,0,0,7.884218215942383,192.74705505371094,11671,1,0.3620898579,7.522128358042383,3049.5783203125,773.0829589843752
2023-03-29 12:26:22.912,2277.893798828125,888.693359375,2459.400100708008,15.799999237060547,3600,0.8,61.69999694824219,8.852937698364258,32,1054,3,0,0,7.884218215942383,192.78038024902344,11673,1,0.3603695221,7.523848693842383,3050.676953125,772.7831542968752
2023-03-29 12:26:24.914,2279.2919921875,891.1263427734375,2459.400100708008,15.799999237060547,3600,0.8,61.69999694824219,8.771601676940918,32,1054,3,0,0,7.893072128295898,192.81370544433594,11675,1,0.3603695221,7.532702606195898,3053.9728515625,774.6808593750002
2023-03-29 12:26:28.466,2283.487060546875,894.167724609375,2454.0000915527344,15.799999237060547,3600,0.8,61.80000305175781,8.669927597045898,32,1055,3,0,0,7.901925086975098,192.88035583496094,11678,1,0.3607135851,7.541211501875098,3063.31123046875,779.8241699218752
2023-03-29 12:26:30.498,2282.0888671875,896.6009521484375,2461.2000274658203,15.69999885559082,3600,0.8,61.80000305175781,8.488646507263184,32,1059,3,0,0,7.893072128295898,192.91368103027344,11681,1,0.3620898579,7.530982270395898,3050.676953125,768.5880859375002
2023-03-29 12:26:33.389,2286.28369140625,900.2505493164062,2460.599899291992,15.69999885559082,3600,0.8,61.80000305175781,8.368231773376465,32,1060,3,0,0,7.893072128295898,192.9636688232422,11683,1,0.3624299057,7.530642222595898,3050.676953125,764.3932617187502
2023-03-29 12:26:35.412,2286.28369140625,898.4259033203125,2464.199981689453,15.799999237060547,3600,0.8,61.89999771118164,8.528433799743652,32,1055,3,0,0,7.893072128295898,192.9969940185547,11685,1,0.3607135851,7.532358543195898,3047.3810546875,761.0973632812502
2023-03-29 12:26:37.414,2287.68212890625,901.4671630859375,2458.2000732421875,15.69999885559082,3600,0.8,61.89999771118164,8.32808780670166,32,1055,3,0,0,7.901925086975098,193.0303192138672,11687,1,0.3607135851,7.541211501875098,3057.26875,769.5866210937502
2023-03-29 12:26:41.168,2290.478759765625,903.2919311523438,2462.4000549316406,15.69999885559082,3600,0.8,62.000003814697266,8.26788330078125,32,1059,3,0,0,7.893072128295898,193.0969696044922,11691,1,0.3620898579,7.530982270395898,3048.4796875,758.0009277343752
2023-03-29 12:26:44.935,2293.275390625,905.72509765625,2463.600082397461,15.600001335144043,3600,0.8,61.89999771118164,8.087605476379395,32,1070,3,0,0,7.901925086975098,193.1636199951172,11695,1,0.3658746133,7.536050473675098,3048.4796875,755.2042968750002
2023-03-29 12:26:46.977,2294.673828125,904.5084838867188,2464.199981689453,15.500000953674316,3600,0.8,62.000003814697266,8.027746200561523,32,1050,3,0,0,7.9196319580078125,193.1969451904297,11697,1,0.3589932493,7.560638708707812,3058.3673828125,763.6935546875002
2023-03-29 12:26:48.999,2294.673828125,908.1581420898438,2455.1998901367188,15.500000953674316,3600,0.8,62.000003814697266,7.907327175140381,32,1052,3,0,0,7.910778522491455,193.2302703857422,11699,1,0.35967736010000007,7.551101162391455,3063.860546875,769.1867187500002
2023-03-29 12:26:51.752,2297.470458984375,907.5498657226562,2455.800018310547,15.40000057220459,3600,0.8,62.000003814697266,7.827398300170898,32,1049,3,0,0,7.9196319580078125,193.2635955810547,11702,1,0.3586451503,7.560986807707812,3067.1564453125,769.6859863281252
2023-03-29 12:26:55.348,2298.868896484375,909.9830322265625,2461.7999267578125,15.200000762939453,3600,0.8,62.000003814697266,7.547117710113525,32,1063,3,0,0,7.9196319580078125,193.3302459716797,11705,1,0.36346613070000006,7.5561658273078125,3058.3673828125,759.4984863281252
2023-03-29 12:27:00.908,2301.66552734375,906.941650390625,2455.800018310547,14.899999618530273,3600,0.8,62.000003814697266,7.3474650382995605,32,1054,3,0,0,7.910778522491455,193.41355895996094,11711,1,0.3603695221,7.550409000391455,3063.31123046875,761.6457031250002
2023-03-29 12:27:04.446,2303.063720703125,908.7664794921875,2462.4000549316406,14.699999809265137,3600,0.8,62.000003814697266,7.087255954742432,32,1061,3,0,0,7.92848539352417,193.48020935058594,11714,1,0.3627739687,7.56571142482417,3061.66328125,758.5995605468752
2023-03-29 12:27:06.455,2303.063720703125,906.941650390625,2460.599899291992,14.499999046325684,3600,0.8,61.89999771118164,6.947464466094971,32,1056,3,0,0,7.92848539352417,193.51353454589844,11716,1,0.36105363290000003,7.56743176062417,3064.40986328125,761.3461425781252
2023-03-29 12:27:08.476,2301.66552734375,905.72509765625,2457.000045776367,14.399998664855957,3600,0.8,62.000003814697266,6.887603282928467,32,1069,3,0,0,7.9373393058776855,193.54685974121094,11718,1,0.3655265143,7.571812791577686,3070.45234375,768.7868164062502
2023-03-29 12:27:11.439,2305.860595703125,908.1581420898438,2455.1998901367188,14.200000762939453,3600,0.8,61.80000305175781,6.607326984405518,32,1056,3,0,0,7.910778522491455,193.5968475341797,11721,1,0.36105363290000003,7.549724889591455,3063.860546875,757.9999511718752
2023-03-29 12:27:13.439,2305.860595703125,907.5498657226562,2460.0,14.100000381469727,3600,0.8,62.000003814697266,6.527398586273193,32,1060,3,0,0,7.9373393058776855,193.6301727294922,11723,1,0.3624299057,7.5749094001776855,3068.255078125,762.3944824218752
2023-03-29 12:27:17.999,2308.6572265625,904.5084838867188,2465.4000091552734,13.90000057220459,3600,0.8,62.000003814697266,6.427745819091797,32,1061,3,0,0,7.9373393058776855,193.71348571777344,11728,1,0.3627739687,7.5745653371776855,3062.21259765625,753.5553710937502
2023-03-29 12:27:21.906,2310.055419921875,903.9002685546875,2454.0000915527344,13.699999809265137,3600,0.8,61.89999771118164,6.247812747955322,32,1061,3,0,0,7.9638991355896,193.7634735107422,11732,1,0.3627739687,7.6011251668896,3085.833203125,775.7777832031252
2023-03-29 12:27:23.905,2308.6572265625,905.1170043945312,2467.199935913086,13.59999942779541,3600,0.8,62.000003814697266,6.107667446136475,32,1063,3,0,0,7.9373393058776855,193.7967987060547,11734,1,0.36346613070000006,7.5738731751776855,3059.466015625,750.8087890625002
2023-03-29 12:27:27.684,2310.055419921875,905.72509765625,2452.800064086914,13.5,3600,0.8,61.89999771118164,5.987604141235352,32,1058,3,0,0,7.9550461769104,193.8634490966797,11738,1,0.36174579490000003,7.5933003820104,3083.6359375,773.5805175781252
2023-03-29 12:27:29.694,2307.2587890625,903.2919311523438,2462.4000549316406,13.399999618530273,3600,0.8,61.80000305175781,5.967884063720703,32,1058,3,0,0,7.946192264556885,193.8967742919922,11740,1,0.36174579490000003,7.584446469656885,3069.3537109375,762.0949218750002
2023-03-29 12:27:34.838,2311.453857421875,903.9002685546875,2457.5999450683594,13.299999237060547,3600,0.8,61.80000305175781,5.847812175750732,32,1066,3,0,0,7.9550461769104,193.98008728027344,11745,1,0.3644983405,7.5905478364104,3077.59345703125,766.1395996093752
2023-03-29 12:27:36.839,2311.453857421875,905.72509765625,2465.9999084472656,13.19999885559082,3600,0.8,61.80000305175781,5.68760347366333,32,1069,3,0,0,7.972753047943115,194.01341247558594,11747,1,0.3655265143,7.607226533643115,3074.29755859375,762.8437011718752
2023-03-29 12:27:43.367,2317.047119140625,908.1581420898438,2458.7999725341797,13.19999885559082,3600,0.8,61.80000305175781,5.607325077056885,32,1067,3,0,0,7.9550461769104,194.1300506591797,11753,1,0.3648424035,7.5902037734104,3075.39619140625,758.3490722656252
2023-03-29 12:27:48.873,2321.2421875,908.1581420898438,2465.4000091552734,13.19999885559082,3600,0.8,61.80000305175781,5.607325077056885,32,1056,3,0,0,7.9638991355896,194.21336364746094,11759,1,0.36105363290000003,7.6028455026896,3072.649609375,751.4074218750002
2023-03-29 12:27:50.874,2322.640625,909.3746948242188,2458.2000732421875,13.19999885559082,3600,0.8,61.69999694824219,5.567188262939453,32,1059,3,0,0,7.972753047943115,194.24668884277344,11761,1,0.3620898579,7.610663190043115,3084.18525390625,761.5446289062502
2023-03-29 12:27:52.888,2319.84375,909.3746948242188,2459.400100708008,13.299999237060547,3600,0.8,61.69999694824219,5.66718864440918,32,1057,3,0,0,7.972753047943115,194.28001403808594,11763,1,0.36139769590000004,7.611355352043115,3083.08662109375,763.2428710937502
2023-03-29 12:27:58.348,2321.2421875,909.3746948242188,2460.0,13.299999237060547,3600,0.8,61.69999694824219,5.66718864440918,32,1057,3,0,0,7.972753047943115,194.37998962402344,11768,1,0.36139769590000004,7.611355352043115,3082.5373046875,761.2951171875002
2023-03-29 12:28:00.345,2317.047119140625,911.1995849609375,2460.0,13.299999237060547,3600,0.8,61.69999694824219,5.606979846954346,32,1055,3,0,0,7.9638991355896,194.41331481933594,11770,1,0.3607135851,7.6031855504895995,3079.24140625,762.1942871093752
2023-03-29 12:28:02.363,2317.047119140625,908.1581420898438,2458.7999725341797,13.299999237060547,3600,0.8,61.69999694824219,5.707325458526611,32,1054,3,0,0,7.9550461769104,194.44664001464844,11772,1,0.3603695221,7.5946766548104,3077.044140625,759.9970214843752
2023-03-29 12:28:07.831,2319.84375,903.9002685546875,2456.399917602539,13.299999237060547,3600,0.8,61.69999694824219,5.847812175750732,32,1059,3,0,0,7.9638991355896,194.5299530029297,11778,1,0.3620898579,7.6018092776896,3083.6359375,763.7921875000002
