,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 12:28:09.871,2317.047119140625,905.72509765625,2455.1998901367188,13.19999885559082,3600,0.8,61.69999694824219,5.68760347366333,32,1063,3,0,0,7.9550461769104,194.5632781982422,11780,1,0.36346613070000006,7.5915800462104,3080.3400390625,763.2929199218752
2023-03-29 12:28:13.648,2314.25048828125,902.6837158203125,2458.7999725341797,13.19999885559082,3600,0.8,61.60000228881836,5.7879509925842285,32,1064,3,0,0,7.9550461769104,194.6299285888672,11784,1,0.3638061785,7.5912399984104,3076.49482421875,762.2443359375002
2023-03-29 12:28:15.641,2312.85205078125,899.642333984375,2454.5999908447266,13.299999237060547,3600,0.8,61.60000228881836,5.9882988929748535,32,1059,3,0,0,7.9550461769104,194.6632537841797,11786,1,0.3620898579,7.5929563190104,3082.5373046875,769.6852539062502
2023-03-29 12:28:17.662,2311.453857421875,901.4671630859375,2455.800018310547,13.299999237060547,3600,0.8,61.60000228881836,5.928088188171387,32,1056,3,0,0,7.9550461769104,194.6965789794922,11788,1,0.36105363290000003,7.5939925440104,3081.438671875,769.9848144531252
2023-03-29 12:28:20.256,2312.85205078125,900.8588256835938,2457.000045776367,13.399999618530273,3600,0.8,61.60000228881836,6.048160076141357,32,1062,3,0,0,7.946192264556885,194.74656677246094,11790,1,0.3631220677,7.583070196856885,3075.9455078125,763.0934570312502
2023-03-29 12:28:23.056,2311.453857421875,899.0341186523438,2453.3999633789062,13.399999618530273,3600,0.8,61.60000228881836,6.1083664894104,32,1055,3,0,0,7.946192264556885,194.7965545654297,11793,1,0.3607135851,7.585478679456885,3080.88935546875,769.4354980468752
2023-03-29 12:28:25.820,2311.453857421875,898.4259033203125,2462.999954223633,13.5,3600,0.8,61.5,6.228434085845947,32,1055,3,0,0,7.9373393058776855,194.8298797607422,11796,1,0.3607135851,7.5766257207776855,3066.60712890625,755.1532714843752
2023-03-29 12:28:27.843,2310.055419921875,896.6009521484375,2458.7999725341797,13.59999942779541,3600,0.8,61.60000228881836,6.388647079467773,32,1060,3,0,0,7.946192264556885,194.8632049560547,11798,1,0.3624299057,7.583762358856885,3074.846875,764.7914550781252
2023-03-29 12:28:30.418,2310.055419921875,897.2091674804688,2455.1998901367188,13.59999942779541,3600,0.8,61.400001525878906,6.368579864501953,32,1055,3,0,0,7.946192264556885,194.91319274902344,11800,1,0.3607135851,7.585478679456885,3079.24140625,769.1859863281252
2023-03-29 12:28:32.429,2308.6572265625,897.8174438476562,2467.800064086914,13.800000190734863,3600,0.8,61.5,6.548508644104004,32,1061,3,0,0,7.946192264556885,194.94651794433594,11802,1,0.3627739687,7.583418295856885,3063.860546875,755.2033203125002
2023-03-29 12:28:34.450,2307.2587890625,895.9927368164062,2454.5999908447266,13.800000190734863,3600,0.8,61.400001525878906,6.6089186668396,32,1069,3,0,0,7.9373393058776855,194.97984313964844,11804,1,0.3655265143,7.571812791577686,3074.846875,767.5880859375002
2023-03-29 12:28:36.450,2308.6572265625,898.4259033203125,2455.1998901367188,13.90000057220459,3600,0.8,61.5,6.628435134887695,32,1057,3,0,0,7.9373393058776855,195.01316833496094,11806,1,0.36139769590000004,7.5759416099776855,3074.846875,766.1896484375002
2023-03-29 12:28:38.469,2308.6572265625,900.2505493164062,2457.5999450683594,14.0,3600,0.8,61.5,6.6682329177856445,32,1068,3,0,0,7.9373393058776855,195.04649353027344,11808,1,0.3651824513,7.572156854577686,3070.45234375,761.7951171875002
2023-03-29 12:28:41.231,2310.055419921875,900.2505493164062,2462.999954223633,14.100000381469727,3600,0.8,61.5,6.768232822418213,32,1054,3,0,0,7.946192264556885,195.0964813232422,11811,1,0.3603695221,7.585822742456885,3069.90302734375,759.8476074218752
2023-03-29 12:28:46.712,2308.6572265625,900.2505493164062,2454.5999908447266,14.399998664855957,3600,0.8,61.5,7.068231582641602,32,1056,3,0,0,7.946192264556885,195.17979431152344,11817,1,0.36105363290000003,7.585138631656885,3079.24140625,770.5841796875002
2023-03-29 12:28:48.743,2308.6572265625,899.0341186523438,2459.400100708008,14.399998664855957,3600,0.8,61.5,7.108366012573242,32,1059,3,0,0,7.9373393058776855,195.21311950683594,11819,1,0.3620898579,7.5752494479776855,3069.90302734375,761.2458007812502
2023-03-29 12:28:50.744,2305.860595703125,900.8588256835938,2454.5999908447266,14.499999046325684,3600,0.8,61.400001525878906,7.148159980773926,32,1057,3,0,0,7.92848539352417,195.24644470214844,11821,1,0.36139769590000004,7.56708769762417,3072.10029296875,766.2396972656252
2023-03-29 12:28:54.536,2307.2587890625,902.0755004882812,2461.7999267578125,14.699999809265137,3600,0.8,61.5,7.308019161224365,32,1057,3,0,0,7.9373393058776855,195.31309509277344,11825,1,0.36139769590000004,7.5759416099776855,3067.1564453125,759.8976562500002
2023-03-29 12:28:56.548,2304.462158203125,899.0341186523438,2454.5999908447266,14.699999809265137,3600,0.8,61.5,7.408366680145264,32,1058,3,0,0,7.9373393058776855,195.34642028808594,11827,1,0.36174579490000003,7.5755935109776855,3075.9455078125,771.4833496093752
2023-03-29 12:28:58.548,2303.063720703125,899.0341186523438,2457.000045776367,14.699999809265137,3600,0.8,61.5,7.408366680145264,32,1061,3,0,0,7.92848539352417,195.37974548339844,11829,1,0.3627739687,7.56571142482417,3069.3537109375,766.2899902343752
2023-03-29 12:29:03.851,2300.267333984375,899.0341186523438,2457.000045776367,14.899999618530273,3600,0.8,61.400001525878906,7.608366966247559,32,1059,3,0,0,7.9196319580078125,195.4630584716797,11834,1,0.3620898579,7.5575421001078125,3066.0578125,765.7904785156252
2023-03-29 12:29:07.757,2297.470458984375,897.8174438476562,2460.0,15.0,3600,0.8,61.5,7.748508453369141,32,1057,3,0,0,7.9196319580078125,195.5297088623047,11838,1,0.36139769590000004,7.5582342621078125,3062.7619140625,765.2914550781252
2023-03-29 12:29:11.551,2294.673828125,897.2091674804688,2461.7999267578125,15.0,3600,0.8,61.60000228881836,7.768579959869385,32,1058,3,0,0,7.9196319580078125,195.5963592529297,11842,1,0.36174579490000003,7.5578861631078125,3060.5646484375,765.8908203125002
2023-03-29 12:29:14.333,2293.275390625,894.7761840820312,2457.000045776367,15.0,3600,0.8,61.60000228881836,7.849587440490723,33,1058,3,0,0,7.910778522491455,195.64634704589844,11844,1,0.36174579490000003,7.549032727591455,3062.7619140625,769.4865234375002
2023-03-29 12:29:17.135,2289.080322265625,893.5595092773438,2453.3999633789062,15.100000381469727,3600,0.8,61.5,7.990260601043701,33,1059,3,0,0,7.901925086975098,195.6963348388672,11847,1,0.3620898579,7.539835229075098,3063.860546875,774.7802246093752
2023-03-29 12:29:19.136,2287.68212890625,893.5595092773438,2462.4000549316406,15.100000381469727,3600,0.8,61.5,7.990260601043701,33,1058,3,0,0,7.901925086975098,195.7296600341797,11849,1,0.36174579490000003,7.540179292075098,3053.42353515625,765.7414062500002
2023-03-29 12:29:23.662,2290.478759765625,894.7761840820312,2464.8001098632812,15.200000762939453,3600,0.8,61.5,8.04958724975586,33,1057,3,0,0,7.901925086975098,195.7963104248047,11854,1,0.36139769590000004,7.540527391075098,3050.676953125,760.1981933593752
2023-03-29 12:29:25.667,2286.28369140625,892.9512939453125,2458.2000732421875,15.200000762939453,3600,0.8,61.5,8.11059284210205,33,1061,3,0,0,7.901925086975098,195.8296356201172,11856,1,0.3627739687,7.539151118275098,3057.81806640625,771.5343750000002
2023-03-29 12:29:27.677,2284.8857421875,894.7761840820312,2455.800018310547,15.200000762939453,3600,0.8,61.5,8.04958724975586,33,1057,3,0,0,7.893072128295898,195.8629608154297,11858,1,0.36139769590000004,7.531674432395898,3057.26875,772.3830078125002
2023-03-29 12:29:31.422,2286.28369140625,898.4259033203125,2457.5999450683594,15.300000190734863,3600,0.8,61.5,8.028434753417969,33,1057,3,0,0,7.884218215942383,195.9296112060547,11861,1,0.36139769590000004,7.522820520042383,3051.22626953125,764.9425781250002
2023-03-29 12:29:33.453,2283.487060546875,895.384521484375,2455.800018310547,15.300000190734863,3600,0.8,61.60000228881836,8.129251480102539,33,1061,3,0,0,7.884218215942383,195.9629364013672,11863,1,0.3627739687,7.521444247242383,3052.87421875,769.3871582031252
2023-03-29 12:29:39.795,2284.8857421875,899.0341186523438,2461.2000274658203,15.40000057220459,3600,0.8,61.5,8.108367919921875,33,1074,3,0,0,7.893072128295898,196.0629119873047,11870,1,0.36725088610000006,7.5258212421958985,3048.4796875,763.5939453125002
2023-03-29 12:29:41.796,2283.487060546875,899.0341186523438,2458.7999725341797,15.40000057220459,3600,0.8,61.60000228881836,8.108367919921875,33,1056,3,0,0,7.884218215942383,196.0962371826172,11872,1,0.36105363290000003,7.523164583042383,3049.5783203125,766.0912597656252
2023-03-29 12:29:45.400,2286.28369140625,900.8588256835938,2458.2000732421875,15.40000057220459,3600,0.8,61.5,8.048161506652832,33,1063,3,0,0,7.884218215942383,196.1628875732422,11875,1,0.36346613070000006,7.520752085242383,3049.5783203125,763.2946289062502
2023-03-29 12:29:48.119,2287.68212890625,906.3333129882812,2457.000045776367,15.40000057220459,3600,0.8,61.60000228881836,7.867537498474121,33,1067,3,0,0,7.884218215942383,196.21287536621094,11878,1,0.3648424035,7.519375812442383,3049.5783203125,761.8961914062502
2023-03-29 12:29:50.152,2284.8857421875,904.5084838867188,2463.600082397461,15.40000057220459,3600,0.8,61.60000228881836,7.927746295928955,33,1062,3,0,0,7.893072128295898,196.24620056152344,11880,1,0.3631220677,7.529950060595898,3046.282421875,761.3966796875002
2023-03-29 12:29:52.152,2286.28369140625,904.5084838867188,2459.400100708008,15.40000057220459,3600,0.8,61.60000228881836,7.927746295928955,33,1055,3,0,0,7.866511344909668,196.27952575683594,11882,1,0.3607135851,7.505797759809668,3041.887890625,755.6041992187502
2023-03-29 12:29:55.705,2286.28369140625,908.7664794921875,2457.5999450683594,15.40000057220459,3600,0.8,61.60000228881836,7.787257194519043,33,1054,3,0,0,7.884218215942383,196.3295135498047,11886,1,0.3603695221,7.523848693842383,3050.676953125,764.3932617187502
2023-03-29 12:29:59.659,2287.68212890625,910.5912475585938,2456.399917602539,15.40000057220459,3600,0.8,61.69999694824219,7.72705078125,33,1063,3,0,0,7.875364780426025,196.3961639404297,11890,1,0.36346613070000006,7.511898649726025,3046.83173828125,759.1496093750002
2023-03-29 12:30:01.691,2287.68212890625,909.3746948242188,2465.9999084472656,15.40000057220459,3600,0.8,61.69999694824219,7.767189979553223,33,1065,3,0,0,7.875364780426025,196.4294891357422,11892,1,0.3641502415,7.511214538926025,3035.84541015625,748.1632812500002
2023-03-29 12:30:04.438,2289.080322265625,910.5912475585938,2464.199981689453,15.300000190734863,3600,0.8,61.80000305175781,7.627050399780273,33,1061,3,0,0,7.884218215942383,196.47947692871094,11894,1,0.3627739687,7.521444247242383,3041.887890625,752.8075683593752
2023-03-29 12:30:08.203,2286.28369140625,911.807861328125,2460.599899291992,15.200000762939453,3600,0.8,61.80000305175781,7.48690938949585,33,1062,3,0,0,7.884218215942383,196.54612731933594,11898,1,0.3631220677,7.521096148242383,3045.73310546875,759.4494140625002
2023-03-29 12:30:11.950,2289.080322265625,911.1995849609375,2462.4000549316406,15.0,3600,0.8,61.69999694824219,7.306980609893799,33,1058,3,0,0,7.893072128295898,196.61277770996094,11902,1,0.36174579490000003,7.531326333395898,3047.3810546875,758.3007324218752
2023-03-29 12:30:13.951,2286.28369140625,910.5912475585938,2459.400100708008,14.899999618530273,3600,0.8,61.80000305175781,7.227049827575684,33,1061,3,0,0,7.893072128295898,196.64610290527344,11904,1,0.3627739687,7.530298159595898,3050.676953125,764.3932617187502
2023-03-29 12:30:15.962,2287.68212890625,912.4160766601562,2454.5999908447266,14.799999237060547,3600,0.8,61.80000305175781,7.066841125488281,33,1057,3,0,0,7.893072128295898,196.67942810058594,11906,1,0.36139769590000004,7.531674432395898,3056.1701171875,768.4879882812502
2023-03-29 12:30:18.720,2287.68212890625,911.807861328125,2458.7999725341797,14.699999809265137,3600,0.8,61.80000305175781,6.986908435821533,33,1066,3,0,0,7.893072128295898,196.71275329589844,11909,1,0.3644983405,7.5285737877958985,3050.676953125,762.9948242187502
2023-03-29 12:30:20.721,2286.28369140625,911.1995849609375,2462.999954223633,14.499999046325684,3600,0.8,61.80000305175781,6.806979656219482,33,1069,3,0,0,7.893072128295898,196.74607849121094,11911,1,0.3655265143,7.5275456139958985,3045.73310546875,759.4494140625002
2023-03-29 12:30:22.753,2287.68212890625,911.1995849609375,2459.400100708008,14.399998664855957,3600,0.8,61.80000305175781,6.706979751586914,33,1070,3,0,0,7.893072128295898,196.77940368652344,11913,1,0.3658746133,7.5271975149958985,3049.5783203125,761.8961914062502
2023-03-29 12:30:26.497,2289.080322265625,911.1995849609375,2458.2000732421875,14.200000762939453,3600,0.8,61.69999694824219,6.506981372833252,33,1060,3,0,0,7.884218215942383,196.84605407714844,11917,1,0.3624299057,7.521788310242383,3048.4796875,759.3993652343752
2023-03-29 12:30:28.498,2289.080322265625,908.7664794921875,2465.4000091552734,14.100000381469727,3600,0.8,61.80000305175781,6.48725700378418,33,1066,3,0,0,7.893072128295898,196.87937927246094,11919,1,0.3644983405,7.5285737877958985,3043.53583984375,754.4555175781252
2023-03-29 12:30:31.230,2293.275390625,912.4160766601562,2465.4000091552734,13.90000057220459,3600,0.8,61.69999694824219,6.166841506958008,33,1058,3,0,0,7.893072128295898,196.9293670654297,11921,1,0.36174579490000003,7.531326333395898,3044.08515625,750.8097656250002
2023-03-29 12:30:33.989,2291.877197265625,912.4160766601562,2462.999954223633,13.800000190734863,3600,0.8,61.60000228881836,6.0668416023254395,33,1064,3,0,0,7.901925086975098,196.97935485839844,11924,1,0.3638061785,7.538118908475098,3049.5783203125,757.7011230468752
2023-03-29 12:30:38.533,2293.275390625,913.6326293945312,2459.400100708008,13.59999942779541,3600,0.8,61.69999694824219,5.826702117919922,33,1063,3,0,0,7.884218215942383,197.04600524902344,11929,1,0.36346613070000006,7.520752085242383,3046.83173828125,753.5563476562502
2023-03-29 12:30:40.567,2291.877197265625,911.1995849609375,2457.000045776367,13.399999618530273,3600,0.8,61.69999694824219,5.706979751586914,33,1067,3,0,0,7.893072128295898,197.07933044433594,11931,1,0.3648424035,7.5282297247958985,3052.87421875,760.9970214843752
2023-03-29 12:30:42.567,2291.877197265625,912.4160766601562,2461.2000274658203,13.299999237060547,3600,0.8,61.69999694824219,5.566840648651123,33,1069,3,0,0,7.893072128295898,197.11265563964844,11933,1,0.3655265143,7.5275456139958985,3047.3810546875,755.5038574218752
2023-03-29 12:30:46.326,2294.673828125,911.807861328125,2461.7999267578125,13.100001335144043,3600,0.8,61.60000228881836,5.3869099617004395,33,1055,3,0,0,7.901925086975098,197.17930603027344,11936,1,0.3607135851,7.541211501875098,3052.32490234375,757.6510742187502
2023-03-29 12:30:48.337,2294.673828125,913.0244140625,2461.7999267578125,13.000000953674316,3600,0.8,61.69999694824219,5.246770858764648,33,1064,3,0,0,7.901925086975098,197.21263122558594,11938,1,0.3638061785,7.538118908475098,3050.676953125,756.0031250000002
2023-03-29 12:30:50.339,2296.072021484375,909.3746948242188,2458.7999725341797,12.800000190734863,3600,0.8,61.60000228881836,5.167189598083496,33,1062,3,0,0,7.901925086975098,197.24595642089844,11940,1,0.3631220677,7.538803019275098,3055.071484375,758.9994628906252
2023-03-29 12:30:52.362,2297.470458984375,912.4160766601562,2456.399917602539,12.600000381469727,3600,0.8,61.60000228881836,4.866841793060303,33,1068,3,0,0,7.910778522491455,197.27928161621094,11942,1,0.3651824513,7.545596071191455,3060.01533203125,762.5448730468752
2023-03-29 12:30:54.968,2300.267333984375,911.807861328125,2459.400100708008,12.299999237060547,3600,0.8,61.5,4.586908340454102,33,1059,3,0,0,7.901925086975098,197.3292694091797,11945,1,0.3620898579,7.539835229075098,3054.52216796875,754.2548339843752
2023-03-29 12:30:56.987,2298.868896484375,911.807861328125,2458.2000732421875,12.09999942779541,3600,0.8,61.60000228881836,4.386908054351807,33,1060,3,0,0,7.92848539352417,197.3625946044922,11947,1,0.3624299057,7.56605548782417,3066.0578125,767.1889160156252
2023-03-29 12:30:59.561,2304.462158203125,913.0244140625,2460.599899291992,11.80000114440918,3600,0.8,61.69999694824219,4.0467705726623535,33,1057,3,0,0,7.9196319580078125,197.3959197998047,11950,1,0.36139769590000004,7.5582342621078125,3060.5646484375,756.1024902343752
2023-03-29 12:31:03.163,2307.2587890625,913.6326293945312,2465.4000091552734,11.40000057220459,3600,0.8,61.5,3.6267025470733643,33,1065,3,0,0,7.9196319580078125,197.4625701904297,11953,1,0.3641502415,7.5554817165078125,3053.9728515625,746.7140625000002
2023-03-29 12:31:05.175,2307.2587890625,912.4160766601562,2454.5999908447266,11.199999809265137,3600,0.8,61.400001525878906,3.466841459274292,33,1062,3,0,0,7.92848539352417,197.4958953857422,11955,1,0.3631220677,7.56536332582417,3069.90302734375,762.6442382812502
2023-03-29 12:31:07.180,2310.055419921875,914.240966796875,2457.000045776367,11.0,3600,0.8,61.5,3.2067935466766357,33,1059,3,0,0,7.9550461769104,197.5292205810547,11957,1,0.3620898579,7.5929563190104,3078.1427734375,768.0873535156252
2023-03-29 12:31:09.181,2311.453857421875,915.45751953125,2458.7999725341797,10.899999618530273,3600,0.8,61.400001525878906,3.067169189453125,33,1056,3,0,0,7.9373393058776855,197.5625457763672,11959,1,0.36105363290000003,7.5762856729776855,3069.3537109375,757.8998535156252
2023-03-29 12:31:11.195,2312.85205078125,914.8493041992188,2456.399917602539,10.69999885559082,3600,0.8,61.5,2.886979818344116,33,1059,3,0,0,7.9373393058776855,197.5958709716797,11961,1,0.3620898579,7.5752494479776855,3071.5509765625,758.6989257812502
2023-03-29 12:31:13.215,2311.453857421875,914.240966796875,2464.199981689453,10.600001335144043,3600,0.8,61.400001525878906,2.8067948818206787,32,1062,3,0,0,7.946192264556885,197.6291961669922,11963,1,0.3631220677,7.583070196856885,3066.0578125,754.6039550781252
2023-03-29 12:31:15.228,2312.85205078125,915.45751953125,2457.5999450683594,10.500000953674316,3600,0.8,61.400001525878906,2.667170524597168,32,1062,3,0,0,7.9373393058776855,197.6625213623047,11965,1,0.3631220677,7.5742172381776856,3069.3537109375,756.5016601562502
2023-03-29 12:31:19.023,2312.85205078125,914.8493041992188,2462.4000549316406,10.300000190734863,3600,0.8,61.400001525878906,2.4869813919067383,32,1071,3,0,0,7.9373393058776855,197.7291717529297,11969,1,0.3662186763,7.571120629577686,3062.7619140625,749.9098632812502
2023-03-29 12:31:21.024,2314.25048828125,911.807861328125,2461.2000274658203,10.200000762939453,3600,0.8,61.400001525878906,2.4869091510772705,32,1057,3,0,0,7.946192264556885,197.7624969482422,11971,1,0.36139769590000004,7.584794568656885,3070.45234375,756.2018554687502
2023-03-29 12:31:23.056,2312.85205078125,908.7664794921875,2457.5999450683594,10.200000762939453,3600,0.8,61.400001525878906,2.587256908416748,32,1065,3,0,0,7.9550461769104,197.7958221435547,11973,1,0.3641502415,7.5908959354104,3077.044140625,764.1920898437502
2023-03-29 12:31:26.864,2315.64892578125,904.5084838867188,2460.599899291992,10.100000381469727,3600,0.8,61.20000076293945,2.6277456283569336,32,1052,3,0,0,7.9638991355896,197.84580993652344,11977,1,0.35967736010000007,7.6042217754895995,3079.24140625,763.5924804687502
2023-03-29 12:31:30.385,2318.44580078125,900.8588256835938,2460.0,10.0,3600,0.8,61.29999923706055,2.648160696029663,31,1054,3,0,0,7.9638991355896,197.91246032714844,11980,1,0.3603695221,7.6035296134895995,3080.3400390625,761.8942382812502
2023-03-29 12:31:32.436,2317.047119140625,902.0755004882812,2458.7999725341797,10.0,3600,0.8,61.29999923706055,2.6080195903778076,31,1057,3,0,0,7.981606483459473,197.94578552246094,11982,1,0.36139769590000004,7.620208787559473,3088.03046875,770.9833496093752
2023-03-29 12:31:34.436,2317.047119140625,900.2505493164062,2456.399917602539,10.0,3600,0.8,61.20000076293945,2.6682324409484863,31,1072,3,0,0,7.9638991355896,197.97911071777344,11984,1,0.3665587241,7.5973404114896,3082.5373046875,765.4901855468752
2023-03-29 12:31:38.213,2322.640625,899.642333984375,2467.800064086914,10.100000381469727,3600,0.8,61.29999923706055,2.788300037384033,31,1072,3,0,0,7.972753047943115,198.04576110839844,11988,1,0.3665587241,7.606194323843115,3072.649609375,750.0089843750002
2023-03-29 12:31:40.207,2322.640625,897.8174438476562,2461.7999267578125,10.200000762939453,3600,0.8,61.20000076293945,2.9485087394714355,31,1064,3,0,0,7.972753047943115,198.07908630371094,11990,1,0.3638061785,7.608946869443115,3080.88935546875,758.2487304687502
2023-03-29 12:31:43.776,2324.038818359375,897.8174438476562,2463.600082397461,10.40000057220459,3600,0.8,61.20000076293945,3.1485090255737305,30,1066,3,0,0,7.972753047943115,198.1290740966797,11994,1,0.3644983405,7.608254707443115,3078.69208984375,754.6532714843752
2023-03-29 12:31:45.799,2322.640625,896.6009521484375,2457.000045776367,10.600001335144043,3600,0.8,61.20000076293945,3.388648509979248,30,1060,3,0,0,7.972753047943115,198.1623992919922,11996,1,0.3624299057,7.610323142243115,3086.9318359375,764.2912109375002
2023-03-29 12:31:47.800,2319.84375,895.9927368164062,2459.400100708008,10.799999237060547,3600,0.8,61.0,3.608917713165283,30,1058,3,0,0,7.981606483459473,198.1957244873047,11998,1,0.36174579490000003,7.619860688559473,3088.03046875,768.1867187500002
2023-03-29 12:31:49.832,2319.84375,896.6009521484375,2456.399917602539,10.899999618530273,3600,0.8,61.099998474121094,3.6886470317840576,30,1057,3,0,0,7.972753047943115,198.2290496826172,12000,1,0.36139769590000004,7.611355352043115,3088.03046875,768.1867187500002
2023-03-29 12:31:51.864,2318.44580078125,894.7761840820312,2464.199981689453,11.09999942779541,3600,0.8,61.099998474121094,3.949587106704712,30,1061,3,0,0,7.981606483459473,198.2623748779297,12002,1,0.3627739687,7.618832514759473,3082.5373046875,764.0915039062502
2023-03-29 12:31:55.753,2319.84375,888.693359375,2462.999954223633,11.5,3600,0.8,61.0,4.552938461303711,30,1069,3,0,0,7.9550461769104,198.3290252685547,12006,1,0.3655265143,7.5895196626104005,3073.19892578125,753.3551757812502
2023-03-29 12:31:57.786,2317.047119140625,885.043701171875,2462.999954223633,11.700000762939453,3600,0.8,61.0,4.87495231628418,30,1055,3,0,0,7.972753047943115,198.3623504638672,12008,1,0.3607135851,7.612039462843115,3083.08662109375,766.0395019531252
2023-03-29 12:31:59.786,2315.64892578125,885.6519165039062,2457.5999450683594,11.80000114440918,3600,0.8,61.0,4.954617977142334,30,1064,3,0,0,7.972753047943115,198.3956756591797,12010,1,0.3638061785,7.608946869443115,3088.03046875,772.3815429687502
2023-03-29 12:32:02.537,2317.047119140625,881.39404296875,2452.800064086914,12.09999942779541,3600,0.8,61.0,5.39695930480957,30,1059,3,0,0,7.946192264556885,198.44566345214844,12013,1,0.3620898579,7.584102406656885,3084.18525390625,767.1381347656252
2023-03-29 12:32:04.569,2314.25048828125,876.5278930664062,2464.199981689453,12.199999809265137,3600,0.8,61.0,5.660851955413818,30,1068,3,0,0,7.9638991355896,198.47898864746094,12015,1,0.3651824513,7.5987166842896,3078.1427734375,763.8922851562502
2023-03-29 12:32:08.329,2314.25048828125,877.1361083984375,2457.5999450683594,12.5,3600,0.8,60.80000305175781,5.940250873565674,30,1061,3,0,0,7.946192264556885,198.54563903808594,12018,1,0.3627739687,7.583418295856885,3079.24140625,764.9909179687502
2023-03-29 12:32:11.117,2311.453857421875,872.878173828125,2465.9999084472656,12.800000190734863,3600,0.8,61.0,6.384468078613281,30,1059,3,0,0,7.9550461769104,198.5956268310547,12021,1,0.3620898579,7.5929563190104,3073.7482421875,762.2943847656252
2023-03-29 12:32:15.807,2310.055419921875,872.2698974609375,2455.800018310547,13.19999885559082,3600,0.8,60.89999771118164,6.805068016052246,30,1055,3,0,0,7.9550461769104,198.6622772216797,12026,1,0.3607135851,7.5943325918104,3086.9318359375,776.8764160156252
2023-03-29 12:32:22.112,2308.6572265625,871.0533447265625,2462.999954223633,13.699999809265137,3600,0.8,61.0,7.346273899078369,30,1069,3,0,0,7.9550461769104,198.77891540527344,12032,1,0.3655265143,7.5895196626104005,3076.49482421875,767.8375976562502
2023-03-29 12:32:25.027,2307.2587890625,871.6616821289062,2451.6000366210938,13.90000057220459,3600,0.8,61.0,7.525668621063232,30,1067,3,0,0,7.946192264556885,198.8289031982422,12035,1,0.3648424035,7.581349861056885,3086.9318359375,779.6730468750002
2023-03-29 12:32:27.038,2305.860595703125,869.2284545898438,2461.2000274658203,14.0,3600,0.8,61.0,7.708083152770996,30,1059,3,0,0,7.9373393058776855,198.8622283935547,12037,1,0.3620898579,7.5752494479776855,3073.19892578125,767.3383300781252
2023-03-29 12:32:29.058,2304.462158203125,869.8367919921875,2455.800018310547,14.200000762939453,3600,0.8,61.0,7.887479782104492,30,1064,3,0,0,7.9373393058776855,198.8955535888672,12039,1,0.3638061785,7.573533127377686,3078.69208984375,774.2299316406252
2023-03-29 12:32:31.059,2303.063720703125,871.6616821289062,2459.400100708008,14.30000114440918,3600,0.8,61.0,7.925669193267822,30,1065,3,0,0,7.9373393058776855,198.9288787841797,12041,1,0.3641502415,7.573189064377686,3073.7482421875,770.6845214843752
2023-03-29 12:32:33.072,2303.063720703125,869.2284545898438,2454.0000915527344,14.399998664855957,3600,0.8,61.0,8.108081817626953,30,1057,3,0,0,7.946192264556885,198.9622039794922,12043,1,0.36139769590000004,7.584794568656885,3085.833203125,782.7694824218752
2023-03-29 12:32:35.829,2303.063720703125,865.5789184570312,2460.0,14.499999046325684,3600,0.8,61.20000076293945,8.331690788269043,30,1055,3,0,0,7.9373393058776855,198.9955291748047,12046,1,0.3607135851,7.5766257207776855,3075.9455078125,772.8817871093752
2023-03-29 12:32:37.822,2301.66552734375,868.011962890625,2454.5999908447266,14.59999942779541,3600,0.8,61.099998474121094,8.349285125732422,30,1059,3,0,0,7.946192264556885,199.0288543701172,12048,1,0.3620898579,7.584102406656885,3084.7345703125,783.0690429687502
2023-03-29 12:32:40.437,2303.063720703125,869.8367919921875,2460.0,14.699999809265137,3600,0.8,61.0,8.387478828430176,30,1069,3,0,0,7.9373393058776855,199.07884216308594,12050,1,0.3655265143,7.571812791577686,3073.19892578125,770.1352050781252
2023-03-29 12:32:43.174,2301.66552734375,867.4037475585938,2464.199981689453,14.899999618530273,3600,0.8,61.20000076293945,8.66988468170166,30,1064,3,0,0,7.946192264556885,199.1288299560547,12053,1,0.3638061785,7.582386086056885,3073.19892578125,771.5333984375002
2023-03-29 12:32:45.957,2301.66552734375,869.2284545898438,2462.4000549316406,14.899999618530273,3600,0.8,61.0,8.60808277130127,30,1062,3,0,0,7.946192264556885,199.1621551513672,12056,1,0.3631220677,7.583070196856885,3074.846875,773.1813476562502
2023-03-29 12:32:47.969,2298.868896484375,870.4451293945312,2458.2000732421875,15.0,3600,0.8,61.20000076293945,8.666873931884766,30,1062,3,0,0,7.9373393058776855,199.1954803466797,12058,1,0.3631220677,7.5742172381776856,3075.9455078125,777.0766113281252
2023-03-29 12:32:52.666,2298.868896484375,871.6616821289062,2455.800018310547,15.200000762939453,3600,0.8,61.29999923706055,8.825668334960938,30,1066,3,0,0,7.9373393058776855,199.27879333496094,12063,1,0.3644983405,7.572840965377686,3078.1427734375,779.2738769531252
2023-03-29 12:32:54.666,2294.673828125,871.0533447265625,2463.600082397461,15.200000762939453,3600,0.8,61.20000076293945,8.846274375915527,31,1063,3,0,0,7.9196319580078125,199.31211853027344,12065,1,0.36346613070000006,7.5561658273078125,3062.21259765625,767.5387695312502
2023-03-29 12:32:56.682,2296.072021484375,869.8367919921875,2459.400100708008,15.300000190734863,3600,0.8,61.29999923706055,8.987480163574219,31,1056,3,0,0,7.92848539352417,199.34544372558594,12067,1,0.36105363290000003,7.56743176062417,3072.10029296875,776.0282714843752
2023-03-29 12:33:00.220,2294.673828125,869.8367919921875,2461.2000274658203,15.40000057220459,3600,0.8,61.400001525878906,9.087479591369629,31,1058,3,0,0,7.9196319580078125,199.41209411621094,12070,1,0.36174579490000003,7.5578861631078125,3066.0578125,771.3839843750002
2023-03-29 12:33:03.131,2293.275390625,872.2698974609375,2456.399917602539,15.40000057220459,3600,0.8,61.5,9.005069732666016,31,1053,3,0,0,7.9196319580078125,199.4620819091797,12073,1,0.3600214231,7.559610534907812,3071.5509765625,778.2755859375002
2023-03-29 12:33:05.162,2291.877197265625,871.0533447265625,2462.999954223633,15.500000953674316,3600,0.8,61.400001525878906,9.14627456665039,31,1072,3,0,0,7.9196319580078125,199.4954071044922,12075,1,0.3665587241,7.553073233907813,3061.66328125,769.7860839843752
2023-03-29 12:33:07.948,2291.877197265625,869.8367919921875,2461.2000274658203,15.500000953674316,3600,0.8,61.5,9.187479972839355,31,1070,3,0,0,7.9196319580078125,199.5287322998047,12078,1,0.3658746133,7.553757344707813,3064.40986328125,772.5326660156252
2023-03-29 12:33:11.704,2289.080322265625,874.7030639648438,2458.7999725341797,15.600001335144043,3600,0.8,61.60000228881836,9.122657775878906,31,1068,3,0,0,7.9196319580078125,199.5953826904297,12082,1,0.3651824513,7.554449506707813,3066.60712890625,777.5268066406252
2023-03-29 12:33:13.725,2286.28369140625,872.878173828125,2461.2000274658203,15.600001335144043,3600,0.8,61.60000228881836,9.184468269348145,31,1056,3,0,0,7.910778522491455,199.6287078857422,12084,1,0.36105363290000003,7.549724889591455,3062.21259765625,775.9289062500002
2023-03-29 12:33:16.320,2286.28369140625,873.4865112304688,2458.2000732421875,15.69999885559082,3600,0.8,61.5,9.263860702514648,31,1066,3,0,0,7.910778522491455,199.67869567871094,12086,1,0.3644983405,7.546280181991455,3063.860546875,777.5768554687502
2023-03-29 12:33:18.333,2282.0888671875,871.6616821289062,2458.2000732421875,15.69999885559082,3600,0.8,61.60000228881836,9.325667381286621,31,1066,3,0,0,7.910778522491455,199.71202087402344,12088,1,0.3644983405,7.546280181991455,3064.40986328125,782.3209960937502
2023-03-29 12:33:20.345,2282.0888671875,872.878173828125,2464.8001098632812,15.69999885559082,3600,0.8,61.69999694824219,9.284466743469238,31,1068,3,0,0,7.884218215942383,199.74534606933594,12090,1,0.3651824513,7.519035764642383,3045.1837890625,763.0949218750002
2023-03-29 12:33:22.367,2282.0888671875,874.0947265625,2461.2000274658203,15.69999885559082,3600,0.8,61.60000228881836,9.24325942993164,31,1069,3,0,0,7.910778522491455,199.77867126464844,12092,1,0.3655265143,7.545252008191455,3060.01533203125,777.9264648437502
2023-03-29 12:33:25.147,2282.0888671875,877.1361083984375,2464.199981689453,15.69999885559082,3600,0.8,61.60000228881836,9.140250205993652,32,1058,3,0,0,7.893072128295898,199.8286590576172,12095,1,0.36174579490000003,7.531326333395898,3050.676953125,768.5880859375002
2023-03-29 12:33:32.177,2284.8857421875,881.39404296875,2455.800018310547,15.799999237060547,3600,0.8,61.69999694824219,9.096959114074707,32,1057,3,0,0,7.910778522491455,199.94529724121094,12102,1,0.36139769590000004,7.549380826591455,3066.60712890625,781.7213867187502
2023-03-29 12:33:34.195,2282.0888671875,884.4354858398438,2464.199981689453,15.799999237060547,3600,0.8,61.80000305175781,8.995283126831055,32,1059,3,0,0,7.884218215942383,199.97862243652344,12104,1,0.3620898579,7.522128358042383,3045.1837890625,763.0949218750002
2023-03-29 12:33:37.733,2282.0888671875,889.909912109375,2458.2000732421875,15.899999618530273,3600,0.8,61.89999771118164,8.91226863861084,32,1071,3,0,0,7.893072128295898,200.0286102294922,12108,1,0.3662186763,7.5268534519958985,3053.42353515625,771.3346679687502
2023-03-29 12:33:40.679,2286.28369140625,886.86865234375,2457.000045776367,15.799999237060547,3600,0.8,61.80000305175781,8.9139404296875,32,1068,3,0,0,7.884218215942383,200.07859802246094,12111,1,0.3651824513,7.519035764642383,3051.7755859375,765.4918945312502
2023-03-29 12:33:44.454,2284.8857421875,891.1263427734375,2463.600082397461,15.899999618530273,3600,0.8,61.89999771118164,8.871602058410645,32,1070,3,0,0,7.893072128295898,200.14524841308594,12114,1,0.3658746133,7.5271975149958985,3047.3810546875,762.4953125000002
2023-03-29 12:33:48.247,2284.8857421875,894.7761840820312,2461.7999267578125,15.899999618530273,3600,0.8,62.000003814697266,8.749587059020996,32,1063,3,0,0,7.875364780426025,200.21189880371094,12118,1,0.36346613070000006,7.511898649726025,3042.9865234375,758.1007812500002
2023-03-29 12:33:54.599,2286.28369140625,899.0341186523438,2465.9999084472656,15.899999618530273,3600,0.8,62.099998474121094,8.608366966247559,33,1057,3,0,0,7.875364780426025,200.31187438964844,12125,1,0.36139769590000004,7.513967084526025,3038.04267578125,751.7589843750002
2023-03-29 12:33:56.614,2284.8857421875,900.2505493164062,2456.399917602539,15.899999618530273,3600,0.8,62.099998474121094,8.568231582641602,33,1061,3,0,0,7.875364780426025,200.34519958496094,12127,1,0.3627739687,7.512590811726025,3048.4796875,763.5939453125002
2023-03-29 12:33:58.635,2284.8857421875,896.6009521484375,2458.7999725341797,15.899999618530273,3600,0.8,62.099998474121094,8.688647270202637,33,1059,3,0,0,7.875364780426025,200.37852478027344,12129,1,0.3620898579,7.513274922526025,3046.282421875,761.3966796875002
2023-03-29 12:34:02.555,2290.478759765625,900.8588256835938,2462.4000549316406,15.799999237060547,3600,0.8,62.20000457763672,8.448160171508789,33,1054,3,0,0,7.901925086975098,200.44517517089844,12133,1,0.3603695221,7.541555564875098,3052.87421875,762.3954589843752
2023-03-29 12:34:05.324,2290.478759765625,904.5084838867188,2454.5999908447266,15.799999237060547,3600,0.8,62.20000457763672,8.327744483947754,33,1055,3,0,0,7.893072128295898,200.4951629638672,12135,1,0.3607135851,7.532358543195898,3057.81806640625,767.3393066406252
2023-03-29 12:34:07.352,2290.478759765625,902.6837158203125,2461.2000274658203,15.799999237060547,3600,0.8,62.29999923706055,8.387950897216797,33,1063,3,0,0,7.884218215942383,200.5284881591797,12137,1,0.36346613070000006,7.520752085242383,3045.73310546875,755.2543457031252
2023-03-29 12:34:10.142,2291.877197265625,905.1170043945312,2458.2000732421875,15.69999885559082,3600,0.8,62.29999923706055,8.207666397094727,33,1054,3,0,0,7.884218215942383,200.57847595214844,12140,1,0.3603695221,7.523848693842383,3050.12763671875,758.2504394531252
2023-03-29 12:34:12.893,2293.275390625,908.7664794921875,2463.600082397461,15.600001335144043,3600,0.8,62.29999923706055,7.987257480621338,33,1057,3,0,0,7.884218215942383,200.61180114746094,12143,1,0.36139769590000004,7.522820520042383,3042.9865234375,749.7111328125002
2023-03-29 12:34:14.889,2293.275390625,908.1581420898438,2461.7999267578125,15.600001335144043,3600,0.8,62.29999923706055,8.00732707977295,33,1057,3,0,0,7.893072128295898,200.64512634277344,12145,1,0.36139769590000004,7.531674432395898,3048.4796875,755.2042968750002
2023-03-29 12:34:17.659,2293.275390625,908.1581420898438,2459.400100708008,15.500000953674316,3600,0.8,62.40000534057617,7.907327175140381,33,1064,3,0,0,7.893072128295898,200.6951141357422,12148,1,0.3638061785,7.5292659497958985,3050.676953125,757.4015625000002
2023-03-29 12:34:20.416,2294.673828125,910.5912475585938,2463.600082397461,15.40000057220459,3600,0.8,62.29999923706055,7.72705078125,33,1062,3,0,0,7.893072128295898,200.74510192871094,12150,1,0.3631220677,7.529950060595898,3046.282421875,751.6085937500002
2023-03-29 12:34:26.736,2293.275390625,908.1581420898438,2458.7999725341797,15.0,3600,0.8,62.40000534057617,7.4073262214660645,33,1058,3,0,0,7.901925086975098,200.84507751464844,12157,1,0.36174579490000003,7.540179292075098,3055.62080078125,762.3454101562502
2023-03-29 12:34:28.731,2293.275390625,908.1581420898438,2457.000045776367,14.899999618530273,3600,0.8,62.29999923706055,7.307325839996338,33,1056,3,0,0,7.893072128295898,200.87840270996094,12159,1,0.36105363290000003,7.532018495395898,3054.52216796875,761.2467773437502
2023-03-29 12:34:30.752,2291.877197265625,906.941650390625,2459.400100708008,14.799999237060547,3600,0.8,62.40000534057617,7.247465133666992,33,1062,3,0,0,7.901925086975098,200.91172790527344,12161,1,0.3631220677,7.538803019275098,3054.52216796875,762.6449707031252
2023-03-29 12:34:32.772,2293.275390625,907.5498657226562,2457.000045776367,14.699999809265137,3600,0.8,62.29999923706055,7.127397537231445,33,1056,3,0,0,7.910778522491455,200.94505310058594,12163,1,0.36105363290000003,7.549724889591455,3061.66328125,768.3878906250002
2023-03-29 12:34:35.533,2293.275390625,907.5498657226562,2458.7999725341797,14.499999046325684,3600,0.8,62.29999923706055,6.927396774291992,33,1070,3,0,0,7.901925086975098,200.9950408935547,12166,1,0.3658746133,7.536050473675098,3053.9728515625,760.6974609375002
2023-03-29 12:34:42.063,2297.470458984375,905.72509765625,2465.9999084472656,14.100000381469727,3600,0.8,62.29999923706055,6.587604999542236,33,1064,3,0,0,7.910778522491455,201.11167907714844,12172,1,0.3638061785,7.546972343991455,3050.676953125,753.2064941406252
2023-03-29 12:34:44.081,2297.470458984375,909.3746948242188,2457.5999450683594,14.0,3600,0.8,62.29999923706055,6.367189407348633,33,1070,3,0,0,7.9196319580078125,201.14500427246094,12174,1,0.3658746133,7.553757344707813,3062.21259765625,764.7421386718752
2023-03-29 12:34:46.098,2297.470458984375,908.7664794921875,2453.3999633789062,13.90000057220459,3600,0.8,62.29999923706055,6.287256717681885,33,1063,3,0,0,7.901925086975098,201.17832946777344,12176,1,0.36346613070000006,7.538458956275098,3061.11396484375,763.6435058593752
2023-03-29 12:34:52.435,2305.860595703125,911.807861328125,2464.199981689453,13.59999942779541,3600,0.8,62.20000457763672,5.886908531188965,33,1059,3,0,0,7.910778522491455,201.27830505371094,12182,1,0.3620898579,7.548688664591455,3052.87421875,747.0136230468752
2023-03-29 12:34:54.451,2304.462158203125,911.1995849609375,2458.7999725341797,13.5,3600,0.8,62.40000534057617,5.806980133056641,33,1060,3,0,0,7.9196319580078125,201.31163024902344,12184,1,0.3624299057,7.5572020523078125,3061.66328125,757.2011230468752
2023-03-29 12:34:56.469,2305.860595703125,914.240966796875,2460.599899291992,13.399999618530273,3600,0.8,62.29999923706055,5.606793403625488,33,1067,3,0,0,7.9196319580078125,201.34495544433594,12186,1,0.3648424035,7.5547895545078125,3058.3673828125,752.5067871093752
2023-03-29 12:34:59.419,2308.6572265625,914.240966796875,2458.2000732421875,13.299999237060547,3600,0.8,62.20000457763672,5.506793022155762,33,1068,3,0,0,7.9196319580078125,201.3949432373047,12189,1,0.3651824513,7.554449506707813,3061.66328125,753.0060546875002
2023-03-29 12:35:02.180,2310.055419921875,914.240966796875,2454.0000915527344,13.100001335144043,3600,0.8,62.20000457763672,5.306795120239258,33,1058,3,0,0,7.92848539352417,201.44493103027344,12192,1,0.36174579490000003,7.56673959862417,3071.00166015625,760.9462402343752
2023-03-29 12:35:11.229,2314.25048828125,913.6326293945312,2461.7999267578125,11.999999046325684,3600,0.8,62.29999923706055,4.226701736450195,33,1064,3,0,0,7.9550461769104,201.5948944091797,12201,1,0.3638061785,7.5912399984104,3071.5509765625,757.3004882812502
2023-03-29 12:35:13.999,2315.64892578125,914.240966796875,2459.400100708008,11.600000381469727,3600,0.8,62.29999923706055,3.8067944049835205,33,1062,3,0,0,7.9373393058776855,201.6282196044922,12204,1,0.3631220677,7.5742172381776856,3067.70576171875,752.0568359375002
2023-03-29 12:35:15.007,2314.25048828125,913.0244140625,2458.7999725341797,11.40000057220459,3600,0.8,62.20000457763672,3.6467700004577637,33,1061,3,0,0,7.9550461769104,201.64488220214844,12205,1,0.3627739687,7.5922722082104,3075.9455078125,761.6950195312502
2023-03-29 12:35:19.521,2317.047119140625,912.4160766601562,2458.2000732421875,11.0,3600,0.8,62.099998474121094,3.266840934753418,32,1068,3,0,0,7.946192264556885,201.7281951904297,12210,1,0.3651824513,7.581009813256885,3072.10029296875,755.0531738281252
2023-03-29 12:35:24.097,2319.84375,909.3746948242188,2455.1998901367188,10.600001335144043,3600,0.8,62.099998474121094,2.9671902656555176,32,1058,3,0,0,7.9550461769104,201.81150817871094,12214,1,0.36174579490000003,7.5933003820104,3080.3400390625,760.4962890625002
2023-03-29 12:35:26.993,2319.84375,906.941650390625,2457.000045776367,10.500000953674316,3600,0.8,62.000003814697266,2.9474661350250244,32,1056,3,0,0,7.9638991355896,201.84483337402344,12217,1,0.36105363290000003,7.6028455026896,3082.5373046875,762.6935546875002
2023-03-29 12:35:29.763,2321.2421875,906.941650390625,2465.9999084472656,10.300000190734863,3600,0.8,62.000003814697266,2.7474658489227295,32,1068,3,0,0,7.9638991355896,201.8948211669922,12220,1,0.3651824513,7.5987166842896,3070.45234375,749.2101562500002
2023-03-29 12:35:32.546,2319.84375,905.1170043945312,2456.399917602539,10.200000762939453,3600,0.8,62.000003814697266,2.707667827606201,32,1072,3,0,0,7.972753047943115,201.94480895996094,12223,1,0.3665587241,7.606194323843115,3084.7345703125,764.8908203125002
2023-03-29 12:35:34.558,2321.2421875,903.9002685546875,2455.800018310547,10.100000381469727,3600,0.8,61.89999771118164,2.647813081741333,32,1058,3,0,0,7.9550461769104,201.97813415527344,12225,1,0.36174579490000003,7.5933003820104,3080.3400390625,759.0978515625002
2023-03-29 12:35:37.346,2321.2421875,902.6837158203125,2456.399917602539,10.100000381469727,3600,0.8,61.89999771118164,2.6879522800445557,32,1073,3,0,0,7.972753047943115,202.0281219482422,12227,1,0.3669027871,7.605850260843115,3085.28388671875,764.0416992187502
2023-03-29 12:35:39.347,2322.640625,900.8588256835938,2458.7999725341797,10.100000381469727,3600,0.8,62.000003814697266,2.7481608390808105,31,1070,3,0,0,7.972753047943115,202.0614471435547,12229,1,0.3658746133,7.606878434643115,3083.08662109375,760.4459960937502
2023-03-29 12:35:41.366,2324.038818359375,902.0755004882812,2465.9999084472656,10.100000381469727,3600,0.8,61.89999771118164,2.708019733428955,31,1070,3,0,0,7.972753047943115,202.0947723388672,12231,1,0.3658746133,7.606878434643115,3074.846875,750.8080566406252
2023-03-29 12:35:43.380,2324.038818359375,900.8588256835938,2456.399917602539,10.200000762939453,3600,0.8,61.89999771118164,2.848160982131958,31,1061,3,0,0,7.981606483459473,202.1280975341797,12233,1,0.3627739687,7.618832514759473,3090.77705078125,766.7382324218752
2023-03-29 12:35:46.294,2325.437255859375,900.2505493164062,2457.000045776367,10.300000190734863,3600,0.8,61.80000305175781,2.9682328701019287,31,1059,3,0,0,7.972753047943115,202.17808532714844,12236,1,0.3620898579,7.610663190043115,3086.9318359375,761.4945800781252
2023-03-29 12:35:50.819,2328.23388671875,899.0341186523438,2455.800018310547,10.500000953674316,3600,0.8,61.80000305175781,3.2083680629730225,31,1062,3,0,0,7.990459442138672,202.24473571777344,12241,1,0.3631220677,7.627337374438672,3095.17158203125,766.9376953125002
2023-03-29 12:35:52.840,2328.23388671875,899.0341186523438,2467.199935913086,10.69999885559082,3600,0.8,61.69999694824219,3.4083662033081055,31,1059,3,0,0,7.9993133544921875,202.27806091308594,12243,1,0.3620898579,7.6372234965921875,3085.833203125,757.5993164062502
2023-03-29 12:35:54.841,2328.23388671875,899.642333984375,2459.400100708008,10.799999237060547,3600,0.8,61.69999694824219,3.4882991313934326,30,1057,3,0,0,7.990459442138672,202.31138610839844,12245,1,0.36139769590000004,7.629061746238672,3091.3263671875,763.0924804687502
2023-03-29 12:35:56.852,2329.63232421875,897.2091674804688,2462.4000549316406,11.0,3600,0.8,61.69999694824219,3.7685797214508057,30,1064,3,0,0,7.972753047943115,202.34471130371094,12247,1,0.3638061785,7.608946869443115,3080.3400390625,750.7077148437502
2023-03-29 12:35:59.604,2328.23388671875,894.7761840820312,2458.2000732421875,11.199999809265137,3600,0.8,61.69999694824219,4.049587249755859,30,1065,3,0,0,7.972753047943115,202.3946990966797,12250,1,0.3641502415,7.608602806443115,3085.833203125,757.5993164062502
2023-03-29 12:36:02.326,2328.23388671875,894.167724609375,2468.3999633789062,11.40000057220459,3600,0.8,61.60000228881836,4.269928455352783,30,1066,3,0,0,7.9993133544921875,202.44468688964844,12252,1,0.3644983405,7.6348150139921875,3084.18525390625,755.9513671875002
2023-03-29 12:36:05.884,2325.437255859375,891.1263427734375,2462.999954223633,11.600000381469727,3600,0.8,61.5,4.571603298187256,30,1058,3,0,0,7.9638991355896,202.4946746826172,12256,1,0.36174579490000003,7.6021533406896,3078.1427734375,752.7055175781252
2023-03-29 12:36:11.374,2321.2421875,882.6104736328125,2457.5999450683594,11.999999046325684,3600,0.8,61.60000228881836,5.256292343139648,30,1061,3,0,0,7.972753047943115,202.5946502685547,12261,1,0.3627739687,7.609979079243115,3089.1291015625,767.8869140625002
2023-03-29 12:36:14.319,2319.84375,882.0022583007812,2453.3999633789062,12.299999237060547,3600,0.8,61.5,5.576627731323242,30,1061,3,0,0,7.972753047943115,202.64463806152344,12264,1,0.3627739687,7.609979079243115,3094.07294921875,774.2291992187502
2023-03-29 12:36:18.862,2315.64892578125,878.9608764648438,2458.2000732421875,12.600000381469727,3600,0.8,61.5,5.9784464836120605,30,1060,3,0,0,7.9550461769104,202.71128845214844,12269,1,0.3624299057,7.5926162712104,3081.98798828125,766.3390625000002
2023-03-29 12:36:23.408,2312.85205078125,870.4451293945312,2465.9999084472656,13.000000953674316,3600,0.8,61.5,6.666874408721924,30,1065,3,0,0,7.9638991355896,202.7946014404297,12273,1,0.3641502415,7.5997488940896,3077.044140625,764.1920898437502
2023-03-29 12:36:25.419,2310.055419921875,868.011962890625,2461.7999267578125,13.100001335144043,3600,0.8,61.400001525878906,6.849287033081055,30,1057,3,0,0,7.946192264556885,202.8279266357422,12275,1,0.36139769590000004,7.584794568656885,3077.044140625,766.9887207031252
2023-03-29 12:36:29.346,2307.2587890625,865.5789184570312,2462.999954223633,13.399999618530273,3600,0.8,61.5,7.231691360473633,30,1064,3,0,0,7.946192264556885,202.8945770263672,12279,1,0.3638061785,7.582386086056885,3074.846875,767.5880859375002
2023-03-29 12:36:41.621,2298.868896484375,858.2796020507812,2457.000045776367,14.200000762939453,3600,0.8,61.29999923706055,8.280736923217773,30,1056,3,0,0,7.9373393058776855,203.0945281982422,12292,1,0.36105363290000003,7.5762856729776855,3081.438671875,782.5697753906252
2023-03-29 12:36:44.390,2300.267333984375,863.7540283203125,2462.999954223633,14.399998664855957,3600,0.8,61.5,8.293498992919922,30,1061,3,0,0,7.9373393058776855,203.14451599121094,12294,1,0.3627739687,7.5745653371776855,3072.10029296875,771.8329589843752
2023-03-29 12:36:48.936,2296.072021484375,860.1043090820312,2460.599899291992,14.59999942779541,3600,0.8,61.5,8.618117332458496,31,1064,3,0,0,7.92848539352417,203.21116638183594,12299,1,0.3638061785,7.56467921502417,3071.5509765625,775.4789550781252
2023-03-29 12:36:51.705,2294.673828125,863.7540283203125,2466.6000366210938,14.699999809265137,3600,0.8,61.60000228881836,8.593500137329102,31,1065,3,0,0,7.9196319580078125,203.2611541748047,12302,1,0.3641502415,7.5554817165078125,3060.01533203125,765.3415039062502
2023-03-29 12:36:53.719,2294.673828125,863.7540283203125,2455.1998901367188,14.799999237060547,3600,0.8,61.5,8.693500518798828,31,1060,3,0,0,7.910778522491455,203.2944793701172,12304,1,0.3624299057,7.548348616791455,3070.45234375,775.7785156250002
2023-03-29 12:36:57.321,2293.275390625,864.3623657226562,2462.4000549316406,15.0,3600,0.8,61.69999694824219,8.872897148132324,31,1056,3,0,0,7.9373393058776855,203.3611297607422,12307,1,0.36105363290000003,7.5762856729776855,3073.7482421875,780.4728515625002
2023-03-29 12:37:00.074,2290.478759765625,864.3623657226562,2462.4000549316406,15.100000381469727,3600,0.8,61.80000305175781,8.972896575927734,31,1062,3,0,0,7.910778522491455,203.41111755371094,12310,1,0.3631220677,7.547656454791455,3061.66328125,771.1845214843752
2023-03-29 12:37:03.851,2289.080322265625,863.1456909179688,2460.599899291992,15.200000762939453,3600,0.8,61.69999694824219,9.114106178283691,31,1057,3,0,0,7.893072128295898,203.4611053466797,12314,1,0.36139769590000004,7.531674432395898,3057.26875,768.1884277343752
2023-03-29 12:37:07.644,2293.275390625,866.79541015625,2455.800018310547,15.300000190734863,3600,0.8,61.80000305175781,9.090489387512207,31,1058,3,0,0,7.92848539352417,203.5277557373047,12318,1,0.36174579490000003,7.56673959862417,3077.044140625,783.7687500000002
2023-03-29 12:37:12.189,2294.673828125,869.8367919921875,2463.600082397461,15.40000057220459,3600,0.8,61.89999771118164,9.087479591369629,31,1054,3,0,0,7.9373393058776855,203.61106872558594,12322,1,0.3603695221,7.5769697837776855,3071.00166015625,776.3278320312502
