,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 12:37:14.222,2293.275390625,875.91943359375,2461.2000274658203,15.500000953674316,3600,0.8,61.89999771118164,8.98145866394043,31,1061,3,0,0,7.910778522491455,203.64439392089844,12324,1,0.3627739687,7.548004553791455,3060.5646484375,767.2892578125002
2023-03-29 12:37:19.515,2294.673828125,881.39404296875,2458.7999725341797,15.600001335144043,3600,0.8,62.000003814697266,8.896961212158203,31,1067,3,0,0,7.910778522491455,203.7277069091797,12330,1,0.3648424035,7.545936118991455,3061.66328125,766.9894531250002
2023-03-29 12:37:23.035,2293.275390625,883.2188110351562,2454.5999908447266,15.600001335144043,3600,0.8,62.000003814697266,8.835957527160645,31,1060,3,0,0,7.901925086975098,203.7943572998047,12333,1,0.3624299057,7.539495181275098,3063.860546875,770.5851562500002
2023-03-29 12:37:25.087,2291.877197265625,886.2601928710938,2459.400100708008,15.600001335144043,3600,0.8,62.099998474121094,8.734281539916992,31,1056,3,0,0,7.910778522491455,203.8276824951172,12335,1,0.36105363290000003,7.549724889591455,3061.66328125,769.7860839843752
2023-03-29 12:37:27.088,2291.877197265625,886.86865234375,2461.2000274658203,15.69999885559082,3600,0.8,62.000003814697266,8.81394100189209,31,1071,3,0,0,7.901925086975098,203.8610076904297,12337,1,0.3662186763,7.535706410675098,3053.9728515625,762.0956542968752
2023-03-29 12:37:31.027,2294.673828125,888.0850830078125,2461.2000274658203,15.69999885559082,3600,0.8,62.099998474121094,8.773273468017578,31,1068,3,0,0,7.893072128295898,203.91099548339844,12341,1,0.3651824513,7.5278896769958985,3050.676953125,756.0031250000002
2023-03-29 12:37:33.022,2293.275390625,885.6519165039062,2458.7999725341797,15.69999885559082,3600,0.8,62.099998474121094,8.854616165161133,31,1059,3,0,0,7.910778522491455,203.94432067871094,12343,1,0.3620898579,7.548688664591455,3062.21259765625,768.9372070312502
2023-03-29 12:37:35.060,2291.877197265625,886.86865234375,2456.399917602539,15.69999885559082,3600,0.8,62.20000457763672,8.81394100189209,32,1065,3,0,0,7.901925086975098,203.9943084716797,12345,1,0.3641502415,7.537774845475098,3060.5646484375,768.6874511718752
2023-03-29 12:37:38.788,2290.478759765625,889.3015747070312,2456.399917602539,15.799999237060547,3600,0.8,62.099998474121094,8.832605361938477,32,1058,3,0,0,7.884218215942383,204.04429626464844,12349,1,0.36174579490000003,7.522472421042383,3053.9728515625,763.4940917968752
2023-03-29 12:37:41.589,2289.080322265625,889.909912109375,2463.600082397461,15.69999885559082,3600,0.8,62.20000457763672,8.712268829345703,32,1058,3,0,0,7.893072128295898,204.0942840576172,12352,1,0.36174579490000003,7.531326333395898,3049.02900390625,759.9486816406252
2023-03-29 12:37:44.166,2287.68212890625,888.0850830078125,2469.0000915527344,15.799999237060547,3600,0.8,62.29999923706055,8.873273849487305,32,1063,3,0,0,7.901925086975098,204.14427185058594,12354,1,0.36346613070000006,7.538458956275098,3046.282421875,758.6002929687502
2023-03-29 12:37:46.177,2284.8857421875,888.693359375,2462.999954223633,15.799999237060547,3600,0.8,62.29999923706055,8.852937698364258,32,1066,3,0,0,7.893072128295898,204.17759704589844,12356,1,0.3644983405,7.5285737877958985,3048.4796875,763.5939453125002
2023-03-29 12:37:48.999,2286.28369140625,889.3015747070312,2463.600082397461,15.799999237060547,3600,0.8,62.29999923706055,8.832605361938477,32,1060,3,0,0,7.893072128295898,204.21092224121094,12359,1,0.3624299057,7.530642222595898,3048.4796875,762.1959960937502
2023-03-29 12:37:50.999,2286.28369140625,889.909912109375,2458.7999725341797,15.799999237060547,3600,0.8,62.40000534057617,8.812268257141113,32,1056,3,0,0,7.893072128295898,204.24424743652344,12361,1,0.36105363290000003,7.532018495395898,3055.071484375,768.7877929687502
2023-03-29 12:37:52.006,2284.8857421875,888.693359375,2457.000045776367,15.799999237060547,3600,0.8,62.40000534057617,8.852937698364258,32,1055,3,0,0,7.884218215942383,204.2609100341797,12362,1,0.3607135851,7.523504630842383,3053.9728515625,769.0871093750002
2023-03-29 12:37:54.889,2289.080322265625,892.343017578125,2459.400100708008,15.799999237060547,3600,0.8,62.40000534057617,8.730928421020508,32,1058,3,0,0,7.893072128295898,204.31089782714844,12365,1,0.36174579490000003,7.531326333395898,3053.42353515625,764.3432128906252
2023-03-29 12:37:58.663,2290.478759765625,892.9512939453125,2465.9999084472656,15.69999885559082,3600,0.8,62.40000534057617,8.610591888427734,32,1057,3,0,0,7.893072128295898,204.37754821777344,12369,1,0.36139769590000004,7.531674432395898,3046.282421875,755.8036621093752
2023-03-29 12:38:01.464,2291.877197265625,895.9927368164062,2460.0,15.799999237060547,3600,0.8,62.29999923706055,8.608917236328125,32,1069,3,0,0,7.893072128295898,204.4275360107422,12371,1,0.3655265143,7.5275456139958985,3050.676953125,758.7997558593752
2023-03-29 12:38:03.461,2290.478759765625,895.9927368164062,2461.7999267578125,15.69999885559082,3600,0.8,62.40000534057617,8.508917808532715,32,1064,3,0,0,7.893072128295898,204.4608612060547,12373,1,0.3638061785,7.5292659497958985,3049.5783203125,759.0995605468752
2023-03-29 12:38:05.483,2291.877197265625,895.9927368164062,2457.000045776367,15.69999885559082,3600,0.8,62.29999923706055,8.508917808532715,32,1063,3,0,0,7.884218215942383,204.4941864013672,12376,1,0.36346613070000006,7.520752085242383,3051.7755859375,759.8983886718752
2023-03-29 12:38:07.500,2291.877197265625,898.4259033203125,2460.599899291992,15.69999885559082,3600,0.8,62.5,8.428433418273926,32,1067,3,0,0,7.893072128295898,204.5275115966797,12378,1,0.3648424035,7.5282297247958985,3050.12763671875,758.2504394531252
2023-03-29 12:38:13.037,2294.673828125,903.2919311523438,2455.800018310547,15.69999885559082,3600,0.8,62.5,8.26788330078125,32,1059,3,0,0,7.901925086975098,204.6274871826172,12383,1,0.3620898579,7.539835229075098,3059.466015625,764.7921875000002
2023-03-29 12:38:15.050,2293.275390625,905.1170043945312,2463.600082397461,15.600001335144043,3600,0.8,62.5,8.10766887664795,32,1070,3,0,0,7.893072128295898,204.6608123779297,12385,1,0.3658746133,7.5271975149958985,3045.1837890625,751.9083984375002
2023-03-29 12:38:17.657,2293.275390625,905.1170043945312,2457.5999450683594,15.600001335144043,3600,0.8,62.59999465942383,8.10766887664795,32,1078,3,0,0,7.893072128295898,204.6941375732422,12388,1,0.36862715890000003,7.524444969395899,3050.676953125,757.4015625000002
2023-03-29 12:38:21.434,2291.877197265625,902.6837158203125,2455.1998901367188,15.500000953674316,3600,0.8,62.59999465942383,8.087952613830566,32,1063,3,0,0,7.884218215942383,204.7607879638672,12391,1,0.36346613070000006,7.520752085242383,3052.87421875,760.9970214843752
2023-03-29 12:38:26.002,2293.275390625,900.8588256835938,2460.0,15.40000057220459,3600,0.8,62.59999465942383,8.048161506652832,32,1060,3,0,0,7.893072128295898,204.8274383544922,12396,1,0.3624299057,7.530642222595898,3051.22626953125,757.9508789062502
2023-03-29 12:38:28.034,2294.673828125,902.0755004882812,2461.2000274658203,15.300000190734863,3600,0.8,62.59999465942383,7.90802001953125,32,1073,3,0,0,7.901925086975098,204.8607635498047,12398,1,0.3669027871,7.535022299875098,3051.7755859375,757.1017578125002
2023-03-29 12:38:30.947,2294.673828125,901.4671630859375,2458.2000732421875,15.200000762939453,3600,0.8,62.59999465942383,7.828089237213135,32,1057,3,0,0,7.901925086975098,204.91075134277344,12401,1,0.36139769590000004,7.540527391075098,3057.26875,762.5949218750002
2023-03-29 12:38:34.707,2298.868896484375,904.5084838867188,2460.0,15.0,3600,0.8,62.59999465942383,7.527745723724365,32,1056,3,0,0,7.901925086975098,204.97740173339844,12405,1,0.36105363290000003,7.540871454075098,3055.071484375,756.2025878906252
2023-03-29 12:38:38.646,2301.66552734375,906.941650390625,2458.7999725341797,14.899999618530273,3600,0.8,62.5,7.3474650382995605,32,1066,3,0,0,7.910778522491455,205.04405212402344,12409,1,0.3644983405,7.546280181991455,3058.3673828125,756.7018554687502
2023-03-29 12:38:41.429,2304.462158203125,908.7664794921875,2464.8001098632812,14.799999237060547,3600,0.8,62.59999465942383,7.187256336212158,32,1068,3,0,0,7.910778522491455,205.0940399169922,12411,1,0.3651824513,7.545596071191455,3050.676953125,746.2147949218752
2023-03-29 12:38:43.461,2304.462158203125,911.1995849609375,2462.999954223633,14.699999809265137,3600,0.8,62.70000076293945,7.006979942321777,32,1057,3,0,0,7.92848539352417,205.1273651123047,12413,1,0.36139769590000004,7.56708769762417,3061.11396484375,756.6518066406252
2023-03-29 12:38:47.240,2310.055419921875,911.807861328125,2460.599899291992,14.499999046325684,3600,0.8,62.59999465942383,6.786908149719238,32,1059,3,0,0,7.92848539352417,205.1940155029297,12417,1,0.3620898579,7.56639553562417,3063.860546875,753.8051269531252
2023-03-29 12:38:50.007,2311.453857421875,914.240966796875,2462.4000549316406,14.399998664855957,3600,0.8,62.59999465942383,6.60679292678833,32,1067,3,0,0,7.92848539352417,205.2273406982422,12420,1,0.3648424035,7.56364299002417,3060.5646484375,749.1107910156252
2023-03-29 12:38:53.961,2314.25048828125,913.6326293945312,2458.7999725341797,14.200000762939453,3600,0.8,62.59999465942383,6.426702976226807,32,1069,3,0,0,7.9373393058776855,205.2939910888672,12424,1,0.3655265143,7.571812791577686,3067.1564453125,752.9059570312502
2023-03-29 12:38:56.713,2314.25048828125,914.240966796875,2464.199981689453,14.0,3600,0.8,62.59999465942383,6.206794261932373,32,1068,3,0,0,7.9373393058776855,205.34397888183594,12427,1,0.3651824513,7.572156854577686,3061.66328125,747.4127929687502
2023-03-29 12:39:00.265,2315.64892578125,913.6326293945312,2457.5999450683594,13.59999942779541,3600,0.8,62.59999465942383,5.826702117919922,32,1074,3,0,0,7.946192264556885,205.41062927246094,12430,1,0.36725088610000006,7.578941378456885,3071.5509765625,755.9020507812502
2023-03-29 12:39:02.298,2317.047119140625,913.0244140625,2460.599899291992,13.399999618530273,3600,0.8,62.5,5.646769046783447,32,1060,3,0,0,7.9550461769104,205.44395446777344,12432,1,0.3624299057,7.5926162712104,3073.7482421875,756.7011230468752
2023-03-29 12:39:04.311,2317.047119140625,912.4160766601562,2458.2000732421875,13.100001335144043,3600,0.8,62.59999465942383,5.366842269897461,32,1059,3,0,0,7.9373393058776855,205.47727966308594,12434,1,0.3620898579,7.5752494479776855,3069.3537109375,752.3065917968752
2023-03-29 12:39:06.312,2318.44580078125,911.1995849609375,2461.2000274658203,12.700000762939453,3600,0.8,62.59999465942383,5.006980895996094,32,1058,3,0,0,7.946192264556885,205.51060485839844,12436,1,0.36174579490000003,7.584446469656885,3070.45234375,752.0065429687502
2023-03-29 12:39:08.332,2318.44580078125,910.5912475585938,2456.399917602539,12.399999618530273,3600,0.8,62.59999465942383,4.727049827575684,32,1067,3,0,0,7.946192264556885,205.54393005371094,12438,1,0.3648424035,7.581349861056885,3074.29755859375,755.8517578125002
2023-03-29 12:39:10.332,2318.44580078125,908.7664794921875,2459.400100708008,12.09999942779541,3600,0.8,62.5,4.487256050109863,32,1063,3,0,0,7.9550461769104,205.57725524902344,12440,1,0.36346613070000006,7.5915800462104,3075.39619140625,756.9503906250002
2023-03-29 12:39:13.278,2319.84375,909.9830322265625,2457.5999450683594,11.600000381469727,3600,0.8,62.5,3.947118043899536,32,1062,3,0,0,7.972753047943115,205.6272430419922,12443,1,0.3631220677,7.609630980243115,3084.7345703125,764.8908203125002
2023-03-29 12:39:16.077,2321.2421875,909.9830322265625,2454.5999908447266,11.300000190734863,3600,0.8,62.40000534057617,3.6471176147460938,32,1060,3,0,0,7.9550461769104,205.67723083496094,12446,1,0.3624299057,7.5926162712104,3080.88935546875,759.6471679687502
2023-03-29 12:39:18.078,2322.640625,907.5498657226562,2463.600082397461,11.09999942779541,3600,0.8,62.5,3.527397632598877,32,1061,3,0,0,7.9638991355896,205.71055603027344,12448,1,0.3627739687,7.6011251668896,3074.29755859375,751.6569335937502
2023-03-29 12:39:20.091,2322.640625,905.1170043945312,2457.000045776367,11.0,3600,0.8,62.40000534057617,3.507667064666748,32,1062,3,0,0,7.9638991355896,205.74388122558594,12450,1,0.3631220677,7.6007770678896,3082.5373046875,759.8966796875002
2023-03-29 12:39:22.106,2321.2421875,906.3333129882812,2457.000045776367,10.899999618530273,3600,0.8,62.40000534057617,3.3675363063812256,32,1066,3,0,0,7.981606483459473,205.77720642089844,12452,1,0.3644983405,7.617108142959473,3088.57978515625,767.3375976562502
2023-03-29 12:39:25.890,2322.640625,906.3333129882812,2456.399917602539,10.69999885559082,3600,0.8,62.40000534057617,3.1675360202789307,32,1057,3,0,0,7.9638991355896,205.8271942138672,12456,1,0.36139769590000004,7.6025014396896,3083.6359375,760.9953125000002
2023-03-29 12:39:27.882,2321.2421875,903.2919311523438,2455.1998901367188,10.69999885559082,3600,0.8,62.40000534057617,3.267883777618408,32,1066,3,0,0,7.972753047943115,205.8605194091797,12458,1,0.3644983405,7.608254707443115,3087.48115234375,766.2389648437502
2023-03-29 12:39:31.442,2321.2421875,901.4671630859375,2464.8001098632812,10.69999885559082,3600,0.8,62.29999923706055,3.3280880451202393,31,1064,3,0,0,7.9638991355896,205.9271697998047,12461,1,0.3638061785,7.6000929570896,3073.7482421875,752.5060546875002
2023-03-29 12:39:34.399,2324.038818359375,900.8588256835938,2460.0,10.799999237060547,3600,0.8,62.29999923706055,3.44815993309021,31,1063,3,0,0,7.972753047943115,205.97715759277344,12464,1,0.36346613070000006,7.609286917243115,3082.5373046875,758.4984863281252
2023-03-29 12:39:39.732,2326.83544921875,899.642333984375,2460.599899291992,11.09999942779541,3600,0.8,62.20000457763672,3.788299560546875,31,1070,3,0,0,7.972753047943115,206.0604705810547,12470,1,0.3658746133,7.606878434643115,3081.438671875,754.6032226562502
2023-03-29 12:39:41.746,2325.437255859375,899.0341186523438,2456.399917602539,11.09999942779541,3600,0.8,62.20000457763672,3.8083670139312744,31,1068,3,0,0,7.990459442138672,206.0937957763672,12472,1,0.3651824513,7.625276990838672,3093.5236328125,768.0863769531252
2023-03-29 12:39:47.031,2329.63232421875,898.4259033203125,2457.000045776367,11.5,3600,0.8,62.20000457763672,4.228435039520264,31,1060,3,0,0,7.990459442138672,206.17710876464844,12477,1,0.3624299057,7.628029536438672,3094.07294921875,764.4406250000002
2023-03-29 12:39:51.018,2329.63232421875,897.8174438476562,2454.5999908447266,11.700000762939453,3600,0.8,62.099998474121094,4.448509216308594,31,1057,3,0,0,7.981606483459473,206.24375915527344,12481,1,0.36139769590000004,7.620208787559473,3093.5236328125,763.8913085937502
2023-03-29 12:39:53.925,2331.030517578125,897.8174438476562,2460.0,11.999999046325684,3600,0.8,62.099998474121094,4.748507499694824,31,1060,3,0,0,7.981606483459473,206.2937469482422,12484,1,0.3624299057,7.619176577759473,3086.9318359375,755.9013183593752
2023-03-29 12:39:55.947,2328.23388671875,896.6009521484375,2454.5999908447266,12.09999942779541,3600,0.8,62.099998474121094,4.888647079467773,31,1075,3,0,0,7.990459442138672,206.3270721435547,12486,1,0.3675949491,7.622864493038672,3095.17158203125,766.9376953125002
2023-03-29 12:40:01.676,2328.23388671875,896.6009521484375,2454.5999908447266,12.5,3600,0.8,62.099998474121094,5.288647651672363,31,1078,3,0,0,7.981606483459473,206.4270477294922,12492,1,0.36862715890000003,7.612979324559473,3091.3263671875,763.0924804687502
2023-03-29 12:40:04.460,2326.83544921875,894.167724609375,2454.5999908447266,12.700000762939453,3600,0.8,62.000003814697266,5.5699286460876465,31,1069,3,0,0,7.981606483459473,206.47703552246094,12494,1,0.3655265143,7.616079969159473,3092.425,765.5895507812502
2023-03-29 12:40:07.355,2326.83544921875,892.343017578125,2460.599899291992,12.800000190734863,3600,0.8,62.099998474121094,5.730929851531982,31,1072,3,0,0,7.981606483459473,206.5270233154297,12497,1,0.3665587241,7.615047759359473,3085.833203125,758.9977539062502
2023-03-29 12:40:09.351,2325.437255859375,890.5181274414062,2466.6000366210938,13.000000953674316,3600,0.8,62.099998474121094,5.991935729980469,31,1069,3,0,0,7.981606483459473,206.5603485107422,12499,1,0.3655265143,7.616079969159473,3079.24140625,753.8041503906252
2023-03-29 12:40:13.936,2321.2421875,888.693359375,2461.2000274658203,13.19999885559082,3600,0.8,62.099998474121094,6.252937316894531,31,1062,3,0,0,7.9638991355896,206.6269989013672,12504,1,0.3631220677,7.6007770678896,3079.79072265625,758.5485351562502
2023-03-29 12:40:15.929,2319.84375,884.4354858398438,2456.399917602539,13.299999237060547,3600,0.8,62.099998474121094,6.495283126831055,31,1066,3,0,0,7.972753047943115,206.6603240966797,12506,1,0.3644983405,7.608254707443115,3089.1291015625,769.2853515625002
2023-03-29 12:40:23.378,2318.44580078125,881.39404296875,2457.000045776367,13.699999809265137,3600,0.8,62.000003814697266,6.996960163116455,31,1063,3,0,0,7.972753047943115,206.7936248779297,12513,1,0.36346613070000006,7.609286917243115,3089.67841796875,771.2326171875002
2023-03-29 12:40:27.155,2317.047119140625,879.5691528320312,2463.600082397461,13.90000057220459,3600,0.8,62.099998474121094,7.257966041564941,31,1060,3,0,0,7.972753047943115,206.8602752685547,12517,1,0.3624299057,7.610323142243115,3082.5373046875,765.4901855468752
2023-03-29 12:40:30.933,2314.25048828125,878.9608764648438,2452.199935913086,14.100000381469727,3600,0.8,62.000003814697266,7.478446960449219,31,1059,3,0,0,7.946192264556885,206.91026306152344,12521,1,0.3620898579,7.584102406656885,3085.28388671875,771.0333984375002
2023-03-29 12:40:38.982,2308.6572265625,878.3526611328125,2465.9999084472656,14.399998664855957,3600,0.8,62.099998474121094,7.799044609069824,31,1069,3,0,0,7.946192264556885,207.04356384277344,12529,1,0.3655265143,7.580665750256885,3068.255078125,759.5978515625002
2023-03-29 12:40:40.006,2308.6572265625,874.7030639648438,2460.599899291992,14.499999046325684,3600,0.8,62.099998474121094,8.022655487060547,31,1067,3,0,0,7.946192264556885,207.0602264404297,12530,1,0.3648424035,7.581349861056885,3075.39619140625,766.7389648437502
2023-03-29 12:40:42.040,2305.860595703125,874.0947265625,2460.599899291992,14.59999942779541,3600,0.8,62.000003814697266,8.14326000213623,31,1059,3,0,0,7.972753047943115,207.11021423339844,12532,1,0.3620898579,7.610663190043115,3087.48115234375,781.6205566406252
2023-03-29 12:40:49.236,2304.462158203125,872.2698974609375,2462.999954223633,14.899999618530273,3600,0.8,62.099998474121094,8.5050687789917,31,1068,3,0,0,7.946192264556885,207.2268524169922,12539,1,0.3651824513,7.581009813256885,3072.649609375,768.1874511718752
2023-03-29 12:40:51.811,2303.063720703125,873.4865112304688,2468.3999633789062,14.899999618530273,3600,0.8,62.099998474121094,8.463861465454102,31,1073,3,0,0,7.946192264556885,207.2601776123047,12542,1,0.3669027871,7.579289477456885,3066.0578125,762.9940917968752
2023-03-29 12:40:53.833,2301.66552734375,872.878173828125,2454.0000915527344,15.0,3600,0.8,62.20000457763672,8.584467887878418,31,1071,3,0,0,7.92848539352417,207.2935028076172,12544,1,0.3662186763,7.56226671722417,3075.9455078125,774.2799804687502
2023-03-29 12:40:56.633,2301.66552734375,871.0533447265625,2458.7999725341797,15.100000381469727,3600,0.8,62.099998474121094,8.7462739944458,31,1063,3,0,0,7.9373393058776855,207.34349060058594,12547,1,0.36346613070000006,7.5738731751776855,3074.846875,773.1813476562502
2023-03-29 12:41:02.714,2298.868896484375,874.7030639648438,2460.0,15.300000190734863,3600,0.8,62.20000457763672,8.822657585144043,31,1062,3,0,0,7.946192264556885,207.44346618652344,12553,1,0.3631220677,7.583070196856885,3077.044140625,778.1752441406252
2023-03-29 12:41:08.590,2298.868896484375,877.7444458007812,2457.5999450683594,15.40000057220459,3600,0.8,62.29999923706055,8.819645881652832,31,1073,3,0,0,7.9196319580078125,207.54344177246094,12559,1,0.3669027871,7.552729170907813,3066.60712890625,767.7382324218752
2023-03-29 12:41:12.391,2294.673828125,875.91943359375,2459.400100708008,15.40000057220459,3600,0.8,62.29999923706055,8.881458282470703,31,1068,3,0,0,7.9373393058776855,207.61009216308594,12562,1,0.3651824513,7.572156854577686,3072.649609375,777.9757812500002
2023-03-29 12:41:14.393,2293.275390625,876.5278930664062,2463.600082397461,15.500000953674316,3600,0.8,62.29999923706055,8.960853576660156,32,1059,3,0,0,7.9196319580078125,207.64341735839844,12564,1,0.3620898579,7.5575421001078125,3061.66328125,768.3878906250002
2023-03-29 12:41:16.412,2291.877197265625,880.7858276367188,2460.599899291992,15.500000953674316,3600,0.8,62.40000534057617,8.817293167114258,32,1073,3,0,0,7.92848539352417,207.67674255371094,12566,1,0.3669027871,7.56158260642417,3066.0578125,774.1806152343752
2023-03-29 12:41:18.432,2290.478759765625,878.9608764648438,2467.800064086914,15.500000953674316,3600,0.8,62.40000534057617,8.878447532653809,32,1064,3,0,0,7.910778522491455,207.71006774902344,12568,1,0.3638061785,7.546972343991455,3052.32490234375,761.8461425781252
2023-03-29 12:41:22.346,2291.877197265625,879.5691528320312,2458.2000732421875,15.600001335144043,3600,0.8,62.40000534057617,8.957966804504395,32,1069,3,0,0,7.9196319580078125,207.77671813964844,12572,1,0.3655265143,7.554105443707813,3066.0578125,774.1806152343752
2023-03-29 12:41:25.131,2289.080322265625,881.39404296875,2455.1998901367188,15.600001335144043,3600,0.8,62.40000534057617,8.896961212158203,32,1056,3,0,0,7.893072128295898,207.8267059326172,12575,1,0.36105363290000003,7.532018495395898,3060.5646484375,771.4843261718752
2023-03-29 12:41:30.834,2287.68212890625,885.6519165039062,2457.5999450683594,15.69999885559082,3600,0.8,62.40000534057617,8.854616165161133,32,1065,3,0,0,7.884218215942383,207.91001892089844,12581,1,0.3641502415,7.520067974442383,3051.7755859375,764.0934570312502
2023-03-29 12:41:32.846,2284.8857421875,883.8272705078125,2464.199981689453,15.69999885559082,3600,0.8,62.5,8.91561508178711,32,1069,3,0,0,7.901925086975098,207.94334411621094,12583,1,0.3655265143,7.536398572675098,3051.22626953125,766.3405273437502
2023-03-29 12:41:34.885,2286.28369140625,882.6104736328125,2461.7999267578125,15.69999885559082,3600,0.8,62.59999465942383,8.956292152404785,32,1075,3,0,0,7.901925086975098,207.97666931152344,12585,1,0.3675949491,7.534330137875098,3053.42353515625,767.1398437500002
2023-03-29 12:41:39.411,2287.68212890625,885.6519165039062,2465.4000091552734,15.69999885559082,3600,0.8,62.40000534057617,8.854616165161133,32,1069,3,0,0,7.884218215942383,208.0599822998047,12589,1,0.3655265143,7.518691701642383,3042.43720703125,754.7550781250002
2023-03-29 12:41:41.423,2286.28369140625,885.6519165039062,2454.5999908447266,15.69999885559082,3600,0.8,62.59999465942383,8.854616165161133,32,1062,3,0,0,7.901925086975098,208.0933074951172,12591,1,0.3631220677,7.538803019275098,3062.7619140625,776.4782226562502
2023-03-29 12:41:43.423,2287.68212890625,888.693359375,2461.2000274658203,15.799999237060547,3600,0.8,62.5,8.852937698364258,32,1064,3,0,0,7.893072128295898,208.1266326904297,12593,1,0.3638061785,7.5292659497958985,3051.22626953125,763.5441406250002
2023-03-29 12:41:45.446,2290.478759765625,891.7348022460938,2458.7999725341797,15.69999885559082,3600,0.8,62.59999465942383,8.651263236999512,32,1064,3,0,0,7.901925086975098,208.1599578857422,12595,1,0.3638061785,7.538118908475098,3057.26875,766.7899902343752
2023-03-29 12:41:47.463,2289.080322265625,891.7348022460938,2457.5999450683594,15.799999237060547,3600,0.8,62.59999465942383,8.751262664794922,32,1069,3,0,0,7.901925086975098,208.1932830810547,12597,1,0.3655265143,7.536398572675098,3057.26875,768.1884277343752
2023-03-29 12:41:50.213,2293.275390625,896.6009521484375,2460.599899291992,15.799999237060547,3600,0.8,62.70000076293945,8.58864688873291,32,1065,3,0,0,7.893072128295898,208.24327087402344,12600,1,0.3641502415,7.5289218867958985,3050.676953125,757.4015625000002
2023-03-29 12:41:54.760,2294.673828125,900.2505493164062,2454.5999908447266,15.799999237060547,3600,0.8,62.70000076293945,8.468231201171875,32,1056,3,0,0,7.901925086975098,208.30992126464844,12605,1,0.36105363290000003,7.540871454075098,3061.66328125,766.9894531250002
2023-03-29 12:41:57.498,2294.673828125,900.8588256835938,2458.2000732421875,15.69999885559082,3600,0.8,62.59999465942383,8.348159790039062,32,1060,3,0,0,7.901925086975098,208.3599090576172,12608,1,0.3624299057,7.539495181275098,3057.26875,762.5949218750002
2023-03-29 12:41:59.513,2294.673828125,903.9002685546875,2457.5999450683594,15.69999885559082,3600,0.8,62.70000076293945,8.247812271118164,32,1062,3,0,0,7.910778522491455,208.3932342529297,12610,1,0.3631220677,7.547656454791455,3060.5646484375,765.8908203125002
2023-03-29 12:42:01.512,2294.673828125,903.9002685546875,2466.6000366210938,15.69999885559082,3600,0.8,62.70000076293945,8.247812271118164,32,1058,3,0,0,7.901925086975098,208.4265594482422,12612,1,0.36174579490000003,7.540179292075098,3047.3810546875,752.7072265625002
2023-03-29 12:42:03.548,2296.072021484375,903.2919311523438,2461.7999267578125,15.600001335144043,3600,0.8,62.79999542236328,8.167885780334473,33,1062,3,0,0,7.910778522491455,208.4598846435547,12614,1,0.3631220677,7.547656454791455,3055.62080078125,759.5487792968752
2023-03-29 12:42:05.560,2296.072021484375,905.72509765625,2466.6000366210938,15.600001335144043,3600,0.8,62.79999542236328,8.087605476379395,33,1065,3,0,0,7.910778522491455,208.4932098388672,12616,1,0.3641502415,7.546628280991455,3049.5783203125,753.5062988281252
2023-03-29 12:42:10.094,2297.470458984375,904.5084838867188,2461.2000274658203,15.40000057220459,3600,0.8,62.79999542236328,7.927746295928955,32,1058,3,0,0,7.901925086975098,208.57652282714844,12620,1,0.36174579490000003,7.540179292075098,3053.42353515625,755.9530761718752
2023-03-29 12:42:13.048,2297.470458984375,907.5498657226562,2464.8001098632812,15.300000190734863,3600,0.8,62.79999542236328,7.72739839553833,32,1060,3,0,0,7.910778522491455,208.6265106201172,12623,1,0.3624299057,7.548348616791455,3051.7755859375,754.3051269531252
2023-03-29 12:42:15.070,2294.673828125,907.5498657226562,2457.5999450683594,15.300000190734863,3600,0.8,62.79999542236328,7.72739839553833,32,1062,3,0,0,7.901925086975098,208.6598358154297,12625,1,0.3631220677,7.538803019275098,3056.1701171875,761.4962890625002
2023-03-29 12:42:17.818,2293.275390625,907.5498657226562,2460.0,15.100000381469727,3600,0.8,62.79999542236328,7.527398109436035,32,1059,3,0,0,7.9196319580078125,208.6931610107422,12628,1,0.3620898579,7.5575421001078125,3061.11396484375,767.8385742187502
2023-03-29 12:42:26.465,2296.072021484375,903.2919311523438,2462.999954223633,14.699999809265137,3600,0.8,62.79999542236328,7.267884254455566,33,1063,3,0,0,7.893072128295898,208.84312438964844,12636,1,0.36346613070000006,7.529605997595898,3047.3810546875,751.3090332031252
2023-03-29 12:42:29.236,2300.267333984375,904.5084838867188,2463.600082397461,14.499999046325684,3600,0.8,62.70000076293945,7.027744770050049,33,1065,3,0,0,7.910778522491455,208.8931121826172,12639,1,0.3641502415,7.546628280991455,3052.87421875,752.6068847656252
2023-03-29 12:42:34.726,2304.462158203125,905.72509765625,2463.600082397461,14.30000114440918,3600,0.8,62.70000076293945,6.787605285644531,33,1058,3,0,0,7.910778522491455,208.97642517089844,12645,1,0.36174579490000003,7.549032727591455,3053.9728515625,749.5106933593752
2023-03-29 12:42:38.463,2304.462158203125,909.3746948242188,2456.399917602539,14.100000381469727,3600,0.8,62.70000076293945,6.467189788818359,33,1063,3,0,0,7.910778522491455,209.04307556152344,12648,1,0.36346613070000006,7.547312391791455,3061.11396484375,756.6518066406252
2023-03-29 12:42:41.254,2308.6572265625,911.807861328125,2460.0,14.0,3600,0.8,62.79999542236328,6.286909103393555,33,1060,3,0,0,7.9196319580078125,209.0930633544922,12651,1,0.3624299057,7.5572020523078125,3060.5646484375,751.9074218750002
2023-03-29 12:42:43.254,2308.6572265625,910.5912475585938,2460.0,14.0,3600,0.8,62.79999542236328,6.327050685882568,33,1060,3,0,0,7.92848539352417,209.1263885498047,12653,1,0.3624299057,7.56605548782417,3063.860546875,755.2033203125002
2023-03-29 12:42:47.080,2311.453857421875,915.45751953125,2465.9999084472656,13.800000190734863,3600,0.8,62.70000076293945,5.967169761657715,33,1059,3,0,0,7.9373393058776855,209.1930389404297,12657,1,0.3620898579,7.5752494479776855,3060.5646484375,749.1107910156252
2023-03-29 12:42:52.730,2315.64892578125,915.45751953125,2465.9999084472656,13.399999618530273,3600,0.8,62.59999465942383,5.567169189453125,33,1073,3,0,0,7.946192264556885,209.27635192871094,12663,1,0.3669027871,7.579289477456885,3062.21259765625,746.5636718750002
2023-03-29 12:42:54.745,2314.25048828125,914.240966796875,2457.5999450683594,13.19999885559082,3600,0.8,62.70000076293945,5.406793117523193,33,1070,3,0,0,7.946192264556885,209.30967712402344,12665,1,0.3658746133,7.580317651256885,3072.10029296875,757.8498046875002
2023-03-29 12:42:56.756,2315.64892578125,915.45751953125,2462.4000549316406,12.90000057220459,3600,0.8,62.59999465942383,5.0671706199646,33,1076,3,0,0,7.946192264556885,209.34300231933594,12667,1,0.36793499690000003,7.578257267656885,3066.0578125,750.4088867187502
2023-03-29 12:42:58.756,2317.047119140625,915.45751953125,2452.800064086914,12.5,3600,0.8,62.70000076293945,4.667169570922852,33,1062,3,0,0,7.9373393058776855,209.37632751464844,12669,1,0.3631220677,7.5742172381776856,3074.846875,757.7997558593752
2023-03-29 12:43:04.253,2319.84375,912.4160766601562,2463.600082397461,11.700000762939453,3600,0.8,62.5,3.9668421745300293,32,1066,3,0,0,7.9550461769104,209.47630310058594,12674,1,0.3644983405,7.5905478364104,3069.3537109375,749.5099609375002
2023-03-29 12:43:08.027,2319.84375,913.0244140625,2457.000045776367,11.199999809265137,3600,0.8,62.59999465942383,3.4467697143554688,32,1070,3,0,0,7.9550461769104,209.5262908935547,12678,1,0.3658746133,7.5891715636104005,3076.49482421875,756.6510742187502
2023-03-29 12:43:11.945,2319.84375,910.5912475585938,2459.400100708008,10.799999237060547,3600,0.8,62.59999465942383,3.127049446105957,32,1061,3,0,0,7.981606483459473,209.5929412841797,12682,1,0.3627739687,7.618832514759473,3085.833203125,765.9894531250002
2023-03-29 12:43:15.744,2318.44580078125,909.3746948242188,2458.7999725341797,10.500000953674316,3600,0.8,62.29999923706055,2.86719012260437,32,1063,3,0,0,7.9638991355896,209.6595916748047,12686,1,0.36346613070000006,7.6004330048896,3079.24140625,760.7956054687502
2023-03-29 12:43:17.775,2319.84375,907.5498657226562,2461.2000274658203,10.40000057220459,3600,0.8,62.5,2.8273985385894775,32,1063,3,0,0,7.9638991355896,209.6929168701172,12688,1,0.36346613070000006,7.6004330048896,3077.044140625,757.2003906250002
2023-03-29 12:43:19.776,2319.84375,903.2919311523438,2456.399917602539,10.40000057220459,3600,0.8,62.5,2.9678852558135986,32,1065,3,0,0,7.972753047943115,209.7262420654297,12690,1,0.3641502415,7.608602806443115,3085.833203125,765.9894531250002
2023-03-29 12:43:21.788,2319.84375,902.0755004882812,2462.999954223633,10.300000190734863,3600,0.8,62.40000534057617,2.90802001953125,32,1071,3,0,0,7.972753047943115,209.7595672607422,12692,1,0.3662186763,7.606534371643115,3078.1427734375,758.2990234375002
2023-03-29 12:43:25.571,2322.640625,903.2919311523438,2457.000045776367,10.200000762939453,3600,0.8,62.29999923706055,2.7678849697113037,31,1060,3,0,0,7.9638991355896,209.8262176513672,12696,1,0.3624299057,7.6014692298896,3082.5373046875,759.8966796875002
2023-03-29 12:43:27.602,2322.640625,900.2505493164062,2462.999954223633,10.300000190734863,3600,0.8,62.40000534057617,2.9682328701019287,31,1067,3,0,0,7.990459442138672,209.8595428466797,12698,1,0.3648424035,7.625617038638672,3085.833203125,763.1925781250002
2023-03-29 12:43:29.614,2324.038818359375,900.8588256835938,2459.400100708008,10.40000057220459,3600,0.8,62.29999923706055,3.048161506652832,31,1063,3,0,0,7.9638991355896,209.8928680419922,12700,1,0.36346613070000006,7.6004330048896,3079.79072265625,755.7519042968752
2023-03-29 12:43:32.350,2325.437255859375,903.2919311523438,2456.399917602539,10.500000953674316,3600,0.8,62.29999923706055,3.067885398864746,31,1063,3,0,0,7.990459442138672,209.94285583496094,12702,1,0.36346613070000006,7.626993311438672,3093.5236328125,768.0863769531252
2023-03-29 12:43:34.367,2325.437255859375,899.642333984375,2452.800064086914,10.600001335144043,3600,0.8,62.29999923706055,3.2883007526397705,31,1067,3,0,0,7.972753047943115,209.97618103027344,12704,1,0.3648424035,7.607910644443115,3090.77705078125,765.3397949218752
2023-03-29 12:43:39.911,2329.63232421875,900.2505493164062,2458.7999725341797,11.0,3600,0.8,62.099998474121094,3.668231964111328,30,1063,3,0,0,7.981606483459473,210.0594940185547,12710,1,0.36346613070000006,7.618140352759473,3088.03046875,758.3981445312502
2023-03-29 12:43:42.711,2328.23388671875,898.4259033203125,2461.7999267578125,11.300000190734863,3600,0.8,62.099998474121094,4.028434753417969,30,1064,3,0,0,7.9993133544921875,210.10948181152344,12713,1,0.3638061785,7.6355071759921875,3091.3263671875,763.0924804687502
2023-03-29 12:43:46.617,2329.63232421875,895.9927368164062,2461.7999267578125,11.5,3600,0.8,62.099998474121094,4.3089189529418945,30,1062,3,0,0,7.9993133544921875,210.17613220214844,12717,1,0.3631220677,7.6361912867921875,3092.425,762.7926757812502
2023-03-29 12:43:49.384,2331.030517578125,894.7761840820312,2455.800018310547,11.700000762939453,3600,0.8,62.099998474121094,4.549588203430176,30,1069,3,0,0,7.981606483459473,210.2261199951172,12719,1,0.3655265143,7.616079969159473,3091.3263671875,760.2958496093752
2023-03-29 12:43:51.418,2328.23388671875,894.167724609375,2464.199981689453,11.899998664855957,3600,0.8,62.000003814697266,4.769927024841309,30,1057,3,0,0,7.981606483459473,210.2594451904297,12721,1,0.36139769590000004,7.620208787559473,3083.6359375,755.4020507812502
2023-03-29 12:43:54.330,2328.23388671875,893.5595092773438,2462.4000549316406,12.09999942779541,3600,0.8,62.000003814697266,4.990259647369385,30,1059,3,0,0,7.981606483459473,210.30943298339844,12724,1,0.3620898579,7.619516625559473,3085.28388671875,757.0500000000002
2023-03-29 12:43:56.343,2326.83544921875,891.1263427734375,2457.5999450683594,12.199999809265137,3600,0.8,62.000003814697266,5.171602249145508,30,1071,3,0,0,7.972753047943115,210.34275817871094,12726,1,0.3662186763,7.606534371643115,3085.833203125,758.9977539062502
2023-03-29 12:43:58.344,2326.83544921875,892.343017578125,2458.2000732421875,12.299999237060547,3600,0.8,61.80000305175781,5.230928897857666,30,1063,3,0,0,7.972753047943115,210.37608337402344,12728,1,0.36346613070000006,7.609286917243115,3085.833203125,758.9977539062502
2023-03-29 12:44:02.839,2324.038818359375,889.909912109375,2460.0,12.600000381469727,3600,0.8,61.89999771118164,5.612269401550293,30,1061,3,0,0,7.972753047943115,210.44273376464844,12733,1,0.3627739687,7.609979079243115,3084.7345703125,760.6957519531252
2023-03-29 12:44:04.861,2321.2421875,886.2601928710938,2457.5999450683594,12.700000762939453,3600,0.8,62.000003814697266,5.834280490875244,30,1070,3,0,0,7.972753047943115,210.47605895996094,12735,1,0.3658746133,7.606878434643115,3086.9318359375,765.6896484375002
2023-03-29 12:44:06.862,2321.2421875,885.043701171875,2462.4000549316406,12.90000057220459,3600,0.8,62.000003814697266,6.074952125549316,30,1063,3,0,0,7.981606483459473,210.50938415527344,12737,1,0.36346613070000006,7.618140352759473,3085.833203125,764.5910156250002
2023-03-29 12:44:08.875,2321.2421875,880.7858276367188,2460.0,13.000000953674316,3600,0.8,62.000003814697266,6.317293167114258,30,1062,3,0,0,7.972753047943115,210.54270935058594,12739,1,0.3631220677,7.609630980243115,3086.38251953125,765.1403320312502
2023-03-29 12:44:11.486,2321.2421875,882.6104736328125,2464.199981689453,13.19999885559082,3600,0.8,62.000003814697266,6.456292629241943,30,1065,3,0,0,7.972753047943115,210.5926971435547,12742,1,0.3641502415,7.608602806443115,3080.3400390625,759.0978515625002
2023-03-29 12:44:13.499,2318.44580078125,879.5691528320312,2464.8001098632812,13.299999237060547,3600,0.8,61.89999771118164,6.657964706420898,30,1066,3,0,0,7.972753047943115,210.6260223388672,12744,1,0.3644983405,7.608254707443115,3080.3400390625,761.8942382812502
2023-03-29 12:44:15.519,2315.64892578125,876.5278930664062,2456.399917602539,13.399999618530273,3600,0.8,61.89999771118164,6.860851764678955,30,1068,3,0,0,7.9638991355896,210.6593475341797,12746,1,0.3651824513,7.5987166842896,3086.9318359375,771.2829101562502
2023-03-29 12:44:17.520,2314.25048828125,876.5278930664062,2467.199935913086,13.59999942779541,3600,0.8,61.80000305175781,7.06085205078125,30,1059,3,0,0,7.9638991355896,210.6926727294922,12748,1,0.3620898579,7.6018092776896,3075.9455078125,761.6950195312502
2023-03-29 12:44:19.535,2314.25048828125,872.2698974609375,2455.1998901367188,13.699999809265137,3600,0.8,61.80000305175781,7.3050689697265625,30,1076,3,0,0,7.981606483459473,210.7259979248047,12750,1,0.36793499690000003,7.613671486559473,3095.7208984375,781.4704101562502
2023-03-29 12:44:25.261,2311.453857421875,871.0533447265625,2456.399917602539,14.0,3600,0.8,61.89999771118164,7.646274566650391,30,1063,3,0,0,7.972753047943115,210.8259735107422,12755,1,0.36346613070000006,7.609286917243115,3092.425,780.9711425781252
2023-03-29 12:44:27.282,2311.453857421875,871.0533447265625,2461.2000274658203,14.100000381469727,3600,0.8,61.89999771118164,7.746274948120117,30,1066,3,0,0,7.946192264556885,210.8592987060547,12757,1,0.3644983405,7.581693924056885,3075.9455078125,764.4916503906252
2023-03-29 12:44:30.032,2308.6572265625,868.011962890625,2454.0000915527344,14.30000114440918,3600,0.8,61.89999771118164,8.049286842346191,30,1064,3,0,0,7.9550461769104,210.90928649902344,12760,1,0.3638061785,7.5912399984104,3088.57978515625,779.9225585937502
2023-03-29 12:44:32.052,2308.6572265625,868.6203002929688,2464.199981689453,14.399998664855957,3600,0.8,61.89999771118164,8.128679275512695,30,1066,3,0,0,7.9638991355896,210.94261169433594,12762,1,0.3644983405,7.5994007950896,3079.79072265625,771.1334960937502
2023-03-29 12:44:34.066,2305.860595703125,868.011962890625,2459.400100708008,14.499999046325684,3600,0.8,62.000003814697266,8.249284744262695,31,1061,3,0,0,7.946192264556885,210.97593688964844,12764,1,0.3627739687,7.583418295856885,3079.24140625,773.3808105468752
2023-03-29 12:44:36.067,2305.860595703125,868.6203002929688,2464.8001098632812,14.59999942779541,3600,0.8,61.89999771118164,8.328679084777832,31,1065,3,0,0,7.946192264556885,211.00926208496094,12766,1,0.3641502415,7.582042023056885,3072.10029296875,766.2396972656252
2023-03-29 12:44:39.620,2305.860595703125,867.4037475585938,2456.399917602539,14.699999809265137,3600,0.8,62.000003814697266,8.469884872436523,31,1066,3,0,0,7.946192264556885,211.0592498779297,12770,1,0.3644983405,7.581693924056885,3081.98798828125,776.1273925781252
2023-03-29 12:44:41.639,2301.66552734375,872.878173828125,2456.399917602539,14.799999237060547,3600,0.8,62.000003814697266,8.384467124938965,31,1068,3,0,0,7.946192264556885,211.0925750732422,12772,1,0.3651824513,7.581009813256885,3080.3400390625,778.6745117187502
2023-03-29 12:44:45.574,2303.063720703125,872.2698974609375,2464.199981689453,14.899999618530273,3600,0.8,62.099998474121094,8.5050687789917,31,1064,3,0,0,7.946192264556885,211.1592254638672,12776,1,0.3638061785,7.582386086056885,3072.10029296875,769.0365722656252
2023-03-29 12:44:47.593,2298.868896484375,870.4451293945312,2460.0,15.0,3600,0.8,62.000003814697266,8.666873931884766,31,1064,3,0,0,7.9373393058776855,211.1925506591797,12778,1,0.3638061785,7.573533127377686,3073.7482421875,774.8793457031252
2023-03-29 12:44:50.361,2300.267333984375,868.6203002929688,2462.999954223633,15.100000381469727,3600,0.8,62.099998474121094,8.828680038452148,31,1062,3,0,0,7.9373393058776855,211.24253845214844,12780,1,0.3631220677,7.5742172381776856,3071.00166015625,770.7343261718752
2023-03-29 12:44:58.980,2294.673828125,870.4451293945312,2455.800018310547,15.300000190734863,3600,0.8,62.000003814697266,8.966874122619629,31,1063,3,0,0,7.910778522491455,211.37583923339844,12789,1,0.36346613070000006,7.547312391791455,3068.255078125,773.5812500000002
2023-03-29 12:45:00.027,2293.275390625,866.79541015625,2466.6000366210938,15.300000190734863,3600,0.8,62.099998474121094,9.090489387512207,31,1068,3,0,0,7.92848539352417,211.3925018310547,12790,1,0.3651824513,7.56330294222417,3062.7619140625,769.4865234375002
2023-03-29 12:45:02.039,2293.275390625,869.2284545898438,2458.2000732421875,15.40000057220459,3600,0.8,62.099998474121094,9.108083724975586,31,1072,3,0,0,7.9373393058776855,211.44248962402344,12792,1,0.3665587241,7.570780581777686,3074.846875,781.5714843750002
2023-03-29 12:45:04.060,2291.877197265625,868.6203002929688,2464.8001098632812,15.40000057220459,3600,0.8,62.20000457763672,9.128681182861328,31,1063,3,0,0,7.9196319580078125,211.47581481933594,12794,1,0.36346613070000006,7.5561658273078125,3061.66328125,769.7860839843752
2023-03-29 12:45:06.957,2291.877197265625,869.2284545898438,2461.7999267578125,15.500000953674316,3600,0.8,62.099998474121094,9.208084106445312,31,1070,3,0,0,7.910778522491455,211.50914001464844,12797,1,0.3658746133,7.544903909191455,3060.5646484375,768.6874511718752
2023-03-29 12:45:12.232,2291.877197265625,873.4865112304688,2458.7999725341797,15.600001335144043,3600,0.8,62.40000534057617,9.163863182067871,31,1061,3,0,0,7.92848539352417,211.60911560058594,12802,1,0.3627739687,7.56571142482417,3071.5509765625,779.6737792968752
2023-03-29 12:45:15.022,2291.877197265625,875.311279296875,2457.000045776367,15.600001335144043,3600,0.8,62.29999923706055,9.102058410644531,32,1068,3,0,0,7.910778522491455,211.64244079589844,12805,1,0.3651824513,7.545596071191455,3064.9591796875,773.0819824218752
2023-03-29 12:45:18.625,2291.877197265625,878.3526611328125,2467.199935913086,15.600001335144043,3600,0.8,62.29999923706055,8.999046325683594,32,1057,3,0,0,7.901925086975098,211.70909118652344,12809,1,0.36139769590000004,7.540527391075098,3050.676953125,758.7997558593752
2023-03-29 12:45:21.213,2291.877197265625,878.3526611328125,2461.2000274658203,15.69999885559082,3600,0.8,62.29999923706055,9.099044799804688,32,1061,3,0,0,7.910778522491455,211.7590789794922,12811,1,0.3627739687,7.548004553791455,3060.5646484375,768.6874511718752
2023-03-29 12:45:23.216,2289.080322265625,880.177490234375,2458.7999725341797,15.69999885559082,3600,0.8,62.40000534057617,9.037628173828125,32,1059,3,0,0,7.910778522491455,211.7924041748047,12813,1,0.3620898579,7.548688664591455,3062.7619140625,773.6815917968752
2023-03-29 12:45:26.962,2291.877197265625,883.8272705078125,2458.2000732421875,15.69999885559082,3600,0.8,62.5,8.91561508178711,32,1063,3,0,0,7.910778522491455,211.84239196777344,12817,1,0.36346613070000006,7.547312391791455,3062.7619140625,770.8847167968752
2023-03-29 12:45:34.804,2290.478759765625,888.693359375,2459.400100708008,15.69999885559082,3600,0.8,62.5,8.752937316894531,32,1062,3,0,0,7.901925086975098,211.97569274902344,12825,1,0.3631220677,7.538803019275098,3057.26875,766.7899902343752
2023-03-29 12:45:37.679,2290.478759765625,890.5181274414062,2455.1998901367188,15.799999237060547,3600,0.8,62.5,8.7919340133667,32,1064,3,0,0,7.893072128295898,212.0256805419922,12828,1,0.3638061785,7.5292659497958985,3057.81806640625,767.3393066406252
2023-03-29 12:45:39.700,2289.080322265625,891.7348022460938,2462.999954223633,15.799999237060547,3600,0.8,62.5,8.751262664794922,32,1074,3,0,0,7.893072128295898,212.0590057373047,12830,1,0.36725088610000006,7.5258212421958985,3047.3810546875,758.3007324218752
2023-03-29 12:45:41.732,2284.8857421875,892.9512939453125,2458.2000732421875,15.799999237060547,3600,0.8,62.59999465942383,8.710592269897461,32,1071,3,0,0,7.901925086975098,212.0923309326172,12832,1,0.3662186763,7.535706410675098,3056.1701171875,771.2843750000002
2023-03-29 12:45:45.479,2287.68212890625,892.343017578125,2466.6000366210938,15.69999885559082,3600,0.8,62.70000076293945,8.630928039550781,32,1068,3,0,0,7.893072128295898,212.1589813232422,12836,1,0.3651824513,7.5278896769958985,3044.08515625,756.4030273437502
2023-03-29 12:45:47.490,2287.68212890625,892.343017578125,2457.5999450683594,15.69999885559082,3600,0.8,62.70000076293945,8.630928039550781,32,1069,3,0,0,7.901925086975098,212.1923065185547,12838,1,0.3655265143,7.536398572675098,3057.26875,769.5866210937502
2023-03-29 12:45:49.513,2289.080322265625,895.384521484375,2460.599899291992,15.799999237060547,3600,0.8,62.70000076293945,8.629249572753906,32,1071,3,0,0,7.901925086975098,212.2256317138672,12840,1,0.3662186763,7.535706410675098,3053.42353515625,764.3432128906252
2023-03-29 12:45:53.257,2290.478759765625,896.6009521484375,2457.000045776367,15.69999885559082,3600,0.8,62.70000076293945,8.488646507263184,33,1073,3,0,0,7.901925086975098,212.2922821044922,12843,1,0.3669027871,7.535022299875098,3057.26875,766.7899902343752
2023-03-29 12:45:55.289,2290.478759765625,896.6009521484375,2462.999954223633,15.69999885559082,3600,0.8,62.59999465942383,8.488646507263184,33,1073,3,0,0,7.901925086975098,212.3256072998047,12845,1,0.3669027871,7.535022299875098,3050.12763671875,759.6488769531252
2023-03-29 12:45:58.053,2291.877197265625,897.8174438476562,2459.400100708008,15.69999885559082,3600,0.8,62.70000076293945,8.448507308959961,33,1061,3,0,0,7.893072128295898,212.37559509277344,12848,1,0.3627739687,7.530298159595898,3052.32490234375,760.4477050781252
2023-03-29 12:46:00.843,2291.877197265625,900.2505493164062,2457.5999450683594,15.600001335144043,3600,0.8,62.59999465942383,8.268233299255371,33,1061,3,0,0,7.901925086975098,212.40892028808594,12851,1,0.3627739687,7.539151118275098,3057.26875,765.3915527343752
2023-03-29 12:46:07.325,2294.673828125,903.2919311523438,2455.1998901367188,15.500000953674316,3600,0.8,62.79999542236328,8.067885398864746,33,1061,3,0,0,7.9196319580078125,212.5255584716797,12857,1,0.3627739687,7.5568579893078125,3067.1564453125,772.4826171875002
2023-03-29 12:46:09.356,2294.673828125,902.6837158203125,2461.2000274658203,15.500000953674316,3600,0.8,62.59999465942383,8.087952613830566,33,1069,3,0,0,7.893072128295898,212.5588836669922,12859,1,0.3655265143,7.5275456139958985,3048.4796875,753.8058593750002
2023-03-29 12:46:11.375,2296.072021484375,905.1170043945312,2459.400100708008,15.40000057220459,3600,0.8,62.70000076293945,7.907668113708496,33,1061,3,0,0,7.901925086975098,212.5922088623047,12861,1,0.3627739687,7.539151118275098,3055.071484375,758.9994628906252
2023-03-29 12:46:13.389,2296.072021484375,905.72509765625,2468.3999633789062,15.40000057220459,3600,0.8,62.70000076293945,7.8876051902771,33,1064,3,0,0,7.901925086975098,212.6255340576172,12863,1,0.3638061785,7.538118908475098,3044.08515625,748.0131347656252
2023-03-29 12:46:15.391,2297.470458984375,905.72509765625,2460.599899291992,15.300000190734863,3600,0.8,62.70000076293945,7.787604808807373,33,1066,3,0,0,7.910778522491455,212.6588592529297,12865,1,0.3644983405,7.546280181991455,3056.1701171875,758.6996582031252
2023-03-29 12:46:17.403,2298.868896484375,906.3333129882812,2465.9999084472656,15.200000762939453,3600,0.8,62.70000076293945,7.667537212371826,33,1072,3,0,0,7.910778522491455,212.6921844482422,12867,1,0.3665587241,7.544219798391455,3049.5783203125,750.7094238281252
2023-03-29 12:46:19.424,2298.868896484375,909.3746948242188,2455.800018310547,15.100000381469727,3600,0.8,62.70000076293945,7.467189311981201,33,1075,3,0,0,7.901925086975098,212.7255096435547,12869,1,0.3675949491,7.534330137875098,3056.1701171875,757.3012207031252
2023-03-29 12:46:22.224,2301.66552734375,909.9830322265625,2460.0,15.0,3600,0.8,62.79999542236328,7.3471174240112305,33,1066,3,0,0,7.910778522491455,212.77549743652344,12872,1,0.3644983405,7.546280181991455,3056.1701171875,754.5045898437502
2023-03-29 12:46:28.515,2305.860595703125,910.5912475585938,2460.0,14.59999942779541,3600,0.8,62.70000076293945,6.92704963684082,33,1062,3,0,0,7.9196319580078125,212.87547302246094,12879,1,0.3631220677,7.5565098903078125,3060.5646484375,754.7040527343752
2023-03-29 12:46:31.279,2305.860595703125,911.807861328125,2462.999954223633,14.399998664855957,3600,0.8,62.70000076293945,6.686907768249512,33,1068,3,0,0,7.9196319580078125,212.9254608154297,12881,1,0.3651824513,7.554449506707813,3056.1701171875,750.3095214843752
