,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 12:46:33.291,2305.860595703125,910.5912475585938,2455.800018310547,14.30000114440918,3600,0.8,62.70000076293945,6.627050876617432,33,1070,3,0,0,7.9196319580078125,212.9587860107422,12883,1,0.3658746133,7.553757344707813,3063.860546875,757.9999511718752
2023-03-29 12:46:39.025,2311.453857421875,910.5912475585938,2455.1998901367188,13.800000190734863,3600,0.8,62.70000076293945,6.127050399780273,33,1065,3,0,0,7.92848539352417,213.0587615966797,12889,1,0.3641502415,7.56433515202417,3069.3537109375,757.8998535156252
2023-03-29 12:46:46.230,2314.25048828125,912.4160766601562,2467.199935913086,12.800000190734863,3600,0.8,62.70000076293945,5.066842079162598,33,1073,3,0,0,7.9373393058776855,213.17539978027344,12896,1,0.3669027871,7.570436518777686,3057.26875,743.0182617187502
2023-03-29 12:46:48.230,2312.85205078125,913.0244140625,2456.399917602539,12.5,3600,0.8,62.70000076293945,4.746769905090332,33,1066,3,0,0,7.946192264556885,213.20872497558594,12898,1,0.3644983405,7.581693924056885,3074.29755859375,761.4455078125002
2023-03-29 12:46:50.983,2315.64892578125,911.807861328125,2462.999954223633,12.09999942779541,3600,0.8,62.70000076293945,4.386908054351807,33,1066,3,0,0,7.9550461769104,213.24205017089844,12901,1,0.3644983405,7.5905478364104,3070.45234375,754.8034179687502
2023-03-29 12:46:52.007,2314.25048828125,911.1995849609375,2455.1998901367188,11.899998664855957,3600,0.8,62.70000076293945,4.206979751586914,33,1065,3,0,0,7.9550461769104,213.2587127685547,12902,1,0.3641502415,7.5908959354104,3079.24140625,764.9909179687502
2023-03-29 12:46:54.021,2318.44580078125,909.9830322265625,2463.600082397461,11.600000381469727,3600,0.8,62.70000076293945,3.947118043899536,33,1065,3,0,0,7.946192264556885,213.2920379638672,12904,1,0.3641502415,7.582042023056885,3066.60712890625,748.1613281250002
2023-03-29 12:46:57.560,2318.44580078125,909.3746948242188,2457.000045776367,11.199999809265137,3600,0.8,62.70000076293945,3.5671892166137695,33,1066,3,0,0,7.9638991355896,213.3586883544922,12908,1,0.3644983405,7.5994007950896,3080.88935546875,762.4435546875002
2023-03-29 12:47:00.537,2321.2421875,912.4160766601562,2455.1998901367188,10.899999618530273,3600,0.8,62.59999465942383,3.1668407917022705,32,1061,3,0,0,7.9550461769104,213.40867614746094,12911,1,0.3627739687,7.5922722082104,3079.79072265625,758.5485351562502
2023-03-29 12:47:02.537,2319.84375,910.5912475585938,2454.5999908447266,10.69999885559082,3600,0.8,62.59999465942383,3.0270490646362305,32,1064,3,0,0,7.972753047943115,213.44200134277344,12913,1,0.3638061785,7.608946869443115,3087.48115234375,767.6374023437502
2023-03-29 12:47:04.567,2318.44580078125,908.1581420898438,2460.599899291992,10.600001335144043,3600,0.8,62.5,3.007327079772949,32,1071,3,0,0,7.9638991355896,213.47532653808594,12915,1,0.3662186763,7.5976804592896,3076.49482421875,758.0490234375002
2023-03-29 12:47:09.257,2319.84375,907.5498657226562,2465.4000091552734,10.40000057220459,3600,0.8,62.5,2.8273985385894775,32,1071,3,0,0,7.9550461769104,213.5586395263672,12919,1,0.3662186763,7.5888275006104005,3067.1564453125,747.3126953125002
2023-03-29 12:47:12.024,2319.84375,905.72509765625,2464.199981689453,10.200000762939453,3600,0.8,62.40000534057617,2.6876046657562256,32,1068,3,0,0,7.981606483459473,213.60862731933594,12922,1,0.3651824513,7.616424032159473,3080.3400390625,760.4962890625002
2023-03-29 12:47:14.043,2318.44580078125,903.9002685546875,2456.399917602539,10.200000762939453,3600,0.8,62.40000534057617,2.7478132247924805,31,1069,3,0,0,7.9550461769104,213.64195251464844,12924,1,0.3655265143,7.5895196626104005,3078.1427734375,759.6969726562502
2023-03-29 12:47:17.784,2319.84375,900.8588256835938,2460.599899291992,10.100000381469727,3600,0.8,62.29999923706055,2.7481608390808105,31,1067,3,0,0,7.972753047943115,213.6919403076172,12928,1,0.3648424035,7.607910644443115,3081.438671875,761.5949218750002
2023-03-29 12:47:22.352,2319.84375,897.8174438476562,2461.7999267578125,10.200000762939453,3600,0.8,62.29999923706055,2.9485087394714355,31,1063,3,0,0,7.972753047943115,213.77525329589844,12932,1,0.36346613070000006,7.609286917243115,3081.438671875,761.5949218750002
2023-03-29 12:47:24.352,2319.84375,894.7761840820312,2458.7999725341797,10.200000762939453,3600,0.8,62.29999923706055,3.0495877265930176,31,1062,3,0,0,7.972753047943115,213.80857849121094,12934,1,0.3631220677,7.609630980243115,3085.28388671875,765.4401367187502
2023-03-29 12:47:26.384,2321.2421875,895.384521484375,2460.0,10.300000190734863,3600,0.8,62.20000457763672,3.12925124168396,31,1064,3,0,0,7.972753047943115,213.84190368652344,12936,1,0.3638061785,7.608946869443115,3083.6359375,762.3937500000002
2023-03-29 12:47:28.386,2322.640625,891.1263427734375,2464.8001098632812,10.500000953674316,3600,0.8,62.29999923706055,3.4716033935546875,31,1060,3,0,0,7.972753047943115,213.87522888183594,12938,1,0.3624299057,7.610323142243115,3079.24140625,756.6007812500002
2023-03-29 12:47:30.396,2322.640625,892.9512939453125,2454.5999908447266,10.600001335144043,3600,0.8,62.099998474121094,3.510593891143799,31,1067,3,0,0,7.981606483459473,213.90855407714844,12940,1,0.3648424035,7.616764079959473,3093.5236328125,770.8830078125002
2023-03-29 12:47:32.419,2325.437255859375,892.343017578125,2463.600082397461,10.799999237060547,3600,0.8,62.20000457763672,3.730928659439087,31,1060,3,0,0,7.990459442138672,213.94187927246094,12942,1,0.3624299057,7.628029536438672,3087.48115234375,762.0438964843752
2023-03-29 12:47:36.339,2325.437255859375,895.9927368164062,2462.999954223633,11.09999942779541,3600,0.8,62.099998474121094,3.9089181423187256,30,1069,3,0,0,7.972753047943115,214.00852966308594,12946,1,0.3655265143,7.607226533643115,3079.24140625,753.8041503906252
2023-03-29 12:47:39.120,2325.437255859375,895.384521484375,2456.399917602539,11.40000057220459,3600,0.8,62.099998474121094,4.229250907897949,30,1069,3,0,0,7.972753047943115,214.0585174560547,12949,1,0.3655265143,7.607226533643115,3086.9318359375,761.4945800781252
2023-03-29 12:47:41.140,2324.038818359375,894.167724609375,2465.9999084472656,11.600000381469727,3600,0.8,62.099998474121094,4.469928741455078,30,1062,3,0,0,7.972753047943115,214.0918426513672,12951,1,0.3631220677,7.609630980243115,3077.044140625,753.0053222656252
2023-03-29 12:47:43.139,2325.437255859375,892.9512939453125,2460.0,11.80000114440918,3600,0.8,62.099998474121094,4.7105937004089355,30,1064,3,0,0,7.981606483459473,214.1251678466797,12953,1,0.3638061785,7.617800304959473,3087.48115234375,762.0438964843752
2023-03-29 12:47:48.592,2325.437255859375,891.7348022460938,2460.0,12.299999237060547,3600,0.8,62.000003814697266,5.251263618469238,30,1072,3,0,0,7.972753047943115,214.20848083496094,12959,1,0.3665587241,7.606194323843115,3082.5373046875,757.1000488281252
2023-03-29 12:47:52.391,2326.83544921875,891.1263427734375,2460.0,12.600000381469727,3600,0.8,62.000003814697266,5.571602821350098,30,1072,3,0,0,7.972753047943115,214.27513122558594,12962,1,0.3665587241,7.606194323843115,3083.08662109375,756.2511718750002
2023-03-29 12:47:55.191,2325.437255859375,887.4768676757812,2454.5999908447266,12.800000190734863,3600,0.8,61.89999771118164,5.8936076164245605,30,1072,3,0,0,7.972753047943115,214.3251190185547,12965,1,0.3665587241,7.606194323843115,3090.227734375,764.7904785156252
2023-03-29 12:47:57.780,2325.437255859375,887.4768676757812,2461.7999267578125,13.000000953674316,3600,0.8,61.80000305175781,6.0936079025268555,30,1065,3,0,0,7.972753047943115,214.3584442138672,12968,1,0.3641502415,7.608602806443115,3082.5373046875,757.1000488281252
2023-03-29 12:47:59.801,2322.640625,886.2601928710938,2458.2000732421875,13.19999885559082,3600,0.8,62.000003814697266,6.334279537200928,30,1078,3,0,0,7.981606483459473,214.3917694091797,12970,1,0.36862715890000003,7.612979324559473,3088.57978515625,765.9391601562502
2023-03-29 12:48:01.814,2322.640625,885.043701171875,2462.999954223633,13.299999237060547,3600,0.8,62.000003814697266,6.474950790405273,30,1071,3,0,0,7.972753047943115,214.4250946044922,12972,1,0.3662186763,7.606534371643115,3080.88935546875,758.2487304687502
2023-03-29 12:48:03.818,2319.84375,885.043701171875,2460.0,13.399999618530273,3600,0.8,61.89999771118164,6.574950695037842,30,1062,3,0,0,7.972753047943115,214.4584197998047,12974,1,0.3631220677,7.609630980243115,3085.833203125,765.9894531250002
2023-03-29 12:48:06.427,2321.2421875,883.8272705078125,2467.199935913086,13.59999942779541,3600,0.8,62.000003814697266,6.815615653991699,30,1060,3,0,0,7.972753047943115,214.50840759277344,12976,1,0.3624299057,7.610323142243115,3077.59345703125,756.3512695312502
2023-03-29 12:48:08.439,2319.84375,882.0022583007812,2461.2000274658203,13.800000190734863,3600,0.8,62.099998474121094,7.076627731323242,30,1060,3,0,0,7.972753047943115,214.54173278808594,12978,1,0.3624299057,7.610323142243115,3084.7345703125,764.8908203125002
2023-03-29 12:48:11.020,2318.44580078125,880.7858276367188,2464.199981689453,13.90000057220459,3600,0.8,62.099998474121094,7.217292785644531,30,1072,3,0,0,7.9638991355896,214.5917205810547,12981,1,0.3665587241,7.5973404114896,3076.49482421875,758.0490234375002
2023-03-29 12:48:13.013,2315.64892578125,881.39404296875,2457.5999450683594,14.0,3600,0.8,62.099998474121094,7.296960830688477,30,1064,3,0,0,7.972753047943115,214.6250457763672,12983,1,0.3638061785,7.608946869443115,3088.57978515625,772.9308593750002
2023-03-29 12:48:16.573,2314.25048828125,878.3526611328125,2463.600082397461,14.200000762939453,3600,0.8,62.000003814697266,7.59904670715332,30,1063,3,0,0,7.9550461769104,214.67503356933594,12987,1,0.36346613070000006,7.5915800462104,3075.39619140625,761.1457031250002
2023-03-29 12:48:20.504,2310.055419921875,877.1361083984375,2467.199935913086,14.399998664855957,3600,0.8,62.099998474121094,7.840250015258789,30,1062,3,0,0,7.9373393058776855,214.74168395996094,12991,1,0.3631220677,7.5742172381776856,3064.40986328125,754.3544433593752
2023-03-29 12:48:24.239,2307.2587890625,872.2698974609375,2454.5999908447266,14.499999046325684,3600,0.8,62.099998474121094,8.10506820678711,30,1059,3,0,0,7.9550461769104,214.80833435058594,12994,1,0.3620898579,7.5929563190104,3088.03046875,780.7716796875002
2023-03-29 12:48:28.017,2310.055419921875,869.8367919921875,2458.7999725341797,14.699999809265137,3600,0.8,62.000003814697266,8.387478828430176,30,1072,3,0,0,7.9638991355896,214.8583221435547,12998,1,0.3665587241,7.5973404114896,3084.7345703125,774.6791503906252
2023-03-29 12:48:30.016,2307.2587890625,867.4037475585938,2463.600082397461,14.799999237060547,3600,0.8,62.20000457763672,8.56988525390625,31,1072,3,0,0,7.946192264556885,214.90830993652344,13000,1,0.3665587241,7.579633540456885,3072.649609375,765.3908203125002
2023-03-29 12:48:32.030,2304.462158203125,871.0533447265625,2458.7999725341797,14.899999618530273,3600,0.8,62.20000457763672,8.546274185180664,31,1069,3,0,0,7.9638991355896,214.94163513183594,13002,1,0.3655265143,7.5983726212896,3085.28388671875,780.8217285156252
2023-03-29 12:48:34.042,2304.462158203125,869.8367919921875,2463.600082397461,14.899999618530273,3600,0.8,62.099998474121094,8.587478637695312,31,1065,3,0,0,7.946192264556885,214.97496032714844,13004,1,0.3641502415,7.582042023056885,3073.19892578125,768.7367675781252
2023-03-29 12:48:36.065,2303.063720703125,872.878173828125,2464.8001098632812,15.0,3600,0.8,62.099998474121094,8.584467887878418,31,1069,3,0,0,7.946192264556885,215.00828552246094,13006,1,0.3655265143,7.580665750256885,3070.45234375,767.3886230468752
2023-03-29 12:48:40.611,2301.66552734375,872.878173828125,2458.7999725341797,15.200000762939453,3600,0.8,62.20000457763672,8.784467697143555,31,1067,3,0,0,7.92848539352417,215.07493591308594,13011,1,0.3648424035,7.56364299002417,3070.45234375,768.7868164062502
2023-03-29 12:48:42.642,2298.868896484375,873.4865112304688,2457.000045776367,15.200000762939453,3600,0.8,62.20000457763672,8.763862609863281,31,1061,3,0,0,7.92848539352417,215.10826110839844,13013,1,0.3627739687,7.56571142482417,3073.7482421875,774.8793457031252
2023-03-29 12:48:44.643,2298.868896484375,872.2698974609375,2460.0,15.300000190734863,3600,0.8,62.20000457763672,8.905069351196289,31,1066,3,0,0,7.92848539352417,215.14158630371094,13015,1,0.3644983405,7.56398705302417,3069.3537109375,770.4848144531252
2023-03-29 12:48:47.407,2298.868896484375,871.0533447265625,2458.2000732421875,15.40000057220459,3600,0.8,62.29999923706055,9.04627513885498,31,1060,3,0,0,7.946192264556885,215.1915740966797,13017,1,0.3624299057,7.583762358856885,3079.79072265625,780.9218261718752
2023-03-29 12:48:50.149,2297.470458984375,874.0947265625,2458.2000732421875,15.40000057220459,3600,0.8,62.29999923706055,8.94326114654541,31,1070,3,0,0,7.92848539352417,215.24156188964844,13020,1,0.3658746133,7.56261078022417,3070.45234375,772.9818847656252
2023-03-29 12:48:52.160,2294.673828125,872.878173828125,2462.4000549316406,15.40000057220459,3600,0.8,62.20000457763672,8.984468460083008,31,1067,3,0,0,7.9373393058776855,215.27488708496094,13022,1,0.3648424035,7.572496902377686,3069.90302734375,775.2291992187502
2023-03-29 12:48:54.919,2294.673828125,874.0947265625,2462.4000549316406,15.500000953674316,3600,0.8,62.29999923706055,9.043261528015137,31,1070,3,0,0,7.9196319580078125,215.30821228027344,13025,1,0.3658746133,7.553757344707813,3062.21259765625,767.5387695312502
2023-03-29 12:48:56.932,2293.275390625,876.5278930664062,2458.7999725341797,15.500000953674316,3600,0.8,62.29999923706055,8.960853576660156,31,1061,3,0,0,7.9196319580078125,215.34153747558594,13027,1,0.3627739687,7.5568579893078125,3067.1564453125,773.8810546875002
2023-03-29 12:49:00.709,2291.877197265625,877.1361083984375,2460.599899291992,15.600001335144043,3600,0.8,62.40000534057617,9.040251731872559,31,1061,3,0,0,7.901925086975098,215.40818786621094,13031,1,0.3627739687,7.539151118275098,3057.81806640625,765.9408691406252
2023-03-29 12:49:08.953,2286.28369140625,872.878173828125,2456.399917602539,15.69999885559082,3600,0.8,62.5,9.284466743469238,32,1063,3,0,0,7.901925086975098,215.54148864746094,13039,1,0.36346613070000006,7.538458956275098,3062.7619140625,776.4782226562502
2023-03-29 12:49:12.523,2284.8857421875,874.0947265625,2463.600082397461,15.69999885559082,3600,0.8,62.59999465942383,9.24325942993164,32,1060,3,0,0,7.910778522491455,215.60813903808594,13043,1,0.3624299057,7.548348616791455,3058.3673828125,773.4816406250002
2023-03-29 12:49:14.555,2283.487060546875,877.7444458007812,2461.2000274658203,15.799999237060547,3600,0.8,62.5,9.219644546508789,32,1063,3,0,0,7.901925086975098,215.64146423339844,13045,1,0.36346613070000006,7.538458956275098,3056.71943359375,773.2323730468752
2023-03-29 12:49:17.285,2283.487060546875,877.7444458007812,2460.0,15.799999237060547,3600,0.8,62.40000534057617,9.219644546508789,32,1066,3,0,0,7.9196319580078125,215.6914520263672,13047,1,0.3644983405,7.5551336175078125,3064.9591796875,781.4721191406252
2023-03-29 12:49:19.307,2280.6904296875,879.5691528320312,2456.399917602539,15.799999237060547,3600,0.8,62.59999465942383,9.157964706420898,32,1063,3,0,0,7.893072128295898,215.7247772216797,13049,1,0.36346613070000006,7.529605997595898,3058.3673828125,777.6769531250002
2023-03-29 12:49:21.319,2282.0888671875,879.5691528320312,2462.999954223633,15.799999237060547,3600,0.8,62.59999465942383,9.157964706420898,32,1064,3,0,0,7.901925086975098,215.7581024169922,13051,1,0.3638061785,7.538118908475098,3053.9728515625,771.8839843750002
2023-03-29 12:49:23.341,2280.6904296875,880.7858276367188,2465.4000091552734,15.799999237060547,3600,0.8,62.5,9.117291450500488,32,1063,3,0,0,7.901925086975098,215.7914276123047,13053,1,0.36346613070000006,7.538458956275098,3051.22626953125,770.5358398437502
2023-03-29 12:49:25.933,2282.0888671875,886.2601928710938,2465.9999084472656,15.799999237060547,3600,0.8,62.59999465942383,8.934279441833496,32,1063,3,0,0,7.893072128295898,215.8247528076172,13056,1,0.36346613070000006,7.529605997595898,3046.282421875,764.1935546875002
2023-03-29 12:49:29.688,2282.0888671875,888.693359375,2460.599899291992,15.799999237060547,3600,0.8,62.59999465942383,8.852937698364258,33,1063,3,0,0,7.884218215942383,215.8914031982422,13060,1,0.36346613070000006,7.520752085242383,3048.4796875,766.3908203125002
2023-03-29 12:49:33.482,2282.0888671875,889.3015747070312,2462.4000549316406,15.799999237060547,3600,0.8,62.70000076293945,8.832605361938477,33,1063,3,0,0,7.875364780426025,215.9580535888672,13064,1,0.36346613070000006,7.511898649726025,3042.9865234375,760.8976562500002
2023-03-29 12:49:35.504,2282.0888671875,893.5595092773438,2460.599899291992,15.799999237060547,3600,0.8,62.79999542236328,8.69025993347168,33,1071,3,0,0,7.893072128295898,215.9913787841797,13066,1,0.3662186763,7.5268534519958985,3050.12763671875,768.0387695312502
2023-03-29 12:49:38.273,2283.487060546875,894.7761840820312,2462.4000549316406,15.899999618530273,3600,0.8,62.70000076293945,8.749587059020996,33,1062,3,0,0,7.884218215942383,216.04136657714844,13068,1,0.3631220677,7.521096148242383,3045.73310546875,762.2460449218752
2023-03-29 12:49:40.305,2284.8857421875,895.9927368164062,2457.000045776367,15.799999237060547,3600,0.8,62.79999542236328,8.608917236328125,33,1060,3,0,0,7.893072128295898,216.07469177246094,13070,1,0.3624299057,7.530642222595898,3055.071484375,770.1857421875002
2023-03-29 12:49:42.306,2284.8857421875,895.9927368164062,2458.2000732421875,15.899999618530273,3600,0.8,62.70000076293945,8.708917617797852,33,1070,3,0,0,7.901925086975098,216.10801696777344,13072,1,0.3658746133,7.536050473675098,3056.1701171875,771.2843750000002
2023-03-29 12:49:50.323,2289.080322265625,902.6837158203125,2457.000045776367,15.799999237060547,3600,0.8,62.79999542236328,8.387950897216797,33,1067,3,0,0,7.893072128295898,216.24131774902344,13080,1,0.3648424035,7.5282297247958985,3053.42353515625,764.3432128906252
2023-03-29 12:49:52.355,2287.68212890625,903.9002685546875,2463.600082397461,15.69999885559082,3600,0.8,62.79999542236328,8.247812271118164,33,1065,3,0,0,7.893072128295898,216.27464294433594,13082,1,0.3641502415,7.5289218867958985,3046.282421875,758.6002929687502
2023-03-29 12:49:54.355,2289.080322265625,903.9002685546875,2453.3999633789062,15.69999885559082,3600,0.8,62.900001525878906,8.247812271118164,33,1064,3,0,0,7.893072128295898,216.30796813964844,13084,1,0.3638061785,7.5292659497958985,3057.81806640625,768.7377441406252
2023-03-29 12:49:57.157,2290.478759765625,905.1170043945312,2457.5999450683594,15.600001335144043,3600,0.8,62.79999542236328,8.10766887664795,33,1064,3,0,0,7.893072128295898,216.3579559326172,13087,1,0.3638061785,7.5292659497958985,3052.87421875,762.3954589843752
2023-03-29 12:50:01.713,2290.478759765625,906.3333129882812,2461.2000274658203,15.40000057220459,3600,0.8,62.900001525878906,7.867537498474121,33,1061,3,0,0,7.893072128295898,216.4246063232422,13092,1,0.3627739687,7.530298159595898,3049.5783203125,759.0995605468752
2023-03-29 12:50:11.303,2291.877197265625,905.72509765625,2461.7999267578125,14.899999618530273,3600,0.8,62.900001525878906,7.387604236602783,33,1066,3,0,0,7.893072128295898,216.5912322998047,13101,1,0.3644983405,7.5285737877958985,3047.93037109375,756.0531738281252
2023-03-29 12:50:13.322,2290.478759765625,905.1170043945312,2457.5999450683594,14.699999809265137,3600,0.8,62.900001525878906,7.207666873931885,33,1070,3,0,0,7.893072128295898,216.6245574951172,13103,1,0.3658746133,7.5271975149958985,3051.7755859375,761.2968261718752
2023-03-29 12:50:15.354,2289.080322265625,905.72509765625,2461.7999267578125,14.499999046325684,3600,0.8,62.900001525878906,6.987603664398193,33,1062,3,0,0,7.893072128295898,216.6578826904297,13105,1,0.3631220677,7.529950060595898,3048.4796875,759.3993652343752
2023-03-29 12:50:18.874,2291.877197265625,907.5498657226562,2460.599899291992,14.30000114440918,3600,0.8,62.79999542236328,6.727398872375488,33,1064,3,0,0,7.901925086975098,216.70787048339844,13109,1,0.3638061785,7.538118908475098,3052.87421875,760.9970214843752
2023-03-29 12:50:20.907,2291.877197265625,907.5498657226562,2455.1998901367188,14.100000381469727,3600,0.8,62.900001525878906,6.527398586273193,33,1063,3,0,0,7.901925086975098,216.74119567871094,13111,1,0.36346613070000006,7.538458956275098,3058.91669921875,767.0395019531252
2023-03-29 12:50:24.860,2296.072021484375,906.941650390625,2452.199935913086,13.90000057220459,3600,0.8,62.79999542236328,6.347465515136719,33,1066,3,0,0,7.893072128295898,216.80784606933594,13115,1,0.3644983405,7.5285737877958985,3058.3673828125,762.2953613281252
2023-03-29 12:50:28.811,2298.868896484375,909.9830322265625,2461.2000274658203,13.59999942779541,3600,0.8,62.70000076293945,5.947117328643799,33,1071,3,0,0,7.901925086975098,216.87449645996094,13119,1,0.3662186763,7.535706410675098,3050.676953125,751.8080566406252
2023-03-29 12:50:35.112,2300.267333984375,913.0244140625,2459.400100708008,13.299999237060547,3600,0.8,62.70000076293945,5.546769142150879,33,1074,3,0,0,7.893072128295898,216.9911346435547,13125,1,0.36725088610000006,7.5258212421958985,3048.4796875,748.2123535156252
2023-03-29 12:50:37.152,2300.267333984375,911.807861328125,2461.7999267578125,13.100001335144043,3600,0.8,62.70000076293945,5.3869099617004395,33,1067,3,0,0,7.910778522491455,217.0244598388672,13127,1,0.3648424035,7.545936118991455,3053.9728515625,753.7055175781252
2023-03-29 12:50:39.166,2301.66552734375,911.1995849609375,2461.7999267578125,12.90000057220459,3600,0.8,62.70000076293945,5.206981182098389,33,1074,3,0,0,7.910778522491455,217.0577850341797,13129,1,0.36725088610000006,7.543527636391455,3052.87421875,751.2086914062502
2023-03-29 12:50:43.137,2304.462158203125,912.4160766601562,2463.600082397461,12.299999237060547,3600,0.8,62.59999465942383,4.566841125488281,33,1061,3,0,0,7.9196319580078125,217.1244354248047,13133,1,0.3627739687,7.5568579893078125,3056.1701171875,751.7079589843752
2023-03-29 12:50:46.011,2305.860595703125,911.807861328125,2461.2000274658203,11.899998664855957,3600,0.8,62.59999465942383,4.186907768249512,33,1062,3,0,0,7.92848539352417,217.17442321777344,13136,1,0.3631220677,7.56536332582417,3062.7619140625,756.9013183593752
2023-03-29 12:50:48.034,2305.860595703125,911.1995849609375,2461.7999267578125,11.600000381469727,3600,0.8,62.70000076293945,3.9069812297821045,33,1066,3,0,0,7.9373393058776855,217.20774841308594,13138,1,0.3644983405,7.572840965377686,3064.9591796875,759.0985839843752
2023-03-29 12:50:50.067,2307.2587890625,911.1995849609375,2461.2000274658203,11.300000190734863,3600,0.8,62.59999465942383,3.606980562210083,33,1062,3,0,0,7.9373393058776855,217.24107360839844,13140,1,0.3631220677,7.5742172381776856,3066.0578125,758.7990234375002
2023-03-29 12:50:54.612,2314.25048828125,912.4160766601562,2457.5999450683594,10.899999618530273,3600,0.8,62.70000076293945,3.1668407917022705,33,1069,3,0,0,7.946192264556885,217.30772399902344,13145,1,0.3655265143,7.580665750256885,3072.649609375,758.3991210937502
2023-03-29 12:50:56.645,2312.85205078125,911.807861328125,2466.6000366210938,10.69999885559082,3600,0.8,62.59999465942383,2.986907958984375,33,1062,3,0,0,7.946192264556885,217.34104919433594,13147,1,0.3631220677,7.583070196856885,3063.31123046875,750.4591796875002
2023-03-29 12:51:00.567,2317.047119140625,911.807861328125,2455.1998901367188,10.40000057220459,3600,0.8,62.59999465942383,2.6869096755981445,32,1065,3,0,0,7.946192264556885,217.40769958496094,13151,1,0.3641502415,7.582042023056885,3075.9455078125,758.8983886718752
2023-03-29 12:51:02.599,2318.44580078125,912.4160766601562,2458.7999725341797,10.40000057220459,3600,0.8,62.40000534057617,2.666842222213745,32,1065,3,0,0,7.972753047943115,217.44102478027344,13153,1,0.3641502415,7.608602806443115,3082.5373046875,764.0915039062502
2023-03-29 12:51:04.612,2317.047119140625,913.6326293945312,2455.1998901367188,10.200000762939453,3600,0.8,62.40000534057617,2.4267027378082275,32,1062,3,0,0,7.9550461769104,217.47434997558594,13155,1,0.3631220677,7.5919241092104,3079.24140625,762.1942871093752
2023-03-29 12:51:06.615,2318.44580078125,913.0244140625,2459.400100708008,10.200000762939453,3600,0.8,62.40000534057617,2.446770191192627,32,1070,3,0,0,7.9550461769104,217.50767517089844,13157,1,0.3658746133,7.5891715636104005,3073.7482421875,755.3024414062502
2023-03-29 12:51:10.377,2325.437255859375,911.1995849609375,2460.0,10.0,3600,0.8,62.29999923706055,2.306980609893799,32,1071,3,0,0,7.9638991355896,217.57432556152344,13160,1,0.3662186763,7.5976804592896,3077.044140625,751.6068847656252
2023-03-29 12:51:12.376,2325.437255859375,911.1995849609375,2460.599899291992,10.0,3600,0.8,62.099998474121094,2.306980609893799,32,1064,3,0,0,7.972753047943115,217.60765075683594,13162,1,0.3638061785,7.608946869443115,3080.3400390625,754.9027832031252
2023-03-29 12:51:19.467,2326.83544921875,908.7664794921875,2462.999954223633,9.799999237060547,3600,0.8,62.099998474121094,2.187256336212158,31,1066,3,0,0,7.972753047943115,217.7242889404297,13169,1,0.3644983405,7.608254707443115,3078.1427734375,751.3073242187502
2023-03-29 12:51:21.481,2326.83544921875,906.3333129882812,2456.399917602539,9.799999237060547,3600,0.8,62.099998474121094,2.2675366401672363,31,1066,3,0,0,7.990459442138672,217.7576141357422,13172,1,0.3644983405,7.625961101638672,3092.425,765.5895507812502
2023-03-29 12:51:23.493,2326.83544921875,903.2919311523438,2457.5999450683594,9.699999809265137,3600,0.8,62.099998474121094,2.2678842544555664,30,1072,3,0,0,7.981606483459473,217.7909393310547,13174,1,0.3665587241,7.615047759359473,3087.48115234375,760.6457031250002
2023-03-29 12:51:25.516,2325.437255859375,903.9002685546875,2465.4000091552734,9.699999809265137,3600,0.8,62.099998474121094,2.247812509536743,30,1063,3,0,0,7.981606483459473,217.8242645263672,13176,1,0.36346613070000006,7.618140352759473,3079.24140625,753.8041503906252
2023-03-29 12:51:28.446,2326.83544921875,899.0341186523438,2463.600082397461,9.799999237060547,3600,0.8,62.000003814697266,2.508366823196411,30,1063,3,0,0,7.972753047943115,217.87425231933594,13178,1,0.36346613070000006,7.609286917243115,3079.24140625,752.4059570312502
2023-03-29 12:51:31.213,2326.83544921875,898.4259033203125,2455.800018310547,9.899999618530273,3600,0.8,62.000003814697266,2.628434419631958,30,1065,3,0,0,7.990459442138672,217.9242401123047,13181,1,0.3641502415,7.626309200638672,3094.622265625,767.7868164062502
2023-03-29 12:51:33.213,2324.038818359375,891.7348022460938,2464.199981689453,10.0,3600,0.8,62.000003814697266,2.951263904571533,30,1063,3,0,0,7.981606483459473,217.9575653076172,13183,1,0.36346613070000006,7.618140352759473,3082.5373046875,758.4984863281252
2023-03-29 12:51:38.529,2322.640625,886.86865234375,2464.8001098632812,10.300000190734863,3600,0.8,61.89999771118164,3.4139420986175537,29,1066,3,0,0,7.990459442138672,218.04087829589844,13189,1,0.3644983405,7.625961101638672,3085.833203125,763.1925781250002
2023-03-29 12:51:40.559,2322.640625,884.4354858398438,2465.4000091552734,10.500000953674316,3600,0.8,61.89999771118164,3.695284605026245,29,1063,3,0,0,7.981606483459473,218.07420349121094,13191,1,0.36346613070000006,7.618140352759473,3082.5373046875,759.8966796875002
2023-03-29 12:51:44.530,2322.640625,878.9608764648438,2458.2000732421875,10.799999237060547,3600,0.8,61.80000305175781,4.178445816040039,29,1070,3,0,0,7.981606483459473,218.14085388183594,13195,1,0.3658746133,7.615731870159473,3091.3263671875,768.6857421875002
2023-03-29 12:51:46.541,2319.84375,879.5691528320312,2458.7999725341797,11.0,3600,0.8,61.80000305175781,4.357965469360352,29,1064,3,0,0,7.981606483459473,218.17417907714844,13197,1,0.3638061785,7.617800304959473,3091.3263671875,771.4826171875002
2023-03-29 12:51:48.542,2319.84375,875.311279296875,2460.599899291992,11.199999809265137,3600,0.8,61.69999694824219,4.702057361602783,29,1066,3,0,0,7.981606483459473,218.20750427246094,13199,1,0.3644983405,7.617108142959473,3089.67841796875,769.8346679687502
2023-03-29 12:51:52.319,2321.2421875,875.311279296875,2458.7999725341797,11.600000381469727,3600,0.8,61.69999694824219,5.102057933807373,29,1063,3,0,0,7.9993133544921875,218.27415466308594,13202,1,0.36346613070000006,7.6358472237921875,3099.56611328125,778.3239257812502
2023-03-29 12:51:55.107,2321.2421875,872.2698974609375,2465.9999084472656,11.999999046325684,3600,0.8,61.69999694824219,5.605068206787109,29,1062,3,0,0,7.990459442138672,218.3241424560547,13205,1,0.3631220677,7.627337374438672,3088.03046875,766.7882812500002
2023-03-29 12:51:57.122,2319.84375,874.0947265625,2456.399917602539,12.199999809265137,3600,0.8,61.60000228881836,5.743259906768799,29,1063,3,0,0,7.990459442138672,218.3574676513672,13207,1,0.36346613070000006,7.626993311438672,3099.016796875,779.1730468750002
2023-03-29 12:51:59.123,2318.44580078125,874.7030639648438,2467.199935913086,12.399999618530273,3600,0.8,61.80000305175781,5.922656536102295,29,1071,3,0,0,7.972753047943115,218.3907928466797,13209,1,0.3662186763,7.606534371643115,3078.1427734375,759.6969726562502
2023-03-29 12:52:01.139,2317.047119140625,869.8367919921875,2460.599899291992,12.600000381469727,3600,0.8,61.60000228881836,6.287479400634766,29,1067,3,0,0,7.972753047943115,218.4241180419922,13211,1,0.3648424035,7.607910644443115,3086.9318359375,769.8847167968752
2023-03-29 12:52:03.140,2314.25048828125,873.4865112304688,2455.1998901367188,12.800000190734863,3600,0.8,61.60000228881836,6.36386251449585,29,1072,3,0,0,7.9638991355896,218.4574432373047,13213,1,0.3665587241,7.5973404114896,3088.57978515625,774.3292968750002
2023-03-29 12:52:05.159,2312.85205078125,870.4451293945312,2464.199981689453,13.000000953674316,3600,0.8,61.60000228881836,6.666874408721924,29,1064,3,0,0,7.9550461769104,218.4907684326172,13215,1,0.3638061785,7.5912399984104,3075.9455078125,763.0934570312502
2023-03-29 12:52:07.173,2310.055419921875,870.4451293945312,2460.599899291992,13.19999885559082,3600,0.8,61.69999694824219,6.866872787475586,29,1071,3,0,0,7.9638991355896,218.5240936279297,13217,1,0.3662186763,7.5976804592896,3082.5373046875,772.4818847656252
2023-03-29 12:52:09.176,2310.055419921875,866.79541015625,2454.0000915527344,13.299999237060547,3600,0.8,61.60000228881836,7.090487957000732,29,1060,3,0,0,7.9638991355896,218.5574188232422,13219,1,0.3624299057,7.6014692298896,3092.97431640625,782.9188964843752
2023-03-29 12:52:12.007,2307.2587890625,865.5789184570312,2457.000045776367,13.59999942779541,3600,0.8,61.60000228881836,7.431691646575928,29,1062,3,0,0,7.9638991355896,218.5907440185547,13222,1,0.3631220677,7.6007770678896,3089.67841796875,782.4196289062502
2023-03-29 12:52:14.018,2304.462158203125,861.3209838867188,2463.600082397461,13.800000190734863,3600,0.8,61.69999694824219,7.776366233825684,29,1070,3,0,0,7.9550461769104,218.64073181152344,13224,1,0.3658746133,7.5891715636104005,3078.1427734375,773.6806152343752
2023-03-29 12:52:16.019,2303.063720703125,858.2796020507812,2461.2000274658203,13.90000057220459,3600,0.8,61.69999694824219,7.98073673248291,29,1069,3,0,0,7.946192264556885,218.67405700683594,13226,1,0.3655265143,7.580665750256885,3078.1427734375,775.0790527343752
2023-03-29 12:52:19.928,2301.66552734375,850.9802856445312,2469.0000915527344,14.200000762939453,3600,0.8,61.60000228881836,8.531230926513672,30,1062,3,0,0,7.946192264556885,218.7240447998047,13230,1,0.3631220677,7.583070196856885,3071.5509765625,769.8854492187502
2023-03-29 12:52:21.962,2300.267333984375,850.3719482421875,2459.400100708008,14.30000114440918,3600,0.8,61.60000228881836,8.652108192443848,30,1066,3,0,0,7.946192264556885,218.7573699951172,13232,1,0.3644983405,7.581693924056885,3082.5373046875,782.2699707031252
2023-03-29 12:52:24.682,2300.267333984375,849.1553955078125,2461.7999267578125,14.499999046325684,3600,0.8,61.69999694824219,8.893856048583984,30,1066,3,0,0,7.946192264556885,218.80735778808594,13235,1,0.3644983405,7.581693924056885,3080.3400390625,780.0727050781252
2023-03-29 12:52:26.684,2298.868896484375,846.114013671875,2458.2000732421875,14.59999942779541,3600,0.8,61.69999694824219,9.098228454589844,30,1065,3,0,0,7.9550461769104,218.84068298339844,13237,1,0.3641502415,7.5908959354104,3089.1291015625,790.2602050781252
2023-03-29 12:52:28.716,2298.868896484375,850.3719482421875,2464.199981689453,14.699999809265137,3600,0.8,61.69999694824219,9.052106857299805,30,1068,3,0,0,7.946192264556885,218.87400817871094,13239,1,0.3651824513,7.581009813256885,3077.044140625,778.1752441406252
2023-03-29 12:52:31.469,2298.868896484375,852.1968383789062,2460.0,14.799999237060547,3600,0.8,61.60000228881836,9.089482307434082,30,1066,3,0,0,7.946192264556885,218.9239959716797,13241,1,0.3644983405,7.581693924056885,3081.438671875,782.5697753906252
2023-03-29 12:52:34.075,2298.868896484375,854.0215454101562,2459.400100708008,14.899999618530273,3600,0.8,61.80000305175781,9.126862525939941,30,1071,3,0,0,7.92848539352417,218.97398376464844,13244,1,0.3662186763,7.56226671722417,3073.7482421875,774.8793457031252
2023-03-29 12:52:36.076,2297.470458984375,854.0215454101562,2462.4000549316406,15.0,3600,0.8,61.89999771118164,9.226862907409668,30,1066,3,0,0,7.9373393058776855,219.00730895996094,13246,1,0.3644983405,7.572840965377686,3074.846875,777.3764160156252
2023-03-29 12:52:42.526,2293.275390625,860.712646484375,2461.2000274658203,15.200000762939453,3600,0.8,61.80000305175781,9.19724178314209,30,1063,3,0,0,7.946192264556885,219.10728454589844,13253,1,0.36346613070000006,7.582726133856885,3078.1427734375,784.8673828125002
2023-03-29 12:52:45.296,2291.877197265625,860.1043090820312,2457.000045776367,15.300000190734863,3600,0.8,62.000003814697266,9.318119049072266,30,1070,3,0,0,7.9196319580078125,219.1572723388672,13255,1,0.3658746133,7.553757344707813,3071.5509765625,779.6737792968752
2023-03-29 12:52:49.071,2290.478759765625,856.4547119140625,2458.7999725341797,15.40000057220459,3600,0.8,62.000003814697266,9.543363571166992,31,1068,3,0,0,7.910778522491455,219.2239227294922,13259,1,0.3651824513,7.545596071191455,3067.1564453125,776.6776855468752
2023-03-29 12:52:54.625,2287.68212890625,858.2796020507812,2457.000045776367,15.500000953674316,3600,0.8,62.000003814697266,9.580737113952637,31,1073,3,0,0,7.9196319580078125,219.30723571777344,13265,1,0.3669027871,7.552729170907813,3071.5509765625,783.8688476562502
2023-03-29 12:52:58.188,2286.28369140625,861.3209838867188,2467.199935913086,15.600001335144043,3600,0.8,62.099998474121094,9.576367378234863,31,1067,3,0,0,7.910778522491455,219.3572235107422,13268,1,0.3648424035,7.545936118991455,3056.1701171875,769.8864257812502
2023-03-29 12:53:00.210,2286.28369140625,856.4547119140625,2461.7999267578125,15.600001335144043,3600,0.8,62.099998474121094,9.743364334106445,31,1067,3,0,0,7.910778522491455,219.3905487060547,13270,1,0.3648424035,7.545936118991455,3063.860546875,777.5768554687502
2023-03-29 12:53:06.660,2286.28369140625,866.79541015625,2463.600082397461,15.69999885559082,3600,0.8,62.29999923706055,9.490488052368164,31,1062,3,0,0,7.910778522491455,219.50718688964844,13277,1,0.3631220677,7.547656454791455,3059.466015625,773.1823242187502
2023-03-29 12:53:08.676,2283.487060546875,868.011962890625,2459.400100708008,15.69999885559082,3600,0.8,62.29999923706055,9.449284553527832,32,1072,3,0,0,7.910778522491455,219.54051208496094,13279,1,0.3665587241,7.544219798391455,3062.7619140625,779.2748535156252
2023-03-29 12:53:14.145,2283.487060546875,871.6616821289062,2460.599899291992,15.799999237060547,3600,0.8,62.29999923706055,9.425667762756348,32,1069,3,0,0,7.901925086975098,219.6238250732422,13284,1,0.3655265143,7.536398572675098,3057.26875,773.7816894531252
2023-03-29 12:53:19.736,2283.487060546875,877.7444458007812,2455.800018310547,15.799999237060547,3600,0.8,62.40000534057617,9.219644546508789,32,1067,3,0,0,7.893072128295898,219.7238006591797,13290,1,0.3648424035,7.5282297247958985,3058.3673828125,774.8803222656252
2023-03-29 12:53:21.729,2282.0888671875,877.7444458007812,2461.2000274658203,15.799999237060547,3600,0.8,62.40000534057617,9.219644546508789,32,1070,3,0,0,7.893072128295898,219.7571258544922,13292,1,0.3658746133,7.5271975149958985,3051.7755859375,769.6867187500002
2023-03-29 12:53:31.707,2283.487060546875,885.043701171875,2461.2000274658203,15.899999618530273,3600,0.8,62.59999465942383,9.074951171875,33,1064,3,0,0,7.884218215942383,219.9237518310547,13302,1,0.3638061785,7.520412037442383,3048.4796875,764.9926269531252
2023-03-29 12:53:34.628,2283.487060546875,888.693359375,2453.3999633789062,15.799999237060547,3600,0.8,62.59999465942383,8.852937698364258,33,1069,3,0,0,7.884218215942383,219.97373962402344,13305,1,0.3655265143,7.518691701642383,3055.62080078125,772.1337402343752
2023-03-29 12:53:36.668,2282.0888671875,889.909912109375,2464.8001098632812,15.799999237060547,3600,0.8,62.70000076293945,8.812268257141113,33,1072,3,0,0,7.875364780426025,220.00706481933594,13307,1,0.3665587241,7.5088060563260255,3038.5919921875,756.5031250000002
2023-03-29 12:53:42.972,2283.487060546875,893.5595092773438,2464.8001098632812,15.799999237060547,3600,0.8,62.70000076293945,8.69025993347168,33,1071,3,0,0,7.884218215942383,220.10704040527344,13313,1,0.3662186763,7.517999539642383,3041.887890625,758.4008300781252
2023-03-29 12:53:44.014,2282.0888671875,892.9512939453125,2462.999954223633,15.799999237060547,3600,0.8,62.70000076293945,8.710592269897461,33,1074,3,0,0,7.875364780426025,220.1237030029297,13314,1,0.36725088610000006,7.5081138943260255,3039.690625,757.6017578125002
2023-03-29 12:53:46.745,2286.28369140625,897.8174438476562,2460.599899291992,15.799999237060547,3600,0.8,62.70000076293945,8.548507690429688,33,1065,3,0,0,7.884218215942383,220.17369079589844,13317,1,0.3641502415,7.520067974442383,3046.83173828125,760.5480468750002
2023-03-29 12:53:52.255,2287.68212890625,901.4671630859375,2458.7999725341797,15.799999237060547,3600,0.8,62.70000076293945,8.428088188171387,33,1063,3,0,0,7.901925086975098,220.27366638183594,13322,1,0.36346613070000006,7.538458956275098,3055.62080078125,767.9386718750002
2023-03-29 12:53:54.257,2287.68212890625,900.2505493164062,2463.600082397461,15.69999885559082,3600,0.8,62.70000076293945,8.368231773376465,33,1068,3,0,0,7.893072128295898,220.30699157714844,13324,1,0.3651824513,7.5278896769958985,3046.282421875,758.6002929687502
2023-03-29 12:53:56.289,2289.080322265625,904.5084838867188,2452.800064086914,15.600001335144043,3600,0.8,62.79999542236328,8.12774658203125,33,1070,3,0,0,7.884218215942383,220.34031677246094,13326,1,0.3658746133,7.518343602642383,3053.9728515625,764.8925292968752
2023-03-29 12:53:59.202,2291.877197265625,905.72509765625,2458.2000732421875,15.600001335144043,3600,0.8,62.70000076293945,8.087605476379395,33,1071,3,0,0,7.893072128295898,220.37364196777344,13329,1,0.3662186763,7.5268534519958985,3051.22626953125,759.3490722656252
2023-03-29 12:54:01.195,2291.877197265625,905.72509765625,2462.4000549316406,15.600001335144043,3600,0.8,62.79999542236328,8.087605476379395,33,1067,3,0,0,7.893072128295898,220.40696716308594,13331,1,0.3648424035,7.5282297247958985,3047.3810546875,755.5038574218752
2023-03-29 12:54:03.218,2293.275390625,906.941650390625,2464.8001098632812,15.500000953674316,3600,0.8,62.79999542236328,7.947465896606445,33,1072,3,0,0,7.901925086975098,220.4569549560547,13333,1,0.3665587241,7.535366362875098,3047.3810546875,754.1056640625002
2023-03-29 12:54:05.988,2293.275390625,910.5912475585938,2457.5999450683594,15.40000057220459,3600,0.8,62.900001525878906,7.72705078125,33,1065,3,0,0,7.893072128295898,220.4902801513672,13336,1,0.3641502415,7.5289218867958985,3052.32490234375,759.0495117187502
2023-03-29 12:54:14.835,2297.470458984375,911.1995849609375,2458.2000732421875,14.899999618530273,3600,0.8,62.900001525878906,7.206980228424072,33,1071,3,0,0,7.901925086975098,220.64024353027344,13345,1,0.3662186763,7.535706410675098,3053.9728515625,756.5023925781252
2023-03-29 12:54:16.847,2296.072021484375,910.5912475585938,2457.5999450683594,14.699999809265137,3600,0.8,62.900001525878906,7.027049541473389,33,1061,3,0,0,7.901925086975098,220.67356872558594,13347,1,0.3627739687,7.539151118275098,3056.1701171875,760.0980957031252
2023-03-29 12:54:19.814,2298.868896484375,913.0244140625,2457.000045776367,14.499999046325684,3600,0.8,62.79999542236328,6.746768951416016,33,1067,3,0,0,7.910778522491455,220.7235565185547,13350,1,0.3648424035,7.545936118991455,3059.466015625,760.5971191406252
2023-03-29 12:54:23.590,2300.267333984375,912.4160766601562,2462.999954223633,14.100000381469727,3600,0.8,62.900001525878906,6.366842269897461,33,1073,3,0,0,7.9196319580078125,220.7902069091797,13354,1,0.3669027871,7.552729170907813,3055.071484375,754.8041503906252
2023-03-29 12:54:25.622,2300.267333984375,912.4160766601562,2461.2000274658203,13.800000190734863,3600,0.8,62.900001525878906,6.0668416023254395,33,1064,3,0,0,7.9196319580078125,220.8235321044922,13356,1,0.3638061785,7.5558257795078125,3058.3673828125,758.1000488281252
2023-03-29 12:54:27.623,2300.267333984375,909.9830322265625,2458.7999725341797,13.399999618530273,3600,0.8,62.900001525878906,5.747117042541504,33,1066,3,0,0,7.9196319580078125,220.8568572998047,13358,1,0.3644983405,7.5551336175078125,3061.66328125,761.3959472656252
2023-03-29 12:54:31.381,2305.860595703125,911.807861328125,2455.800018310547,12.800000190734863,3600,0.8,62.79999542236328,5.086909294128418,33,1060,3,0,0,7.92848539352417,220.9235076904297,13361,1,0.3624299057,7.56605548782417,3068.80439453125,762.9437988281252
2023-03-29 12:54:34.963,2308.6572265625,913.0244140625,2460.599899291992,12.09999942779541,3600,0.8,62.79999542236328,4.346769332885742,33,1061,3,0,0,7.92848539352417,220.97349548339844,13365,1,0.3627739687,7.56571142482417,3063.31123046875,754.6540039062502
2023-03-29 12:54:36.985,2308.6572265625,910.5912475585938,2462.4000549316406,11.80000114440918,3600,0.8,62.79999542236328,4.127050876617432,33,1061,3,0,0,7.946192264556885,221.00682067871094,13367,1,0.3627739687,7.583418295856885,3068.255078125,759.5978515625002
2023-03-29 12:54:40.794,2312.85205078125,913.0244140625,2460.599899291992,11.300000190734863,3600,0.8,62.79999542236328,3.546769857406616,33,1069,3,0,0,7.9373393058776855,221.07347106933594,13371,1,0.3655265143,7.571812791577686,3065.50849609375,752.6564453125002
2023-03-29 12:54:42.794,2314.25048828125,913.6326293945312,2464.199981689453,11.09999942779541,3600,0.8,62.79999542236328,3.326702117919922,33,1067,3,0,0,7.9638991355896,221.10679626464844,13373,1,0.3648424035,7.5990567320896,3072.10029296875,757.8498046875002
2023-03-29 12:54:47.342,2317.047119140625,913.6326293945312,2457.5999450683594,10.69999885559082,3600,0.8,62.59999465942383,2.926701545715332,33,1068,3,0,0,7.972753047943115,221.1901092529297,13377,1,0.3651824513,7.607570596643115,3083.08662109375,766.0395019531252
2023-03-29 12:54:49.357,2319.84375,914.240966796875,2458.7999725341797,10.600001335144043,3600,0.8,62.59999465942383,2.8067948818206787,32,1062,3,0,0,7.9550461769104,221.2234344482422,13379,1,0.3631220677,7.5919241092104,3075.39619140625,755.5524414062502
2023-03-29 12:54:52.910,2321.2421875,914.240966796875,2462.4000549316406,10.40000057220459,3600,0.8,62.59999465942383,2.606794595718384,32,1061,3,0,0,7.972753047943115,221.27342224121094,13383,1,0.3627739687,7.609979079243115,3078.1427734375,756.9005859375002
2023-03-29 12:54:55.823,2322.640625,911.807861328125,2461.2000274658203,10.200000762939453,3600,0.8,62.59999465942383,2.4869091510772705,32,1073,3,0,0,7.9550461769104,221.3234100341797,13386,1,0.3669027871,7.5881433898104005,3071.5509765625,748.9103515625002
2023-03-29 12:54:57.854,2321.2421875,911.1995849609375,2459.400100708008,10.200000762939453,3600,0.8,62.5,2.5069808959960938,32,1070,3,0,0,7.9638991355896,221.3567352294922,13388,1,0.3658746133,7.5980245222896,3077.59345703125,756.3512695312502
2023-03-29 12:55:00.636,2324.038818359375,910.5912475585938,2457.000045776367,10.100000381469727,3600,0.8,62.5,2.4270503520965576,32,1070,3,0,0,7.9638991355896,221.40672302246094,13391,1,0.3658746133,7.5980245222896,3080.3400390625,756.3012207031252
2023-03-29 12:55:02.655,2322.640625,909.3746948242188,2463.600082397461,10.0,3600,0.8,62.5,2.3671891689300537,32,1070,3,0,0,7.981606483459473,221.44004821777344,13393,1,0.3658746133,7.615731870159473,3080.3400390625,757.6994140625002
2023-03-29 12:55:04.657,2319.84375,905.72509765625,2460.0,10.0,3600,0.8,62.40000534057617,2.4876043796539307,31,1065,3,0,0,7.9638991355896,221.47337341308594,13395,1,0.3641502415,7.5997488940896,3078.1427734375,758.2990234375002
2023-03-29 12:55:06.669,2321.2421875,906.3333129882812,2458.7999725341797,9.899999618530273,3600,0.8,62.29999923706055,2.367536783218384,31,1064,3,0,0,7.9638991355896,221.50669860839844,13397,1,0.3638061785,7.6000929570896,3079.79072265625,758.5485351562502
2023-03-29 12:55:11.330,2321.2421875,901.4671630859375,2455.1998901367188,9.799999237060547,3600,0.8,62.29999923706055,2.428088665008545,31,1065,3,0,0,7.972753047943115,221.5900115966797,13401,1,0.3641502415,7.608602806443115,3088.03046875,766.7882812500002
2023-03-29 12:55:15.075,2321.2421875,895.9927368164062,2458.2000732421875,9.799999237060547,3600,0.8,62.099998474121094,2.6089181900024414,30,1072,3,0,0,7.9638991355896,221.63999938964844,13405,1,0.3665587241,7.5973404114896,3080.3400390625,759.0978515625002
2023-03-29 12:55:17.825,2322.640625,892.9512939453125,2460.599899291992,9.899999618530273,3600,0.8,62.20000457763672,2.8105926513671875,30,1074,3,0,0,7.981606483459473,221.6899871826172,13408,1,0.36725088610000006,7.614355597359473,3085.28388671875,762.6432617187502
2023-03-29 12:55:21.558,2324.038818359375,889.3015747070312,2462.4000549316406,10.200000762939453,3600,0.8,62.099998474121094,3.2326061725616455,30,1065,3,0,0,7.990459442138672,221.7566375732422,13412,1,0.3641502415,7.626309200638672,3088.57978515625,764.5409667968752
2023-03-29 12:55:26.119,2325.437255859375,889.909912109375,2459.400100708008,10.500000953674316,3600,0.8,62.000003814697266,3.512270212173462,30,1068,3,0,0,7.981606483459473,221.8232879638672,13416,1,0.3651824513,7.616424032159473,3088.03046875,762.5932128906252
2023-03-29 12:55:28.132,2324.038818359375,888.693359375,2457.5999450683594,10.69999885559082,3600,0.8,62.000003814697266,3.7529373168945312,30,1062,3,0,0,7.981606483459473,221.8566131591797,13418,1,0.3631220677,7.618484415759473,3091.3263671875,767.2875488281252
2023-03-29 12:55:32.041,2326.83544921875,889.909912109375,2458.2000732421875,11.09999942779541,3600,0.8,62.099998474121094,4.112268924713135,30,1070,3,0,0,7.990459442138672,221.9232635498047,13422,1,0.3658746133,7.624584828838672,3092.425,765.5895507812502
2023-03-29 12:55:35.800,2325.437255859375,889.909912109375,2459.400100708008,11.5,3600,0.8,61.89999771118164,4.512269973754883,30,1073,3,0,0,7.981606483459473,221.9899139404297,13426,1,0.3669027871,7.614703696359473,3087.48115234375,762.0438964843752
2023-03-29 12:55:37.811,2322.640625,886.86865234375,2458.7999725341797,11.700000762939453,3600,0.8,61.89999771118164,4.8139424324035645,30,1061,3,0,0,7.9993133544921875,222.0232391357422,13428,1,0.3627739687,7.6365393857921875,3097.36884765625,774.7282226562502
2023-03-29 12:55:41.588,2324.038818359375,884.4354858398438,2452.800064086914,12.09999942779541,3600,0.8,61.89999771118164,5.29528284072876,29,1065,3,0,0,7.981606483459473,222.0898895263672,13432,1,0.3641502415,7.617456241959473,3096.81953125,772.7807128906252
2023-03-29 12:55:44.359,2322.640625,883.2188110351562,2458.2000732421875,12.299999237060547,3600,0.8,61.80000305175781,5.535956382751465,30,1067,3,0,0,7.9638991355896,222.13987731933594,13434,1,0.3648424035,7.5990567320896,3083.6359375,760.9953125000002
2023-03-29 12:55:46.380,2319.84375,880.7858276367188,2455.800018310547,12.5,3600,0.8,61.89999771118164,5.8172926902771,30,1071,3,0,0,7.972753047943115,222.17320251464844,13436,1,0.3662186763,7.606534371643115,3090.227734375,770.3839843750002
2023-03-29 12:55:53.469,2315.64892578125,873.4865112304688,2463.600082397461,13.19999885559082,3600,0.8,61.80000305175781,6.763860702514648,30,1065,3,0,0,7.9638991355896,222.2898406982422,13443,1,0.3641502415,7.5997488940896,3079.24140625,763.5924804687502
