,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 12:55:56.223,2312.85205078125,868.6203002929688,2457.000045776367,13.399999618530273,3600,0.8,61.80000305175781,7.128679275512695,30,1074,3,0,0,7.9550461769104,222.3231658935547,13446,1,0.36725088610000006,7.5877952908104005,3083.6359375,770.7838867187502
2023-03-29 12:56:01.775,2310.055419921875,863.1456909179688,2468.3999633789062,13.800000190734863,3600,0.8,61.80000305175781,7.71410608291626,30,1067,3,0,0,7.946192264556885,222.4231414794922,13452,1,0.3648424035,7.581349861056885,3068.80439453125,758.7489746093752
2023-03-29 12:56:06.332,2308.6572265625,858.8878173828125,2463.600082397461,14.100000381469727,3600,0.8,61.80000305175781,8.15986442565918,30,1066,3,0,0,7.9373393058776855,222.50645446777344,13456,1,0.3644983405,7.572840965377686,3071.5509765625,762.8937500000002
2023-03-29 12:56:11.619,2305.860595703125,857.0629272460938,2460.0,14.399998664855957,3600,0.8,61.80000305175781,8.522489547729492,30,1068,3,0,0,7.9550461769104,222.5897674560547,13462,1,0.3651824513,7.5898637256104005,3083.6359375,777.7753417968752
2023-03-29 12:56:14.531,2303.063720703125,861.92919921875,2465.4000091552734,14.59999942779541,3600,0.8,61.89999771118164,8.555492401123047,30,1073,3,0,0,7.946192264556885,222.63975524902344,13465,1,0.3669027871,7.579289477456885,3071.5509765625,768.4872558593752
2023-03-29 12:56:20.021,2304.462158203125,864.3623657226562,2455.1998901367188,14.799999237060547,3600,0.8,62.000003814697266,8.672896385192871,30,1063,3,0,0,7.946192264556885,222.7230682373047,13470,1,0.36346613070000006,7.582726133856885,3084.7345703125,780.2724121093752
2023-03-29 12:56:22.772,2303.063720703125,864.9705810546875,2453.3999633789062,14.899999618530273,3600,0.8,61.89999771118164,8.752297401428223,30,1065,3,0,0,7.9373393058776855,222.77305603027344,13473,1,0.3641502415,7.573189064377686,3082.5373046875,779.4735839843752
2023-03-29 12:56:24.814,2301.66552734375,862.5374755859375,2462.4000549316406,15.0,3600,0.8,62.000003814697266,8.93470573425293,30,1069,3,0,0,7.946192264556885,222.80638122558594,13475,1,0.3655265143,7.580665750256885,3075.9455078125,774.2799804687502
2023-03-29 12:56:26.817,2300.267333984375,868.011962890625,2454.5999908447266,15.100000381469727,3600,0.8,62.000003814697266,8.849286079406738,30,1075,3,0,0,7.9373393058776855,222.83970642089844,13477,1,0.3675949491,7.569744356777686,3079.24140625,778.9740722656252
2023-03-29 12:56:28.839,2298.868896484375,863.1456909179688,2459.400100708008,15.100000381469727,3600,0.8,62.000003814697266,9.014106750488281,30,1063,3,0,0,7.9373393058776855,222.87303161621094,13479,1,0.36346613070000006,7.5738731751776855,3075.9455078125,777.0766113281252
2023-03-29 12:56:37.224,2300.267333984375,869.2284545898438,2454.5999908447266,15.40000057220459,3600,0.8,62.099998474121094,9.108083724975586,30,1065,3,0,0,7.92848539352417,223.0229949951172,13487,1,0.3641502415,7.56433515202417,3076.49482421875,776.2274902343752
2023-03-29 12:56:39.256,2297.470458984375,868.011962890625,2454.5999908447266,15.40000057220459,3600,0.8,62.099998474121094,9.149286270141602,31,1065,3,0,0,7.9373393058776855,223.0563201904297,13489,1,0.3641502415,7.573189064377686,3080.3400390625,782.8695800781252
2023-03-29 12:56:42.004,2296.072021484375,867.4037475585938,2455.800018310547,15.40000057220459,3600,0.8,62.099998474121094,9.169885635375977,31,1062,3,0,0,7.9373393058776855,223.0896453857422,13492,1,0.3631220677,7.5742172381776856,3079.24140625,783.1693847656252
2023-03-29 12:56:47.476,2293.275390625,870.4451293945312,2455.800018310547,15.600001335144043,3600,0.8,62.20000457763672,9.266874313354492,31,1072,3,0,0,7.9373393058776855,223.1896209716797,13497,1,0.3665587241,7.570780581777686,3077.59345703125,784.3180664062502
2023-03-29 12:56:49.499,2289.080322265625,868.011962890625,2458.7999725341797,15.600001335144043,3600,0.8,62.29999923706055,9.349287033081055,31,1074,3,0,0,7.9196319580078125,223.2229461669922,13500,1,0.36725088610000006,7.552381071907813,3067.1564453125,778.0761230468752
2023-03-29 12:56:51.531,2289.080322265625,871.6616821289062,2461.7999267578125,15.600001335144043,3600,0.8,62.20000457763672,9.225669860839844,31,1071,3,0,0,7.9196319580078125,223.2562713623047,13502,1,0.3662186763,7.553413281707813,3063.31123046875,774.2309082031252
2023-03-29 12:56:54.445,2289.080322265625,869.2284545898438,2460.0,15.69999885559082,3600,0.8,62.29999923706055,9.408082008361816,31,1065,3,0,0,7.910778522491455,223.30625915527344,13504,1,0.3641502415,7.546628280991455,3062.7619140625,773.6815917968752
2023-03-29 12:56:56.445,2287.68212890625,869.2284545898438,2462.4000549316406,15.69999885559082,3600,0.8,62.29999923706055,9.408082008361816,31,1064,3,0,0,7.901925086975098,223.33958435058594,13506,1,0.3638061785,7.538118908475098,3056.71943359375,769.0373046875002
2023-03-29 12:56:59.207,2287.68212890625,869.2284545898438,2463.600082397461,15.69999885559082,3600,0.8,62.29999923706055,9.408082008361816,32,1069,3,0,0,7.901925086975098,223.37290954589844,13509,1,0.3655265143,7.536398572675098,3055.071484375,767.3893554687502
2023-03-29 12:57:01.209,2286.28369140625,869.8367919921875,2460.599899291992,15.69999885559082,3600,0.8,62.40000534057617,9.38747787475586,32,1067,3,0,0,7.901925086975098,223.4228973388672,13511,1,0.3648424035,7.537082683475098,3058.3673828125,772.0836914062502
2023-03-29 12:57:03.230,2286.28369140625,872.2698974609375,2458.7999725341797,15.799999237060547,3600,0.8,62.40000534057617,9.405068397521973,32,1061,3,0,0,7.910778522491455,223.4562225341797,13513,1,0.3627739687,7.548004553791455,3064.40986328125,778.1261718750002
2023-03-29 12:57:05.245,2284.8857421875,871.6616821289062,2457.5999450683594,15.799999237060547,3600,0.8,62.29999923706055,9.425667762756348,32,1071,3,0,0,7.910778522491455,223.4895477294922,13515,1,0.3662186763,7.544559846191455,3064.40986328125,779.5241210937502
2023-03-29 12:57:10.739,2286.28369140625,882.6104736328125,2455.1998901367188,15.799999237060547,3600,0.8,62.5,9.056292533874512,32,1071,3,0,0,7.901925086975098,223.57286071777344,13521,1,0.3662186763,7.535706410675098,3061.66328125,775.3795898437502
2023-03-29 12:57:13.502,2287.68212890625,883.8272705078125,2462.999954223633,15.799999237060547,3600,0.8,62.5,9.015615463256836,32,1068,3,0,0,7.910778522491455,223.6228485107422,13524,1,0.3651824513,7.545596071191455,3056.1701171875,768.4879882812502
2023-03-29 12:57:17.283,2286.28369140625,883.8272705078125,2463.600082397461,15.899999618530273,3600,0.8,62.5,9.115615844726562,32,1066,3,0,0,7.910778522491455,223.6894989013672,13527,1,0.3644983405,7.546280181991455,3056.1701171875,769.8864257812502
2023-03-29 12:57:19.296,2284.8857421875,887.4768676757812,2467.199935913086,15.799999237060547,3600,0.8,62.5,8.893606185913086,32,1062,3,0,0,7.893072128295898,223.7228240966797,13529,1,0.3631220677,7.529950060595898,3044.63447265625,759.7487304687502
2023-03-29 12:57:21.297,2284.8857421875,886.86865234375,2456.399917602539,15.799999237060547,3600,0.8,62.59999465942383,8.9139404296875,32,1070,3,0,0,7.901925086975098,223.7561492919922,13531,1,0.3658746133,7.536050473675098,3059.466015625,774.5802734375002
2023-03-29 12:57:24.867,2284.8857421875,893.5595092773438,2465.4000091552734,15.799999237060547,3600,0.8,62.59999465942383,8.69025993347168,32,1063,3,0,0,7.884218215942383,223.80613708496094,13535,1,0.36346613070000006,7.520752085242383,3041.887890625,757.0021484375002
2023-03-29 12:57:27.781,2283.487060546875,889.3015747070312,2460.0,15.799999237060547,3600,0.8,62.59999465942383,8.832605361938477,32,1067,3,0,0,7.901925086975098,223.8561248779297,13538,1,0.3648424035,7.537082683475098,3055.62080078125,772.1337402343752
2023-03-29 12:57:30.532,2286.28369140625,892.9512939453125,2461.7999267578125,15.799999237060547,3600,0.8,62.59999465942383,8.710592269897461,33,1068,3,0,0,7.884218215942383,223.90611267089844,13541,1,0.3651824513,7.519035764642383,3045.73310546875,759.4494140625002
2023-03-29 12:57:34.297,2286.28369140625,895.9927368164062,2457.5999450683594,15.799999237060547,3600,0.8,62.70000076293945,8.608917236328125,33,1067,3,0,0,7.884218215942383,223.97276306152344,13544,1,0.3648424035,7.519375812442383,3050.12763671875,763.8439453125002
2023-03-29 12:57:37.061,2287.68212890625,895.9927368164062,2459.400100708008,15.799999237060547,3600,0.8,62.70000076293945,8.608917236328125,33,1065,3,0,0,7.884218215942383,224.00608825683594,13547,1,0.3641502415,7.520067974442383,3048.4796875,760.7975585937502
2023-03-29 12:57:39.081,2286.28369140625,897.8174438476562,2455.800018310547,15.799999237060547,3600,0.8,62.70000076293945,8.548507690429688,33,1073,3,0,0,7.884218215942383,224.03941345214844,13549,1,0.3669027871,7.517315428842383,3051.22626953125,764.9425781250002
2023-03-29 12:57:41.656,2289.080322265625,900.2505493164062,2458.2000732421875,15.69999885559082,3600,0.8,62.70000076293945,8.368231773376465,33,1074,3,0,0,7.893072128295898,224.0894012451172,13552,1,0.36725088610000006,7.5258212421958985,3051.7755859375,762.6952636718752
2023-03-29 12:57:44.250,2291.877197265625,899.642333984375,2465.4000091552734,15.69999885559082,3600,0.8,62.79999542236328,8.388298988342285,33,1070,3,0,0,7.901925086975098,224.13938903808594,13554,1,0.3658746133,7.536050473675098,3047.3810546875,755.5038574218752
2023-03-29 12:57:46.263,2290.478759765625,903.2919311523438,2454.5999908447266,15.69999885559082,3600,0.8,62.79999542236328,8.26788330078125,33,1067,3,0,0,7.901925086975098,224.17271423339844,13556,1,0.3648424035,7.537082683475098,3059.466015625,768.9872558593752
2023-03-29 12:57:48.283,2291.877197265625,902.0755004882812,2460.0,15.600001335144043,3600,0.8,62.79999542236328,8.208020210266113,33,1062,3,0,0,7.901925086975098,224.20603942871094,13558,1,0.3631220677,7.538803019275098,3054.52216796875,762.6449707031252
2023-03-29 12:57:50.284,2294.673828125,905.1170043945312,2458.2000732421875,15.600001335144043,3600,0.8,62.79999542236328,8.10766887664795,33,1071,3,0,0,7.901925086975098,224.23936462402344,13560,1,0.3662186763,7.535706410675098,3055.071484375,760.3976562500002
2023-03-29 12:57:53.815,2296.072021484375,906.941650390625,2460.0,15.40000057220459,3600,0.8,62.79999542236328,7.847465991973877,33,1065,3,0,0,7.901925086975098,224.2893524169922,13564,1,0.3641502415,7.537774845475098,3053.42353515625,757.3515136718752
2023-03-29 12:57:57.726,2297.470458984375,908.7664794921875,2459.400100708008,15.300000190734863,3600,0.8,62.900001525878906,7.687257289886475,33,1064,3,0,0,7.893072128295898,224.3560028076172,13568,1,0.3638061785,7.5292659497958985,3050.676953125,753.2064941406252
2023-03-29 12:58:00.526,2296.072021484375,908.1581420898438,2450.9999084472656,15.100000381469727,3600,0.8,62.900001525878906,7.507326126098633,33,1064,3,0,0,7.901925086975098,224.40599060058594,13571,1,0.3638061785,7.538118908475098,3063.860546875,767.7885253906252
2023-03-29 12:58:03.310,2297.470458984375,910.5912475585938,2458.2000732421875,15.0,3600,0.8,62.900001525878906,7.32705020904541,33,1063,3,0,0,7.893072128295898,224.4559783935547,13573,1,0.36346613070000006,7.529605997595898,3051.7755859375,754.3051269531252
2023-03-29 12:58:07.216,2298.868896484375,908.1581420898438,2464.199981689453,14.699999809265137,3600,0.8,62.79999542236328,7.107325553894043,33,1072,3,0,0,7.910778522491455,224.50596618652344,13577,1,0.3665587241,7.544219798391455,3051.22626953125,752.3573730468752
2023-03-29 12:58:09.217,2297.470458984375,907.5498657226562,2458.2000732421875,14.59999942779541,3600,0.8,62.900001525878906,7.027397155761719,33,1066,3,0,0,7.910778522491455,224.5559539794922,13579,1,0.3644983405,7.546280181991455,3058.91669921875,761.4462402343752
2023-03-29 12:58:11.227,2298.868896484375,909.9830322265625,2459.400100708008,14.499999046325684,3600,0.8,62.79999542236328,6.847116470336914,33,1068,3,0,0,7.910778522491455,224.5892791748047,13581,1,0.3651824513,7.545596071191455,3057.26875,758.3998535156252
2023-03-29 12:58:13.243,2300.267333984375,909.3746948242188,2458.2000732421875,14.30000114440918,3600,0.8,62.900001525878906,6.667190074920654,33,1071,3,0,0,7.910778522491455,224.6226043701172,13583,1,0.3662186763,7.544559846191455,3057.81806640625,757.5507324218752
2023-03-29 12:58:15.264,2301.66552734375,907.5498657226562,2458.2000732421875,14.100000381469727,3600,0.8,62.900001525878906,6.527398586273193,33,1064,3,0,0,7.9196319580078125,224.6559295654297,13585,1,0.3638061785,7.5558257795078125,3062.7619140625,761.0963867187502
2023-03-29 12:58:18.004,2303.063720703125,909.9830322265625,2462.999954223633,13.90000057220459,3600,0.8,62.900001525878906,6.24711799621582,33,1070,3,0,0,7.9196319580078125,224.6892547607422,13588,1,0.3658746133,7.553757344707813,3056.1701171875,753.1063964843752
2023-03-29 12:58:20.017,2301.66552734375,909.9830322265625,2459.400100708008,13.699999809265137,3600,0.8,62.900001525878906,6.047117233276367,33,1068,3,0,0,7.9196319580078125,224.7225799560547,13590,1,0.3651824513,7.554449506707813,3060.5646484375,758.8991210937502
2023-03-29 12:58:22.037,2301.66552734375,909.3746948242188,2460.0,13.59999942779541,3600,0.8,62.900001525878906,5.967188835144043,33,1070,3,0,0,7.9196319580078125,224.7559051513672,13592,1,0.3658746133,7.553757344707813,3059.466015625,757.8004882812502
2023-03-29 12:58:24.038,2303.063720703125,910.5912475585938,2461.7999267578125,13.399999618530273,3600,0.8,62.79999542236328,5.727049350738525,33,1064,3,0,0,7.92848539352417,224.7892303466797,13594,1,0.3638061785,7.56467921502417,3061.66328125,758.5995605468752
2023-03-29 12:58:26.052,2304.462158203125,908.1581420898438,2460.0,13.19999885559082,3600,0.8,62.79999542236328,5.607325077056885,33,1061,3,0,0,7.9373393058776855,224.8225555419922,13596,1,0.3627739687,7.5745653371776855,3068.255078125,763.7929199218752
2023-03-29 12:58:29.840,2311.453857421875,909.3746948242188,2458.2000732421875,12.600000381469727,3600,0.8,62.79999542236328,4.967189311981201,33,1070,3,0,0,7.946192264556885,224.8892059326172,13600,1,0.3658746133,7.580317651256885,3072.10029296875,760.6464355468752
2023-03-29 12:58:31.864,2311.453857421875,908.7664794921875,2458.7999725341797,12.299999237060547,3600,0.8,62.70000076293945,4.687256336212158,33,1065,3,0,0,7.9373393058776855,224.9225311279297,13602,1,0.3641502415,7.573189064377686,3068.255078125,756.8012207031252
2023-03-29 12:58:33.875,2311.453857421875,911.1995849609375,2463.600082397461,11.999999046325684,3600,0.8,62.70000076293945,4.306979656219482,33,1068,3,0,0,7.9373393058776855,224.9558563232422,13604,1,0.3651824513,7.572156854577686,3062.7619140625,751.3080566406252
2023-03-29 12:58:36.632,2315.64892578125,911.807861328125,2461.2000274658203,11.700000762939453,3600,0.8,62.70000076293945,3.9869096279144287,33,1070,3,0,0,7.946192264556885,225.00584411621094,13607,1,0.3658746133,7.580317651256885,3068.255078125,752.6061523437502
2023-03-29 12:58:39.239,2317.047119140625,912.4160766601562,2456.399917602539,11.300000190734863,3600,0.8,62.70000076293945,3.5668416023254395,33,1067,3,0,0,7.9550461769104,225.0558319091797,13609,1,0.3648424035,7.5902037734104,3077.59345703125,760.5463378906252
2023-03-29 12:58:41.257,2317.047119140625,912.4160766601562,2457.000045776367,11.09999942779541,3600,0.8,62.70000076293945,3.3668413162231445,33,1076,3,0,0,7.946192264556885,225.0891571044922,13611,1,0.36793499690000003,7.578257267656885,3072.649609375,755.6024902343752
2023-03-29 12:58:43.256,2317.047119140625,913.6326293945312,2460.599899291992,10.899999618530273,3600,0.8,62.59999465942383,3.126701831817627,32,1072,3,0,0,7.9550461769104,225.1224822998047,13613,1,0.3665587241,7.5884874528104005,3072.10029296875,755.0531738281252
2023-03-29 12:58:45.274,2317.047119140625,913.0244140625,2457.000045776367,10.799999237060547,3600,0.8,62.70000076293945,3.046769142150879,32,1065,3,0,0,7.9550461769104,225.1558074951172,13615,1,0.3641502415,7.5908959354104,3077.044140625,759.9970214843752
2023-03-29 12:58:47.286,2315.64892578125,912.4160766601562,2462.4000549316406,10.600001335144043,3600,0.8,62.59999465942383,2.86684250831604,32,1069,3,0,0,7.972753047943115,225.1891326904297,13617,1,0.3655265143,7.607226533643115,3077.59345703125,761.9445312500002
2023-03-29 12:58:49.307,2317.047119140625,909.9830322265625,2459.400100708008,10.500000953674316,3600,0.8,62.59999465942383,2.847118377685547,32,1064,3,0,0,7.9638991355896,225.2224578857422,13619,1,0.3638061785,7.6000929570896,3078.1427734375,761.0956542968752
2023-03-29 12:58:51.307,2318.44580078125,909.9830322265625,2458.2000732421875,10.40000057220459,3600,0.8,62.5,2.7471182346343994,32,1063,3,0,0,7.972753047943115,225.2557830810547,13621,1,0.36346613070000006,7.609286917243115,3083.6359375,765.1901367187502
2023-03-29 12:58:54.107,2321.2421875,909.3746948242188,2458.7999725341797,10.200000762939453,3600,0.8,62.5,2.5671894550323486,32,1073,3,0,0,7.9550461769104,225.2891082763672,13624,1,0.3669027871,7.5881433898104005,3074.846875,753.6046875000002
2023-03-29 12:59:00.463,2322.640625,904.5084838867188,2462.4000549316406,10.0,3600,0.8,62.40000534057617,2.527745485305786,31,1066,3,0,0,7.972753047943115,225.40574645996094,13630,1,0.3644983405,7.608254707443115,3079.24140625,756.6007812500002
2023-03-29 12:59:03.981,2322.640625,900.2505493164062,2458.7999725341797,9.899999618530273,3600,0.8,62.40000534057617,2.568232297897339,31,1070,3,0,0,7.9638991355896,225.4557342529297,13634,1,0.3658746133,7.5980245222896,3079.79072265625,757.1500976562502
2023-03-29 12:59:05.006,2324.038818359375,900.2505493164062,2465.4000091552734,9.899999618530273,3600,0.8,62.40000534057617,2.568232297897339,31,1063,3,0,0,7.981606483459473,225.47239685058594,13635,1,0.36346613070000006,7.618140352759473,3080.3400390625,756.3012207031252
2023-03-29 12:59:07.040,2324.038818359375,900.2505493164062,2456.399917602539,10.0,3600,0.8,62.20000457763672,2.6682324409484863,31,1069,3,0,0,7.990459442138672,225.50572204589844,13637,1,0.3655265143,7.624932927838672,3093.5236328125,769.4848144531252
2023-03-29 12:59:09.935,2324.038818359375,900.2505493164062,2459.400100708008,10.100000381469727,3600,0.8,62.20000457763672,2.768232583999634,31,1076,3,0,0,7.9638991355896,225.5557098388672,13640,1,0.36793499690000003,7.5959641386896,3078.1427734375,754.1039550781252
2023-03-29 12:59:11.946,2322.640625,895.384521484375,2462.4000549316406,10.100000381469727,3600,0.8,62.29999923706055,2.929250955581665,31,1072,3,0,0,7.972753047943115,225.5890350341797,13642,1,0.3665587241,7.606194323843115,3079.24140625,756.6007812500002
2023-03-29 12:59:18.257,2321.2421875,891.1263427734375,2461.2000274658203,10.500000953674316,3600,0.8,62.29999923706055,3.4716033935546875,30,1070,3,0,0,7.972753047943115,225.70567321777344,13648,1,0.3658746133,7.606878434643115,3081.98798828125,760.7458007812502
2023-03-29 12:59:21.060,2322.640625,889.3015747070312,2463.600082397461,10.799999237060547,3600,0.8,62.099998474121094,3.8326051235198975,30,1069,3,0,0,7.981606483459473,225.73899841308594,13651,1,0.3655265143,7.616079969159473,3083.08662109375,760.4459960937502
2023-03-29 12:59:24.836,2324.038818359375,886.86865234375,2458.7999725341797,11.09999942779541,3600,0.8,62.000003814697266,4.21394157409668,30,1066,3,0,0,7.972753047943115,225.80564880371094,13655,1,0.3644983405,7.608254707443115,3085.833203125,761.7943847656252
2023-03-29 12:59:26.847,2322.640625,883.8272705078125,2459.400100708008,11.300000190734863,3600,0.8,62.099998474121094,4.515615940093994,30,1070,3,0,0,7.981606483459473,225.83897399902344,13657,1,0.3658746133,7.615731870159473,3089.1291015625,766.4884765625002
2023-03-29 12:59:29.750,2324.038818359375,887.4768676757812,2462.4000549316406,11.600000381469727,3600,0.8,62.000003814697266,4.693607807159424,30,1068,3,0,0,7.981606483459473,225.8889617919922,13660,1,0.3651824513,7.616424032159473,3084.7345703125,760.6957519531252
2023-03-29 12:59:34.276,2324.038818359375,885.6519165039062,2466.6000366210938,12.09999942779541,3600,0.8,62.000003814697266,5.2546162605285645,30,1076,3,0,0,7.981606483459473,225.97227478027344,13664,1,0.36793499690000003,7.613671486559473,3079.24140625,755.2025878906252
2023-03-29 12:59:39.574,2325.437255859375,887.4768676757812,2457.5999450683594,12.600000381469727,3600,0.8,61.89999771118164,5.693607330322266,30,1066,3,0,0,7.972753047943115,226.0555877685547,13670,1,0.3644983405,7.608254707443115,3086.9318359375,761.4945800781252
2023-03-29 12:59:44.135,2319.84375,883.8272705078125,2462.999954223633,13.000000953674316,3600,0.8,61.89999771118164,6.215616703033447,30,1066,3,0,0,7.9638991355896,226.1222381591797,13674,1,0.3644983405,7.5994007950896,3078.1427734375,758.2990234375002
2023-03-29 12:59:46.150,2317.047119140625,881.39404296875,2457.000045776367,13.19999885559082,3600,0.8,62.000003814697266,6.496959209442139,30,1069,3,0,0,7.9638991355896,226.1555633544922,13676,1,0.3655265143,7.5983726212896,3084.7345703125,767.6874511718752
2023-03-29 12:59:49.924,2317.047119140625,878.9608764648438,2459.400100708008,13.5,3600,0.8,61.80000305175781,6.878446102142334,30,1065,3,0,0,7.9638991355896,226.2222137451172,13680,1,0.3641502415,7.5997488940896,3083.6359375,766.5888183593752
2023-03-29 12:59:51.924,2312.85205078125,876.5278930664062,2457.000045776367,13.59999942779541,3600,0.8,61.89999771118164,7.06085205078125,30,1069,3,0,0,7.9638991355896,226.2555389404297,13682,1,0.3655265143,7.5983726212896,3085.833203125,772.9811523437502
2023-03-29 12:59:54.682,2311.453857421875,874.0947265625,2459.400100708008,13.800000190734863,3600,0.8,61.80000305175781,7.343260288238525,30,1075,3,0,0,7.946192264556885,226.30552673339844,13685,1,0.3675949491,7.578597315456885,3075.9455078125,764.4916503906252
2023-03-29 12:59:56.684,2308.6572265625,872.2698974609375,2455.1998901367188,14.0,3600,0.8,62.000003814697266,7.605069637298584,30,1073,3,0,0,7.9638991355896,226.33885192871094,13687,1,0.3669027871,7.5969963484896,3088.57978515625,779.9225585937502
2023-03-29 12:59:58.681,2308.6572265625,868.6203002929688,2463.600082397461,14.100000381469727,3600,0.8,61.89999771118164,7.828680515289307,30,1073,3,0,0,7.9550461769104,226.37217712402344,13689,1,0.3669027871,7.5881433898104005,3075.9455078125,767.2882812500002
2023-03-29 13:00:00.711,2307.2587890625,866.79541015625,2457.5999450683594,14.200000762939453,3600,0.8,61.80000305175781,7.990489482879639,30,1068,3,0,0,7.9550461769104,226.40550231933594,13691,1,0.3651824513,7.5898637256104005,3084.18525390625,776.9264648437502
2023-03-29 13:00:03.487,2307.2587890625,866.79541015625,2455.1998901367188,14.399998664855957,3600,0.8,61.89999771118164,8.1904878616333,30,1071,3,0,0,7.946192264556885,226.4554901123047,13694,1,0.3662186763,7.579973588256885,3082.5373046875,775.2785156250002
2023-03-29 13:00:06.287,2304.462158203125,864.3623657226562,2456.399917602539,14.499999046325684,3600,0.8,62.000003814697266,8.372896194458008,30,1071,3,0,0,7.946192264556885,226.50547790527344,13696,1,0.3662186763,7.579973588256885,3081.98798828125,777.5258300781252
2023-03-29 13:00:12.587,2305.860595703125,867.4037475585938,2458.2000732421875,14.799999237060547,3600,0.8,62.000003814697266,8.56988525390625,30,1069,3,0,0,7.946192264556885,226.60545349121094,13703,1,0.3655265143,7.580665750256885,3079.24140625,773.3808105468752
2023-03-29 13:00:14.624,2301.66552734375,866.79541015625,2465.9999084472656,14.899999618530273,3600,0.8,61.89999771118164,8.690488815307617,30,1069,3,0,0,7.92848539352417,226.63877868652344,13705,1,0.3655265143,7.56295887922417,3063.31123046875,761.6457031250002
2023-03-29 13:00:18.531,2301.66552734375,869.2284545898438,2457.000045776367,15.0,3600,0.8,62.000003814697266,8.708083152770996,31,1075,3,0,0,7.9373393058776855,226.70542907714844,13709,1,0.3675949491,7.569744356777686,3075.9455078125,774.2799804687502
2023-03-29 13:00:20.530,2298.868896484375,871.0533447265625,2462.4000549316406,15.100000381469727,3600,0.8,62.000003814697266,8.7462739944458,31,1066,3,0,0,7.92848539352417,226.73875427246094,13711,1,0.3644983405,7.56398705302417,3067.1564453125,768.2875488281252
2023-03-29 13:00:24.301,2300.267333984375,872.2698974609375,2458.2000732421875,15.200000762939453,3600,0.8,62.000003814697266,8.805068969726562,31,1068,3,0,0,7.9196319580078125,226.80540466308594,13714,1,0.3651824513,7.554449506707813,3067.70576171875,767.4384277343752
2023-03-29 13:00:29.828,2296.072021484375,868.6203002929688,2453.3999633789062,15.300000190734863,3600,0.8,62.099998474121094,9.028680801391602,31,1067,3,0,0,7.9196319580078125,226.8887176513672,13720,1,0.3648424035,7.5547895545078125,3074.29755859375,778.2255371093752
2023-03-29 13:00:33.395,2293.275390625,868.011962890625,2464.199981689453,15.40000057220459,3600,0.8,62.099998474121094,9.149286270141602,31,1066,3,0,0,7.9196319580078125,226.9553680419922,13723,1,0.3644983405,7.5551336175078125,3061.66328125,768.3878906250002
2023-03-29 13:00:35.989,2290.478759765625,870.4451293945312,2458.2000732421875,15.500000953674316,3600,0.8,62.20000457763672,9.166873931884766,31,1070,3,0,0,7.9196319580078125,226.9886932373047,13726,1,0.3658746133,7.553757344707813,3067.70576171875,777.2270019531252
2023-03-29 13:00:38.759,2291.877197265625,869.8367919921875,2459.400100708008,15.500000953674316,3600,0.8,62.099998474121094,9.187479972839355,31,1065,3,0,0,7.910778522491455,227.03868103027344,13729,1,0.3641502415,7.546628280991455,3063.860546875,771.9833496093752
2023-03-29 13:00:40.790,2289.080322265625,871.0533447265625,2461.7999267578125,15.600001335144043,3600,0.8,62.20000457763672,9.246274948120117,31,1073,3,0,0,7.9196319580078125,227.07200622558594,13731,1,0.3669027871,7.552729170907813,3062.7619140625,773.6815917968752
2023-03-29 13:00:44.392,2287.68212890625,869.2284545898438,2455.800018310547,15.600001335144043,3600,0.8,62.29999923706055,9.308083534240723,31,1073,3,0,0,7.901925086975098,227.13865661621094,13734,1,0.3669027871,7.535022299875098,3062.7619140625,775.0797851562502
2023-03-29 13:00:48.279,2287.68212890625,871.6616821289062,2458.7999725341797,15.69999885559082,3600,0.8,62.29999923706055,9.325667381286621,32,1066,3,0,0,7.910778522491455,227.20530700683594,13738,1,0.3644983405,7.546280181991455,3063.860546875,776.1784179687502
2023-03-29 13:00:51.048,2287.68212890625,876.5278930664062,2464.8001098632812,15.69999885559082,3600,0.8,62.29999923706055,9.16085147857666,32,1067,3,0,0,7.910778522491455,227.23863220214844,13741,1,0.3648424035,7.545936118991455,3055.62080078125,767.9386718750002
2023-03-29 13:00:53.046,2289.080322265625,875.91943359375,2454.0000915527344,15.69999885559082,3600,0.8,62.29999923706055,9.18145751953125,32,1068,3,0,0,7.9196319580078125,227.27195739746094,13743,1,0.3651824513,7.554449506707813,3071.5509765625,782.4706542968752
2023-03-29 13:01:05.579,2294.673828125,894.167724609375,2464.8001098632812,15.799999237060547,3600,0.8,62.5,8.669927597045898,32,1072,3,0,0,7.901925086975098,227.4885711669922,13756,1,0.3665587241,7.535366362875098,3048.4796875,753.8058593750002
2023-03-29 13:01:11.934,2294.673828125,899.642333984375,2464.199981689453,15.899999618530273,3600,0.8,62.59999465942383,8.588298797607422,32,1069,3,0,0,7.901925086975098,227.5885467529297,13762,1,0.3655265143,7.536398572675098,3049.02900390625,754.3551757812502
2023-03-29 13:01:15.439,2297.470458984375,900.8588256835938,2456.399917602539,15.799999237060547,3600,0.8,62.70000076293945,8.448160171508789,32,1072,3,0,0,7.901925086975098,227.6551971435547,13765,1,0.3665587241,7.535366362875098,3057.26875,759.7982910156252
2023-03-29 13:01:18.205,2298.868896484375,901.4671630859375,2459.400100708008,15.799999237060547,3600,0.8,62.5,8.428088188171387,32,1067,3,0,0,7.9196319580078125,227.70518493652344,13768,1,0.3648424035,7.5547895545078125,3061.66328125,762.7943847656252
2023-03-29 13:01:21.007,2298.868896484375,903.9002685546875,2461.2000274658203,15.799999237060547,3600,0.8,62.5,8.34781265258789,32,1066,3,0,0,7.910778522491455,227.73851013183594,13771,1,0.3644983405,7.546280181991455,3056.1701171875,757.3012207031252
2023-03-29 13:01:23.005,2298.868896484375,902.6837158203125,2457.000045776367,15.799999237060547,3600,0.8,62.70000076293945,8.387950897216797,32,1073,3,0,0,7.910778522491455,227.77183532714844,13773,1,0.3669027871,7.543875735391455,3059.466015625,760.5971191406252
2023-03-29 13:01:29.327,2297.470458984375,905.1170043945312,2464.8001098632812,15.69999885559082,3600,0.8,62.59999465942383,8.207666397094727,32,1066,3,0,0,7.901925086975098,227.8884735107422,13779,1,0.3644983405,7.537426746475098,3048.4796875,751.0092285156252
2023-03-29 13:01:33.891,2294.673828125,900.8588256835938,2463.600082397461,15.500000953674316,3600,0.8,62.79999542236328,8.148161888122559,33,1070,3,0,0,7.901925086975098,227.9551239013672,13784,1,0.3658746133,7.536050473675098,3049.5783203125,754.9044921875002
2023-03-29 13:01:35.901,2291.877197265625,900.2505493164062,2458.7999725341797,15.40000057220459,3600,0.8,62.70000076293945,8.068233489990234,33,1070,3,0,0,7.910778522491455,227.9884490966797,13786,1,0.3658746133,7.544903909191455,3058.3673828125,766.4901855468752
2023-03-29 13:01:39.445,2290.478759765625,902.0755004882812,2466.6000366210938,15.300000190734863,3600,0.8,62.70000076293945,7.90802001953125,33,1062,3,0,0,7.893072128295898,228.0550994873047,13789,1,0.3631220677,7.529950060595898,3043.53583984375,753.0570800781252
2023-03-29 13:01:41.459,2289.080322265625,897.2091674804688,2455.1998901367188,15.200000762939453,3600,0.8,62.79999542236328,7.96858024597168,33,1069,3,0,0,7.893072128295898,228.0884246826172,13791,1,0.3655265143,7.5275456139958985,3056.1701171875,767.0897949218752
2023-03-29 13:01:44.400,2289.080322265625,899.642333984375,2460.0,15.100000381469727,3600,0.8,62.70000076293945,7.788300037384033,33,1078,3,0,0,7.893072128295898,228.13841247558594,13794,1,0.36862715890000003,7.524444969395899,3049.02900390625,759.9486816406252
2023-03-29 13:01:47.318,2289.080322265625,897.8174438476562,2458.2000732421875,15.0,3600,0.8,62.70000076293945,7.748508453369141,33,1065,3,0,0,7.92848539352417,228.1884002685547,13797,1,0.3641502415,7.56433515202417,3067.1564453125,778.0761230468752
2023-03-29 13:01:49.336,2287.68212890625,895.384521484375,2461.7999267578125,14.899999618530273,3600,0.8,62.70000076293945,7.729250431060791,33,1078,3,0,0,7.893072128295898,228.2217254638672,13799,1,0.36862715890000003,7.524444969395899,3047.3810546875,759.6989257812502
2023-03-29 13:01:53.107,2291.877197265625,896.6009521484375,2456.399917602539,14.799999237060547,3600,0.8,62.79999542236328,7.588647365570068,33,1067,3,0,0,7.901925086975098,228.27171325683594,13803,1,0.3648424035,7.537082683475098,3058.3673828125,766.4901855468752
2023-03-29 13:01:58.362,2293.275390625,900.8588256835938,2460.0,14.699999809265137,3600,0.8,62.79999542236328,7.348160266876221,33,1072,3,0,0,7.893072128295898,228.37168884277344,13808,1,0.3665587241,7.5265134041958985,3049.5783203125,756.3029296875002
2023-03-29 13:02:00.411,2293.275390625,902.6837158203125,2459.400100708008,14.59999942779541,3600,0.8,62.70000076293945,7.187951564788818,33,1070,3,0,0,7.893072128295898,228.40501403808594,13810,1,0.3658746133,7.5271975149958985,3050.676953125,757.4015625000002
2023-03-29 13:02:02.406,2291.877197265625,904.5084838867188,2460.599899291992,14.59999942779541,3600,0.8,62.70000076293945,7.127744674682617,33,1074,3,0,0,7.901925086975098,228.43833923339844,13812,1,0.36725088610000006,7.534674200875098,3051.7755859375,759.8983886718752
2023-03-29 13:02:05.328,2297.470458984375,905.72509765625,2456.399917602539,14.59999942779541,3600,0.8,62.59999465942383,7.087603569030762,33,1073,3,0,0,7.893072128295898,228.4883270263672,13815,1,0.3669027871,7.5261693411958985,3052.87421875,755.4037597656252
2023-03-29 13:02:09.113,2300.267333984375,910.5912475585938,2450.4000091552734,14.499999046325684,3600,0.8,62.79999542236328,6.827049255371094,33,1069,3,0,0,7.901925086975098,228.53831481933594,13819,1,0.3655265143,7.536398572675098,3063.31123046875,763.0438964843752
2023-03-29 13:02:12.655,2301.66552734375,909.9830322265625,2467.800064086914,14.499999046325684,3600,0.8,62.70000076293945,6.847116470336914,33,1070,3,0,0,7.910778522491455,228.60496520996094,13823,1,0.3658746133,7.544903909191455,3047.3810546875,745.7155273437502
2023-03-29 13:02:14.687,2300.267333984375,912.4160766601562,2459.400100708008,14.399998664855957,3600,0.8,62.70000076293945,6.666840553283691,33,1065,3,0,0,7.910778522491455,228.63829040527344,13825,1,0.3641502415,7.546628280991455,3057.26875,757.0014160156252
2023-03-29 13:02:16.719,2301.66552734375,912.4160766601562,2454.5999908447266,14.30000114440918,3600,0.8,62.70000076293945,6.566842555999756,33,1070,3,0,0,7.9196319580078125,228.67161560058594,13827,1,0.3658746133,7.553757344707813,3064.9591796875,763.2936523437502
2023-03-29 13:02:20.592,2305.860595703125,910.5912475585938,2459.400100708008,14.100000381469727,3600,0.8,62.59999465942383,6.427050590515137,33,1072,3,0,0,7.9196319580078125,228.73826599121094,13831,1,0.3665587241,7.553073233907813,3059.466015625,753.6054199218752
2023-03-29 13:02:26.290,2305.860595703125,911.1995849609375,2461.7999267578125,13.399999618530273,3600,0.8,62.70000076293945,5.706979751586914,33,1075,3,0,0,7.92848539352417,228.83824157714844,13836,1,0.3675949491,7.56089044442417,3060.01533203125,754.1547363281252
2023-03-29 13:02:28.300,2305.860595703125,911.1995849609375,2461.2000274658203,13.100001335144043,3600,0.8,62.70000076293945,5.406981468200684,33,1066,3,0,0,7.92848539352417,228.87156677246094,13838,1,0.3644983405,7.56398705302417,3061.66328125,755.8026855468752
2023-03-29 13:02:31.068,2310.055419921875,912.4160766601562,2458.7999725341797,12.600000381469727,3600,0.8,62.59999465942383,4.866841793060303,33,1065,3,0,0,7.92848539352417,228.90489196777344,13841,1,0.3641502415,7.56433515202417,3064.9591796875,754.9037597656252
2023-03-29 13:02:33.076,2311.453857421875,911.1995849609375,2460.599899291992,12.299999237060547,3600,0.8,62.5,4.606980323791504,33,1067,3,0,0,7.946192264556885,228.93821716308594,13843,1,0.3648424035,7.581349861056885,3069.3537109375,757.8998535156252
2023-03-29 13:02:35.091,2312.85205078125,909.9830322265625,2460.0,11.999999046325684,3600,0.8,62.59999465942383,4.347116470336914,33,1071,3,0,0,7.946192264556885,228.97154235839844,13845,1,0.3662186763,7.579973588256885,3069.90302734375,757.0509765625002
2023-03-29 13:02:37.091,2314.25048828125,909.3746948242188,2454.5999908447266,11.700000762939453,3600,0.8,62.59999465942383,4.067190170288086,33,1072,3,0,0,7.9373393058776855,229.00486755371094,13847,1,0.3665587241,7.570780581777686,3072.649609375,758.3991210937502
2023-03-29 13:02:40.900,2317.047119140625,910.5912475585938,2460.0,11.199999809265137,3600,0.8,62.40000534057617,3.527050018310547,33,1074,3,0,0,7.946192264556885,229.07151794433594,13851,1,0.36725088610000006,7.578941378456885,3069.3537109375,752.3065917968752
2023-03-29 13:02:44.422,2317.047119140625,911.807861328125,2461.2000274658203,10.899999618530273,3600,0.8,62.59999465942383,3.18690824508667,32,1070,3,0,0,7.9550461769104,229.13816833496094,13854,1,0.3658746133,7.5891715636104005,3071.5509765625,754.5038574218752
2023-03-29 13:02:46.453,2315.64892578125,913.0244140625,2461.2000274658203,10.69999885559082,3600,0.8,62.59999465942383,2.9467687606811523,32,1064,3,0,0,7.9550461769104,229.17149353027344,13856,1,0.3638061785,7.5912399984104,3072.649609375,757.0006835937502
2023-03-29 13:02:56.009,2318.44580078125,907.5498657226562,2458.2000732421875,10.200000762939453,3600,0.8,62.40000534057617,2.6273982524871826,32,1074,3,0,0,7.9550461769104,229.3214569091797,13866,1,0.36725088610000006,7.5877952908104005,3075.39619140625,756.9503906250002
2023-03-29 13:02:59.784,2321.2421875,902.6837158203125,2466.6000366210938,10.0,3600,0.8,62.29999923706055,2.587952136993408,31,1068,3,0,0,7.9550461769104,229.3881072998047,13870,1,0.3651824513,7.5898637256104005,3067.1564453125,745.9142578125002
2023-03-29 13:03:01.801,2322.640625,902.0755004882812,2456.399917602539,10.0,3600,0.8,62.29999923706055,2.6080195903778076,31,1071,3,0,0,7.981606483459473,229.4214324951172,13872,1,0.3662186763,7.615387807159473,3089.1291015625,766.4884765625002
2023-03-29 13:03:05.323,2322.640625,902.0755004882812,2458.7999725341797,9.899999618530273,3600,0.8,62.20000457763672,2.50801944732666,31,1079,3,0,0,7.9550461769104,229.4880828857422,13875,1,0.36897122190000003,7.5860749550104005,3074.846875,752.2062500000002
2023-03-29 13:03:10.902,2321.2421875,898.4259033203125,2457.000045776367,10.100000381469727,3600,0.8,62.099998474121094,2.828434944152832,31,1069,3,0,0,7.972753047943115,229.57139587402344,13881,1,0.3655265143,7.607226533643115,3085.833203125,764.5910156250002
2023-03-29 13:03:13.831,2321.2421875,898.4259033203125,2461.7999267578125,10.300000190734863,3600,0.8,62.099998474121094,3.028435230255127,30,1071,3,0,0,7.9550461769104,229.6213836669922,13884,1,0.3662186763,7.5888275006104005,3072.649609375,751.4074218750002
2023-03-29 13:03:18.361,2321.2421875,894.167724609375,2455.1998901367188,10.600001335144043,3600,0.8,62.099998474121094,3.4699292182922363,30,1070,3,0,0,7.972753047943115,229.70469665527344,13888,1,0.3658746133,7.606878434643115,3088.03046875,766.7882812500002
2023-03-29 13:03:24.698,2324.038818359375,888.0850830078125,2462.999954223633,11.199999809265137,3600,0.8,62.000003814697266,4.273274898529053,30,1066,3,0,0,7.972753047943115,229.80467224121094,13895,1,0.3644983405,7.608254707443115,3080.88935546875,756.8505371093752
2023-03-29 13:03:28.482,2324.038818359375,887.4768676757812,2460.0,11.600000381469727,3600,0.8,62.000003814697266,4.693607807159424,30,1067,3,0,0,7.972753047943115,229.87132263183594,13899,1,0.3648424035,7.607910644443115,3084.7345703125,760.6957519531252
2023-03-29 13:03:32.308,2324.038818359375,887.4768676757812,2457.000045776367,11.999999046325684,3600,0.8,62.000003814697266,5.093606472015381,30,1065,3,0,0,7.972753047943115,229.93797302246094,13902,1,0.3641502415,7.608602806443115,3088.03046875,763.9916503906252
2023-03-29 13:03:34.308,2324.038818359375,889.3015747070312,2455.800018310547,12.09999942779541,3600,0.8,61.89999771118164,5.132605075836182,30,1067,3,0,0,7.972753047943115,229.97129821777344,13904,1,0.3648424035,7.607910644443115,3089.1291015625,765.0902832031252
2023-03-29 13:03:38.244,2321.2421875,887.4768676757812,2459.400100708008,12.5,3600,0.8,61.80000305175781,5.593606948852539,30,1068,3,0,0,7.972753047943115,230.03794860839844,13908,1,0.3651824513,7.607570596643115,3084.7345703125,763.4923828125002
2023-03-29 13:03:40.246,2321.2421875,887.4768676757812,2462.4000549316406,12.600000381469727,3600,0.8,61.89999771118164,5.693607330322266,30,1073,3,0,0,7.9638991355896,230.07127380371094,13910,1,0.3669027871,7.5969963484896,3077.044140625,755.8019531250002
2023-03-29 13:03:43.015,2324.038818359375,888.693359375,2456.399917602539,12.90000057220459,3600,0.8,61.89999771118164,5.952939033508301,30,1071,3,0,0,7.981606483459473,230.10459899902344,13913,1,0.3662186763,7.615387807159473,3091.3263671875,767.2875488281252
2023-03-29 13:03:45.014,2322.640625,886.2601928710938,2462.4000549316406,13.100001335144043,3600,0.8,61.89999771118164,6.234281539916992,30,1070,3,0,0,7.972753047943115,230.13792419433594,13915,1,0.3658746133,7.606878434643115,3081.438671875,758.7980468750002
2023-03-29 13:03:48.807,2321.2421875,882.6104736328125,2456.399917602539,13.299999237060547,3600,0.8,61.80000305175781,6.556292533874512,30,1067,3,0,0,7.9638991355896,230.20457458496094,13919,1,0.3648424035,7.5990567320896,3085.833203125,764.5910156250002
2023-03-29 13:03:50.817,2318.44580078125,886.2601928710938,2455.1998901367188,13.5,3600,0.8,61.89999771118164,6.634279727935791,30,1073,3,0,0,7.972753047943115,230.23789978027344,13921,1,0.3669027871,7.605850260843115,3089.1291015625,770.6833007812502
2023-03-29 13:03:57.144,2312.85205078125,877.7444458007812,2461.7999267578125,13.90000057220459,3600,0.8,61.89999771118164,7.319645404815674,30,1065,3,0,0,7.981606483459473,230.33787536621094,13927,1,0.3641502415,7.617456241959473,3088.03046875,775.1784179687502
2023-03-29 13:03:59.163,2308.6572265625,872.878173828125,2458.7999725341797,14.0,3600,0.8,61.89999771118164,7.584467887878418,30,1074,3,0,0,7.9638991355896,230.37120056152344,13929,1,0.36725088610000006,7.5966482494896,3084.18525390625,775.5280273437502
2023-03-29 13:04:01.163,2307.2587890625,869.2284545898438,2462.999954223633,14.100000381469727,3600,0.8,61.89999771118164,7.808083534240723,30,1067,3,0,0,7.946192264556885,230.40452575683594,13931,1,0.3648424035,7.581349861056885,3073.7482421875,766.4894531250002
2023-03-29 13:04:03.177,2307.2587890625,869.8367919921875,2457.5999450683594,14.30000114440918,3600,0.8,62.000003814697266,7.987480163574219,30,1071,3,0,0,7.972753047943115,230.43785095214844,13933,1,0.3662186763,7.606534371643115,3090.227734375,782.9689453125002
2023-03-29 13:04:05.190,2304.462158203125,866.79541015625,2454.5999908447266,14.30000114440918,3600,0.8,62.000003814697266,8.090489387512207,30,1078,3,0,0,7.946192264556885,230.47117614746094,13935,1,0.36862715890000003,7.577565105656885,3082.5373046875,778.0751464843752
2023-03-29 13:04:09.003,2301.66552734375,863.1456909179688,2461.2000274658203,14.499999046325684,3600,0.8,61.89999771118164,8.414105415344238,30,1068,3,0,0,7.9373393058776855,230.53782653808594,13939,1,0.3651824513,7.572156854577686,3073.7482421875,772.0827148437502
2023-03-29 13:04:16.105,2300.267333984375,863.1456909179688,2454.0000915527344,14.799999237060547,3600,0.8,62.000003814697266,8.714105606079102,30,1066,3,0,0,7.9373393058776855,230.6544647216797,13946,1,0.3644983405,7.572840965377686,3082.5373046875,782.2699707031252
2023-03-29 13:04:18.126,2298.868896484375,864.9705810546875,2460.0,14.899999618530273,3600,0.8,62.000003814697266,8.752297401428223,30,1074,3,0,0,7.9373393058776855,230.6877899169922,13948,1,0.36725088610000006,7.570088419777686,3073.7482421875,774.8793457031252
2023-03-29 13:04:20.159,2296.072021484375,861.92919921875,2462.999954223633,15.0,3600,0.8,62.000003814697266,8.955493927001953,30,1069,3,0,0,7.9373393058776855,230.7211151123047,13950,1,0.3655265143,7.571812791577686,3071.5509765625,775.4789550781252
2023-03-29 13:04:22.160,2296.072021484375,862.5374755859375,2461.2000274658203,15.0,3600,0.8,62.000003814697266,8.93470573425293,30,1068,3,0,0,7.92848539352417,230.7544403076172,13952,1,0.3651824513,7.56330294222417,3069.90302734375,773.8310058593752
2023-03-29 13:04:24.928,2297.470458984375,861.92919921875,2457.5999450683594,15.100000381469727,3600,0.8,62.099998474121094,9.055493354797363,31,1064,3,0,0,7.9373393058776855,230.80442810058594,13955,1,0.3638061785,7.573533127377686,3078.1427734375,780.6723144531252
2023-03-29 13:04:26.941,2294.673828125,864.9705810546875,2454.5999908447266,15.200000762939453,3600,0.8,62.099998474121094,9.052297592163086,31,1062,3,0,0,7.9373393058776855,230.83775329589844,13957,1,0.3631220677,7.5742172381776856,3081.438671875,786.7648437500002
2023-03-29 13:04:29.723,2291.877197265625,863.1456909179688,2454.0000915527344,15.300000190734863,3600,0.8,62.099998474121094,9.214106559753418,31,1070,3,0,0,7.92848539352417,230.8877410888672,13960,1,0.3658746133,7.56261078022417,3078.1427734375,786.2655761718752
2023-03-29 13:04:31.756,2290.478759765625,865.5789184570312,2465.9999084472656,15.300000190734863,3600,0.8,62.099998474121094,9.131691932678223,31,1069,3,0,0,7.92848539352417,230.9210662841797,13962,1,0.3655265143,7.56295887922417,3063.860546875,773.3817871093752
2023-03-29 13:04:33.756,2290.478759765625,868.6203002929688,2458.2000732421875,15.40000057220459,3600,0.8,62.099998474121094,9.128681182861328,31,1067,3,0,0,7.92848539352417,230.9543914794922,13964,1,0.3648424035,7.56364299002417,3072.10029296875,781.6215332031252
2023-03-29 13:04:35.778,2290.478759765625,870.4451293945312,2464.199981689453,15.40000057220459,3600,0.8,62.099998474121094,9.066874504089355,31,1066,3,0,0,7.9196319580078125,230.9877166748047,13966,1,0.3644983405,7.5551336175078125,3061.66328125,771.1845214843752
2023-03-29 13:04:37.789,2289.080322265625,869.2284545898438,2460.599899291992,15.40000057220459,3600,0.8,62.20000457763672,9.108083724975586,31,1070,3,0,0,7.9196319580078125,231.0210418701172,13968,1,0.3658746133,7.553757344707813,3064.9591796875,775.8788574218752
2023-03-29 13:04:39.811,2287.68212890625,869.8367919921875,2454.0000915527344,15.500000953674316,3600,0.8,62.099998474121094,9.187479972839355,31,1067,3,0,0,7.910778522491455,231.0543670654297,13970,1,0.3648424035,7.545936118991455,3069.3537109375,781.6715820312502
2023-03-29 13:04:41.811,2286.28369140625,873.4865112304688,2460.599899291992,15.500000953674316,3600,0.8,62.29999923706055,9.063862800598145,31,1068,3,0,0,7.901925086975098,231.0876922607422,13972,1,0.3651824513,7.536742635675098,3057.26875,770.9850585937502
2023-03-29 13:04:47.121,2289.080322265625,875.311279296875,2457.000045776367,15.600001335144043,3600,0.8,62.29999923706055,9.102058410644531,31,1063,3,0,0,7.92848539352417,231.17100524902344,13977,1,0.36346613070000006,7.56501926282417,3072.649609375,783.5692871093752
2023-03-29 13:04:49.892,2290.478759765625,873.4865112304688,2455.800018310547,15.600001335144043,3600,0.8,62.29999923706055,9.163863182067871,32,1075,3,0,0,7.9196319580078125,231.2209930419922,13980,1,0.3675949491,7.552037008907813,3069.3537109375,778.8749511718752
2023-03-29 13:04:51.904,2290.478759765625,880.7858276367188,2460.0,15.600001335144043,3600,0.8,62.29999923706055,8.917293548583984,32,1069,3,0,0,7.910778522491455,231.2543182373047,13982,1,0.3655265143,7.545252008191455,3060.5646484375,770.0858886718752
2023-03-29 13:04:53.912,2291.877197265625,878.3526611328125,2462.4000549316406,15.69999885559082,3600,0.8,62.40000534057617,9.099044799804688,32,1065,3,0,0,7.910778522491455,231.2876434326172,13984,1,0.3641502415,7.546628280991455,3058.3673828125,766.4901855468752
2023-03-29 13:04:55.926,2291.877197265625,881.39404296875,2458.7999725341797,15.69999885559082,3600,0.8,62.40000534057617,8.996959686279297,32,1066,3,0,0,7.910778522491455,231.3209686279297,13986,1,0.3644983405,7.546280181991455,3061.66328125,769.7860839843752
2023-03-29 13:04:57.945,2291.877197265625,886.86865234375,2465.9999084472656,15.69999885559082,3600,0.8,62.5,8.81394100189209,32,1073,3,0,0,7.910778522491455,231.3542938232422,13988,1,0.3669027871,7.543875735391455,3051.7755859375,759.8983886718752
2023-03-29 13:05:00.554,2294.673828125,888.693359375,2454.5999908447266,15.799999237060547,3600,0.8,62.40000534057617,8.852937698364258,32,1071,3,0,0,7.910778522491455,231.40428161621094,13991,1,0.3662186763,7.544559846191455,3064.9591796875,770.2853515625002
2023-03-29 13:05:02.554,2293.275390625,889.909912109375,2465.4000091552734,15.799999237060547,3600,0.8,62.40000534057617,8.812268257141113,32,1071,3,0,0,7.9196319580078125,231.43760681152344,13993,1,0.3662186763,7.553413281707813,3056.1701171875,762.8947265625002
2023-03-29 13:05:04.566,2291.877197265625,892.343017578125,2455.800018310547,15.799999237060547,3600,0.8,62.59999465942383,8.730928421020508,32,1068,3,0,0,7.901925086975098,231.47093200683594,13995,1,0.3651824513,7.536742635675098,3059.466015625,767.5888183593752
2023-03-29 13:05:09.131,2294.673828125,895.384521484375,2459.400100708008,15.799999237060547,3600,0.8,62.59999465942383,8.629249572753906,32,1066,3,0,0,7.910778522491455,231.53758239746094,13999,1,0.3644983405,7.546280181991455,3058.91669921875,764.2428710937502
2023-03-29 13:05:13.707,2290.478759765625,895.384521484375,2459.400100708008,15.799999237060547,3600,0.8,62.59999465942383,8.629249572753906,32,1070,3,0,0,7.893072128295898,231.6208953857422,14004,1,0.3658746133,7.5271975149958985,3051.22626953125,760.7475097656252
2023-03-29 13:05:16.457,2289.080322265625,895.384521484375,2455.800018310547,15.799999237060547,3600,0.8,62.59999465942383,8.629249572753906,32,1070,3,0,0,7.893072128295898,231.67088317871094,14006,1,0.3658746133,7.5271975149958985,3055.071484375,765.9911621093752
2023-03-29 13:05:18.461,2287.68212890625,892.9512939453125,2460.599899291992,15.799999237060547,3600,0.8,62.70000076293945,8.710592269897461,32,1079,3,0,0,7.893072128295898,231.70420837402344,14008,1,0.36897122190000003,7.524100906395899,3049.02900390625,761.3468750000002
