,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 13:05:20.471,2284.8857421875,895.9927368164062,2456.399917602539,15.799999237060547,3600,0.8,62.59999465942383,8.608917236328125,32,1069,3,0,0,7.893072128295898,231.73753356933594,14010,1,0.3655265143,7.5275456139958985,3055.071484375,770.1857421875002
2023-03-29 13:05:22.493,2284.8857421875,892.9512939453125,2457.000045776367,15.69999885559082,3600,0.8,62.70000076293945,8.610591888427734,32,1065,3,0,0,7.910778522491455,231.77085876464844,14013,1,0.3641502415,7.546628280991455,3062.21259765625,777.3268554687502
2023-03-29 13:05:25.231,2286.28369140625,893.5595092773438,2462.4000549316406,15.69999885559082,3600,0.8,62.70000076293945,8.590259552001953,32,1069,3,0,0,7.884218215942383,231.8208465576172,14015,1,0.3655265143,7.518691701642383,3045.1837890625,758.9000976562502
2023-03-29 13:05:34.800,2290.478759765625,898.4259033203125,2461.7999267578125,15.600001335144043,3600,0.8,62.70000076293945,8.328435897827148,32,1073,3,0,0,7.901925086975098,231.97080993652344,14025,1,0.3669027871,7.535022299875098,3051.22626953125,760.7475097656252
2023-03-29 13:05:36.815,2293.275390625,902.0755004882812,2452.800064086914,15.600001335144043,3600,0.8,62.70000076293945,8.208020210266113,32,1068,3,0,0,7.901925086975098,232.00413513183594,14027,1,0.3651824513,7.536742635675098,3061.66328125,768.3878906250002
2023-03-29 13:05:38.816,2290.478759765625,900.2505493164062,2459.400100708008,15.600001335144043,3600,0.8,62.70000076293945,8.268233299255371,33,1069,3,0,0,7.893072128295898,232.03746032714844,14029,1,0.3655265143,7.5275456139958985,3050.676953125,760.1981933593752
2023-03-29 13:05:46.030,2297.470458984375,906.941650390625,2460.0,15.40000057220459,3600,0.8,62.79999542236328,7.847465991973877,33,1075,3,0,0,7.893072128295898,232.1540985107422,14036,1,0.3675949491,7.5254771791958985,3048.4796875,751.0092285156252
2023-03-29 13:05:49.619,2300.267333984375,908.1581420898438,2462.4000549316406,15.40000057220459,3600,0.8,62.79999542236328,7.807326793670654,33,1073,3,0,0,7.901925086975098,232.2207489013672,14040,1,0.3669027871,7.535022299875098,3049.5783203125,749.3109863281252
2023-03-29 13:05:51.614,2300.267333984375,906.941650390625,2457.5999450683594,15.200000762939453,3600,0.8,62.79999542236328,7.647465705871582,33,1064,3,0,0,7.9196319580078125,232.2540740966797,14042,1,0.3638061785,7.5558257795078125,3063.31123046875,763.0438964843752
2023-03-29 13:05:54.406,2301.66552734375,909.3746948242188,2455.1998901367188,15.100000381469727,3600,0.8,62.79999542236328,7.467189311981201,33,1073,3,0,0,7.910778522491455,232.30406188964844,14044,1,0.3669027871,7.543875735391455,3061.11396484375,759.4484375000002
2023-03-29 13:05:56.438,2303.063720703125,909.9830322265625,2458.2000732421875,15.0,3600,0.8,62.900001525878906,7.3471174240112305,33,1072,3,0,0,7.910778522491455,232.33738708496094,14046,1,0.3665587241,7.544219798391455,3057.81806640625,754.7543457031252
2023-03-29 13:05:58.470,2301.66552734375,908.1581420898438,2461.2000274658203,14.899999618530273,3600,0.8,62.79999542236328,7.307325839996338,33,1070,3,0,0,7.9196319580078125,232.37071228027344,14048,1,0.3658746133,7.553757344707813,3058.3673828125,756.7018554687502
2023-03-29 13:06:00.471,2301.66552734375,911.1995849609375,2460.599899291992,14.799999237060547,3600,0.8,62.900001525878906,7.106980323791504,33,1074,3,0,0,7.910778522491455,232.40403747558594,14050,1,0.36725088610000006,7.543527636391455,3054.52216796875,752.8566406250002
2023-03-29 13:06:02.485,2301.66552734375,912.4160766601562,2460.599899291992,14.699999809265137,3600,0.8,62.900001525878906,6.966840744018555,33,1073,3,0,0,7.9373393058776855,232.43736267089844,14053,1,0.3669027871,7.570436518777686,3064.9591796875,763.2936523437502
2023-03-29 13:06:04.505,2304.462158203125,909.3746948242188,2455.1998901367188,14.499999046325684,3600,0.8,62.900001525878906,6.867188453674316,33,1076,3,0,0,7.9196319580078125,232.47068786621094,14055,1,0.36793499690000003,7.551696961107813,3063.860546875,759.3983886718752
2023-03-29 13:06:06.498,2304.462158203125,909.9830322265625,2455.1998901367188,14.30000114440918,3600,0.8,62.79999542236328,6.64711856842041,33,1070,3,0,0,7.92848539352417,232.50401306152344,14057,1,0.3658746133,7.56261078022417,3068.255078125,763.7929199218752
2023-03-29 13:06:12.857,2307.2587890625,909.3746948242188,2460.599899291992,13.699999809265137,3600,0.8,62.79999542236328,6.0671892166137695,32,1070,3,0,0,7.9550461769104,232.60398864746094,14063,1,0.3658746133,7.5891715636104005,3072.649609375,765.3908203125002
2023-03-29 13:06:15.610,2308.6572265625,908.7664794921875,2464.199981689453,13.399999618530273,3600,0.8,62.79999542236328,5.787256240844727,33,1070,3,0,0,7.9373393058776855,232.6539764404297,14066,1,0.3658746133,7.571464692577686,3061.66328125,753.0060546875002
2023-03-29 13:06:19.355,2310.055419921875,910.5912475585938,2459.400100708008,12.800000190734863,3600,0.8,62.79999542236328,5.127050399780273,33,1070,3,0,0,7.92848539352417,232.7206268310547,14069,1,0.3658746133,7.56261078022417,3063.860546875,753.8051269531252
2023-03-29 13:06:21.349,2310.055419921875,909.9830322265625,2457.000045776367,12.5,3600,0.8,62.79999542236328,4.8471174240112305,33,1078,3,0,0,7.9373393058776855,232.7539520263672,14071,1,0.36862715890000003,7.568712146977686,3068.80439453125,758.7489746093752
2023-03-29 13:06:23.381,2310.055419921875,909.9830322265625,2464.199981689453,12.199999809265137,3600,0.8,62.79999542236328,4.547117233276367,32,1072,3,0,0,7.946192264556885,232.7872772216797,14073,1,0.3665587241,7.579633540456885,3064.9591796875,754.9037597656252
2023-03-29 13:06:25.384,2308.6572265625,907.5498657226562,2461.7999267578125,11.999999046325684,3600,0.8,62.5,4.427396774291992,32,1066,3,0,0,7.9373393058776855,232.8206024169922,14075,1,0.3644983405,7.572840965377686,3064.9591796875,756.3019531250002
2023-03-29 13:06:27.404,2310.055419921875,907.5498657226562,2458.7999725341797,11.700000762939453,3600,0.8,62.70000076293945,4.127398490905762,32,1064,3,0,0,7.9373393058776855,232.8539276123047,14077,1,0.3638061785,7.573533127377686,3068.80439453125,758.7489746093752
2023-03-29 13:06:31.950,2311.453857421875,907.5498657226562,2461.7999267578125,11.199999809265137,3600,0.8,62.70000076293945,3.6273977756500244,32,1069,3,0,0,7.9373393058776855,232.9205780029297,14082,1,0.3655265143,7.571812791577686,3064.9591796875,753.5053222656252
2023-03-29 13:06:34.702,2311.453857421875,907.5498657226562,2452.800064086914,10.899999618530273,3600,0.8,62.70000076293945,3.327397346496582,32,1068,3,0,0,7.9373393058776855,232.97056579589844,14085,1,0.3651824513,7.572156854577686,3074.846875,763.3930175781252
2023-03-29 13:06:40.033,2311.453857421875,903.9002685546875,2460.0,10.600001335144043,3600,0.8,62.59999465942383,3.1478140354156494,32,1065,3,0,0,7.9373393058776855,233.0538787841797,14090,1,0.3641502415,7.573189064377686,3068.255078125,756.8012207031252
2023-03-29 13:06:42.032,2311.453857421875,900.8588256835938,2461.2000274658203,10.600001335144043,3600,0.8,62.5,3.248161792755127,32,1070,3,0,0,7.9550461769104,233.0872039794922,14092,1,0.3658746133,7.5891715636104005,3073.19892578125,761.7450683593752
2023-03-29 13:06:49.298,2315.64892578125,901.4671630859375,2457.5999450683594,10.799999237060547,3600,0.8,62.5,3.4280881881713867,31,1073,3,0,0,7.9550461769104,233.2205047607422,14099,1,0.3669027871,7.5881433898104005,3077.044140625,761.3952148437502
2023-03-29 13:06:52.820,2317.047119140625,899.0341186523438,2460.599899291992,10.899999618530273,3600,0.8,62.40000534057617,3.6083667278289795,31,1069,3,0,0,7.972753047943115,233.27049255371094,14103,1,0.3655265143,7.607226533643115,3081.438671875,764.3915527343752
2023-03-29 13:06:56.607,2319.84375,899.642333984375,2457.000045776367,11.09999942779541,3600,0.8,62.40000534057617,3.788299560546875,31,1065,3,0,0,7.9550461769104,233.33714294433594,14107,1,0.3641502415,7.5908959354104,3079.24140625,759.3976562500002
2023-03-29 13:06:58.628,2317.047119140625,899.642333984375,2463.600082397461,11.300000190734863,3600,0.8,62.40000534057617,3.98829984664917,31,1074,3,0,0,7.9550461769104,233.37046813964844,14109,1,0.36725088610000006,7.5877952908104005,3070.45234375,753.4052246093752
2023-03-29 13:07:00.629,2317.047119140625,901.4671630859375,2459.400100708008,11.40000057220459,3600,0.8,62.29999923706055,4.02808952331543,31,1073,3,0,0,7.946192264556885,233.40379333496094,14111,1,0.3669027871,7.579289477456885,3071.5509765625,754.5038574218752
2023-03-29 13:07:03.399,2319.84375,899.0341186523438,2464.8001098632812,11.600000381469727,3600,0.8,62.29999923706055,4.308367729187012,31,1067,3,0,0,7.9638991355896,233.4537811279297,14113,1,0.3648424035,7.5990567320896,3073.7482421875,753.9044921875002
2023-03-29 13:07:05.410,2319.84375,903.2919311523438,2454.5999908447266,11.700000762939453,3600,0.8,62.40000534057617,4.267885208129883,31,1066,3,0,0,7.9638991355896,233.4871063232422,14115,1,0.3644983405,7.5994007950896,3084.7345703125,764.8908203125002
2023-03-29 13:07:10.105,2319.84375,899.642333984375,2455.1998901367188,11.999999046325684,3600,0.8,62.20000457763672,4.688299179077148,31,1065,3,0,0,7.9638991355896,233.5537567138672,14120,1,0.3641502415,7.5997488940896,3084.7345703125,764.8908203125002
2023-03-29 13:07:12.116,2319.84375,898.4259033203125,2459.400100708008,12.09999942779541,3600,0.8,62.20000457763672,4.828433990478516,31,1065,3,0,0,7.9550461769104,233.5870819091797,14122,1,0.3641502415,7.5908959354104,3076.49482421875,756.6510742187502
2023-03-29 13:07:14.116,2318.44580078125,897.2091674804688,2460.0,12.199999809265137,3600,0.8,62.20000457763672,4.9685797691345215,31,1073,3,0,0,7.9550461769104,233.6204071044922,14124,1,0.3669027871,7.5881433898104005,3074.846875,756.4010742187502
2023-03-29 13:07:16.138,2321.2421875,894.7761840820312,2464.199981689453,12.299999237060547,3600,0.8,62.20000457763672,5.149587154388428,31,1079,3,0,0,7.972753047943115,233.6537322998047,14126,1,0.36897122190000003,7.603781826043115,3076.49482421875,755.2526367187502
2023-03-29 13:07:18.934,2321.2421875,895.9927368164062,2451.6000366210938,12.399999618530273,3600,0.8,62.099998474121094,5.20891809463501,31,1068,3,0,0,7.9638991355896,233.70372009277344,14129,1,0.3651824513,7.5987166842896,3089.1291015625,767.8869140625002
2023-03-29 13:07:21.691,2322.640625,895.384521484375,2462.4000549316406,12.600000381469727,3600,0.8,62.20000457763672,5.429250717163086,31,1071,3,0,0,7.972753047943115,233.7537078857422,14132,1,0.3662186763,7.606534371643115,3079.79072265625,757.1500976562502
2023-03-29 13:07:23.692,2321.2421875,894.7761840820312,2464.199981689453,12.600000381469727,3600,0.8,62.099998474121094,5.449587345123291,31,1068,3,0,0,7.972753047943115,233.7870330810547,14134,1,0.3651824513,7.607570596643115,3078.1427734375,756.9005859375002
2023-03-29 13:07:27.500,2322.640625,896.6009521484375,2456.399917602539,12.800000190734863,3600,0.8,62.099998474121094,5.588647842407227,31,1074,3,0,0,7.972753047943115,233.8536834716797,14138,1,0.36725088610000006,7.605502161843115,3085.833203125,763.1925781250002
2023-03-29 13:07:29.501,2321.2421875,894.167724609375,2465.4000091552734,12.90000057220459,3600,0.8,62.099998474121094,5.769928932189941,31,1070,3,0,0,7.972753047943115,233.8870086669922,14140,1,0.3658746133,7.606878434643115,3076.49482421875,755.2526367187502
2023-03-29 13:07:33.276,2324.038818359375,894.7761840820312,2461.2000274658203,13.100001335144043,3600,0.8,62.099998474121094,5.949588298797607,31,1065,3,0,0,7.9638991355896,233.9536590576172,14143,1,0.3641502415,7.5997488940896,3078.1427734375,754.1039550781252
2023-03-29 13:07:36.027,2324.038818359375,895.9927368164062,2460.599899291992,13.19999885559082,3600,0.8,62.000003814697266,6.008917331695557,31,1066,3,0,0,7.972753047943115,233.9869842529297,14146,1,0.3644983405,7.608254707443115,3082.5373046875,758.4984863281252
2023-03-29 13:07:38.047,2322.640625,895.9927368164062,2454.5999908447266,13.299999237060547,3600,0.8,62.099998474121094,6.108917713165283,31,1063,3,0,0,7.9638991355896,234.0203094482422,14148,1,0.36346613070000006,7.6004330048896,3085.833203125,763.1925781250002
2023-03-29 13:07:40.059,2322.640625,894.167724609375,2463.600082397461,13.399999618530273,3600,0.8,62.099998474121094,6.269927501678467,31,1077,3,0,0,7.972753047943115,234.0536346435547,14150,1,0.36827905990000004,7.604473988043115,3077.59345703125,754.9528320312502
2023-03-29 13:07:43.616,2321.2421875,895.384521484375,2456.399917602539,13.59999942779541,3600,0.8,62.099998474121094,6.429250717163086,31,1071,3,0,0,7.9638991355896,234.1202850341797,14154,1,0.3662186763,7.5976804592896,3083.08662109375,761.8444335937502
2023-03-29 13:07:45.630,2317.047119140625,891.7348022460938,2466.6000366210938,13.59999942779541,3600,0.8,62.099998474121094,6.551263809204102,31,1069,3,0,0,7.9550461769104,234.1536102294922,14156,1,0.3655265143,7.5895196626104005,3068.255078125,751.2079589843752
2023-03-29 13:07:47.650,2317.047119140625,892.9512939453125,2455.800018310547,13.699999809265137,3600,0.8,62.099998474121094,6.610592842102051,31,1070,3,0,0,7.9550461769104,234.1869354248047,14158,1,0.3658746133,7.5891715636104005,3080.3400390625,763.2929199218752
2023-03-29 13:07:49.645,2317.047119140625,887.4768676757812,2454.0000915527344,13.800000190734863,3600,0.8,62.099998474121094,6.893607139587402,31,1069,3,0,0,7.9550461769104,234.2202606201172,14160,1,0.3655265143,7.5895196626104005,3083.6359375,766.5888183593752
2023-03-29 13:07:52.595,2317.047119140625,889.3015747070312,2455.800018310547,13.90000057220459,3600,0.8,62.099998474121094,6.932606220245361,31,1067,3,0,0,7.9638991355896,234.27024841308594,14163,1,0.3648424035,7.5990567320896,3085.28388671875,768.2367675781252
2023-03-29 13:07:54.611,2315.64892578125,885.043701171875,2464.199981689453,14.0,3600,0.8,62.20000457763672,7.174951553344727,31,1071,3,0,0,7.9638991355896,234.30357360839844,14165,1,0.3662186763,7.5976804592896,3075.9455078125,760.2965820312502
2023-03-29 13:07:56.643,2311.453857421875,886.86865234375,2456.399917602539,14.0,3600,0.8,62.099998474121094,7.1139421463012695,31,1071,3,0,0,7.9550461769104,234.33689880371094,14167,1,0.3662186763,7.5888275006104005,3080.88935546875,769.4354980468752
2023-03-29 13:07:58.643,2311.453857421875,883.8272705078125,2469.0000915527344,14.100000381469727,3600,0.8,62.099998474121094,7.315616607666016,31,1067,3,0,0,7.9638991355896,234.37022399902344,14169,1,0.3648424035,7.5990567320896,3071.00166015625,759.5478027343752
2023-03-29 13:08:01.557,2310.055419921875,882.6104736328125,2459.400100708008,14.200000762939453,3600,0.8,62.099998474121094,7.456294059753418,31,1078,3,0,0,7.946192264556885,234.4202117919922,14172,1,0.36862715890000003,7.577565105656885,3073.7482421875,763.6928222656252
2023-03-29 13:08:03.588,2307.2587890625,880.177490234375,2460.599899291992,14.30000114440918,3600,0.8,62.099998474121094,7.637629985809326,31,1072,3,0,0,7.946192264556885,234.4535369873047,14174,1,0.3665587241,7.579633540456885,3073.7482421875,766.4894531250002
2023-03-29 13:08:05.587,2307.2587890625,880.177490234375,2455.800018310547,14.30000114440918,3600,0.8,62.099998474121094,7.637629985809326,31,1072,3,0,0,7.9550461769104,234.4868621826172,14176,1,0.3665587241,7.5884874528104005,3082.5373046875,775.2785156250002
2023-03-29 13:08:07.591,2304.462158203125,875.311279296875,2462.999954223633,14.399998664855957,3600,0.8,62.099998474121094,7.9020562171936035,31,1069,3,0,0,7.946192264556885,234.5201873779297,14178,1,0.3655265143,7.580665750256885,3072.10029296875,767.6381347656252
2023-03-29 13:08:09.605,2304.462158203125,877.7444458007812,2461.7999267578125,14.499999046325684,3600,0.8,62.099998474121094,7.919644355773926,31,1069,3,0,0,7.92848539352417,234.5535125732422,14180,1,0.3655265143,7.56295887922417,3066.0578125,761.5956542968752
2023-03-29 13:08:11.616,2303.063720703125,878.3526611328125,2464.199981689453,14.499999046325684,3600,0.8,62.099998474121094,7.899044990539551,31,1069,3,0,0,7.9373393058776855,234.5868377685547,14182,1,0.3655265143,7.571812791577686,3066.60712890625,763.5434082031252
2023-03-29 13:08:13.637,2303.063720703125,880.177490234375,2457.5999450683594,14.59999942779541,3600,0.8,62.099998474121094,7.937628269195557,31,1065,3,0,0,7.9373393058776855,234.6201629638672,14184,1,0.3641502415,7.573189064377686,3074.29755859375,771.2338378906252
2023-03-29 13:08:15.638,2300.267333984375,877.1361083984375,2459.400100708008,14.699999809265137,3600,0.8,62.20000457763672,8.140250205993652,31,1071,3,0,0,7.92848539352417,234.6534881591797,14186,1,0.3662186763,7.56226671722417,3068.255078125,767.9877441406252
2023-03-29 13:08:17.656,2298.868896484375,875.311279296875,2454.5999908447266,14.799999237060547,3600,0.8,62.099998474121094,8.302057266235352,31,1076,3,0,0,7.9196319580078125,234.6868133544922,14188,1,0.36793499690000003,7.551696961107813,3070.45234375,771.5834472656252
2023-03-29 13:08:20.407,2298.868896484375,874.0947265625,2460.599899291992,14.899999618530273,3600,0.8,62.20000457763672,8.443260192871094,31,1068,3,0,0,7.92848539352417,234.73680114746094,14190,1,0.3651824513,7.56330294222417,3068.255078125,769.3861816406252
2023-03-29 13:08:22.409,2298.868896484375,875.311279296875,2465.4000091552734,14.899999618530273,3600,0.8,62.20000457763672,8.402057647705078,31,1066,3,0,0,7.9373393058776855,234.77012634277344,14192,1,0.3644983405,7.572840965377686,3066.0578125,767.1889160156252
2023-03-29 13:08:24.435,2297.470458984375,877.1361083984375,2464.199981689453,15.0,3600,0.8,62.20000457763672,8.440250396728516,31,1076,3,0,0,7.9196319580078125,234.80345153808594,14194,1,0.36793499690000003,7.551696961107813,3058.3673828125,760.8969238281252
2023-03-29 13:08:27.226,2297.470458984375,879.5691528320312,2454.0000915527344,15.0,3600,0.8,62.29999923706055,8.357965469360352,31,1072,3,0,0,7.910778522491455,234.8534393310547,14197,1,0.3665587241,7.544219798391455,3067.1564453125,769.6859863281252
2023-03-29 13:08:30.028,2294.673828125,876.5278930664062,2457.5999450683594,15.100000381469727,3600,0.8,62.099998474121094,8.56085205078125,31,1063,3,0,0,7.9196319580078125,234.8867645263672,14200,1,0.36346613070000006,7.5561658273078125,3068.255078125,773.5812500000002
2023-03-29 13:08:32.780,2294.673828125,881.39404296875,2461.7999267578125,15.200000762939453,3600,0.8,62.29999923706055,8.496960639953613,31,1072,3,0,0,7.92848539352417,234.93675231933594,14203,1,0.3665587241,7.56192666942417,3064.9591796875,770.2853515625002
2023-03-29 13:08:35.366,2293.275390625,880.7858276367188,2464.199981689453,15.300000190734863,3600,0.8,62.20000457763672,8.617293357849121,32,1069,3,0,0,7.910778522491455,234.9867401123047,14205,1,0.3655265143,7.545252008191455,3055.071484375,761.7960937500002
2023-03-29 13:08:38.925,2291.877197265625,884.4354858398438,2465.9999084472656,15.40000057220459,3600,0.8,62.29999923706055,8.595284461975098,32,1069,3,0,0,7.901925086975098,235.03672790527344,14209,1,0.3655265143,7.536398572675098,3049.02900390625,757.1518066406252
2023-03-29 13:08:41.687,2291.877197265625,885.043701171875,2456.399917602539,15.40000057220459,3600,0.8,62.40000534057617,8.574952125549316,32,1071,3,0,0,7.901925086975098,235.0867156982422,14212,1,0.3662186763,7.535706410675098,3059.466015625,767.5888183593752
2023-03-29 13:08:44.271,2290.478759765625,885.6519165039062,2457.5999450683594,15.500000953674316,3600,0.8,62.29999923706055,8.654617309570312,32,1067,3,0,0,7.893072128295898,235.13670349121094,14214,1,0.3648424035,7.5282297247958985,3055.071484375,764.5927246093752
2023-03-29 13:08:46.284,2287.68212890625,884.4354858398438,2460.599899291992,15.500000953674316,3600,0.8,62.40000534057617,8.695284843444824,32,1066,3,0,0,7.893072128295898,235.17002868652344,14216,1,0.3644983405,7.5285737877958985,3052.32490234375,764.6427734375002
2023-03-29 13:08:51.598,2287.68212890625,886.2601928710938,2460.599899291992,15.600001335144043,3600,0.8,62.40000534057617,8.734281539916992,32,1071,3,0,0,7.901925086975098,235.2533416748047,14222,1,0.3662186763,7.535706410675098,3055.071484375,767.3893554687502
2023-03-29 13:08:53.627,2286.28369140625,886.86865234375,2462.999954223633,15.600001335144043,3600,0.8,62.29999923706055,8.713942527770996,32,1063,3,0,0,7.901925086975098,235.2866668701172,14224,1,0.36346613070000006,7.538458956275098,3052.87421875,766.5905273437502
2023-03-29 13:08:55.633,2284.8857421875,886.2601928710938,2458.7999725341797,15.600001335144043,3600,0.8,62.40000534057617,8.734281539916992,32,1068,3,0,0,7.893072128295898,235.3199920654297,14226,1,0.3651824513,7.5278896769958985,3053.9728515625,769.0871093750002
2023-03-29 13:08:57.645,2283.487060546875,885.6519165039062,2461.2000274658203,15.600001335144043,3600,0.8,62.40000534057617,8.754617691040039,32,1071,3,0,0,7.884218215942383,235.3533172607422,14228,1,0.3662186763,7.517999539642383,3047.3810546875,763.8939941406252
2023-03-29 13:08:59.650,2284.8857421875,886.2601928710938,2455.800018310547,15.69999885559082,3600,0.8,62.5,8.83427906036377,32,1068,3,0,0,7.893072128295898,235.3866424560547,14230,1,0.3651824513,7.5278896769958985,3057.26875,772.3830078125002
2023-03-29 13:09:02.594,2286.28369140625,889.3015747070312,2456.399917602539,15.69999885559082,3600,0.8,62.40000534057617,8.73260498046875,32,1069,3,0,0,7.910778522491455,235.43663024902344,14233,1,0.3655265143,7.545252008191455,3062.7619140625,776.4782226562502
2023-03-29 13:09:04.595,2286.28369140625,891.1263427734375,2463.600082397461,15.69999885559082,3600,0.8,62.5,8.671601295471191,32,1080,3,0,0,7.884218215942383,235.46995544433594,14235,1,0.3693112697,7.514906946242383,3041.887890625,755.6041992187502
2023-03-29 13:09:06.608,2287.68212890625,888.693359375,2464.8001098632812,15.69999885559082,3600,0.8,62.40000534057617,8.752937316894531,32,1063,3,0,0,7.893072128295898,235.50328063964844,14237,1,0.36346613070000006,7.529605997595898,3047.3810546875,759.6989257812502
2023-03-29 13:09:09.397,2289.080322265625,894.167724609375,2457.5999450683594,15.69999885559082,3600,0.8,62.59999465942383,8.569927215576172,32,1080,3,0,0,7.893072128295898,235.5532684326172,14239,1,0.3693112697,7.523760858595899,3052.32490234375,763.2445800781252
2023-03-29 13:09:12.149,2289.080322265625,896.6009521484375,2464.8001098632812,15.69999885559082,3600,0.8,62.5,8.488646507263184,32,1067,3,0,0,7.901925086975098,235.5865936279297,14242,1,0.3648424035,7.537082683475098,3049.02900390625,759.9486816406252
2023-03-29 13:09:14.930,2293.275390625,897.8174438476562,2457.5999450683594,15.799999237060547,3600,0.8,62.5,8.548507690429688,32,1070,3,0,0,7.893072128295898,235.63658142089844,14245,1,0.3658746133,7.5271975149958985,3052.87421875,759.5988281250002
2023-03-29 13:09:18.726,2293.275390625,902.0755004882812,2460.0,15.69999885559082,3600,0.8,62.59999465942383,8.308018684387207,32,1073,3,0,0,7.901925086975098,235.70323181152344,14249,1,0.3669027871,7.535022299875098,3052.87421875,759.5988281250002
2023-03-29 13:09:21.510,2293.275390625,904.5084838867188,2460.599899291992,15.69999885559082,3600,0.8,62.59999465942383,8.227745056152344,32,1063,3,0,0,7.884218215942383,235.7532196044922,14252,1,0.36346613070000006,7.520752085242383,3046.282421875,753.0070312500002
2023-03-29 13:09:24.280,2293.275390625,905.1170043945312,2460.0,15.69999885559082,3600,0.8,62.59999465942383,8.207666397094727,32,1066,3,0,0,7.884218215942383,235.80320739746094,14254,1,0.3644983405,7.519719875442383,3046.282421875,753.0070312500002
2023-03-29 13:09:26.295,2291.877197265625,903.9002685546875,2452.800064086914,15.69999885559082,3600,0.8,62.59999465942383,8.247812271118164,32,1070,3,0,0,7.901925086975098,235.83653259277344,14256,1,0.3658746133,7.536050473675098,3061.66328125,769.7860839843752
2023-03-29 13:09:29.864,2289.080322265625,905.1170043945312,2462.999954223633,15.600001335144043,3600,0.8,62.59999465942383,8.10766887664795,32,1070,3,0,0,7.893072128295898,235.8865203857422,14260,1,0.3658746133,7.5271975149958985,3046.282421875,757.2020996093752
2023-03-29 13:09:32.810,2291.877197265625,905.1170043945312,2458.7999725341797,15.40000057220459,3600,0.8,62.59999465942383,7.907668113708496,32,1076,3,0,0,7.901925086975098,235.93650817871094,14263,1,0.36793499690000003,7.533990090075098,3053.42353515625,761.5463378906252
2023-03-29 13:09:34.842,2290.478759765625,902.6837158203125,2460.599899291992,15.40000057220459,3600,0.8,62.70000076293945,7.987952709197998,33,1071,3,0,0,7.893072128295898,235.96983337402344,14265,1,0.3662186763,7.5268534519958985,3049.02900390625,758.5502441406252
2023-03-29 13:09:36.858,2289.080322265625,903.2919311523438,2460.0,15.300000190734863,3600,0.8,62.70000076293945,7.867885112762451,33,1070,3,0,0,7.893072128295898,236.00315856933594,14267,1,0.3658746133,7.5271975149958985,3049.5783203125,760.4979980468752
2023-03-29 13:09:38.858,2290.478759765625,904.5084838867188,2461.2000274658203,15.200000762939453,3600,0.8,62.59999465942383,7.72774600982666,33,1073,3,0,0,7.884218215942383,236.03648376464844,14269,1,0.3669027871,7.517315428842383,3044.08515625,753.6063964843752
2023-03-29 13:09:46.701,2294.673828125,904.5084838867188,2462.4000549316406,14.799999237060547,3600,0.8,62.70000076293945,7.32774543762207,33,1070,3,0,0,7.910778522491455,236.16978454589844,14277,1,0.3658746133,7.544903909191455,3053.9728515625,759.2990234375002
2023-03-29 13:09:49.638,2296.072021484375,904.5084838867188,2458.2000732421875,14.699999809265137,3600,0.8,62.59999465942383,7.227745056152344,33,1071,3,0,0,7.893072128295898,236.2197723388672,14280,1,0.3662186763,7.5268534519958985,3051.7755859375,755.7035644531252
2023-03-29 13:09:56.112,2300.267333984375,908.7664794921875,2458.2000732421875,14.30000114440918,3600,0.8,62.59999465942383,6.687257766723633,33,1071,3,0,0,7.901925086975098,236.3197479248047,14286,1,0.3662186763,7.535706410675098,3054.52216796875,754.2548339843752
2023-03-29 13:10:00.640,2304.462158203125,909.9830322265625,2466.6000366210938,14.100000381469727,3600,0.8,62.59999465942383,6.447118282318115,33,1068,3,0,0,7.9196319580078125,236.40306091308594,14291,1,0.3651824513,7.554449506707813,3052.32490234375,747.8627441406252
2023-03-29 13:10:04.428,2304.462158203125,913.0244140625,2465.9999084472656,14.0,3600,0.8,62.70000076293945,6.24677038192749,33,1072,3,0,0,7.9196319580078125,236.46971130371094,14294,1,0.3665587241,7.553073233907813,3051.7755859375,747.3134277343752
2023-03-29 13:10:06.450,2305.860595703125,910.5912475585938,2456.399917602539,13.90000057220459,3600,0.8,62.70000076293945,6.227050304412842,33,1067,3,0,0,7.92848539352417,236.50303649902344,14296,1,0.3648424035,7.56364299002417,3067.1564453125,761.2958496093752
2023-03-29 13:10:10.001,2307.2587890625,912.4160766601562,2454.0000915527344,13.699999809265137,3600,0.8,62.59999465942383,5.966841220855713,33,1067,3,0,0,7.92848539352417,236.5530242919922,14300,1,0.3648424035,7.56364299002417,3069.90302734375,762.6442382812502
2023-03-29 13:10:12.946,2308.6572265625,913.6326293945312,2461.2000274658203,13.399999618530273,3600,0.8,62.70000076293945,5.626701831817627,33,1070,3,0,0,7.9196319580078125,236.60301208496094,14303,1,0.3658746133,7.553757344707813,3057.81806640625,749.1608398437502
2023-03-29 13:10:15.871,2310.055419921875,912.4160766601562,2462.4000549316406,13.100001335144043,3600,0.8,62.59999465942383,5.366842269897461,33,1066,3,0,0,7.92848539352417,236.6529998779297,14306,1,0.3644983405,7.56398705302417,3060.5646484375,750.5092285156252
2023-03-29 13:10:17.909,2310.055419921875,910.5912475585938,2460.599899291992,12.800000190734863,3600,0.8,62.59999465942383,5.127050399780273,33,1070,3,0,0,7.9373393058776855,236.6863250732422,14308,1,0.3658746133,7.571464692577686,3066.0578125,756.0023925781252
2023-03-29 13:10:19.903,2310.055419921875,909.3746948242188,2458.7999725341797,12.5,3600,0.8,62.5,4.867189407348633,32,1077,3,0,0,7.9373393058776855,236.7196502685547,14310,1,0.36827905990000004,7.569060245977686,3067.1564453125,757.1010253906252
2023-03-29 13:10:23.663,2312.85205078125,909.3746948242188,2461.2000274658203,11.899998664855957,3600,0.8,62.59999465942383,4.26718807220459,32,1066,3,0,0,7.9373393058776855,236.7863006591797,14314,1,0.3644983405,7.572840965377686,3066.0578125,753.2057617187502
2023-03-29 13:10:25.684,2311.453857421875,908.1581420898438,2458.2000732421875,11.700000762939453,3600,0.8,62.59999465942383,4.107326984405518,32,1073,3,0,0,7.9373393058776855,236.8196258544922,14316,1,0.3669027871,7.570436518777686,3068.255078125,756.8012207031252
2023-03-29 13:10:27.697,2312.85205078125,909.9830322265625,2460.599899291992,11.40000057220459,3600,0.8,62.59999465942383,3.747117757797241,32,1066,3,0,0,7.9550461769104,236.8529510498047,14318,1,0.3644983405,7.5905478364104,3073.19892578125,760.3468750000002
2023-03-29 13:10:29.719,2312.85205078125,906.941650390625,2466.6000366210938,11.199999809265137,3600,0.8,62.5,3.647465229034424,32,1065,3,0,0,7.946192264556885,236.8862762451172,14320,1,0.3641502415,7.582042023056885,3063.860546875,751.0084960937502
2023-03-29 13:10:31.719,2311.453857421875,908.7664794921875,2454.5999908447266,11.0,3600,0.8,62.5,3.387256145477295,32,1067,3,0,0,7.946192264556885,236.9196014404297,14322,1,0.3648424035,7.581349861056885,3077.044140625,765.5902832031252
2023-03-29 13:10:33.736,2311.453857421875,907.5498657226562,2457.000045776367,10.899999618530273,3600,0.8,62.5,3.327397346496582,32,1070,3,0,0,7.946192264556885,236.9529266357422,14324,1,0.3658746133,7.580317651256885,3073.7482421875,762.2943847656252
2023-03-29 13:10:36.312,2312.85205078125,905.1170043945312,2458.2000732421875,10.69999885559082,3600,0.8,62.40000534057617,3.2076666355133057,32,1074,3,0,0,7.9373393058776855,237.00291442871094,14326,1,0.36725088610000006,7.570088419777686,3068.255078125,755.4030273437502
2023-03-29 13:10:41.803,2314.25048828125,902.0755004882812,2457.000045776367,10.500000953674316,3600,0.8,62.29999923706055,3.108020305633545,32,1071,3,0,0,7.9550461769104,237.0862274169922,14332,1,0.3662186763,7.5888275006104005,3078.1427734375,763.8922851562502
2023-03-29 13:10:43.834,2314.25048828125,900.8588256835938,2457.000045776367,10.500000953674316,3600,0.8,62.29999923706055,3.1481616497039795,31,1069,3,0,0,7.9550461769104,237.1195526123047,14334,1,0.3655265143,7.5895196626104005,3078.1427734375,763.8922851562502
2023-03-29 13:10:49.355,2317.047119140625,899.0341186523438,2454.5999908447266,10.600001335144043,3600,0.8,62.20000457763672,3.30836820602417,31,1068,3,0,0,7.946192264556885,237.2195281982422,14339,1,0.3651824513,7.581009813256885,3078.1427734375,761.0956542968752
2023-03-29 13:10:52.104,2319.84375,901.4671630859375,2460.0,10.69999885559082,3600,0.8,62.29999923706055,3.3280880451202393,31,1067,3,0,0,7.981606483459473,237.2528533935547,14342,1,0.3648424035,7.616764079959473,3085.833203125,765.9894531250002
2023-03-29 13:10:54.109,2319.84375,899.0341186523438,2462.4000549316406,10.799999237060547,3600,0.8,62.099998474121094,3.508366584777832,31,1071,3,0,0,7.9550461769104,237.2861785888672,14344,1,0.3662186763,7.5888275006104005,3072.10029296875,752.2565429687502
2023-03-29 13:10:56.879,2321.2421875,899.0341186523438,2464.8001098632812,11.0,3600,0.8,62.20000457763672,3.708366870880127,31,1071,3,0,0,7.9638991355896,237.33616638183594,14347,1,0.3662186763,7.5976804592896,3072.649609375,751.4074218750002
2023-03-29 13:11:00.795,2322.640625,900.8588256835938,2454.5999908447266,11.199999809265137,3600,0.8,62.20000457763672,3.848160743713379,31,1083,3,0,0,7.9638991355896,237.40281677246094,14351,1,0.3703474947,7.5935516408896,3082.5373046875,759.8966796875002
2023-03-29 13:11:02.826,2322.640625,899.0341186523438,2461.7999267578125,11.300000190734863,3600,0.8,62.099998474121094,4.008367538452148,31,1065,3,0,0,7.981606483459473,237.43614196777344,14353,1,0.3641502415,7.617456241959473,3084.18525390625,761.5446289062502
2023-03-29 13:11:04.833,2324.038818359375,900.8588256835938,2461.7999267578125,11.5,3600,0.8,62.099998474121094,4.148160934448242,31,1069,3,0,0,7.972753047943115,237.46946716308594,14355,1,0.3655265143,7.607226533643115,3079.79072265625,755.7519042968752
2023-03-29 13:11:08.588,2325.437255859375,899.0341186523438,2460.0,11.700000762939453,3600,0.8,62.099998474121094,4.408368110656738,31,1069,3,0,0,7.990459442138672,237.53611755371094,14359,1,0.3655265143,7.624932927838672,3089.1291015625,763.6918457031252
2023-03-29 13:11:11.345,2325.437255859375,898.4259033203125,2459.400100708008,11.899998664855957,3600,0.8,62.099998474121094,4.628433704376221,31,1078,3,0,0,7.972753047943115,237.5861053466797,14361,1,0.36862715890000003,7.604125889043115,3081.438671875,756.0014160156252
2023-03-29 13:11:15.083,2326.83544921875,896.6009521484375,2455.1998901367188,12.09999942779541,3600,0.8,62.000003814697266,4.888647079467773,30,1065,3,0,0,7.972753047943115,237.63609313964844,14365,1,0.3641502415,7.608602806443115,3088.57978515625,761.7443359375002
2023-03-29 13:11:17.084,2324.038818359375,897.2091674804688,2452.800064086914,12.299999237060547,3600,0.8,62.000003814697266,5.06857967376709,30,1065,3,0,0,7.9638991355896,237.66941833496094,14367,1,0.3641502415,7.5997488940896,3088.03046875,763.9916503906252
2023-03-29 13:11:20.868,2325.437255859375,892.9512939453125,2455.1998901367188,12.5,3600,0.8,62.000003814697266,5.410593032836914,30,1071,3,0,0,7.972753047943115,237.73606872558594,14371,1,0.3662186763,7.606534371643115,3088.03046875,762.5932128906252
2023-03-29 13:11:22.862,2324.038818359375,891.7348022460938,2458.7999725341797,12.600000381469727,3600,0.8,62.099998474121094,5.551263809204102,30,1069,3,0,0,7.972753047943115,237.76939392089844,14373,1,0.3655265143,7.607226533643115,3084.7345703125,760.6957519531252
2023-03-29 13:11:29.951,2322.640625,887.4768676757812,2457.000045776367,13.000000953674316,3600,0.8,62.000003814697266,6.0936079025268555,30,1067,3,0,0,7.981606483459473,237.8860321044922,14380,1,0.3648424035,7.616764079959473,3091.3263671875,768.6857421875002
2023-03-29 13:11:31.952,2321.2421875,886.86865234375,2461.2000274658203,13.100001335144043,3600,0.8,61.89999771118164,6.213942527770996,30,1075,3,0,0,7.972753047943115,237.9193572998047,14382,1,0.3675949491,7.605158098843115,3081.98798828125,760.7458007812502
2023-03-29 13:11:35.544,2319.84375,882.6104736328125,2459.400100708008,13.299999237060547,3600,0.8,61.89999771118164,6.556292533874512,30,1069,3,0,0,7.972753047943115,237.9860076904297,14386,1,0.3655265143,7.607226533643115,3085.833203125,765.9894531250002
2023-03-29 13:11:39.064,2319.84375,882.6104736328125,2462.4000549316406,13.5,3600,0.8,61.89999771118164,6.756292819976807,30,1073,3,0,0,7.9638991355896,238.03599548339844,14389,1,0.3669027871,7.5969963484896,3078.1427734375,758.2990234375002
2023-03-29 13:11:41.095,2318.44580078125,881.39404296875,2455.1998901367188,13.59999942779541,3600,0.8,62.000003814697266,6.8969597816467285,30,1071,3,0,0,7.972753047943115,238.06932067871094,14391,1,0.3662186763,7.606534371643115,3090.227734375,771.7819335937502
2023-03-29 13:11:45.034,2321.2421875,879.5691528320312,2453.3999633789062,13.800000190734863,3600,0.8,62.000003814697266,7.157965660095215,30,1074,3,0,0,7.972753047943115,238.13597106933594,14395,1,0.36725088610000006,7.605502161843115,3092.425,771.1828125000002
2023-03-29 13:11:47.766,2318.44580078125,877.7444458007812,2457.000045776367,14.0,3600,0.8,61.89999771118164,7.419645309448242,30,1068,3,0,0,7.972753047943115,238.1859588623047,14398,1,0.3651824513,7.607570596643115,3089.67841796875,771.2326171875002
2023-03-29 13:11:49.787,2317.047119140625,878.9608764648438,2465.9999084472656,14.100000381469727,3600,0.8,62.000003814697266,7.478446960449219,30,1070,3,0,0,7.972753047943115,238.2192840576172,14400,1,0.3658746133,7.606878434643115,3078.69208984375,761.6449707031252
2023-03-29 13:11:54.332,2315.64892578125,877.1361083984375,2461.2000274658203,14.30000114440918,3600,0.8,62.000003814697266,7.740251541137695,31,1069,3,0,0,7.9550461769104,238.30259704589844,14404,1,0.3655265143,7.5895196626104005,3077.59345703125,761.9445312500002
2023-03-29 13:11:57.901,2310.055419921875,877.1361083984375,2454.0000915527344,14.499999046325684,3600,0.8,62.000003814697266,7.940249919891357,31,1078,3,0,0,7.946192264556885,238.3525848388672,14408,1,0.36862715890000003,7.577565105656885,3080.88935546875,770.8339355468752
2023-03-29 13:12:00.846,2307.2587890625,875.91943359375,2460.599899291992,14.59999942779541,3600,0.8,62.000003814697266,8.081457138061523,31,1065,3,0,0,7.946192264556885,238.40257263183594,14411,1,0.3641502415,7.582042023056885,3075.39619140625,768.1374023437502
2023-03-29 13:12:02.841,2305.860595703125,871.6616821289062,2463.600082397461,14.699999809265137,3600,0.8,62.000003814697266,8.325668334960938,31,1070,3,0,0,7.946192264556885,238.43589782714844,14413,1,0.3658746133,7.580317651256885,3072.10029296875,766.2396972656252
2023-03-29 13:12:06.639,2303.063720703125,869.8367919921875,2455.1998901367188,14.799999237060547,3600,0.8,62.000003814697266,8.487479209899902,31,1070,3,0,0,7.9373393058776855,238.50254821777344,14417,1,0.3658746133,7.571464692577686,3078.69208984375,775.6283691406252
2023-03-29 13:12:11.185,2298.868896484375,868.011962890625,2456.399917602539,15.0,3600,0.8,62.000003814697266,8.749285697937012,31,1080,3,0,0,7.92848539352417,238.5858612060547,14421,1,0.3693112697,7.55917412382417,3072.649609375,773.7807128906252
2023-03-29 13:12:17.698,2296.072021484375,869.2284545898438,2464.8001098632812,15.200000762939453,3600,0.8,62.099998474121094,8.908082962036133,31,1066,3,0,0,7.9373393058776855,238.6858367919922,14428,1,0.3644983405,7.572840965377686,3068.255078125,772.1830566406252
2023-03-29 13:12:21.441,2294.673828125,865.5789184570312,2457.000045776367,15.300000190734863,3600,0.8,62.099998474121094,9.131691932678223,31,1073,3,0,0,7.910778522491455,238.7524871826172,14431,1,0.3669027871,7.543875735391455,3066.0578125,771.3839843750002
2023-03-29 13:12:29.411,2290.478759765625,874.0947265625,2465.9999084472656,15.40000057220459,3600,0.8,62.099998474121094,8.94326114654541,32,1076,3,0,0,7.910778522491455,238.8857879638672,14439,1,0.36793499690000003,7.542843525591455,3053.42353515625,762.9447753906252
2023-03-29 13:12:33.959,2291.877197265625,875.91943359375,2467.800064086914,15.600001335144043,3600,0.8,62.099998474121094,9.081459045410156,32,1080,3,0,0,7.901925086975098,238.9524383544922,14444,1,0.3693112697,7.532613817275098,3047.3810546875,755.5038574218752
2023-03-29 13:12:36.007,2290.478759765625,879.5691528320312,2454.0000915527344,15.600001335144043,3600,0.8,62.29999923706055,8.957966804504395,32,1065,3,0,0,7.9196319580078125,238.9857635498047,14446,1,0.3641502415,7.5554817165078125,3071.5509765625,781.0722167968752
2023-03-29 13:12:38.007,2290.478759765625,883.8272705078125,2461.7999267578125,15.600001335144043,3600,0.8,62.29999923706055,8.815616607666016,32,1072,3,0,0,7.910778522491455,239.0190887451172,14448,1,0.3665587241,7.544219798391455,3057.26875,766.7899902343752
2023-03-29 13:12:40.936,2293.275390625,887.4768676757812,2463.600082397461,15.600001335144043,3600,0.8,62.29999923706055,8.693608283996582,32,1071,3,0,0,7.910778522491455,239.06907653808594,14451,1,0.3662186763,7.544559846191455,3055.071484375,761.7960937500002
2023-03-29 13:12:45.497,2294.673828125,890.5181274414062,2464.8001098632812,15.69999885559082,3600,0.8,62.40000534057617,8.691933631896973,32,1069,3,0,0,7.910778522491455,239.1523895263672,14456,1,0.3655265143,7.545252008191455,3052.87421875,758.2003906250002
2023-03-29 13:12:47.498,2291.877197265625,886.86865234375,2463.600082397461,15.69999885559082,3600,0.8,62.40000534057617,8.81394100189209,32,1069,3,0,0,7.901925086975098,239.1857147216797,14458,1,0.3655265143,7.536398572675098,3051.7755859375,759.8983886718752
2023-03-29 13:12:49.530,2293.275390625,889.3015747070312,2458.7999725341797,15.69999885559082,3600,0.8,62.5,8.73260498046875,32,1070,3,0,0,7.910778522491455,239.2190399169922,14460,1,0.3658746133,7.544903909191455,3060.01533203125,766.7399414062502
2023-03-29 13:12:51.532,2293.275390625,893.5595092773438,2458.7999725341797,15.69999885559082,3600,0.8,62.40000534057617,8.590259552001953,32,1067,3,0,0,7.910778522491455,239.2523651123047,14462,1,0.3648424035,7.545936118991455,3059.466015625,766.1906250000002
2023-03-29 13:12:54.476,2293.275390625,891.1263427734375,2459.400100708008,15.799999237060547,3600,0.8,62.5,8.771601676940918,32,1077,3,0,0,7.910778522491455,239.30235290527344,14464,1,0.36827905990000004,7.542499462591455,3058.3673828125,765.0919921875002
2023-03-29 13:12:57.245,2291.877197265625,894.7761840820312,2457.5999450683594,15.799999237060547,3600,0.8,62.59999465942383,8.64958667755127,32,1069,3,0,0,7.893072128295898,239.3523406982422,14467,1,0.3655265143,7.5275456139958985,3053.9728515625,762.0956542968752
2023-03-29 13:12:59.277,2290.478759765625,894.7761840820312,2457.000045776367,15.799999237060547,3600,0.8,62.5,8.64958667755127,32,1067,3,0,0,7.910778522491455,239.3856658935547,14469,1,0.3648424035,7.545936118991455,3061.66328125,771.1845214843752
2023-03-29 13:13:02.030,2291.877197265625,896.6009521484375,2454.0000915527344,15.799999237060547,3600,0.8,62.5,8.58864688873291,32,1067,3,0,0,7.910778522491455,239.4189910888672,14472,1,0.3648424035,7.545936118991455,3064.9591796875,773.0819824218752
2023-03-29 13:13:04.061,2289.080322265625,895.9927368164062,2460.0,15.799999237060547,3600,0.8,62.59999465942383,8.608917236328125,32,1071,3,0,0,7.893072128295898,239.4523162841797,14474,1,0.3662186763,7.5268534519958985,3050.676953125,761.5966308593752
2023-03-29 13:13:07.582,2284.8857421875,892.9512939453125,2460.0,15.799999237060547,3600,0.8,62.59999465942383,8.710592269897461,32,1069,3,0,0,7.884218215942383,239.5189666748047,14478,1,0.3655265143,7.518691701642383,3047.3810546875,762.4953125000002
2023-03-29 13:13:10.558,2284.8857421875,896.6009521484375,2462.4000549316406,15.799999237060547,3600,0.8,62.59999465942383,8.58864688873291,32,1068,3,0,0,7.875364780426025,239.56895446777344,14481,1,0.3651824513,7.5101823291260255,3040.7892578125,755.9035156250002
2023-03-29 13:13:12.577,2283.487060546875,893.5595092773438,2458.2000732421875,15.799999237060547,3600,0.8,62.59999465942383,8.69025993347168,32,1066,3,0,0,7.901925086975098,239.60227966308594,14483,1,0.3644983405,7.537426746475098,3057.26875,773.7816894531252
2023-03-29 13:13:17.891,2282.0888671875,894.167724609375,2463.600082397461,15.69999885559082,3600,0.8,62.70000076293945,8.569927215576172,33,1067,3,0,0,7.875364780426025,239.6855926513672,14488,1,0.3648424035,7.510522376926025,3040.23994140625,758.1510742187502
2023-03-29 13:13:20.802,2280.6904296875,896.6009521484375,2457.5999450683594,15.69999885559082,3600,0.8,62.70000076293945,8.488646507263184,33,1065,3,0,0,7.875364780426025,239.73558044433594,14491,1,0.3641502415,7.511214538926025,3046.83173828125,766.1413085937502
2023-03-29 13:13:25.377,2283.487060546875,897.2091674804688,2459.400100708008,15.69999885559082,3600,0.8,62.59999465942383,8.468579292297363,33,1068,3,0,0,7.875364780426025,239.80223083496094,14495,1,0.3651824513,7.5101823291260255,3044.08515625,760.5980957031252
2023-03-29 13:13:28.133,2284.8857421875,899.642333984375,2465.4000091552734,15.600001335144043,3600,0.8,62.70000076293945,8.288300514221191,33,1069,3,0,0,7.884218215942383,239.8522186279297,14498,1,0.3655265143,7.518691701642383,3040.7892578125,755.9035156250002
2023-03-29 13:13:31.669,2287.68212890625,901.4671630859375,2457.000045776367,15.600001335144043,3600,0.8,62.70000076293945,8.228090286254883,33,1076,3,0,0,7.893072128295898,239.9188690185547,14502,1,0.36793499690000003,7.525137131395899,3052.32490234375,764.6427734375002
2023-03-29 13:13:33.716,2286.28369140625,901.4671630859375,2464.8001098632812,15.600001335144043,3600,0.8,62.70000076293945,8.228090286254883,33,1076,3,0,0,7.884218215942383,239.9521942138672,14504,1,0.36793499690000003,7.516283219042383,3040.23994140625,753.9562500000002
2023-03-29 13:13:38.404,2287.68212890625,907.5498657226562,2458.7999725341797,15.500000953674316,3600,0.8,62.79999542236328,7.927398681640625,33,1069,3,0,0,7.893072128295898,240.0188446044922,14508,1,0.3655265143,7.5275456139958985,3050.676953125,762.9948242187502
2023-03-29 13:13:40.409,2287.68212890625,907.5498657226562,2453.3999633789062,15.500000953674316,3600,0.8,62.70000076293945,7.927398681640625,33,1077,3,0,0,7.884218215942383,240.06883239746094,14510,1,0.36827905990000004,7.515939156042383,3051.7755859375,764.0934570312502
2023-03-29 13:13:42.425,2289.080322265625,907.5498657226562,2465.9999084472656,15.40000057220459,3600,0.8,62.79999542236328,7.827398300170898,33,1068,3,0,0,7.901925086975098,240.10215759277344,14512,1,0.3651824513,7.536742635675098,3046.282421875,757.2020996093752
2023-03-29 13:13:48.933,2291.877197265625,911.1995849609375,2457.5999450683594,15.200000762939453,3600,0.8,62.70000076293945,7.506980895996094,33,1064,3,0,0,7.884218215942383,240.20213317871094,14519,1,0.3638061785,7.520412037442383,3048.4796875,756.6024902343752
2023-03-29 13:13:50.986,2293.275390625,909.3746948242188,2458.2000732421875,15.100000381469727,3600,0.8,62.79999542236328,7.467189311981201,33,1070,3,0,0,7.901925086975098,240.23545837402344,14521,1,0.3658746133,7.536050473675098,3054.52216796875,761.2467773437502
2023-03-29 13:13:53.737,2297.470458984375,909.9830322265625,2457.000045776367,14.899999618530273,3600,0.8,62.79999542236328,7.247117519378662,33,1069,3,0,0,7.893072128295898,240.2854461669922,14524,1,0.3655265143,7.5275456139958985,3052.32490234375,754.8544433593752
2023-03-29 13:13:56.313,2298.868896484375,912.4160766601562,2458.7999725341797,14.799999237060547,3600,0.8,62.70000076293945,7.066841125488281,33,1068,3,0,0,7.910778522491455,240.3187713623047,14526,1,0.3651824513,7.545596071191455,3057.26875,758.3998535156252
2023-03-29 13:13:58.333,2301.66552734375,912.4160766601562,2463.600082397461,14.59999942779541,3600,0.8,62.70000076293945,6.866840839385986,33,1071,3,0,0,7.9196319580078125,240.3520965576172,14528,1,0.3662186763,7.553413281707813,3055.071484375,753.4059570312502
2023-03-29 13:14:02.810,2303.063720703125,913.0244140625,2460.599899291992,14.30000114440918,3600,0.8,62.59999465942383,6.5467705726623535,33,1075,3,0,0,7.9196319580078125,240.43540954589844,14533,1,0.3675949491,7.552037008907813,3057.81806640625,754.7543457031252
2023-03-29 13:14:04.830,2304.462158203125,914.240966796875,2454.0000915527344,14.100000381469727,3600,0.8,62.70000076293945,6.3067946434021,33,1071,3,0,0,7.9196319580078125,240.46873474121094,14535,1,0.3662186763,7.553413281707813,3065.50849609375,761.0463378906252
2023-03-29 13:14:06.831,2307.2587890625,916.0657958984375,2458.2000732421875,13.90000057220459,3600,0.8,62.70000076293945,6.047354698181152,33,1069,3,0,0,7.92848539352417,240.50205993652344,14537,1,0.3655265143,7.56295887922417,3064.40986328125,757.1510742187502
2023-03-29 13:14:08.849,2308.6572265625,915.45751953125,2463.600082397461,13.5,3600,0.8,62.70000076293945,5.667169570922852,33,1066,3,0,0,7.92848539352417,240.53538513183594,14539,1,0.3644983405,7.56398705302417,3058.91669921875,750.2594726562502
2023-03-29 13:14:13.538,2310.055419921875,915.45751953125,2465.4000091552734,12.700000762939453,3600,0.8,62.70000076293945,4.867170333862305,33,1077,3,0,0,7.92848539352417,240.6186981201172,14544,1,0.36827905990000004,7.56020633362417,3055.071484375,745.0160644531252
2023-03-29 13:14:18.115,2314.25048828125,914.8493041992188,2458.2000732421875,11.899998664855957,3600,0.8,62.59999465942383,4.086979866027832,33,1064,3,0,0,7.9638991355896,240.6853485107422,14548,1,0.3638061785,7.6000929570896,3079.24140625,764.9909179687502
2023-03-29 13:14:23.540,2315.64892578125,913.0244140625,2460.599899291992,11.199999809265137,3600,0.8,62.59999465942383,3.4467697143554688,33,1075,3,0,0,7.946192264556885,240.7853240966797,14554,1,0.3675949491,7.578597315456885,3068.255078125,752.6061523437502
2023-03-29 13:14:27.526,2315.64892578125,911.807861328125,2463.600082397461,10.799999237060547,3600,0.8,62.59999465942383,3.0869081020355225,33,1069,3,0,0,7.9638991355896,240.8519744873047,14558,1,0.3655265143,7.5983726212896,3072.649609375,757.0006835937502
