,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 13:14:30.294,2317.047119140625,911.807861328125,2460.599899291992,10.600001335144043,3600,0.8,62.5,2.8869099617004395,32,1077,3,0,0,7.9550461769104,240.8852996826172,14560,1,0.36827905990000004,7.5867671170104005,3071.5509765625,754.5038574218752
2023-03-29 13:14:34.071,2317.047119140625,908.7664794921875,2457.000045776367,10.40000057220459,3600,0.8,62.40000534057617,2.787257194519043,32,1076,3,0,0,7.9550461769104,240.9519500732422,14564,1,0.36793499690000003,7.5871111800104005,3075.9455078125,758.8983886718752
2023-03-29 13:14:36.072,2314.25048828125,906.3333129882812,2461.7999267578125,10.300000190734863,3600,0.8,62.5,2.7675373554229736,32,1076,3,0,0,7.9550461769104,240.9852752685547,14566,1,0.36793499690000003,7.5871111800104005,3071.00166015625,756.7511718750002
2023-03-29 13:14:38.866,2317.047119140625,905.1170043945312,2458.2000732421875,10.200000762939453,3600,0.8,62.29999923706055,2.707667827606201,32,1067,3,0,0,7.946192264556885,241.03526306152344,14569,1,0.3648424035,7.581349861056885,3072.649609375,755.6024902343752
2023-03-29 13:14:40.868,2317.047119140625,903.2919311523438,2460.0,10.100000381469727,3600,0.8,62.40000534057617,2.6678848266601562,32,1066,3,0,0,7.946192264556885,241.06858825683594,14571,1,0.3644983405,7.581693924056885,3071.5509765625,754.5038574218752
2023-03-29 13:14:42.888,2317.047119140625,900.2505493164062,2452.199935913086,10.0,3600,0.8,62.29999923706055,2.6682324409484863,32,1070,3,0,0,7.972753047943115,241.10191345214844,14573,1,0.3658746133,7.606878434643115,3090.77705078125,773.7299316406252
2023-03-29 13:14:46.666,2321.2421875,900.2505493164062,2461.2000274658203,10.0,3600,0.8,62.29999923706055,2.6682324409484863,31,1067,3,0,0,7.9638991355896,241.16856384277344,14577,1,0.3648424035,7.5990567320896,3077.044140625,755.8019531250002
2023-03-29 13:14:49.610,2322.640625,900.2505493164062,2461.7999267578125,10.100000381469727,3600,0.8,62.20000457763672,2.768232583999634,31,1069,3,0,0,7.9638991355896,241.2185516357422,14580,1,0.3655265143,7.5983726212896,3076.49482421875,753.8541992187502
2023-03-29 13:14:53.142,2322.640625,898.4259033203125,2461.7999267578125,10.300000190734863,3600,0.8,62.099998474121094,3.028435230255127,31,1071,3,0,0,7.981606483459473,241.26853942871094,14583,1,0.3662186763,7.615387807159473,3083.6359375,760.9953125000002
2023-03-29 13:14:57.133,2322.640625,897.8174438476562,2455.800018310547,10.500000953674316,3600,0.8,62.099998474121094,3.248509407043457,31,1064,3,0,0,7.981606483459473,241.33518981933594,14587,1,0.3638061785,7.617800304959473,3091.3263671875,768.6857421875002
2023-03-29 13:14:59.133,2321.2421875,898.4259033203125,2461.7999267578125,10.600001335144043,3600,0.8,62.000003814697266,3.3284356594085693,30,1075,3,0,0,7.972753047943115,241.36851501464844,14589,1,0.3675949491,7.605158098843115,3079.24140625,757.9992187500002
2023-03-29 13:15:01.166,2319.84375,896.6009521484375,2462.999954223633,10.799999237060547,3600,0.8,62.000003814697266,3.58864688873291,30,1071,3,0,0,7.972753047943115,241.40184020996094,14591,1,0.3662186763,7.606534371643115,3078.69208984375,758.8483398437502
2023-03-29 13:15:03.167,2321.2421875,893.5595092773438,2458.2000732421875,10.899999618530273,3600,0.8,62.000003814697266,3.790259838104248,30,1071,3,0,0,7.990459442138672,241.43516540527344,14593,1,0.3662186763,7.624240765838672,3091.87568359375,770.6334960937502
2023-03-29 13:15:05.180,2319.84375,893.5595092773438,2457.5999450683594,11.09999942779541,3600,0.8,61.89999771118164,3.990260124206543,30,1066,3,0,0,7.972753047943115,241.46849060058594,14595,1,0.3644983405,7.608254707443115,3085.833203125,765.9894531250002
2023-03-29 13:15:08.113,2319.84375,891.7348022460938,2458.2000732421875,11.300000190734863,3600,0.8,61.89999771118164,4.2512640953063965,30,1070,3,0,0,7.981606483459473,241.5184783935547,14598,1,0.3658746133,7.615731870159473,3089.1291015625,769.2853515625002
2023-03-29 13:15:10.106,2319.84375,890.5181274414062,2456.399917602539,11.5,3600,0.8,61.89999771118164,4.4919352531433105,30,1073,3,0,0,7.9638991355896,241.5518035888672,14600,1,0.3669027871,7.5969963484896,3083.6359375,763.7921875000002
2023-03-29 13:15:15.442,2318.44580078125,886.2601928710938,2461.2000274658203,11.899998664855957,3600,0.8,61.89999771118164,5.0342793464660645,30,1071,3,0,0,7.9550461769104,241.6517791748047,14605,1,0.3662186763,7.5888275006104005,3075.39619140625,756.9503906250002
2023-03-29 13:15:20.724,2317.047119140625,881.39404296875,2463.600082397461,12.399999618530273,3600,0.8,61.80000305175781,5.696959972381592,30,1071,3,0,0,7.9638991355896,241.73509216308594,14611,1,0.3662186763,7.5976804592896,3077.044140625,759.9970214843752
2023-03-29 13:15:22.755,2317.047119140625,880.7858276367188,2457.000045776367,12.5,3600,0.8,61.69999694824219,5.8172926902771,30,1069,3,0,0,7.972753047943115,241.76841735839844,14613,1,0.3655265143,7.607226533643115,3089.1291015625,772.0819824218752
2023-03-29 13:15:28.660,2318.44580078125,880.7858276367188,2469.5999908447266,13.000000953674316,3600,0.8,61.80000305175781,6.317293167114258,30,1066,3,0,0,7.9638991355896,241.86839294433594,14619,1,0.3644983405,7.5994007950896,3071.00166015625,752.5558593750002
2023-03-29 13:15:32.437,2317.047119140625,880.7858276367188,2457.5999450683594,13.299999237060547,3600,0.8,61.80000305175781,6.6172919273376465,30,1072,3,0,0,7.972753047943115,241.93504333496094,14622,1,0.3665587241,7.606194323843115,3088.03046875,770.9833496093752
2023-03-29 13:15:34.438,2317.047119140625,881.39404296875,2462.4000549316406,13.5,3600,0.8,61.80000305175781,6.79695987701416,30,1071,3,0,0,7.9638991355896,241.96836853027344,14624,1,0.3662186763,7.5976804592896,3078.1427734375,761.0956542968752
2023-03-29 13:15:36.471,2315.64892578125,880.7858276367188,2454.5999908447266,13.59999942779541,3600,0.8,61.69999694824219,6.91729211807251,30,1069,3,0,0,7.9550461769104,242.00169372558594,14626,1,0.3655265143,7.5895196626104005,3084.7345703125,769.0856445312502
2023-03-29 13:15:38.484,2314.25048828125,881.39404296875,2462.999954223633,13.800000190734863,3600,0.8,61.80000305175781,7.096960067749023,30,1078,3,0,0,7.9638991355896,242.03501892089844,14629,1,0.36862715890000003,7.5952719766896,3077.044140625,762.7936523437502
2023-03-29 13:15:41.399,2315.64892578125,880.177490234375,2461.2000274658203,14.0,3600,0.8,61.80000305175781,7.337629318237305,30,1064,3,0,0,7.9638991355896,242.06834411621094,14631,1,0.3638061785,7.6000929570896,3081.438671875,765.7897460937502
2023-03-29 13:15:43.400,2314.25048828125,877.7444458007812,2465.9999084472656,14.100000381469727,3600,0.8,61.69999694824219,7.519645690917969,30,1072,3,0,0,7.981606483459473,242.1183319091797,14633,1,0.3665587241,7.615047759359473,3081.98798828125,767.7375000000002
2023-03-29 13:15:45.410,2314.25048828125,874.0947265625,2455.800018310547,14.200000762939453,3600,0.8,61.80000305175781,7.743261337280273,30,1066,3,0,0,7.9638991355896,242.1516571044922,14635,1,0.3644983405,7.5994007950896,3088.57978515625,774.3292968750002
2023-03-29 13:15:48.962,2311.453857421875,878.9608764648438,2464.199981689453,14.399998664855957,3600,0.8,61.69999694824219,7.778445243835449,30,1069,3,0,0,7.9550461769104,242.20164489746094,14639,1,0.3655265143,7.5895196626104005,3073.7482421875,762.2943847656252
2023-03-29 13:15:50.963,2308.6572265625,873.4865112304688,2460.0,14.499999046325684,3600,0.8,61.69999694824219,8.063860893249512,30,1074,3,0,0,7.9638991355896,242.23497009277344,14641,1,0.36725088610000006,7.5966482494896,3082.5373046875,773.8800781250002
2023-03-29 13:15:52.984,2305.860595703125,874.0947265625,2459.400100708008,14.59999942779541,3600,0.8,61.69999694824219,8.14326000213623,30,1072,3,0,0,7.9638991355896,242.26829528808594,14643,1,0.3665587241,7.5973404114896,3083.6359375,777.7753417968752
2023-03-29 13:15:55.947,2307.2587890625,871.6616821289062,2457.5999450683594,14.699999809265137,3600,0.8,61.69999694824219,8.325668334960938,30,1064,3,0,0,7.9373393058776855,242.3182830810547,14646,1,0.3638061785,7.573533127377686,3075.9455078125,768.6867187500002
2023-03-29 13:15:57.949,2301.66552734375,871.6616821289062,2462.999954223633,14.799999237060547,3600,0.8,61.80000305175781,8.425667762756348,30,1078,3,0,0,7.9373393058776855,242.3516082763672,14648,1,0.36862715890000003,7.568712146977686,3068.255078125,766.5895507812502
2023-03-29 13:16:04.413,2300.267333984375,865.5789184570312,2458.2000732421875,15.0,3600,0.8,61.80000305175781,8.83169174194336,31,1072,3,0,0,7.9373393058776855,242.46824645996094,14654,1,0.3665587241,7.570780581777686,3075.9455078125,775.6781738281252
2023-03-29 13:16:08.376,2301.66552734375,868.011962890625,2460.599899291992,15.200000762939453,3600,0.8,61.89999771118164,8.949286460876465,31,1074,3,0,0,7.9373393058776855,242.5182342529297,14658,1,0.36725088610000006,7.570088419777686,3072.10029296875,770.4347656250002
2023-03-29 13:16:10.376,2301.66552734375,868.011962890625,2454.5999908447266,15.200000762939453,3600,0.8,61.89999771118164,8.949286460876465,31,1072,3,0,0,7.9373393058776855,242.5515594482422,14660,1,0.3665587241,7.570780581777686,3079.24140625,777.5758789062502
2023-03-29 13:16:13.168,2301.66552734375,868.6203002929688,2457.5999450683594,15.300000190734863,3600,0.8,61.89999771118164,9.028680801391602,31,1079,3,0,0,7.946192264556885,242.60154724121094,14663,1,0.36897122190000003,7.577221042656885,3078.1427734375,776.4772460937502
2023-03-29 13:16:15.168,2300.267333984375,871.6616821289062,2456.399917602539,15.40000057220459,3600,0.8,61.89999771118164,9.02566909790039,31,1071,3,0,0,7.92848539352417,242.63487243652344,14665,1,0.3662186763,7.56226671722417,3073.19892578125,772.9315917968752
2023-03-29 13:16:17.181,2298.868896484375,875.311279296875,2455.800018310547,15.40000057220459,3600,0.8,61.89999771118164,8.902057647705078,31,1068,3,0,0,7.92848539352417,242.66819763183594,14667,1,0.3651824513,7.56330294222417,3073.7482421875,774.8793457031252
2023-03-29 13:16:19.794,2298.868896484375,877.7444458007812,2463.600082397461,15.40000057220459,3600,0.8,62.000003814697266,8.819645881652832,31,1066,3,0,0,7.9196319580078125,242.7181854248047,14670,1,0.3644983405,7.5551336175078125,3060.5646484375,761.6957519531252
2023-03-29 13:16:21.808,2296.072021484375,874.7030639648438,2460.0,15.500000953674316,3600,0.8,62.000003814697266,9.02265739440918,31,1070,3,0,0,7.9373393058776855,242.7515106201172,14672,1,0.3658746133,7.571464692577686,3072.10029296875,776.0282714843752
2023-03-29 13:16:25.330,2293.275390625,877.7444458007812,2463.600082397461,15.500000953674316,3600,0.8,62.000003814697266,8.919646263122559,31,1063,3,0,0,7.910778522491455,242.80149841308594,14675,1,0.36346613070000006,7.547312391791455,3057.26875,763.9933593750002
2023-03-29 13:16:29.120,2291.877197265625,875.311279296875,2458.2000732421875,15.600001335144043,3600,0.8,62.000003814697266,9.102058410644531,31,1074,3,0,0,7.910778522491455,242.86814880371094,14679,1,0.36725088610000006,7.543527636391455,3062.7619140625,770.8847167968752
2023-03-29 13:16:31.698,2291.877197265625,871.6616821289062,2461.2000274658203,15.600001335144043,3600,0.8,62.099998474121094,9.225669860839844,31,1071,3,0,0,7.9196319580078125,242.9181365966797,14682,1,0.3662186763,7.553413281707813,3063.860546875,771.9833496093752
2023-03-29 13:16:33.717,2290.478759765625,873.4865112304688,2458.7999725341797,15.600001335144043,3600,0.8,62.000003814697266,9.163863182067871,32,1069,3,0,0,7.910778522491455,242.9514617919922,14684,1,0.3655265143,7.545252008191455,3062.7619140625,772.2831542968752
2023-03-29 13:16:36.468,2289.080322265625,874.7030639648438,2458.2000732421875,15.69999885559082,3600,0.8,62.20000457763672,9.22265625,32,1070,3,0,0,7.9196319580078125,243.00144958496094,14686,1,0.3658746133,7.553757344707813,3067.1564453125,778.0761230468752
2023-03-29 13:16:39.270,2290.478759765625,876.5278930664062,2458.2000732421875,15.69999885559082,3600,0.8,62.20000457763672,9.16085147857666,32,1065,3,0,0,7.92848539352417,243.03477478027344,14689,1,0.3641502415,7.56433515202417,3070.45234375,779.9735839843752
2023-03-29 13:16:42.145,2291.877197265625,880.7858276367188,2457.5999450683594,15.69999885559082,3600,0.8,62.099998474121094,9.017292022705078,32,1081,3,0,0,7.910778522491455,243.0847625732422,14692,1,0.3696553327,7.541123189791455,3061.66328125,769.7860839843752
2023-03-29 13:16:45.704,2293.275390625,882.0022583007812,2454.0000915527344,15.799999237060547,3600,0.8,62.29999923706055,9.076626777648926,32,1065,3,0,0,7.910778522491455,243.1514129638672,14696,1,0.3641502415,7.546628280991455,3067.1564453125,773.8810546875002
2023-03-29 13:16:50.983,2291.877197265625,889.3015747070312,2465.4000091552734,15.799999237060547,3600,0.8,62.40000534057617,8.832605361938477,32,1081,3,0,0,7.901925086975098,243.23472595214844,14701,1,0.3696553327,7.532269754275098,3047.3810546875,755.5038574218752
2023-03-29 13:16:53.002,2289.080322265625,891.7348022460938,2457.5999450683594,15.799999237060547,3600,0.8,62.40000534057617,8.751262664794922,32,1079,3,0,0,7.884218215942383,243.26805114746094,14703,1,0.36897122190000003,7.515246994042383,3049.02900390625,759.9486816406252
2023-03-29 13:16:57.787,2291.877197265625,894.7761840820312,2458.2000732421875,15.799999237060547,3600,0.8,62.40000534057617,8.64958667755127,32,1071,3,0,0,7.910778522491455,243.3513641357422,14708,1,0.3662186763,7.544559846191455,3059.466015625,767.5888183593752
2023-03-29 13:17:06.044,2293.275390625,894.7761840820312,2458.7999725341797,15.799999237060547,3600,0.8,62.5,8.64958667755127,32,1069,3,0,0,7.910778522491455,243.4846649169922,14716,1,0.3655265143,7.545252008191455,3059.466015625,766.1906250000002
2023-03-29 13:17:09.022,2293.275390625,898.4259033203125,2461.2000274658203,15.799999237060547,3600,0.8,62.5,8.528433799743652,32,1076,3,0,0,7.910778522491455,243.53465270996094,14719,1,0.36793499690000003,7.542843525591455,3055.071484375,761.7960937500002
2023-03-29 13:17:11.823,2293.275390625,900.2505493164062,2462.4000549316406,15.799999237060547,3600,0.8,62.59999465942383,8.468231201171875,32,1082,3,0,0,7.901925086975098,243.5846405029297,14722,1,0.3700034317,7.531921655275098,3049.5783203125,756.3029296875002
2023-03-29 13:17:13.836,2293.275390625,898.4259033203125,2449.199981689453,15.799999237060547,3600,0.8,62.59999465942383,8.528433799743652,32,1081,3,0,0,7.901925086975098,243.6179656982422,14724,1,0.3696553327,7.532269754275098,3064.9591796875,771.6837890625002
2023-03-29 13:17:15.855,2293.275390625,898.4259033203125,2460.0,15.69999885559082,3600,0.8,62.59999465942383,8.428433418273926,32,1075,3,0,0,7.901925086975098,243.6512908935547,14726,1,0.3675949491,7.534330137875098,3052.87421875,759.5988281250002
2023-03-29 13:17:19.394,2293.275390625,900.8588256835938,2452.800064086914,15.600001335144043,3600,0.8,62.59999465942383,8.248161315917969,32,1062,3,0,0,7.901925086975098,243.70127868652344,14729,1,0.3631220677,7.538803019275098,3062.7619140625,769.4865234375002
2023-03-29 13:17:21.425,2291.877197265625,899.642333984375,2464.199981689453,15.600001335144043,3600,0.8,62.59999465942383,8.288300514221191,32,1071,3,0,0,7.893072128295898,243.7512664794922,14731,1,0.3662186763,7.5268534519958985,3045.1837890625,753.3065917968752
2023-03-29 13:17:24.339,2294.673828125,899.642333984375,2460.0,15.500000953674316,3600,0.8,62.59999465942383,8.188301086425781,33,1067,3,0,0,7.893072128295898,243.7845916748047,14734,1,0.3648424035,7.5282297247958985,3050.676953125,756.0031250000002
2023-03-29 13:17:28.111,2294.673828125,903.2919311523438,2458.2000732421875,15.40000057220459,3600,0.8,62.59999465942383,7.967885494232178,33,1079,3,0,0,7.901925086975098,243.8512420654297,14738,1,0.36897122190000003,7.532953865075098,3053.9728515625,759.2990234375002
2023-03-29 13:17:30.880,2294.673828125,900.8588256835938,2456.399917602539,15.300000190734863,3600,0.8,62.59999465942383,7.9481611251831055,33,1073,3,0,0,7.901925086975098,243.90122985839844,14741,1,0.3669027871,7.535022299875098,3057.26875,762.5949218750002
2023-03-29 13:17:38.721,2298.868896484375,903.9002685546875,2457.000045776367,15.0,3600,0.8,62.70000076293945,7.5478129386901855,33,1069,3,0,0,7.901925086975098,244.03453063964844,14749,1,0.3655265143,7.536398572675098,3056.71943359375,757.8505371093752
2023-03-29 13:17:40.722,2297.470458984375,904.5084838867188,2466.6000366210938,15.0,3600,0.8,62.59999465942383,7.527745723724365,33,1070,3,0,0,7.9196319580078125,244.06785583496094,14751,1,0.3658746133,7.553757344707813,3052.87421875,755.4037597656252
2023-03-29 13:17:43.319,2298.868896484375,905.1170043945312,2458.2000732421875,14.899999618530273,3600,0.8,62.59999465942383,7.40766716003418,33,1072,3,0,0,7.910778522491455,244.10118103027344,14753,1,0.3665587241,7.544219798391455,3058.3673828125,759.4984863281252
2023-03-29 13:17:45.328,2297.470458984375,905.72509765625,2460.0,14.799999237060547,3600,0.8,62.59999465942383,7.287603855133057,33,1071,3,0,0,7.9196319580078125,244.13450622558594,14755,1,0.3662186763,7.553413281707813,3059.466015625,761.9955566406252
2023-03-29 13:17:48.089,2300.267333984375,906.3333129882812,2470.1998901367188,14.699999809265137,3600,0.8,62.70000076293945,7.16753625869751,33,1073,3,0,0,7.910778522491455,244.1844940185547,14758,1,0.3669027871,7.543875735391455,3044.08515625,743.8178222656252
2023-03-29 13:17:51.877,2301.66552734375,906.941650390625,2455.800018310547,14.499999046325684,3600,0.8,62.59999465942383,6.947464466094971,33,1069,3,0,0,7.910778522491455,244.2511444091797,14762,1,0.3655265143,7.545252008191455,3061.11396484375,759.4484375000002
2023-03-29 13:17:53.896,2300.267333984375,907.5498657226562,2463.600082397461,14.399998664855957,3600,0.8,62.59999465942383,6.827396869659424,33,1067,3,0,0,7.9196319580078125,244.2844696044922,14764,1,0.3648424035,7.5547895545078125,3056.1701171875,755.9027832031252
2023-03-29 13:17:57.460,2301.66552734375,908.1581420898438,2464.8001098632812,14.30000114440918,3600,0.8,62.70000076293945,6.707326889038086,33,1070,3,0,0,7.910778522491455,244.3511199951172,14767,1,0.3658746133,7.544903909191455,3050.676953125,749.0114257812502
2023-03-29 13:17:59.482,2303.063720703125,908.7664794921875,2458.2000732421875,14.200000762939453,3600,0.8,62.70000076293945,6.587257385253906,33,1069,3,0,0,7.92848539352417,244.3844451904297,14770,1,0.3655265143,7.56295887922417,3064.9591796875,761.8954589843752
2023-03-29 13:18:01.501,2304.462158203125,908.1581420898438,2461.2000274658203,14.100000381469727,3600,0.8,62.59999465942383,6.507326602935791,33,1075,3,0,0,7.9196319580078125,244.4177703857422,14772,1,0.3675949491,7.552037008907813,3057.26875,752.8065917968752
2023-03-29 13:18:03.494,2304.462158203125,909.3746948242188,2460.599899291992,14.0,3600,0.8,62.59999465942383,6.367189407348633,33,1066,3,0,0,7.9196319580078125,244.4510955810547,14774,1,0.3644983405,7.5551336175078125,3059.466015625,755.0038574218752
2023-03-29 13:18:06.444,2304.462158203125,910.5912475585938,2452.800064086914,13.800000190734863,3600,0.8,62.59999465942383,6.127050399780273,33,1070,3,0,0,7.9196319580078125,244.50108337402344,14776,1,0.3658746133,7.553757344707813,3067.1564453125,762.6942871093752
2023-03-29 13:18:08.477,2305.860595703125,907.5498657226562,2460.599899291992,13.800000190734863,3600,0.8,62.59999465942383,6.227397918701172,33,1066,3,0,0,7.9196319580078125,244.53440856933594,14778,1,0.3644983405,7.5551336175078125,3059.466015625,753.6054199218752
2023-03-29 13:18:10.477,2310.055419921875,909.3746948242188,2455.1998901367188,13.59999942779541,3600,0.8,62.59999465942383,5.967188835144043,33,1082,3,0,0,7.92848539352417,244.56773376464844,14780,1,0.3700034317,7.55848196182417,3067.1564453125,757.1010253906252
2023-03-29 13:18:12.491,2319.84375,909.9830322265625,2455.800018310547,13.5,3600,0.8,62.59999465942383,5.847116947174072,33,1084,3,0,0,7.946192264556885,244.60105895996094,14783,1,0.3706875425,7.575504722056885,3072.649609375,752.8058593750002
2023-03-29 13:18:14.510,2328.23388671875,911.1995849609375,2460.599899291992,13.399999618530273,3600,0.8,62.5,5.706979751586914,33,1081,3,0,0,7.9638991355896,244.63438415527344,14785,1,0.3696553327,7.5942438028896,3074.846875,746.6129882812502
2023-03-29 13:18:17.261,2340.81884765625,917.2823486328125,2455.1998901367188,13.299999237060547,3600,0.8,62.40000534057617,5.4077277183532715,33,1081,3,0,0,7.972753047943115,244.66770935058594,14787,1,0.3696553327,7.603097715243115,3083.6359375,742.8170898437502
2023-03-29 13:18:19.279,2342.21728515625,920.9320678710938,2455.800018310547,13.19999885559082,3600,0.8,62.59999465942383,5.188848495483398,33,1083,3,0,0,7.990459442138672,244.70103454589844,14789,1,0.3703474947,7.620111947438672,3089.1291015625,746.9118164062502
2023-03-29 13:18:21.280,2347.810546875,922.7568359375,2459.400100708008,13.100001335144043,3600,0.8,62.59999465942383,5.029413223266602,33,1083,3,0,0,7.9993133544921875,244.73435974121094,14791,1,0.3703474947,7.628965859792188,3088.57978515625,740.7692382812502
2023-03-29 13:18:24.832,2358.997314453125,925.1900024414062,2460.0,12.700000762939453,3600,0.8,62.59999465942383,4.5501580238342285,33,1083,3,0,0,8.017020225524902,244.80101013183594,14795,1,0.3703474947,7.6466727308249025,3094.622265625,735.6249511718752
2023-03-29 13:18:27.779,2364.5908203125,922.1486206054688,2460.599899291992,12.299999237060547,3600,0.8,62.59999465942383,4.249223232269287,33,1081,3,0,0,8.034727096557617,244.8509979248047,14798,1,0.3696553327,7.665071763857617,3101.2140625,736.6232421875002
2023-03-29 13:18:29.810,2367.387451171875,920.32373046875,2460.0,11.999999046325684,3600,0.8,62.59999465942383,4.00866174697876,33,1080,3,0,0,8.052433967590332,244.8843231201172,14800,1,0.3693112697,7.683122697890332,3109.45380859375,742.0663574218752
2023-03-29 13:18:32.563,2372.980712890625,913.6326293945312,2456.399917602539,11.700000762939453,3600,0.8,62.5,3.9267032146453857,33,1075,3,0,0,8.078993797302246,244.93431091308594,14803,1,0.3675949491,7.711398848202246,3125.93330078125,752.9525878906252
2023-03-29 13:18:34.576,2374.379150390625,908.7664794921875,2457.5999450683594,11.40000057220459,3600,0.8,62.5,3.787256956100464,32,1079,3,0,0,8.078993797302246,244.96763610839844,14805,1,0.36897122190000003,7.710022575402246,3124.83466796875,750.4555175781252
2023-03-29 13:18:36.593,2377.175537109375,899.0341186523438,2455.800018310547,11.199999809265137,3600,0.8,62.5,3.908367156982422,32,1077,3,0,0,8.087847709655762,245.00096130371094,14807,1,0.36827905990000004,7.719568649755762,3132.52509765625,755.3495605468752
2023-03-29 13:18:41.702,2385.5654296875,880.7858276367188,2457.000045776367,10.799999237060547,3600,0.8,62.40000534057617,4.1172919273376465,32,1084,3,0,0,8.123261451721191,245.0842742919922,14812,1,0.3706875425,7.752573909221192,3148.4552734375,762.8898437500002
2023-03-29 13:18:43.744,2386.964111328125,871.0533447265625,2461.7999267578125,10.69999885559082,3600,0.8,62.5,4.346273422241211,32,1083,3,0,0,8.123261451721191,245.1175994873047,14814,1,0.3703474947,7.752913957021192,3145.159375,758.1952636718752
2023-03-29 13:18:47.287,2389.7607421875,854.0215454101562,2458.2000732421875,10.69999885559082,3600,0.8,62.40000534057617,4.926861763000488,32,1074,3,0,0,8.149822235107422,245.16758728027344,14817,1,0.36725088610000006,7.782571349007422,3167.13203125,777.3712890625002
2023-03-29 13:18:49.304,2386.964111328125,844.8975219726562,2459.400100708008,10.799999237060547,3600,0.8,62.40000534057617,5.340304851531982,32,1086,3,0,0,8.132115364074707,245.20091247558594,14819,1,0.3713797045,7.760735659574707,3159.4416015625,772.4774902343752
2023-03-29 13:18:52.057,2388.3623046875,831.5153198242188,2458.2000732421875,11.0,3600,0.8,62.40000534057617,6.005679130554199,32,1078,3,0,0,8.123261451721191,245.2509002685547,14822,1,0.36862715890000003,7.7546342928211915,3163.8361328125,775.4738281250002
2023-03-29 13:18:54.058,2385.5654296875,816.3084716796875,2465.4000091552734,11.199999809265137,3600,0.8,62.40000534057617,6.740415573120117,32,1084,3,0,0,8.132115364074707,245.2842254638672,14824,1,0.3706875425,7.761427821574707,3163.8361328125,778.2707031250002
2023-03-29 13:18:56.071,2382.768798828125,810.2257080078125,2458.2000732421875,11.40000057220459,3600,0.8,62.40000534057617,7.155996799468994,32,1082,3,0,0,8.123261451721191,245.3175506591797,14826,1,0.3700034317,7.753258020021192,3172.6251953125,789.8563964843752
2023-03-29 13:18:58.090,2379.972412109375,799.8848876953125,2458.7999725341797,11.600000381469727,3600,0.8,62.29999923706055,7.725323677062988,32,1089,3,0,0,8.123261451721191,245.3508758544922,14828,1,0.3724078783,7.750853573421192,3175.92109375,795.9486816406252
2023-03-29 13:19:00.085,2377.175537109375,784.0697631835938,2455.800018310547,11.80000114440918,3600,0.8,62.5,8.496204376220703,32,1081,3,0,0,8.114408493041992,245.3842010498047,14830,1,0.3696553327,7.744753160341992,3185.8087890625,808.6332519531252
2023-03-29 13:19:04.652,2372.980712890625,769.47119140625,2463.600082397461,12.299999237060547,3600,0.8,62.40000534057617,9.53019905090332,33,1081,3,0,0,8.114408493041992,245.46751403808594,14835,1,0.3696553327,7.744753160341992,3183.6115234375,810.6308105468752
2023-03-29 13:19:07.597,2368.78564453125,753.656005859375,2461.2000274658203,12.600000381469727,3600,0.8,62.40000534057617,10.416193962097168,33,1089,3,0,0,8.114408493041992,245.5175018310547,14838,1,0.3724078783,7.742000614741992,3196.7951171875,828.0094726562502
2023-03-29 13:19:09.598,2363.192138671875,738.4490966796875,2460.0,12.90000057220459,3600,0.8,62.40000534057617,11.287420272827148,33,1081,3,0,0,8.096700668334961,245.5508270263672,14840,1,0.3696553327,7.727045335634961,3202.28828125,839.0961425781252
2023-03-29 13:19:14.128,2356.20068359375,724.458740234375,2459.400100708008,13.299999237060547,3600,0.8,62.5,12.220020294189453,33,1077,3,0,0,8.061286926269531,245.6174774169922,14844,1,0.36827905990000004,7.693007866369531,3198.44306640625,842.2423828125002
2023-03-29 13:19:16.137,2352.00537109375,720.2008056640625,2460.0,13.5,3600,0.8,62.5,12.582732200622559,33,1080,3,0,0,8.078993797302246,245.6508026123047,14846,1,0.3693112697,7.709682527602246,3208.880078125,856.8747070312502
2023-03-29 13:19:18.138,2352.00537109375,714.1180419921875,2458.7999725341797,13.699999809265137,3600,0.8,62.59999465942383,13.018025398254395,33,1086,3,0,0,8.070140838623047,245.6841278076172,14848,1,0.3713797045,7.698761134123047,3211.07734375,859.0719726562502
2023-03-29 13:19:20.929,2347.810546875,706.8187255859375,2458.2000732421875,14.0,3600,0.8,62.5,13.600772857666016,34,1091,3,0,0,8.043580055236816,245.73411560058594,14851,1,0.3731000403,7.670480014936817,3204.485546875,856.6750000000002
2023-03-29 13:19:24.866,2343.61572265625,702.560791015625,2459.400100708008,14.200000762939453,3600,0.8,62.70000076293945,13.966893196105957,34,1083,3,0,0,8.043580055236816,245.80076599121094,14855,1,0.3703474947,7.673232560536817,3208.880078125,865.2643554687502
2023-03-29 13:19:26.864,2342.21728515625,702.560791015625,2457.5999450683594,14.399998664855957,3600,0.8,62.59999465942383,14.166891098022461,34,1080,3,0,0,8.034727096557617,245.83409118652344,14857,1,0.3693112697,7.665415826857617,3207.23212890625,865.0148437500002
2023-03-29 13:19:32.467,2336.6240234375,705.6021118164062,2458.2000732421875,14.799999237060547,3600,0.8,62.79999542236328,14.447898864746094,35,1077,3,0,0,8.017020225524902,245.93406677246094,14862,1,0.36827905990000004,7.6487411656249025,3195.696484375,859.0724609375002
2023-03-29 13:19:35.238,2332.428955078125,709.860107421875,2400.0,14.899999618530273,3600,0.8,62.900001525878906,14.382960319519043,36,1081,3,0,0,7.901925086975098,245.96739196777344,14865,1,0.3696553327,7.532269754275098,3217.669140625,885.2401855468752
2023-03-29 13:19:37.252,2329.63232421875,705.6021118164062,2392.199935913086,15.0,3600,0.8,62.999996185302734,14.647899627685547,36,1075,3,0,0,7.910778522491455,246.00071716308594,14867,1,0.3675949491,7.543183573391455,3238.5431640625,908.9108398437502
2023-03-29 13:19:39.252,2325.437255859375,712.293212890625,2402.999954223633,15.200000762939453,3600,0.8,63.10000228881836,14.588709831237793,41,1079,3,0,0,7.875364780426025,246.03404235839844,14869,1,0.36897122190000003,7.5063935585260255,3198.9923828125,873.5551269531252
2023-03-29 13:19:41.271,2322.640625,729.9332275390625,2371.2000274658203,15.200000762939453,3600,0.8,62.999996185302734,13.910820960998535,41,1081,3,0,0,7.822244167327881,246.06736755371094,14871,1,0.3696553327,7.452588834627881,3202.28828125,879.6476562500002
2023-03-29 13:19:44.024,2322.640625,735.40771484375,2393.3999633789062,15.40000057220459,3600,0.8,63.30000305175781,13.902050018310547,41,1079,3,0,0,7.884218215942383,246.1173553466797,14874,1,0.36897122190000003,7.515246994042383,3196.7951171875,874.1544921875002
2023-03-29 13:19:46.034,2321.2421875,751.8311767578125,2401.7999267578125,15.500000953674316,3600,0.8,63.30000305175781,13.384054183959961,41,1078,3,0,0,7.893072128295898,246.1506805419922,14876,1,0.36862715890000003,7.524444969395899,3177.0197265625,855.7775390625002
2023-03-29 13:19:48.056,2322.640625,752.4393920898438,2399.400100708008,15.600001335144043,3600,0.8,63.39999771118164,13.461437225341797,41,1081,3,0,0,7.884218215942383,246.1840057373047,14878,1,0.3696553327,7.514562883242383,3175.92109375,853.2804687500002
2023-03-29 13:19:51.802,2324.038818359375,760.955322265625,2401.2000274658203,15.69999885559082,3600,0.8,63.39999771118164,13.244762420654297,41,1075,3,0,0,7.884218215942383,246.2506561279297,14882,1,0.3675949491,7.516623266842383,3168.2306640625,844.1918457031252
2023-03-29 13:19:55.595,2324.038818359375,770.6876831054688,2401.7999267578125,15.799999237060547,3600,0.8,63.599998474121094,12.985570907592773,41,1084,3,0,0,7.884218215942383,246.3173065185547,14886,1,0.3706875425,7.513530673442383,3159.99091796875,835.9520996093752
2023-03-29 13:19:58.508,2322.640625,773.7290649414062,2402.4000549316406,15.899999618530273,3600,0.8,63.70000076293945,12.973993301391602,41,1082,3,0,0,7.884218215942383,246.36729431152344,14889,1,0.3700034317,7.514214784242383,3157.2443359375,834.6037109375002
2023-03-29 13:20:06.717,2324.038818359375,779.8118896484375,2405.9999084472656,16.100000381469727,3600,0.8,64.10000610351562,12.950838088989258,41,1085,3,0,0,7.884218215942383,246.50059509277344,14897,1,0.37103160550000003,7.513186610442383,3148.4552734375,824.4164550781252
2023-03-29 13:20:08.719,2322.640625,784.0697631835938,2396.399917602539,16.100000381469727,3600,0.8,64.10000610351562,12.796202659606934,42,1086,3,0,0,7.901925086975098,246.53392028808594,14899,1,0.3713797045,7.530545382475098,3167.13203125,844.4914062500002
2023-03-29 13:20:10.731,2324.038818359375,780.420166015625,2395.1998901367188,16.100000381469727,3600,0.8,64.30000305175781,12.928520202636719,42,1077,3,0,0,7.884218215942383,246.56724548339844,14901,1,0.36827905990000004,7.515939156042383,3163.8361328125,839.7973144531252
2023-03-29 13:20:12.750,2322.640625,790.7608642578125,2397.5999450683594,16.100000381469727,3600,0.8,64.4000015258789,12.554041862487793,42,1089,3,0,0,7.901925086975098,246.60057067871094,14903,1,0.3724078783,7.529517208675098,3161.6388671875,838.9982421875002
2023-03-29 13:20:15.502,2325.437255859375,791.3692016601562,2402.999954223633,16.200000762939453,3600,0.8,64.5,12.632024765014648,42,1084,3,0,0,7.884218215942383,246.6505584716797,14906,1,0.3706875425,7.513530673442383,3146.80732421875,821.3700683593752
2023-03-29 13:20:18.304,2325.437255859375,805.3594970703125,2396.399917602539,16.200000762939453,3600,0.8,64.5999984741211,12.129794120788574,42,1078,3,0,0,7.893072128295898,246.6838836669922,14908,1,0.36862715890000003,7.524444969395899,3153.39912109375,827.9618652343752
2023-03-29 13:20:20.302,2325.437255859375,805.9677124023438,2399.400100708008,16.200000762939453,3600,0.8,64.5999984741211,12.108071327209473,43,1079,3,0,0,7.884218215942383,246.7172088623047,14910,1,0.36897122190000003,7.515246994042383,3145.159375,819.7221191406252
2023-03-29 13:20:25.634,2326.83544921875,819.9581909179688,2395.800018310547,16.200000762939453,3600,0.8,64.9000015258789,11.611808776855469,43,1088,3,0,0,7.875364780426025,246.8171844482422,14916,1,0.37206381530000004,7.503300965126026,3138.567578125,811.7321289062502
2023-03-29 13:20:28.387,2328.23388671875,826.649169921875,2399.400100708008,16.200000762939453,3600,0.8,64.80000305175781,11.37603759765625,43,1078,3,0,0,7.884218215942383,246.86717224121094,14918,1,0.36862715890000003,7.515591057042383,3136.3703125,808.1364257812502
2023-03-29 13:20:30.401,2329.63232421875,829.6905517578125,2401.7999267578125,16.299999237060547,3600,0.8,64.80000305175781,11.369134902954102,43,1083,3,0,0,7.893072128295898,246.90049743652344,14920,1,0.3703474947,7.522724633595899,3135.2716796875,805.6393554687502
2023-03-29 13:20:32.421,2328.23388671875,829.6905517578125,2395.800018310547,16.299999237060547,3600,0.8,65.0999984741211,11.369134902954102,43,1086,3,0,0,7.910778522491455,246.93382263183594,14922,1,0.3713797045,7.539398817991455,3150.10322265625,821.8693359375002
2023-03-29 13:20:38.739,2332.428955078125,836.9898681640625,2394.5999908447266,16.299999237060547,3600,0.8,65.19999694824219,11.115299224853516,44,1081,3,0,0,7.884218215942383,247.03379821777344,14929,1,0.3696553327,7.514562883242383,3138.01826171875,805.5893066406252
2023-03-29 13:20:42.712,2332.428955078125,842.46435546875,2393.3999633789062,16.299999237060547,3600,0.8,65.30000305175781,10.924921989440918,44,1080,3,0,0,7.901925086975098,247.10044860839844,14933,1,0.3693112697,7.532613817275098,3145.159375,812.7304199218752
2023-03-29 13:20:46.482,2335.2255859375,843.0726318359375,2405.4000091552734,16.299999237060547,3600,0.8,65.30000305175781,10.903767585754395,44,1081,3,0,0,7.893072128295898,247.16709899902344,14937,1,0.3696553327,7.523416795595899,3126.4826171875,791.2570312500002
2023-03-29 13:20:48.483,2333.826904296875,846.114013671875,2395.800018310547,16.299999237060547,3600,0.8,65.4000015258789,10.798229217529297,45,1082,3,0,0,7.901925086975098,247.20042419433594,14939,1,0.3700034317,7.531921655275098,3140.76484375,806.9379394531252
2023-03-29 13:20:52.121,2335.2255859375,849.1553955078125,2404.199981689453,16.299999237060547,3600,0.8,65.5,10.693857192993164,45,1083,3,0,0,7.893072128295898,247.2504119873047,14942,1,0.3703474947,7.522724633595899,3125.383984375,790.1583984375002
2023-03-29 13:20:54.140,2336.6240234375,851.5885009765625,2398.2000732421875,16.299999237060547,3600,0.8,65.5,10.610358238220215,45,1085,3,0,0,7.901925086975098,247.2837371826172,14944,1,0.37103160550000003,7.530893481475098,3135.2716796875,798.6476562500002
2023-03-29 13:20:57.917,2339.420654296875,858.2796020507812,2402.4000549316406,16.200000762939453,3600,0.8,65.5,10.280735969543457,45,1082,3,0,0,7.910778522491455,247.3503875732422,14948,1,0.3700034317,7.540775090791455,3132.52509765625,793.1044433593752
2023-03-29 13:21:01.485,2339.420654296875,864.3623657226562,2395.800018310547,16.200000762939453,3600,0.8,65.5999984741211,10.072896957397461,45,1081,3,0,0,7.901925086975098,247.4170379638672,14952,1,0.3696553327,7.532269754275098,3135.2716796875,795.8510253906252
2023-03-29 13:21:03.495,2339.420654296875,866.1870727539062,2398.7999725341797,16.200000762939453,3600,0.8,65.5999984741211,10.011094093322754,46,1090,3,0,0,7.893072128295898,247.4503631591797,14954,1,0.3727559773,7.520316150995899,3125.93330078125,786.5126464843752
2023-03-29 13:21:06.426,2340.81884765625,868.6203002929688,2398.7999725341797,16.200000762939453,3600,0.8,65.5999984741211,9.928680419921875,46,1079,3,0,0,7.893072128295898,247.50035095214844,14956,1,0.36897122190000003,7.524100906395899,3127.03193359375,786.2130859375002
2023-03-29 13:21:08.423,2342.21728515625,869.8367919921875,2400.599899291992,16.200000762939453,3600,0.8,65.80000305175781,9.887478828430176,46,1081,3,0,0,7.901925086975098,247.53367614746094,14958,1,0.3696553327,7.532269754275098,3127.58125,785.3639648437502
2023-03-29 13:21:11.232,2342.21728515625,869.8367919921875,2403.600082397461,16.200000762939453,3600,0.8,65.69999694824219,9.887478828430176,46,1085,3,0,0,7.893072128295898,247.56700134277344,14961,1,0.37103160550000003,7.522040522795899,3119.8908203125,777.6735351562502
2023-03-29 13:21:13.248,2340.81884765625,871.6616821289062,2395.800018310547,16.200000762939453,3600,0.8,65.80000305175781,9.825668334960938,46,1090,3,0,0,7.910778522491455,247.60032653808594,14963,1,0.3727559773,7.538022545191455,3135.82099609375,795.0021484375002
2023-03-29 13:21:17.808,2343.61572265625,873.4865112304688,2403.600082397461,16.200000762939453,3600,0.8,65.80000305175781,9.763861656188965,46,1087,3,0,0,7.910778522491455,247.6836395263672,14968,1,0.3717237675,7.539054754991455,3126.4826171875,782.8668945312502
2023-03-29 13:21:21.586,2343.61572265625,875.311279296875,2401.2000274658203,16.100000381469727,3600,0.8,65.89999389648438,9.602057456970215,46,1087,3,0,0,7.901925086975098,247.7502899169922,14972,1,0.3717237675,7.530201319475098,3124.83466796875,781.2189453125002
2023-03-29 13:21:23.601,2342.21728515625,877.1361083984375,2398.2000732421875,16.100000381469727,3600,0.8,65.80000305175781,9.540250778198242,47,1091,3,0,0,7.901925086975098,247.7836151123047,14974,1,0.3731000403,7.528825046675098,3127.58125,785.3639648437502
2023-03-29 13:21:26.179,2345.013916015625,876.5278930664062,2398.2000732421875,16.100000381469727,3600,0.8,65.89999389648438,9.56085205078125,47,1081,3,0,0,7.893072128295898,247.8169403076172,14976,1,0.3696553327,7.523416795595899,3125.383984375,780.3700683593752
2023-03-29 13:21:28.948,2345.013916015625,882.0022583007812,2398.2000732421875,16.100000381469727,3600,0.8,65.89999389648438,9.376627922058105,47,1085,3,0,0,7.893072128295898,247.86692810058594,14979,1,0.37103160550000003,7.522040522795899,3123.18671875,778.1728027343752
2023-03-29 13:21:31.749,2347.810546875,882.0022583007812,2404.199981689453,16.100000381469727,3600,0.8,66.0,9.376627922058105,47,1083,3,0,0,7.893072128295898,247.9169158935547,14982,1,0.3703474947,7.522724633595899,3116.594921875,768.7843750000002
2023-03-29 13:21:33.765,2346.412353515625,882.6104736328125,2402.4000549316406,16.100000381469727,3600,0.8,65.89999389648438,9.356292724609375,47,1077,3,0,0,7.901925086975098,247.9502410888672,14984,1,0.36827905990000004,7.533646027075098,3123.18671875,776.7743652343752
2023-03-29 13:21:35.781,2347.810546875,883.2188110351562,2401.2000274658203,16.100000381469727,3600,0.8,65.89999389648438,9.335956573486328,47,1082,3,0,0,7.901925086975098,247.9835662841797,14986,1,0.3700034317,7.531921655275098,3123.73603515625,775.9254882812502
2023-03-29 13:21:37.793,2349.208984375,883.2188110351562,2404.8001098632812,16.100000381469727,3600,0.8,66.0,9.335956573486328,47,1079,3,0,0,7.92848539352417,248.0168914794922,14988,1,0.36897122190000003,7.55951417162417,3130.8771484375,781.6681640625002
2023-03-29 13:21:40.584,2352.00537109375,886.86865234375,2401.7999267578125,16.100000381469727,3600,0.8,65.89999389648438,9.21394157409668,47,1090,3,0,0,7.893072128295898,248.06687927246094,14991,1,0.3727559773,7.520316150995899,3117.6935546875,765.6881835937502
2023-03-29 13:21:42.583,2350.607421875,886.2601928710938,2396.399917602539,16.100000381469727,3600,0.8,65.89999389648438,9.23427963256836,47,1080,3,0,0,7.910778522491455,248.10020446777344,14993,1,0.3693112697,7.541467252791455,3133.0744140625,782.4669921875002
2023-03-29 13:21:44.596,2350.607421875,887.4768676757812,2403.600082397461,16.0,3600,0.8,66.0,9.093606948852539,47,1087,3,0,0,7.910778522491455,248.13352966308594,14995,1,0.3717237675,7.539054754991455,3123.18671875,772.5792968750002
2023-03-29 13:21:46.600,2352.00537109375,888.693359375,2402.4000549316406,16.0,3600,0.8,65.89999389648438,9.052937507629395,47,1083,3,0,0,7.901925086975098,248.16685485839844,14997,1,0.3703474947,7.531577592275098,3120.989453125,768.9840820312502
2023-03-29 13:21:49.370,2353.404052734375,890.5181274414062,2405.9999084472656,16.0,3600,0.8,65.89999389648438,8.991934776306152,48,1090,3,0,0,7.901925086975098,248.20018005371094,14999,1,0.3727559773,7.529169109675098,3115.4962890625,762.0922363281252
2023-03-29 13:21:52.154,2354.80224609375,889.3015747070312,2400.599899291992,16.0,3600,0.8,65.89999389648438,9.032605171203613,48,1090,3,0,0,7.910778522491455,248.2501678466797,15002,1,0.3727559773,7.538022545191455,3125.383984375,770.5817382812502
2023-03-29 13:21:56.105,2356.20068359375,896.6009521484375,2398.2000732421875,16.0,3600,0.8,65.89999389648438,8.788646697998047,48,1091,3,0,0,7.901925086975098,248.3168182373047,15006,1,0.3731000403,7.528825046675098,3123.18671875,766.9860351562502
2023-03-29 13:21:58.105,2356.20068359375,893.5595092773438,2404.199981689453,16.0,3600,0.8,65.89999389648438,8.890259742736816,48,1084,3,0,0,7.910778522491455,248.3501434326172,15008,1,0.3706875425,7.540090979991455,3120.989453125,764.7887695312502
2023-03-29 13:22:00.108,2354.80224609375,895.384521484375,2393.3999633789062,16.0,3600,0.8,65.80000305175781,8.82925033569336,48,1087,3,0,0,7.901925086975098,248.3834686279297,15010,1,0.3717237675,7.530201319475098,3129.778515625,774.9762695312502
2023-03-29 13:22:02.138,2354.80224609375,898.4259033203125,2408.3999633789062,16.0,3600,0.8,65.80000305175781,8.728434562683105,48,1078,3,0,0,7.9196319580078125,248.4167938232422,15012,1,0.36862715890000003,7.551004799107813,3119.8908203125,765.0885742187502
2023-03-29 13:22:04.878,2358.997314453125,897.8174438476562,2401.2000274658203,16.0,3600,0.8,65.89999389648438,8.74850845336914,48,1077,3,0,0,7.910778522491455,248.46678161621094,15015,1,0.36827905990000004,7.542499462591455,3125.383984375,766.3866699218752
2023-03-29 13:22:06.890,2358.997314453125,895.9927368164062,2402.4000549316406,16.0,3600,0.8,65.89999389648438,8.808917999267578,48,1083,3,0,0,7.9196319580078125,248.50010681152344,15017,1,0.3703474947,7.549284463307813,3126.4826171875,767.4853027343752
2023-03-29 13:22:09.648,2363.192138671875,896.6009521484375,2400.599899291992,15.899999618530273,3600,0.8,65.89999389648438,8.688647270202637,48,1093,3,0,0,7.92848539352417,248.5500946044922,15020,1,0.3737841511,7.55470124242417,3130.8771484375,767.6850097656252
2023-03-29 13:22:11.663,2363.192138671875,899.642333984375,2396.399917602539,15.899999618530273,3600,0.8,65.80000305175781,8.588298797607422,48,1078,3,0,0,7.9373393058776855,248.5834197998047,15022,1,0.36862715890000003,7.568712146977686,3141.8634765625,778.6713378906252
2023-03-29 13:22:13.675,2364.5908203125,900.2505493164062,2395.1998901367188,15.899999618530273,3600,0.8,65.89999389648438,8.568231582641602,48,1090,3,0,0,7.9373393058776855,248.6167449951172,15024,1,0.3727559773,7.564583328577686,3140.76484375,776.1740234375002
2023-03-29 13:22:19.008,2368.78564453125,899.642333984375,2396.399917602539,15.899999618530273,3600,0.8,65.80000305175781,8.588298797607422,48,1084,3,0,0,7.92848539352417,248.70005798339844,15029,1,0.3706875425,7.55779785102417,3136.91962890625,768.1339843750002
2023-03-29 13:22:21.010,2368.78564453125,904.5084838867188,2400.0,15.899999618530273,3600,0.8,65.80000305175781,8.42774486541748,48,1082,3,0,0,7.9373393058776855,248.73338317871094,15031,1,0.3700034317,7.567335874177686,3135.2716796875,766.4860351562502
2023-03-29 13:22:26.288,2372.980712890625,905.1170043945312,2401.2000274658203,15.799999237060547,3600,0.8,65.80000305175781,8.307666778564453,48,1088,3,0,0,7.946192264556885,248.8166961669922,15036,1,0.37206381530000004,7.574128449256885,3136.91962890625,763.9389160156252
2023-03-29 13:22:28.307,2372.980712890625,902.0755004882812,2394.0000915527344,15.799999237060547,3600,0.8,65.80000305175781,8.408019065856934,48,1085,3,0,0,7.946192264556885,248.8500213623047,15038,1,0.37103160550000003,7.575160659056885,3146.2580078125,773.2772949218752
2023-03-29 13:22:30.335,2372.980712890625,907.5498657226562,2400.599899291992,15.799999237060547,3600,0.8,65.80000305175781,8.227396965026855,48,1082,3,0,0,7.9373393058776855,248.8833465576172,15040,1,0.3700034317,7.567335874177686,3134.173046875,761.1923339843752
2023-03-29 13:22:32.335,2374.379150390625,904.5084838867188,2395.1998901367188,15.799999237060547,3600,0.8,65.80000305175781,8.327744483947754,48,1082,3,0,0,7.9550461769104,248.9166717529297,15042,1,0.3700034317,7.585042745210401,3148.4552734375,774.0761230468752
2023-03-29 13:22:34.357,2374.379150390625,904.5084838867188,2402.999954223633,15.69999885559082,3600,0.8,65.80000305175781,8.227745056152344,48,1086,3,0,0,7.946192264556885,248.9499969482422,15044,1,0.3713797045,7.574812560056885,3135.2716796875,760.8925292968752
2023-03-29 13:22:38.918,2375.77734375,907.5498657226562,2396.399917602539,15.69999885559082,3600,0.8,65.69999694824219,8.127396583557129,48,1092,3,0,0,7.946192264556885,249.03330993652344,15049,1,0.3734400881,7.572752176456885,3141.8634765625,766.0861328125002
2023-03-29 13:22:40.934,2377.175537109375,909.9830322265625,2398.7999725341797,15.600001335144043,3600,0.8,65.80000305175781,7.947118759155273,48,1080,3,0,0,7.946192264556885,249.06663513183594,15051,1,0.3693112697,7.576880994856885,3140.21552734375,763.0399902343752
2023-03-29 13:22:42.970,2377.175537109375,906.3333129882812,2394.0000915527344,15.600001335144043,3600,0.8,65.80000305175781,8.067538261413574,48,1085,3,0,0,7.9638991355896,249.09996032714844,15053,1,0.37103160550000003,7.5928675300896,3152.8498046875,775.6742675781252
2023-03-29 13:22:44.969,2378.573974609375,904.5084838867188,2460.0,15.600001335144043,3600,0.8,65.69999694824219,8.12774658203125,48,1079,3,0,0,8.078993797302246,249.13328552246094,15055,1,0.36897122190000003,7.710022575402246,3122.63740234375,744.0634277343752
2023-03-29 13:22:46.986,2381.370849609375,903.2919311523438,2455.800018310547,15.600001335144043,3600,0.8,65.69999694824219,8.167885780334473,48,1088,3,0,0,8.096700668334961,249.16661071777344,15057,1,0.37206381530000004,7.724636853034961,3133.62373046875,752.2528808593752
2023-03-29 13:22:48.978,2382.768798828125,902.6837158203125,2461.2000274658203,15.500000953674316,3600,0.8,65.69999694824219,8.087952613830566,49,1083,3,0,0,8.096700668334961,249.19993591308594,15059,1,0.3703474947,7.726353173634961,3128.13056640625,745.3617675781252
2023-03-29 13:22:50.995,2382.768798828125,902.6837158203125,2457.5999450683594,15.500000953674316,3600,0.8,65.69999694824219,8.087952613830566,49,1092,3,0,0,8.096700668334961,249.23326110839844,15061,1,0.3734400881,7.723260580234961,3130.8771484375,748.1083496093752
2023-03-29 13:22:53.014,2384.167236328125,903.2919311523438,2458.2000732421875,15.40000057220459,3600,0.8,65.69999694824219,7.967885494232178,49,1085,3,0,0,8.096700668334961,249.26658630371094,15063,1,0.37103160550000003,7.725669062834961,3130.8771484375,746.7099121093752
2023-03-29 13:22:55.016,2385.5654296875,902.0755004882812,2457.5999450683594,15.40000057220459,3600,0.8,65.69999694824219,8.008020401000977,49,1085,3,0,0,8.105554580688477,249.29991149902344,15065,1,0.37103160550000003,7.734522975188477,3135.82099609375,750.2555664062502
2023-03-29 13:22:57.912,2388.3623046875,902.6837158203125,2465.9999084472656,15.40000057220459,3600,0.8,65.80000305175781,7.987952709197998,49,1076,3,0,0,8.114408493041992,249.3498992919922,15068,1,0.36793499690000003,7.746473496141992,3130.8771484375,742.5148437500002
2023-03-29 13:22:59.917,2386.964111328125,902.6837158203125,2461.7999267578125,15.300000190734863,3600,0.8,65.69999694824219,7.88795280456543,49,1081,3,0,0,8.105554580688477,249.3832244873047,15070,1,0.3696553327,7.735899247988477,3130.8771484375,743.9130371093752
2023-03-29 13:23:01.929,2388.3623046875,902.6837158203125,2458.2000732421875,15.300000190734863,3600,0.8,65.5999984741211,7.88795280456543,49,1078,3,0,0,8.114408493041992,249.4165496826172,15072,1,0.36862715890000003,7.745781334141992,3139.6662109375,751.3039062500002
2023-03-29 13:23:03.927,2388.3623046875,900.2505493164062,2458.2000732421875,15.200000762939453,3600,0.8,65.69999694824219,7.868232727050781,49,1082,3,0,0,8.114408493041992,249.4498748779297,15074,1,0.3700034317,7.744405061341992,3139.6662109375,751.3039062500002
