,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 13:23:07.706,2391.158935546875,904.5084838867188,2455.800018310547,15.200000762939453,3600,0.8,65.69999694824219,7.72774600982666,49,1079,3,0,0,8.114408493041992,249.5165252685547,15078,1,0.36897122190000003,7.745437271141992,3141.8634765625,750.7045410156252
2023-03-29 13:23:10.494,2391.158935546875,904.5084838867188,2461.7999267578125,15.200000762939453,3600,0.8,65.69999694824219,7.72774600982666,49,1081,3,0,0,8.105554580688477,249.56651306152344,15081,1,0.3696553327,7.735899247988477,3130.8771484375,739.7182128906252
2023-03-29 13:23:12.493,2391.158935546875,904.5084838867188,2462.4000549316406,15.200000762939453,3600,0.8,65.69999694824219,7.72774600982666,49,1090,3,0,0,8.114408493041992,249.59983825683594,15083,1,0.3727559773,7.741652515741992,3132.52509765625,741.3661621093752
2023-03-29 13:23:14.513,2392.557373046875,903.9002685546875,2465.4000091552734,15.200000762939453,3600,0.8,65.69999694824219,7.7478132247924805,49,1079,3,0,0,8.114408493041992,249.63316345214844,15085,1,0.36897122190000003,7.745437271141992,3130.8771484375,738.3197753906252
2023-03-29 13:23:16.529,2393.955810546875,902.6837158203125,2457.5999450683594,15.200000762939453,3600,0.8,65.5999984741211,7.787952423095703,49,1088,3,0,0,8.114408493041992,249.66648864746094,15087,1,0.37206381530000004,7.742344677741992,3138.567578125,744.6117675781252
2023-03-29 13:23:23.025,2393.955810546875,906.3333129882812,2460.599899291992,15.100000381469727,3600,0.8,65.5999984741211,7.567537307739258,49,1082,3,0,0,8.105554580688477,249.76646423339844,15093,1,0.3700034317,7.735551148988477,3131.97578125,738.0199707031252
2023-03-29 13:23:25.054,2392.557373046875,904.5084838867188,2457.000045776367,15.100000381469727,3600,0.8,65.5999984741211,7.627745628356934,49,1088,3,0,0,8.123261451721191,249.79978942871094,15095,1,0.37206381530000004,7.751197636421192,3142.962109375,750.4047363281252
2023-03-29 13:23:28.821,2391.158935546875,903.2919311523438,2459.400100708008,15.100000381469727,3600,0.8,65.5999984741211,7.667884826660156,49,1077,3,0,0,8.096700668334961,249.86643981933594,15099,1,0.36827905990000004,7.728421608434961,3130.8771484375,739.7182128906252
2023-03-29 13:23:30.837,2389.7607421875,904.5084838867188,2455.1998901367188,15.100000381469727,3600,0.8,65.5999984741211,7.627745628356934,49,1089,3,0,0,8.105554580688477,249.89976501464844,15101,1,0.3724078783,7.733146702388477,3137.4689453125,747.7082031250002
2023-03-29 13:23:32.846,2389.7607421875,903.9002685546875,2455.1998901367188,15.100000381469727,3600,0.8,65.5999984741211,7.647813320159912,49,1079,3,0,0,8.123261451721191,249.93309020996094,15103,1,0.36897122190000003,7.7542902298211915,3146.2580078125,756.4972656250002
2023-03-29 13:23:34.850,2386.964111328125,902.0755004882812,2465.9999084472656,15.100000381469727,3600,0.8,65.5999984741211,7.708019733428955,49,1086,3,0,0,8.105554580688477,249.96641540527344,15105,1,0.3713797045,7.734174876188477,3125.383984375,738.4198730468752
2023-03-29 13:23:39.383,2386.964111328125,901.4671630859375,2460.599899291992,15.100000381469727,3600,0.8,65.5,7.728089332580566,49,1089,3,0,0,8.114408493041992,250.0497283935547,15109,1,0.3724078783,7.742000614741992,3135.2716796875,748.3075683593752
2023-03-29 13:23:42.167,2388.3623046875,899.642333984375,2462.4000549316406,15.100000381469727,3600,0.8,65.5,7.788300037384033,49,1081,3,0,0,8.114408493041992,250.0830535888672,15112,1,0.3696553327,7.744753160341992,3134.72236328125,746.3600585937502
2023-03-29 13:23:45.720,2384.167236328125,900.2505493164062,2457.000045776367,15.100000381469727,3600,0.8,65.5,7.768232345581055,49,1082,3,0,0,8.096700668334961,250.1497039794922,15116,1,0.3700034317,7.726697236634961,3133.62373046875,749.4564941406252
2023-03-29 13:23:49.273,2384.167236328125,898.4259033203125,2456.399917602539,15.200000762939453,3600,0.8,65.5,7.9284348487854,49,1092,3,0,0,8.078993797302246,250.19969177246094,15119,1,0.3734400881,7.705553709202246,3126.4826171875,742.3153808593752
2023-03-29 13:23:51.273,2381.370849609375,897.8174438476562,2457.000045776367,15.200000762939453,3600,0.8,65.5,7.9485087394714355,49,1080,3,0,0,8.096700668334961,250.23301696777344,15121,1,0.3693112697,7.727389398634961,3134.173046875,752.8021972656252
2023-03-29 13:23:57.750,2381.370849609375,902.0755004882812,2462.999954223633,15.200000762939453,3600,0.8,65.5,7.808019638061523,49,1080,3,0,0,8.096700668334961,250.3496551513672,15128,1,0.3693112697,7.727389398634961,3126.4826171875,745.1117675781252
2023-03-29 13:24:02.302,2379.972412109375,896.6009521484375,2462.999954223633,15.300000190734863,3600,0.8,65.4000015258789,8.088647842407227,49,1085,3,0,0,8.096700668334961,250.4163055419922,15132,1,0.37103160550000003,7.725669062834961,3126.4826171875,746.5102050781252
2023-03-29 13:24:08.766,2375.77734375,897.2091674804688,2461.7999267578125,15.300000190734863,3600,0.8,65.5,8.068580627441406,50,1078,3,0,0,8.078993797302246,250.53294372558594,15139,1,0.36862715890000003,7.710366638402246,3122.0880859375,746.3107421875002
2023-03-29 13:24:12.717,2374.379150390625,894.167724609375,2460.599899291992,15.300000190734863,3600,0.8,65.4000015258789,8.169928550720215,50,1082,3,0,0,8.078993797302246,250.59959411621094,15143,1,0.3700034317,7.708990365602246,3123.18671875,748.8075683593752
2023-03-29 13:24:14.737,2372.980712890625,897.2091674804688,2464.199981689453,15.40000057220459,3600,0.8,65.5,8.168581008911133,50,1089,3,0,0,8.078993797302246,250.63291931152344,15145,1,0.3724078783,7.706585919002246,3117.6935546875,744.7128417968752
2023-03-29 13:24:17.537,2372.980712890625,894.7761840820312,2462.999954223633,15.40000057220459,3600,0.8,65.4000015258789,8.249588012695312,50,1076,3,0,0,8.070140838623047,250.6829071044922,15148,1,0.36793499690000003,7.702205841723047,3117.6935546875,744.7128417968752
2023-03-29 13:24:20.274,2372.980712890625,895.384521484375,2464.199981689453,15.40000057220459,3600,0.8,65.4000015258789,8.229251861572266,50,1086,3,0,0,8.078993797302246,250.7162322998047,15150,1,0.3713797045,7.707614092802246,3118.24287109375,745.2621582031252
2023-03-29 13:24:22.270,2370.18359375,895.9927368164062,2457.000045776367,15.40000057220459,3600,0.8,65.4000015258789,8.208919525146484,50,1082,3,0,0,8.087847709655762,250.7495574951172,15152,1,0.3700034317,7.717844277955762,3130.8771484375,760.6935546875002
2023-03-29 13:24:26.832,2368.78564453125,894.167724609375,2460.599899291992,15.500000953674316,3600,0.8,65.4000015258789,8.369929313659668,50,1080,3,0,0,8.078993797302246,250.83287048339844,15157,1,0.3693112697,7.709682527602246,3123.73603515625,754.9503906250002
2023-03-29 13:24:28.847,2367.387451171875,895.9927368164062,2463.600082397461,15.500000953674316,3600,0.8,65.30000305175781,8.308918952941895,50,1089,3,0,0,8.061286926269531,250.86619567871094,15159,1,0.3724078783,7.6888790479695315,3111.1017578125,743.7143066406252
2023-03-29 13:24:32.819,2367.387451171875,893.5595092773438,2455.800018310547,15.500000953674316,3600,0.8,65.30000305175781,8.39026165008545,50,1079,3,0,0,8.061286926269531,250.93284606933594,15163,1,0.36897122190000003,7.692315704369531,3122.0880859375,754.7006347656252
2023-03-29 13:24:37.519,2365.989013671875,895.384521484375,2458.2000732421875,15.600001335144043,3600,0.8,65.30000305175781,8.429251670837402,50,1080,3,0,0,8.061286926269531,251.0161590576172,15168,1,0.3693112697,7.691975656569531,3118.7921875,752.8031738281252
2023-03-29 13:24:41.302,2361.7939453125,893.5595092773438,2461.7999267578125,15.600001335144043,3600,0.8,65.30000305175781,8.49026107788086,50,1088,3,0,0,8.052433967590332,251.06614685058594,15171,1,0.37206381530000004,7.680370152290332,3110.55244140625,748.7584960937502
2023-03-29 13:24:45.226,2360.395751953125,894.7761840820312,2460.599899291992,15.600001335144043,3600,0.8,65.30000305175781,8.449588775634766,50,1080,3,0,0,8.043580055236816,251.13279724121094,15175,1,0.3693112697,7.674268785536817,3108.9044921875,748.5087402343752
2023-03-29 13:24:47.258,2358.997314453125,894.167724609375,2454.5999908447266,15.600001335144043,3600,0.8,65.30000305175781,8.469928741455078,50,1081,3,0,0,8.052433967590332,251.16612243652344,15177,1,0.3696553327,7.682778634890332,3119.8908203125,760.8935058593752
2023-03-29 13:24:51.781,2358.997314453125,894.7761840820312,2457.5999450683594,15.600001335144043,3600,0.8,65.30000305175781,8.449588775634766,50,1087,3,0,0,8.043580055236816,251.2494354248047,15182,1,0.3717237675,7.671856287736817,3111.65107421875,752.6537597656252
2023-03-29 13:24:54.508,2358.997314453125,897.2091674804688,2458.2000732421875,15.69999885559082,3600,0.8,65.19999694824219,8.468579292297363,50,1080,3,0,0,8.034727096557617,251.29942321777344,15185,1,0.3693112697,7.665415826857617,3107.805859375,748.8085449218752
2023-03-29 13:24:59.213,2358.997314453125,894.167724609375,2459.400100708008,15.69999885559082,3600,0.8,65.30000305175781,8.569927215576172,50,1076,3,0,0,8.043580055236816,251.36607360839844,15189,1,0.36793499690000003,7.6756450583368165,3111.1017578125,752.1044433593752
2023-03-29 13:25:03.005,2360.395751953125,895.384521484375,2464.199981689453,15.69999885559082,3600,0.8,65.19999694824219,8.529250144958496,50,1080,3,0,0,8.061286926269531,251.43272399902344,15193,1,0.3693112697,7.691975656569531,3112.200390625,751.8046386718752
2023-03-29 13:25:05.001,2358.997314453125,894.167724609375,2458.7999725341797,15.69999885559082,3600,0.8,65.19999694824219,8.569927215576172,51,1089,3,0,0,8.043580055236816,251.46604919433594,15195,1,0.3724078783,7.671172176936817,3110.003125,751.0058105468752
2023-03-29 13:25:07.920,2360.395751953125,899.0341186523438,2458.7999725341797,15.69999885559082,3600,0.8,65.19999694824219,8.408366203308105,51,1087,3,0,0,8.043580055236816,251.5160369873047,15198,1,0.3717237675,7.671856287736817,3109.45380859375,749.0580566406252
2023-03-29 13:25:09.918,2358.997314453125,897.8174438476562,2464.8001098632812,15.69999885559082,3600,0.8,65.19999694824219,8.448507308959961,51,1083,3,0,0,8.034727096557617,251.5493621826172,15200,1,0.3703474947,7.664379601857617,3100.1154296875,741.1181152343752
2023-03-29 13:25:11.937,2358.997314453125,898.4259033203125,2464.8001098632812,15.69999885559082,3600,0.8,65.19999694824219,8.428433418273926,51,1080,3,0,0,8.043580055236816,251.5826873779297,15202,1,0.3693112697,7.674268785536817,3103.411328125,744.4140136718752
2023-03-29 13:25:14.688,2360.395751953125,901.4671630859375,2460.599899291992,15.69999885559082,3600,0.8,65.30000305175781,8.32808780670166,51,1077,3,0,0,8.043580055236816,251.63267517089844,15205,1,0.36827905990000004,7.6753009953368165,3108.35517578125,747.9594238281252
2023-03-29 13:25:16.689,2361.7939453125,898.4259033203125,2454.0000915527344,15.69999885559082,3600,0.8,65.19999694824219,8.428433418273926,51,1079,3,0,0,8.025874137878418,251.66600036621094,15207,1,0.36897122190000003,7.656902915978418,3108.9044921875,747.1105468750002
2023-03-29 13:25:18.707,2357.59912109375,895.9927368164062,2452.800064086914,15.69999885559082,3600,0.8,65.30000305175781,8.508917808532715,51,1081,3,0,0,8.034727096557617,251.69932556152344,15209,1,0.3696553327,7.665071763857617,3114.39765625,756.7985351562502
2023-03-29 13:25:23.252,2358.997314453125,901.4671630859375,2465.4000091552734,15.600001335144043,3600,0.8,65.0999984741211,8.228090286254883,51,1080,3,0,0,8.034727096557617,251.76597595214844,15213,1,0.3693112697,7.665415826857617,3099.016796875,740.0194824218752
2023-03-29 13:25:27.795,2360.395751953125,904.5084838867188,2461.2000274658203,15.600001335144043,3600,0.8,65.0999984741211,8.12774658203125,51,1084,3,0,0,8.052433967590332,251.8492889404297,15218,1,0.3706875425,7.681746425090332,3110.003125,749.6073730468752
2023-03-29 13:25:29.843,2361.7939453125,900.2505493164062,2457.5999450683594,15.600001335144043,3600,0.8,65.19999694824219,8.268233299255371,51,1082,3,0,0,8.043580055236816,251.8826141357422,15220,1,0.3700034317,7.673576623536817,3111.1017578125,749.3078125000002
2023-03-29 13:25:35.125,2361.7939453125,903.2919311523438,2460.0,15.500000953674316,3600,0.8,65.0999984741211,8.067885398864746,51,1084,3,0,0,8.034727096557617,251.96592712402344,15225,1,0.3706875425,7.664039554057617,3104.5099609375,742.7160156250002
2023-03-29 13:25:37.176,2360.395751953125,905.72509765625,2454.5999908447266,15.500000953674316,3600,0.8,65.0,7.987605094909668,51,1089,3,0,0,8.043580055236816,251.99925231933594,15227,1,0.3724078783,7.671172176936817,3113.2990234375,752.9032714843752
2023-03-29 13:25:41.128,2364.5908203125,905.72509765625,2456.399917602539,15.500000953674316,3600,0.8,65.0999984741211,7.987605094909668,51,1089,3,0,0,8.034727096557617,252.06590270996094,15231,1,0.3724078783,7.662319218257617,3107.805859375,743.2150390625002
2023-03-29 13:25:43.127,2365.989013671875,903.9002685546875,2455.800018310547,15.40000057220459,3600,0.8,65.0999984741211,7.947813510894775,51,1087,3,0,0,8.052433967590332,252.09922790527344,15233,1,0.3717237675,7.680710200090332,3115.4962890625,749.5072753906252
2023-03-29 13:25:46.039,2367.387451171875,905.1170043945312,2456.399917602539,15.40000057220459,3600,0.8,65.19999694824219,7.907668113708496,51,1087,3,0,0,8.052433967590332,252.1492156982422,15236,1,0.3717237675,7.680710200090332,3114.94697265625,747.5595214843752
2023-03-29 13:25:48.041,2367.387451171875,904.5084838867188,2460.0,15.300000190734863,3600,0.8,65.0999984741211,7.8277459144592285,51,1081,3,0,0,8.061286926269531,252.1825408935547,15238,1,0.3696553327,7.691631593569531,3115.4962890625,748.1088378906252
2023-03-29 13:25:51.788,2371.582275390625,909.3746948242188,2461.2000274658203,15.200000762939453,3600,0.8,65.0999984741211,7.567189693450928,51,1092,3,0,0,8.061286926269531,252.2491912841797,15242,1,0.3734400881,7.6878468381695315,3111.65107421875,740.0687988281252
2023-03-29 13:25:54.549,2372.980712890625,908.7664794921875,2460.0,15.200000762939453,3600,0.8,65.0999984741211,7.587256908416748,51,1081,3,0,0,8.061286926269531,252.29917907714844,15245,1,0.3696553327,7.691631593569531,3114.39765625,741.4169433593752
2023-03-29 13:25:56.551,2371.582275390625,906.941650390625,2454.5999908447266,15.200000762939453,3600,0.8,65.0999984741211,7.647465705871582,51,1088,3,0,0,8.061286926269531,252.33250427246094,15247,1,0.37206381530000004,7.6892231109695315,3119.8908203125,748.3085449218752
2023-03-29 13:26:00.142,2374.379150390625,910.5912475585938,2463.600082397461,15.0,3600,0.8,65.0999984741211,7.32705020904541,51,1086,3,0,0,8.061286926269531,252.3824920654297,15250,1,0.3713797045,7.6899072217695315,3109.45380859375,735.0746582031252
2023-03-29 13:26:03.677,2375.77734375,909.3746948242188,2462.4000549316406,14.899999618530273,3600,0.8,65.0999984741211,7.267189025878906,51,1083,3,0,0,8.087847709655762,252.4491424560547,15254,1,0.3703474947,7.717500214955762,3122.0880859375,746.3107421875002
2023-03-29 13:26:12.300,2382.768798828125,910.5912475585938,2455.800018310547,14.699999809265137,3600,0.8,65.0,7.027049541473389,51,1082,3,0,0,8.087847709655762,252.5824432373047,15262,1,0.3700034317,7.717844277955762,3129.778515625,747.0097167968752
2023-03-29 13:26:16.252,2385.5654296875,909.9830322265625,2461.7999267578125,14.499999046325684,3600,0.8,65.0999984741211,6.847116470336914,51,1082,3,0,0,8.096700668334961,252.6490936279297,15266,1,0.3700034317,7.726697236634961,3126.4826171875,740.9171875000002
2023-03-29 13:26:18.288,2385.5654296875,913.0244140625,2457.000045776367,14.399998664855957,3600,0.8,65.0,6.646768569946289,51,1085,3,0,0,8.087847709655762,252.6824188232422,15268,1,0.37103160550000003,7.716816104155762,3127.58125,742.0158203125002
2023-03-29 13:26:20.291,2385.5654296875,910.5912475585938,2465.4000091552734,14.399998664855957,3600,0.8,65.0,6.727048873901367,51,1085,3,0,0,8.096700668334961,252.7157440185547,15270,1,0.37103160550000003,7.725669062834961,3121.53876953125,735.9733398437502
2023-03-29 13:26:24.053,2388.3623046875,913.6326293945312,2455.800018310547,14.200000762939453,3600,0.8,65.0,6.426702976226807,51,1083,3,0,0,8.114408493041992,252.7823944091797,15274,1,0.3703474947,7.744060998341992,3139.6662109375,751.3039062500002
2023-03-29 13:26:26.084,2388.3623046875,911.1995849609375,2461.7999267578125,14.100000381469727,3600,0.8,65.0,6.406980991363525,51,1092,3,0,0,8.114408493041992,252.8157196044922,15276,1,0.3734400881,7.7409684049419925,3131.97578125,743.6134765625002
2023-03-29 13:26:31.384,2391.158935546875,913.0244140625,2460.0,14.0,3600,0.8,65.0,6.24677038192749,51,1089,3,0,0,8.105554580688477,252.9156951904297,15281,1,0.3724078783,7.733146702388477,3130.8771484375,739.7182128906252
2023-03-29 13:26:39.417,2392.557373046875,918.4989013671875,2462.4000549316406,13.699999809265137,3600,0.8,64.9000015258789,5.768104076385498,51,1087,3,0,0,8.105554580688477,253.0489959716797,15289,1,0.3717237675,7.733830813188477,3127.58125,735.0238769531252
2023-03-29 13:26:42.371,2393.955810546875,914.240966796875,2461.7999267578125,13.5,3600,0.8,64.80000305175781,5.706793308258057,51,1082,3,0,0,8.096700668334961,253.09898376464844,15292,1,0.3700034317,7.726697236634961,3125.383984375,731.4281738281252
2023-03-29 13:26:44.411,2392.557373046875,913.6326293945312,2464.199981689453,13.5,3600,0.8,64.9000015258789,5.726701736450195,51,1078,3,0,0,8.114408493041992,253.13230895996094,15294,1,0.36862715890000003,7.745781334141992,3130.8771484375,738.3197753906252
2023-03-29 13:26:47.160,2395.354248046875,912.4160766601562,2458.2000732421875,13.399999618530273,3600,0.8,64.80000305175781,5.66684103012085,51,1087,3,0,0,8.105554580688477,253.16563415527344,15297,1,0.3717237675,7.733830813188477,3133.0744140625,737.7201660156252
2023-03-29 13:26:50.682,2395.354248046875,913.0244140625,2454.5999908447266,13.299999237060547,3600,0.8,64.80000305175781,5.546769142150879,51,1088,3,0,0,8.105554580688477,253.23228454589844,15301,1,0.37206381530000004,7.733490765388477,3136.91962890625,741.5653808593752
2023-03-29 13:26:52.732,2396.75244140625,911.1995849609375,2460.0,13.19999885559082,3600,0.8,64.80000305175781,5.506979465484619,51,1092,3,0,0,8.123261451721191,253.26560974121094,15303,1,0.3734400881,7.749821363621192,3137.4689453125,740.7165039062502
2023-03-29 13:26:55.500,2398.150390625,916.6740112304688,2462.999954223633,13.100001335144043,3600,0.8,64.69999694824219,5.227544784545898,51,1080,3,0,0,8.123261451721191,253.3155975341797,15306,1,0.3693112697,7.753950182021192,3134.72236328125,736.5719726562502
2023-03-29 13:27:00.045,2398.150390625,914.8493041992188,2464.199981689453,13.000000953674316,3600,0.8,64.69999694824219,5.186981678009033,51,1084,3,0,0,8.123261451721191,253.3822479248047,15310,1,0.3706875425,7.752573909221192,3133.0744140625,734.9240234375002
2023-03-29 13:27:03.983,2398.150390625,911.1995849609375,2455.800018310547,12.90000057220459,3600,0.8,64.5999984741211,5.206981182098389,51,1079,3,0,0,8.114408493041992,253.4488983154297,15314,1,0.36897122190000003,7.745437271141992,3140.76484375,742.6144531250002
2023-03-29 13:27:06.719,2396.75244140625,913.0244140625,2455.1998901367188,12.90000057220459,3600,0.8,64.69999694824219,5.146770477294922,51,1081,3,0,0,8.105554580688477,253.49888610839844,15317,1,0.3696553327,7.735899247988477,3137.4689453125,740.7165039062502
2023-03-29 13:27:11.281,2395.354248046875,914.8493041992188,2454.0000915527344,12.800000190734863,3600,0.8,64.5999984741211,4.986981391906738,51,1093,3,0,0,8.114408493041992,253.56553649902344,15321,1,0.3737841511,7.7406243419419924,3140.21552734375,744.8612792968752
2023-03-29 13:27:13.297,2393.955810546875,911.807861328125,2461.2000274658203,12.800000190734863,3600,0.8,64.5999984741211,5.086909294128418,51,1089,3,0,0,8.123261451721191,253.59886169433594,15323,1,0.3724078783,7.750853573421192,3136.3703125,742.4145019531252
2023-03-29 13:27:17.060,2393.955810546875,913.0244140625,2457.5999450683594,12.700000762939453,3600,0.8,64.5,4.946770191192627,51,1081,3,0,0,8.096700668334961,253.66551208496094,15327,1,0.3696553327,7.727045335634961,3130.8771484375,736.9213378906252
2023-03-29 13:27:20.644,2392.557373046875,910.5912475585938,2462.999954223633,12.700000762939453,3600,0.8,64.4000015258789,5.027050495147705,51,1091,3,0,0,8.105554580688477,253.73216247558594,15331,1,0.3731000403,7.732454540388477,3127.03193359375,734.4745605468752
2023-03-29 13:27:22.657,2389.7607421875,908.7664794921875,2451.6000366210938,12.700000762939453,3600,0.8,64.4000015258789,5.087256908416748,51,1096,3,0,0,8.096700668334961,253.76548767089844,15333,1,0.37481636090000003,7.721884307434961,3136.3703125,746.6095703125002
2023-03-29 13:27:24.676,2388.3623046875,905.72509765625,2464.8001098632812,12.700000762939453,3600,0.8,64.30000305175781,5.187604904174805,51,1093,3,0,0,8.105554580688477,253.79881286621094,15335,1,0.3737841511,7.731770429588477,3125.383984375,737.0216796875002
2023-03-29 13:27:28.277,2391.158935546875,908.7664794921875,2461.7999267578125,12.700000762939453,3600,0.8,64.30000305175781,5.087256908416748,51,1084,3,0,0,8.096700668334961,253.8488006591797,15338,1,0.3706875425,7.726013125834961,3126.4826171875,735.3236816406252
2023-03-29 13:27:31.045,2388.3623046875,908.7664794921875,2462.999954223633,12.700000762939453,3600,0.8,64.30000305175781,5.087256908416748,51,1078,3,0,0,8.096700668334961,253.89878845214844,15341,1,0.36862715890000003,7.728073509434961,3125.383984375,737.0216796875002
2023-03-29 13:27:33.989,2385.5654296875,905.72509765625,2462.999954223633,12.800000190734863,3600,0.8,64.10000610351562,5.287604808807373,51,1091,3,0,0,8.096700668334961,253.9487762451172,15344,1,0.3731000403,7.723600628034961,3124.2853515625,738.7199218750002
2023-03-29 13:27:37.768,2386.964111328125,906.941650390625,2468.3999633789062,12.800000190734863,3600,0.8,64.19999694824219,5.24746561050415,51,1084,3,0,0,8.096700668334961,254.0154266357422,15348,1,0.3706875425,7.726013125834961,3118.7921875,731.8280761718752
2023-03-29 13:27:40.502,2386.964111328125,907.5498657226562,2452.800064086914,12.90000057220459,3600,0.8,64.19999694824219,5.327398300170898,51,1078,3,0,0,8.096700668334961,254.06541442871094,15351,1,0.36862715890000003,7.728073509434961,3137.4689453125,750.5048339843752
2023-03-29 13:27:45.188,2384.167236328125,905.1170043945312,2466.6000366210938,13.000000953674316,3600,0.8,64.10000610351562,5.507668495178223,51,1082,3,0,0,8.078993797302246,254.13206481933594,15355,1,0.3700034317,7.708990365602246,3114.39765625,730.2304199218752
2023-03-29 13:27:49.001,2381.370849609375,904.5084838867188,2467.800064086914,13.100001335144043,3600,0.8,64.19999694824219,5.62774658203125,51,1085,3,0,0,8.087847709655762,254.19871520996094,15359,1,0.37103160550000003,7.716816104155762,3116.594921875,735.2240722656252
2023-03-29 13:27:52.909,2379.972412109375,906.3333129882812,2461.7999267578125,13.19999885559082,3600,0.8,64.0,5.667535781860352,51,1078,3,0,0,8.096700668334961,254.26536560058594,15363,1,0.36862715890000003,7.728073509434961,3127.58125,747.6088378906252
2023-03-29 13:27:54.907,2378.573974609375,903.9002685546875,2462.4000549316406,13.299999237060547,3600,0.8,64.0,5.847812175750732,51,1086,3,0,0,8.078993797302246,254.29869079589844,15365,1,0.3713797045,7.707614092802246,3118.7921875,740.2182128906252
2023-03-29 13:27:58.718,2377.175537109375,904.5084838867188,2464.199981689453,13.399999618530273,3600,0.8,64.0,5.9277448654174805,51,1081,3,0,0,8.078993797302246,254.36534118652344,15369,1,0.3696553327,7.709338464602246,3117.6935546875,740.5180175781252
2023-03-29 13:28:01.502,2375.77734375,904.5084838867188,2462.4000549316406,13.5,3600,0.8,64.0,6.027745246887207,51,1087,3,0,0,8.078993797302246,254.4153289794922,15372,1,0.3717237675,7.707270029802246,3118.7921875,743.0148437500002
2023-03-29 13:28:03.533,2374.379150390625,902.0755004882812,2462.4000549316406,13.59999942779541,3600,0.8,63.900001525878906,6.208019256591797,51,1079,3,0,0,8.078993797302246,254.4486541748047,15374,1,0.36897122190000003,7.710022575402246,3119.8908203125,745.5116699218752
2023-03-29 13:28:05.553,2375.77734375,905.1170043945312,2457.5999450683594,13.59999942779541,3600,0.8,63.900001525878906,6.107667446136475,51,1087,3,0,0,8.078993797302246,254.4819793701172,15376,1,0.3717237675,7.707270029802246,3124.2853515625,748.5080078125002
2023-03-29 13:28:08.320,2375.77734375,902.6837158203125,2458.7999725341797,13.699999809265137,3600,0.8,63.900001525878906,6.287951946258545,51,1082,3,0,0,8.070140838623047,254.5153045654297,15378,1,0.3700034317,7.700137406923047,3120.44013671875,744.6627929687502
2023-03-29 13:28:10.336,2374.379150390625,905.1170043945312,2458.2000732421875,13.800000190734863,3600,0.8,63.900001525878906,6.3076677322387695,51,1090,3,0,0,8.061286926269531,254.5486297607422,15380,1,0.3727559773,7.6885309489695315,3116.04560546875,741.6664550781252
2023-03-29 13:28:12.911,2375.77734375,905.1170043945312,2457.000045776367,13.90000057220459,3600,0.8,63.900001525878906,6.407667636871338,51,1078,3,0,0,8.105554580688477,254.59861755371094,15383,1,0.36862715890000003,7.736927421788477,3136.91962890625,761.1422851562502
2023-03-29 13:28:16.660,2375.77734375,903.2919311523438,2461.2000274658203,14.0,3600,0.8,63.79999923706055,6.567884922027588,51,1088,3,0,0,8.078993797302246,254.66526794433594,15387,1,0.37206381530000004,7.706929982002246,3119.8908203125,744.1134765625002
2023-03-29 13:28:20.415,2374.379150390625,900.2505493164062,2461.7999267578125,14.100000381469727,3600,0.8,63.79999923706055,6.768232822418213,51,1086,3,0,0,8.061286926269531,254.73191833496094,15390,1,0.3713797045,7.6899072217695315,3113.2990234375,738.9198730468752
2023-03-29 13:28:22.415,2371.582275390625,901.4671630859375,2458.2000732421875,14.100000381469727,3600,0.8,63.79999923706055,6.728089809417725,51,1092,3,0,0,8.061286926269531,254.76524353027344,15392,1,0.3734400881,7.6878468381695315,3116.594921875,745.0126464843752
2023-03-29 13:28:25.219,2370.18359375,904.5084838867188,2457.5999450683594,14.200000762939453,3600,0.8,63.900001525878906,6.727746486663818,51,1093,3,0,0,8.052433967590332,254.79856872558594,15395,1,0.3737841511,7.678649816490332,3112.74970703125,742.5661132812502
2023-03-29 13:28:27.239,2368.78564453125,902.0755004882812,2463.600082397461,14.30000114440918,3600,0.8,63.900001525878906,6.908020496368408,51,1084,3,0,0,8.052433967590332,254.83189392089844,15397,1,0.3706875425,7.681746425090332,3107.805859375,739.0202148437502
2023-03-29 13:28:29.272,2367.387451171875,900.2505493164062,2463.600082397461,14.30000114440918,3600,0.8,63.900001525878906,6.968233108520508,51,1089,3,0,0,8.061286926269531,254.86521911621094,15399,1,0.3724078783,7.6888790479695315,3110.55244140625,743.1649902343752
2023-03-29 13:28:32.134,2365.989013671875,903.9002685546875,2461.7999267578125,14.399998664855957,3600,0.8,63.79999923706055,6.947812080383301,51,1088,3,0,0,8.043580055236816,254.9152069091797,15402,1,0.37206381530000004,7.671516239936817,3105.05927734375,739.0702636718752
2023-03-29 13:28:34.146,2364.5908203125,899.642333984375,2465.9999084472656,14.399998664855957,3600,0.8,63.79999923706055,7.088298797607422,51,1080,3,0,0,8.043580055236816,254.9485321044922,15404,1,0.3693112697,7.674268785536817,3102.3126953125,737.7218750000002
2023-03-29 13:28:36.185,2363.192138671875,899.0341186523438,2455.800018310547,14.499999046325684,3600,0.8,63.79999923706055,7.208366394042969,51,1089,3,0,0,8.043580055236816,254.9818572998047,15406,1,0.3724078783,7.671172176936817,3112.74970703125,749.5575683593752
2023-03-29 13:28:39.930,2363.192138671875,899.642333984375,2460.0,14.499999046325684,3600,0.8,63.79999923706055,7.188299179077148,51,1079,3,0,0,8.043580055236816,255.0485076904297,15410,1,0.36897122190000003,7.6746088333368165,3108.9044921875,745.7123535156252
2023-03-29 13:28:43.704,2363.192138671875,900.2505493164062,2463.600082397461,14.59999942779541,3600,0.8,63.79999923706055,7.2682318687438965,51,1088,3,0,0,8.052433967590332,255.1151580810547,15414,1,0.37206381530000004,7.680370152290332,3107.25654296875,744.0644042968752
2023-03-29 13:28:46.301,2363.192138671875,900.2505493164062,2462.4000549316406,14.699999809265137,3600,0.8,63.79999923706055,7.368231773376465,51,1094,3,0,0,8.052433967590332,255.1484832763672,15416,1,0.3741322501,7.678301717490332,3107.805859375,744.6137207031252
2023-03-29 13:28:49.069,2363.192138671875,900.8588256835938,2458.7999725341797,14.699999809265137,3600,0.8,63.79999923706055,7.348160266876221,51,1089,3,0,0,8.043580055236816,255.19847106933594,15419,1,0.3724078783,7.671172176936817,3108.9044921875,745.7123535156252
2023-03-29 13:28:51.100,2361.7939453125,898.4259033203125,2465.4000091552734,14.799999237060547,3600,0.8,63.599998474121094,7.5284342765808105,51,1084,3,0,0,8.034727096557617,255.23179626464844,15421,1,0.3706875425,7.664039554057617,3099.016796875,737.2228515625002
2023-03-29 13:28:55.775,2361.7939453125,905.1170043945312,2463.600082397461,14.799999237060547,3600,0.8,63.79999923706055,7.307667255401611,51,1087,3,0,0,8.034727096557617,255.3151092529297,15426,1,0.3717237675,7.663003329057617,3099.56611328125,737.7721679687502
2023-03-29 13:28:57.776,2360.395751953125,905.1170043945312,2455.1998901367188,14.899999618530273,3600,0.8,63.70000076293945,7.40766716003418,51,1082,3,0,0,8.061286926269531,255.3484344482422,15428,1,0.3700034317,7.691283494569531,3120.44013671875,760.0443847656252
2023-03-29 13:28:59.787,2360.395751953125,901.4671630859375,2463.600082397461,14.899999618530273,3600,0.8,63.70000076293945,7.5280890464782715,51,1083,3,0,0,8.043580055236816,255.3817596435547,15430,1,0.3703474947,7.673232560536817,3103.96064453125,743.5648925781252
2023-03-29 13:29:05.930,2360.395751953125,905.1170043945312,2463.600082397461,14.899999618530273,3600,0.8,63.599998474121094,7.40766716003418,51,1077,3,0,0,8.034727096557617,255.4817352294922,15436,1,0.36827905990000004,7.666448036657617,3100.66474609375,740.2689941406252
2023-03-29 13:29:09.868,2360.395751953125,903.9002685546875,2457.000045776367,15.0,3600,0.8,63.70000076293945,7.5478129386901855,51,1090,3,0,0,8.034727096557617,255.5483856201172,15440,1,0.3727559773,7.661971119257617,3106.7072265625,746.3114746093752
2023-03-29 13:29:12.627,2360.395751953125,904.5084838867188,2455.800018310547,14.899999618530273,3600,0.8,63.70000076293945,7.427745342254639,51,1086,3,0,0,8.034727096557617,255.59837341308594,15443,1,0.3713797045,7.663347392057617,3108.9044921875,748.5087402343752
2023-03-29 13:29:14.637,2360.395751953125,904.5084838867188,2464.199981689453,14.899999618530273,3600,0.8,63.70000076293945,7.427745342254639,51,1094,3,0,0,8.034727096557617,255.63169860839844,15445,1,0.3741322501,7.6605948464576175,3097.9181640625,737.5224121093752
2023-03-29 13:29:18.196,2361.7939453125,903.9002685546875,2461.2000274658203,15.0,3600,0.8,63.70000076293945,7.5478129386901855,51,1082,3,0,0,8.043580055236816,255.6816864013672,15448,1,0.3700034317,7.673576623536817,3106.7072265625,744.9132812500002
2023-03-29 13:29:23.856,2364.5908203125,906.941650390625,2458.2000732421875,14.899999618530273,3600,0.8,63.79999923706055,7.3474650382995605,51,1079,3,0,0,8.034727096557617,255.7816619873047,15454,1,0.36897122190000003,7.665755874657617,3106.7072265625,742.1164062500002
2023-03-29 13:29:27.393,2364.5908203125,907.5498657226562,2456.399917602539,14.899999618530273,3600,0.8,63.79999923706055,7.32739782333374,51,1084,3,0,0,8.052433967590332,255.8483123779297,15457,1,0.3706875425,7.681746425090332,3114.94697265625,750.3561523437502
2023-03-29 13:29:32.889,2367.387451171875,907.5498657226562,2464.8001098632812,14.899999618530273,3600,0.8,63.70000076293945,7.32739782333374,52,1083,3,0,0,8.061286926269531,255.93162536621094,15463,1,0.3703474947,7.690939431569531,3108.9044921875,741.5170410156252
2023-03-29 13:29:37.590,2370.18359375,907.5498657226562,2459.400100708008,14.799999237060547,3600,0.8,63.79999923706055,7.227397441864014,52,1090,3,0,0,8.052433967590332,256.01495361328125,15468,1,0.3727559773,7.679677990290332,3110.55244140625,740.3688476562502
2023-03-29 13:29:39.610,2368.78564453125,908.1581420898438,2457.000045776367,14.799999237060547,3600,0.8,63.900001525878906,7.2073259353637695,52,1092,3,0,0,8.061286926269531,256.04827880859375,15470,1,0.3734400881,7.6878468381695315,3116.594921875,747.8092773437502
2023-03-29 13:29:41.609,2368.78564453125,908.1581420898438,2455.800018310547,14.799999237060547,3600,0.8,63.70000076293945,7.2073259353637695,52,1091,3,0,0,8.061286926269531,256.08160400390625,15472,1,0.3731000403,7.6881868859695315,3118.24287109375,749.4572265625002
2023-03-29 13:29:45.355,2371.582275390625,910.5912475585938,2461.2000274658203,14.699999809265137,3600,0.8,63.79999923706055,7.027049541473389,52,1083,3,0,0,8.052433967590332,256.131591796875,15475,1,0.3703474947,7.682086472890332,3108.9044921875,737.3222167968752
2023-03-29 13:29:48.156,2371.582275390625,911.1995849609375,2463.600082397461,14.59999942779541,3600,0.8,63.70000076293945,6.906980037689209,52,1081,3,0,0,8.070140838623047,256.18157958984375,15478,1,0.3696553327,7.700485505923047,3113.2990234375,741.7167480468752
2023-03-29 13:29:54.568,2377.175537109375,909.9830322265625,2460.599899291992,14.499999046325684,3600,0.8,63.79999923706055,6.847116470336914,52,1080,3,0,0,8.078993797302246,256.2982177734375,15485,1,0.3693112697,7.709682527602246,3120.989453125,743.8139160156252
2023-03-29 13:29:58.159,2377.175537109375,911.807861328125,2455.800018310547,14.399998664855957,3600,0.8,63.79999923706055,6.686907768249512,52,1095,3,0,0,8.070140838623047,256.34820556640625,15488,1,0.37447631310000007,7.695664525523047,3120.44013671875,743.2645996093752
2023-03-29 13:30:00.207,2375.77734375,911.807861328125,2457.5999450683594,14.30000114440918,3600,0.8,63.79999923706055,6.586909770965576,52,1086,3,0,0,8.070140838623047,256.38153076171875,15490,1,0.3713797045,7.698761134123047,3119.8908203125,744.1134765625002
2023-03-29 13:30:06.480,2379.972412109375,909.3746948242188,2455.1998901367188,14.100000381469727,3600,0.8,64.0,6.467189788818359,52,1082,3,0,0,8.078993797302246,256.4981689453125,15497,1,0.3700034317,7.708990365602246,3127.03193359375,747.0595214843752
2023-03-29 13:30:10.427,2381.370849609375,914.240966796875,2465.4000091552734,14.0,3600,0.8,63.79999923706055,6.206794261932373,51,1087,3,0,0,8.078993797302246,256.5648193359375,15500,1,0.3717237675,7.707270029802246,3113.84833984375,732.4774902343752
2023-03-29 13:30:12.429,2381.370849609375,914.240966796875,2457.5999450683594,14.0,3600,0.8,63.79999923706055,6.206794261932373,51,1084,3,0,0,8.078993797302246,256.59814453125,15502,1,0.3706875425,7.708306254802246,3123.18671875,741.8158691406252
2023-03-29 13:30:14.451,2381.370849609375,911.1995849609375,2464.8001098632812,13.90000057220459,3600,0.8,63.79999923706055,6.2069807052612305,51,1093,3,0,0,8.078993797302246,256.6314697265625,15504,1,0.3737841511,7.705209646202246,3114.39765625,733.0268066406252
2023-03-29 13:30:18.213,2385.5654296875,911.807861328125,2458.2000732421875,13.800000190734863,3600,0.8,63.70000076293945,6.08690881729126,51,1081,3,0,0,8.087847709655762,256.68145751953125,15508,1,0.3696553327,7.718192376955762,3126.4826171875,740.9171875000002
2023-03-29 13:30:20.224,2384.167236328125,909.9830322265625,2463.600082397461,13.699999809265137,3600,0.8,63.79999923706055,6.047117233276367,51,1092,3,0,0,8.078993797302246,256.71478271484375,15510,1,0.3734400881,7.705553709202246,3115.4962890625,731.3290527343752
2023-03-29 13:30:25.542,2385.5654296875,913.0244140625,2461.7999267578125,13.59999942779541,3600,0.8,63.79999923706055,5.846769332885742,51,1092,3,0,0,8.105554580688477,256.81475830078125,15516,1,0.3734400881,7.732114492588477,3128.13056640625,742.5651367187502
2023-03-29 13:30:29.125,2386.964111328125,910.5912475585938,2462.999954223633,13.5,3600,0.8,63.79999923706055,5.827049732208252,52,1091,3,0,0,8.087847709655762,256.86474609375,15519,1,0.3731000403,7.714747669355762,3119.8908203125,732.9267089843752
2023-03-29 13:30:31.863,2388.3623046875,912.4160766601562,2458.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,5.66684103012085,52,1083,3,0,0,8.096700668334961,256.91473388671875,15522,1,0.3703474947,7.726353173634961,3129.778515625,741.4162109375002
2023-03-29 13:30:37.194,2392.557373046875,913.6326293945312,2458.7999725341797,13.299999237060547,3600,0.8,63.79999923706055,5.5267014503479,51,1088,3,0,0,8.132115364074707,256.998046875,15527,1,0.37206381530000004,7.760051548774707,3142.962109375,750.4047363281252
2023-03-29 13:30:39.210,2392.557373046875,911.807861328125,2461.7999267578125,13.19999885559082,3600,0.8,63.599998474121094,5.486907958984375,52,1086,3,0,0,8.096700668334961,257.0313720703125,15529,1,0.3713797045,7.725320963834961,3125.383984375,732.8266113281252
2023-03-29 13:30:41.226,2393.955810546875,911.1995849609375,2453.3999633789062,13.19999885559082,3600,0.8,63.599998474121094,5.506979465484619,52,1086,3,0,0,8.105554580688477,257.064697265625,15531,1,0.3713797045,7.734174876188477,3139.11689453125,745.1610839843752
2023-03-29 13:30:43.239,2393.955810546875,914.240966796875,2462.999954223633,13.100001335144043,3600,0.8,63.70000076293945,5.306795120239258,52,1087,3,0,0,8.123261451721191,257.0980224609375,15533,1,0.3717237675,7.751537684221192,3134.173046875,740.2172363281252
2023-03-29 13:30:46.985,2396.75244140625,913.0244140625,2454.5999908447266,13.000000953674316,3600,0.8,63.70000076293945,5.246770858764648,51,1091,3,0,0,8.105554580688477,257.1646728515625,15537,1,0.3731000403,7.732454540388477,3136.3703125,739.6178710937502
2023-03-29 13:30:49.722,2395.354248046875,912.4160766601562,2464.8001098632812,13.000000953674316,3600,0.8,63.70000076293945,5.266842365264893,51,1094,3,0,0,8.114408493041992,257.21466064453125,15540,1,0.3741322501,7.7402762429419925,3127.58125,732.2270019531252
2023-03-29 13:30:51.737,2395.354248046875,913.6326293945312,2455.1998901367188,13.000000953674316,3600,0.8,63.70000076293945,5.22670316696167,51,1087,3,0,0,8.114408493041992,257.24798583984375,15542,1,0.3717237675,7.742684725541992,3139.6662109375,744.3119628906252
2023-03-29 13:30:53.741,2395.354248046875,912.4160766601562,2463.600082397461,12.90000057220459,3600,0.8,63.70000076293945,5.166841983795166,51,1090,3,0,0,8.114408493041992,257.28131103515625,15544,1,0.3727559773,7.741652515741992,3129.778515625,734.4242675781252
2023-03-29 13:31:00.160,2396.75244140625,910.5912475585938,2458.7999725341797,12.800000190734863,3600,0.8,63.599998474121094,5.127050399780273,51,1078,3,0,0,8.123261451721191,257.38128662109375,15550,1,0.36862715890000003,7.7546342928211915,3140.76484375,744.0124023437502
2023-03-29 13:31:02.159,2395.354248046875,912.4160766601562,2464.8001098632812,12.800000190734863,3600,0.8,63.5,5.066842079162598,51,1079,3,0,0,8.114408493041992,257.41461181640625,15552,1,0.36897122190000003,7.745437271141992,3129.778515625,734.4242675781252
2023-03-29 13:31:06.962,2396.75244140625,914.8493041992188,2464.8001098632812,12.700000762939453,3600,0.8,63.599998474121094,4.886981010437012,51,1081,3,0,0,8.123261451721191,257.4979248046875,15557,1,0.3696553327,7.753606119021192,3133.0744140625,736.3219726562502
2023-03-29 13:31:10.734,2398.150390625,911.807861328125,2455.1998901367188,12.700000762939453,3600,0.8,63.5,4.98690938949585,51,1093,3,0,0,8.123261451721191,257.5645751953125,15561,1,0.3737841511,7.749477300621192,3142.962109375,744.8117187500002
2023-03-29 13:31:12.739,2395.354248046875,911.807861328125,2461.2000274658203,12.600000381469727,3600,0.8,63.599998474121094,4.886909008026123,51,1081,3,0,0,8.123261451721191,257.597900390625,15563,1,0.3696553327,7.753606119021192,3137.4689453125,742.1146972656252
2023-03-29 13:31:15.364,2396.75244140625,913.0244140625,2452.800064086914,12.600000381469727,3600,0.8,63.599998474121094,4.8467698097229,51,1084,3,0,0,8.105554580688477,257.6312255859375,15565,1,0.3706875425,7.734867038188477,3139.6662109375,742.9137695312502
2023-03-29 13:31:17.362,2393.955810546875,909.3746948242188,2467.199935913086,12.600000381469727,3600,0.8,63.599998474121094,4.967189311981201,51,1082,3,0,0,8.105554580688477,257.68121337890625,15567,1,0.3700034317,7.735551148988477,3123.73603515625,729.7802246093752
2023-03-29 13:31:19.359,2392.557373046875,910.5912475585938,2458.7999725341797,12.600000381469727,3600,0.8,63.599998474121094,4.9270501136779785,51,1091,3,0,0,8.123261451721191,257.71453857421875,15569,1,0.3731000403,7.750161411421192,3139.11689453125,746.5595214843752
2023-03-29 13:31:22.134,2392.557373046875,909.3746948242188,2466.6000366210938,12.5,3600,0.8,63.5,4.867189407348633,51,1092,3,0,0,8.114408493041992,257.74786376953125,15572,1,0.3734400881,7.7409684049419925,3126.4826171875,733.9252441406252
2023-03-29 13:31:25.911,2392.557373046875,909.9830322265625,2465.9999084472656,12.600000381469727,3600,0.8,63.5,4.947117805480957,51,1087,3,0,0,8.105554580688477,257.81451416015625,15576,1,0.3717237675,7.733830813188477,3124.2853515625,731.7279785156252
2023-03-29 13:31:29.446,2389.7607421875,906.941650390625,2461.2000274658203,12.600000381469727,3600,0.8,63.5,5.0474653244018555,51,1085,3,0,0,8.114408493041992,257.88116455078125,15579,1,0.37103160550000003,7.743376887541992,3134.173046875,744.4123046875002
2023-03-29 13:31:31.463,2388.3623046875,909.3746948242188,2455.800018310547,12.600000381469727,3600,0.8,63.30000305175781,4.967189311981201,51,1078,3,0,0,8.114408493041992,257.91448974609375,15581,1,0.36862715890000003,7.745781334141992,3140.76484375,752.4025390625002
2023-03-29 13:31:34.458,2386.964111328125,910.5912475585938,2452.800064086914,12.600000381469727,3600,0.8,63.39999771118164,4.9270501136779785,51,1085,3,0,0,8.096700668334961,257.9644775390625,15584,1,0.37103160550000003,7.725669062834961,3136.3703125,749.4062011718752
2023-03-29 13:31:36.473,2386.964111328125,907.5498657226562,2462.999954223633,12.600000381469727,3600,0.8,63.39999771118164,5.027398109436035,51,1092,3,0,0,8.096700668334961,257.997802734375,15586,1,0.3734400881,7.723260580234961,3124.2853515625,737.3212402343752
2023-03-29 13:31:38.491,2385.5654296875,905.1170043945312,2459.400100708008,12.700000762939453,3600,0.8,63.39999771118164,5.207667827606201,51,1087,3,0,0,8.087847709655762,258.0311279296875,15589,1,0.3717237675,7.716123942155762,3125.383984375,739.8185546875002
2023-03-29 13:31:40.491,2382.768798828125,906.3333129882812,2460.0,12.700000762939453,3600,0.8,63.5,5.167537212371826,51,1083,3,0,0,8.087847709655762,258.064453125,15591,1,0.3703474947,7.717500214955762,3125.383984375,742.6151855468752
2023-03-29 13:31:45.996,2381.370849609375,906.3333129882812,2457.000045776367,12.800000190734863,3600,0.8,63.30000305175781,5.267537593841553,51,1083,3,0,0,8.087847709655762,258.14776611328125,15596,1,0.3703474947,7.717500214955762,3128.6798828125,747.3090332031252
2023-03-29 13:31:48.013,2379.972412109375,905.1170043945312,2460.599899291992,12.90000057220459,3600,0.8,63.30000305175781,5.407668113708496,51,1083,3,0,0,8.078993797302246,258.18109130859375,15598,1,0.3703474947,7.708646302602246,3120.989453125,741.0170410156252
2023-03-29 13:31:54.335,2378.573974609375,903.9002685546875,2466.6000366210938,13.100001335144043,3600,0.8,63.30000305175781,5.64781379699707,51,1084,3,0,0,8.078993797302246,258.28106689453125,15604,1,0.3706875425,7.708306254802246,3114.39765625,735.8236816406252
2023-03-29 13:31:57.086,2377.175537109375,905.1170043945312,2461.7999267578125,13.19999885559082,3600,0.8,63.19999694824219,5.707666397094727,51,1080,3,0,0,8.070140838623047,258.3310546875,15607,1,0.3693112697,7.700829568923047,3116.594921875,739.4193847656252
2023-03-29 13:31:59.104,2375.77734375,899.642333984375,2458.2000732421875,13.19999885559082,3600,0.8,63.30000305175781,5.888298988342285,51,1078,3,0,0,8.070140838623047,258.3643798828125,15609,1,0.36862715890000003,7.701513679723047,3122.0880859375,746.3107421875002
2023-03-29 13:32:02.865,2375.77734375,902.6837158203125,2467.199935913086,13.399999618530273,3600,0.8,63.10000228881836,5.987951278686523,51,1084,3,0,0,8.070140838623047,258.4310302734375,15613,1,0.3706875425,7.699453296123047,3110.003125,734.2257812500002
2023-03-29 13:32:05.611,2375.77734375,900.2505493164062,2465.4000091552734,13.5,3600,0.8,63.19999694824219,6.168231964111328,51,1087,3,0,0,8.070140838623047,258.48101806640625,15616,1,0.3717237675,7.698417071123047,3112.200390625,736.4230468750002
2023-03-29 13:32:07.615,2372.980712890625,904.5084838867188,2465.9999084472656,13.5,3600,0.8,63.19999694824219,6.027745246887207,51,1082,3,0,0,8.070140838623047,258.51434326171875,15618,1,0.3700034317,7.700137406923047,3111.65107421875,738.6703613281252
2023-03-29 13:32:09.634,2372.980712890625,900.8588256835938,2457.000045776367,13.59999942779541,3600,0.8,63.19999694824219,6.248160362243652,51,1080,3,0,0,8.070140838623047,258.54766845703125,15620,1,0.3693112697,7.700829568923047,3123.18671875,750.2060058593752
2023-03-29 13:32:11.636,2372.980712890625,900.2505493164062,2460.599899291992,13.699999809265137,3600,0.8,63.10000228881836,6.368232250213623,51,1090,3,0,0,8.070140838623047,258.58099365234375,15622,1,0.3727559773,7.697384861323047,3117.6935546875,744.7128417968752
2023-03-29 13:32:14.405,2371.582275390625,902.6837158203125,2457.5999450683594,13.800000190734863,3600,0.8,63.19999694824219,6.3879523277282715,51,1077,3,0,0,8.078993797302246,258.6309814453125,15624,1,0.36827905990000004,7.710714737402246,3125.93330078125,754.3510253906252
2023-03-29 13:32:18.127,2372.980712890625,898.4259033203125,2459.400100708008,13.90000057220459,3600,0.8,63.19999694824219,6.628435134887695,51,1090,3,0,0,8.061286926269531,258.68096923828125,15628,1,0.3727559773,7.6885309489695315,3115.4962890625,742.5155761718752
2023-03-29 13:32:20.886,2371.582275390625,902.0755004882812,2464.8001098632812,14.0,3600,0.8,63.10000228881836,6.608019828796387,51,1084,3,0,0,8.061286926269531,258.73095703125,15631,1,0.3706875425,7.6905993837695314,3109.45380859375,737.8715332031252
2023-03-29 13:32:24.807,2370.18359375,899.642333984375,2459.400100708008,14.100000381469727,3600,0.8,63.19999694824219,6.788300514221191,51,1083,3,0,0,8.052433967590332,258.797607421875,15635,1,0.3703474947,7.682086472890332,3112.74970703125,742.5661132812502
2023-03-29 13:32:28.579,2367.387451171875,904.5084838867188,2460.599899291992,14.30000114440918,3600,0.8,63.19999694824219,6.827746391296387,51,1084,3,0,0,8.052433967590332,258.8642578125,15639,1,0.3706875425,7.681746425090332,3110.55244140625,743.1649902343752
2023-03-29 13:32:33.175,2367.387451171875,902.0755004882812,2460.599899291992,14.30000114440918,3600,0.8,63.19999694824219,6.908020496368408,51,1091,3,0,0,8.052433967590332,258.930908203125,15643,1,0.3731000403,7.679333927290332,3110.003125,742.6156738281252
2023-03-29 13:32:41.438,2365.989013671875,905.72509765625,2465.9999084472656,14.499999046325684,3600,0.8,63.19999694824219,6.987603664398193,51,1091,3,0,0,8.043580055236816,259.08087158203125,15651,1,0.3731000403,7.670480014936817,3099.56611328125,733.5770996093752
2023-03-29 13:32:44.188,2365.989013671875,905.1170043945312,2460.0,14.59999942779541,3600,0.8,63.19999694824219,7.107666969299316,51,1086,3,0,0,8.043580055236816,259.11419677734375,15654,1,0.3713797045,7.672200350736817,3107.25654296875,741.2675292968752
2023-03-29 13:32:48.734,2365.989013671875,902.0755004882812,2458.2000732421875,14.699999809265137,3600,0.8,63.19999694824219,7.308019161224365,51,1091,3,0,0,8.043580055236816,259.197509765625,15659,1,0.3731000403,7.670480014936817,3108.9044921875,742.9154785156252
2023-03-29 13:32:52.476,2365.989013671875,904.5084838867188,2453.3999633789062,14.699999809265137,3600,0.8,63.30000305175781,7.227745056152344,51,1083,3,0,0,8.061286926269531,259.26416015625,15662,1,0.3703474947,7.690939431569531,3122.63740234375,756.6483886718752
2023-03-29 13:32:57.787,2365.989013671875,902.6837158203125,2460.0,14.699999809265137,3600,0.8,63.30000305175781,7.287951469421387,52,1082,3,0,0,8.043580055236816,259.34747314453125,15668,1,0.3700034317,7.673576623536817,3108.35517578125,742.3661621093752
2023-03-29 13:33:00.543,2365.989013671875,904.5084838867188,2459.400100708008,14.799999237060547,3600,0.8,63.30000305175781,7.32774543762207,52,1093,3,0,0,8.043580055236816,259.3974609375,15671,1,0.3737841511,7.669795904136817,3107.25654296875,741.2675292968752
