,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 13:33:06.242,2364.5908203125,905.72509765625,2459.400100708008,14.799999237060547,3600,0.8,63.30000305175781,7.287603855133057,52,1088,3,0,0,8.034727096557617,259.48077392578125,15676,1,0.37206381530000004,7.662663281257617,3103.96064453125,739.3698242187502
2023-03-29 13:33:13.429,2364.5908203125,908.7664794921875,2463.600082397461,14.799999237060547,3600,0.8,63.30000305175781,7.187256336212158,52,1091,3,0,0,8.034727096557617,259.61407470703125,15683,1,0.3731000403,7.661627056257617,3098.46748046875,733.8766601562502
2023-03-29 13:33:20.535,2367.387451171875,904.5084838867188,2460.0,14.699999809265137,3600,0.8,63.30000305175781,7.227745056152344,52,1078,3,0,0,8.043580055236816,259.730712890625,15691,1,0.36862715890000003,7.6749528963368165,3108.35517578125,740.9677246093752
2023-03-29 13:33:25.187,2368.78564453125,906.3333129882812,2459.400100708008,14.699999809265137,3600,0.8,63.30000305175781,7.16753625869751,52,1096,3,0,0,8.052433967590332,259.79736328125,15695,1,0.37481636090000003,7.677617606690332,3110.003125,741.2174804687502
2023-03-29 13:33:28.981,2370.18359375,908.1581420898438,2455.1998901367188,14.699999809265137,3600,0.8,63.19999694824219,7.107325553894043,52,1089,3,0,0,8.043580055236816,259.864013671875,15699,1,0.3724078783,7.671172176936817,3112.200390625,742.0167968750002
2023-03-29 13:33:32.746,2371.582275390625,906.941650390625,2454.0000915527344,14.699999809265137,3600,0.8,63.39999771118164,7.147464752197266,52,1084,3,0,0,8.061286926269531,259.9306640625,15703,1,0.3706875425,7.6905993837695314,3121.53876953125,749.9564941406252
2023-03-29 13:33:34.741,2371.582275390625,910.5912475585938,2455.800018310547,14.59999942779541,3600,0.8,63.39999771118164,6.92704963684082,52,1079,3,0,0,8.052433967590332,259.9639892578125,15705,1,0.36897122190000003,7.683462745690332,3115.4962890625,743.9140136718752
2023-03-29 13:33:36.741,2371.582275390625,907.5498657226562,2459.400100708008,14.59999942779541,3600,0.8,63.39999771118164,7.027397155761719,52,1076,3,0,0,8.070140838623047,259.997314453125,15707,1,0.36793499690000003,7.702205841723047,3119.8908203125,748.3085449218752
2023-03-29 13:33:39.355,2374.379150390625,908.7664794921875,2460.599899291992,14.499999046325684,3600,0.8,63.30000305175781,6.887255668640137,52,1088,3,0,0,8.070140838623047,260.0306396484375,15709,1,0.37206381530000004,7.698077023323047,3116.594921875,742.2157714843752
2023-03-29 13:33:42.976,2377.175537109375,912.4160766601562,2454.5999908447266,14.499999046325684,3600,0.8,63.5,6.76684045791626,52,1081,3,0,0,8.070140838623047,260.0972900390625,15713,1,0.3696553327,7.700485505923047,3123.73603515625,746.5604980468752
2023-03-29 13:33:44.989,2377.175537109375,910.5912475585938,2457.5999450683594,14.399998664855957,3600,0.8,63.5,6.727048873901367,52,1082,3,0,0,8.070140838623047,260.130615234375,15715,1,0.3700034317,7.700137406923047,3120.44013671875,743.2645996093752
2023-03-29 13:33:50.319,2379.972412109375,909.9830322265625,2465.4000091552734,14.30000114440918,3600,0.8,63.39999771118164,6.64711856842041,52,1078,3,0,0,8.078993797302246,260.21392822265625,15720,1,0.36862715890000003,7.710366638402246,3115.4962890625,735.5238769531252
2023-03-29 13:33:53.277,2379.972412109375,910.5912475585938,2454.5999908447266,14.200000762939453,3600,0.8,63.30000305175781,6.527050971984863,52,1084,3,0,0,8.087847709655762,260.263916015625,15723,1,0.3706875425,7.717160167155762,3130.8771484375,750.9047363281252
2023-03-29 13:33:55.283,2379.972412109375,912.4160766601562,2458.2000732421875,14.100000381469727,3600,0.8,63.30000305175781,6.366842269897461,52,1081,3,0,0,8.087847709655762,260.2972412109375,15725,1,0.3696553327,7.718192376955762,3126.4826171875,746.5102050781252
2023-03-29 13:33:57.312,2381.370849609375,909.3746948242188,2458.7999725341797,14.100000381469727,3600,0.8,63.39999771118164,6.467189788818359,52,1095,3,0,0,8.070140838623047,260.33056640625,15727,1,0.37447631310000007,7.695664525523047,3117.6935546875,736.3227050781252
2023-03-29 13:33:59.316,2382.768798828125,913.0244140625,2461.7999267578125,14.0,3600,0.8,63.5,6.24677038192749,52,1082,3,0,0,8.078993797302246,260.3638916015625,15729,1,0.3700034317,7.708990365602246,3118.7921875,736.0233886718752
2023-03-29 13:34:02.068,2382.768798828125,911.1995849609375,2457.5999450683594,13.90000057220459,3600,0.8,63.30000305175781,6.2069807052612305,52,1090,3,0,0,8.078993797302246,260.41387939453125,15732,1,0.3727559773,7.706237820002246,3123.18671875,740.4179199218752
2023-03-29 13:34:08.535,2388.3623046875,915.45751953125,2456.399917602539,13.699999809265137,3600,0.8,63.39999771118164,5.8671698570251465,52,1092,3,0,0,8.087847709655762,260.51385498046875,15739,1,0.3734400881,7.714407621555762,3126.4826171875,738.1203125000002
2023-03-29 13:34:12.102,2388.3623046875,914.8493041992188,2459.400100708008,13.59999942779541,3600,0.8,63.5,5.786980628967285,52,1084,3,0,0,8.096700668334961,260.58050537109375,15742,1,0.3706875425,7.726013125834961,3128.13056640625,739.7682617187502
2023-03-29 13:34:14.116,2388.3623046875,913.0244140625,2459.400100708008,13.59999942779541,3600,0.8,63.5,5.846769332885742,52,1083,3,0,0,8.096700668334961,260.61383056640625,15744,1,0.3703474947,7.726353173634961,3128.6798828125,740.3175781250002
2023-03-29 13:34:17.033,2389.7607421875,911.807861328125,2460.599899291992,13.5,3600,0.8,63.5,5.7869086265563965,52,1084,3,0,0,8.096700668334961,260.663818359375,15747,1,0.3706875425,7.726013125834961,3127.03193359375,737.2711914062502
2023-03-29 13:34:19.061,2391.158935546875,914.8493041992188,2458.7999725341797,13.5,3600,0.8,63.39999771118164,5.686980247497559,52,1082,3,0,0,8.087847709655762,260.6971435546875,15749,1,0.3700034317,7.717844277955762,3125.383984375,734.2250488281252
2023-03-29 13:34:21.066,2389.7607421875,913.6326293945312,2453.3999633789062,13.399999618530273,3600,0.8,63.39999771118164,5.626701831817627,52,1091,3,0,0,8.105554580688477,260.73046875,15751,1,0.3731000403,7.732454540388477,3138.01826171875,748.2575195312502
2023-03-29 13:34:26.780,2392.557373046875,914.240966796875,2464.8001098632812,13.19999885559082,3600,0.8,63.5,5.406793117523193,52,1074,3,0,0,8.096700668334961,260.8304443359375,15757,1,0.36725088610000006,7.729449782234961,3123.18671875,730.6293457031252
2023-03-29 13:34:29.549,2393.955810546875,914.8493041992188,2460.0,13.19999885559082,3600,0.8,63.39999771118164,5.386980056762695,52,1080,3,0,0,8.105554580688477,260.86376953125,15760,1,0.3693112697,7.736243310988477,3131.42646484375,737.4706542968752
2023-03-29 13:34:34.830,2395.354248046875,913.0244140625,2458.2000732421875,13.000000953674316,3600,0.8,63.30000305175781,5.246770858764648,52,1085,3,0,0,8.114408493041992,260.9637451171875,15765,1,0.37103160550000003,7.743376887541992,3136.3703125,741.0160644531252
2023-03-29 13:34:37.774,2395.354248046875,914.8493041992188,2454.5999908447266,12.90000057220459,3600,0.8,63.5,5.086981296539307,52,1079,3,0,0,8.123261451721191,261.01373291015625,15768,1,0.36897122190000003,7.7542902298211915,3145.159375,749.8051269531252
2023-03-29 13:34:39.792,2393.955810546875,913.0244140625,2458.2000732421875,12.90000057220459,3600,0.8,63.39999771118164,5.146770477294922,52,1085,3,0,0,8.114408493041992,261.04705810546875,15770,1,0.37103160550000003,7.743376887541992,3136.3703125,742.4145019531252
2023-03-29 13:34:43.568,2396.75244140625,914.8493041992188,2454.5999908447266,12.800000190734863,3600,0.8,63.30000305175781,4.986981391906738,51,1089,3,0,0,8.123261451721191,261.11370849609375,15774,1,0.3724078783,7.750853573421192,3144.0607421875,747.3083007812502
2023-03-29 13:34:45.584,2395.354248046875,914.8493041992188,2455.800018310547,12.800000190734863,3600,0.8,63.30000305175781,4.986981391906738,51,1078,3,0,0,8.114408493041992,261.14703369140625,15776,1,0.36862715890000003,7.745781334141992,3140.21552734375,744.8612792968752
2023-03-29 13:34:49.170,2396.75244140625,913.6326293945312,2463.600082397461,12.800000190734863,3600,0.8,63.30000305175781,5.026702880859375,51,1096,3,0,0,8.105554580688477,261.197021484375,15779,1,0.37481636090000003,7.730738219788477,3125.383984375,728.6315429687502
2023-03-29 13:34:51.937,2396.75244140625,915.45751953125,2455.800018310547,12.700000762939453,3600,0.8,63.30000305175781,4.867170333862305,51,1083,3,0,0,8.105554580688477,261.24700927734375,15782,1,0.3703474947,7.735207085988477,3135.82099609375,739.0685546875002
2023-03-29 13:34:53.939,2393.955810546875,911.1995849609375,2455.1998901367188,12.700000762939453,3600,0.8,63.30000305175781,5.006980895996094,51,1096,3,0,0,8.114408493041992,261.28033447265625,15784,1,0.37481636090000003,7.7395921321419925,3139.11689453125,745.1610839843752
2023-03-29 13:34:58.501,2395.354248046875,913.6326293945312,2455.800018310547,12.600000381469727,3600,0.8,63.30000305175781,4.82670259475708,51,1081,3,0,0,8.114408493041992,261.34698486328125,15789,1,0.3696553327,7.744753160341992,3139.6662109375,744.3119628906252
2023-03-29 13:35:01.267,2396.75244140625,909.3746948242188,2464.199981689453,12.600000381469727,3600,0.8,63.30000305175781,4.967189311981201,51,1092,3,0,0,8.105554580688477,261.39697265625,15791,1,0.3734400881,7.732114492588477,3125.383984375,728.6315429687502
2023-03-29 13:35:14.458,2391.158935546875,908.7664794921875,2456.399917602539,12.600000381469727,3600,0.8,63.19999694824219,4.98725700378418,51,1081,3,0,0,8.096700668334961,261.61358642578125,15804,1,0.3696553327,7.727045335634961,3133.0744140625,741.9154785156252
2023-03-29 13:35:18.218,2389.7607421875,908.1581420898438,2461.7999267578125,12.600000381469727,3600,0.8,63.19999694824219,5.007326126098633,51,1086,3,0,0,8.123261451721191,261.68023681640625,15808,1,0.3713797045,7.751881747221192,3136.3703125,746.6095703125002
2023-03-29 13:35:21.830,2389.7607421875,909.3746948242188,2455.800018310547,12.700000762939453,3600,0.8,63.19999694824219,5.067189693450928,51,1090,3,0,0,8.105554580688477,261.74688720703125,15812,1,0.3727559773,7.732798603388477,3135.82099609375,746.0602539062502
2023-03-29 13:35:27.150,2386.964111328125,905.72509765625,2462.999954223633,12.700000762939453,3600,0.8,63.10000228881836,5.187604904174805,51,1083,3,0,0,8.096700668334961,261.8302001953125,15817,1,0.3703474947,7.726353173634961,3125.383984375,738.4198730468752
2023-03-29 13:35:30.942,2385.5654296875,905.1170043945312,2461.7999267578125,12.800000190734863,3600,0.8,63.10000228881836,5.307668209075928,51,1091,3,0,0,8.087847709655762,261.8968505859375,15821,1,0.3731000403,7.714747669355762,3122.0880859375,736.5226562500002
2023-03-29 13:35:35.488,2382.768798828125,905.1170043945312,2464.8001098632812,12.90000057220459,3600,0.8,63.10000228881836,5.407668113708496,51,1091,3,0,0,8.087847709655762,261.9635009765625,15826,1,0.3731000403,7.714747669355762,3118.7921875,736.0233886718752
2023-03-29 13:35:43.489,2379.972412109375,905.1170043945312,2459.400100708008,13.19999885559082,3600,0.8,63.10000228881836,5.707666397094727,51,1081,3,0,0,8.087847709655762,262.0968017578125,15834,1,0.3696553327,7.718192376955762,3126.4826171875,746.5102050781252
2023-03-29 13:35:46.258,2378.573974609375,907.5498657226562,2456.399917602539,13.299999237060547,3600,0.8,62.999996185302734,5.7273969650268555,51,1088,3,0,0,8.061286926269531,262.14678955078125,15836,1,0.37206381530000004,7.6892231109695315,3117.6935546875,739.1195800781252
2023-03-29 13:35:51.589,2377.175537109375,900.8588256835938,2464.8001098632812,13.399999618530273,3600,0.8,63.10000228881836,6.048160076141357,51,1097,3,0,0,8.070140838623047,262.24676513671875,15842,1,0.37516042390000004,7.694980414723047,3111.65107421875,734.4755371093752
2023-03-29 13:35:53.588,2375.77734375,903.9002685546875,2460.0,13.5,3600,0.8,62.999996185302734,6.047812461853027,51,1088,3,0,0,8.087847709655762,262.28009033203125,15844,1,0.37206381530000004,7.715783894355762,3125.383984375,749.6066406250002
2023-03-29 13:35:56.549,2375.77734375,903.2919311523438,2454.0000915527344,13.59999942779541,3600,0.8,62.999996185302734,6.167884349822998,51,1091,3,0,0,8.078993797302246,262.31341552734375,15847,1,0.3731000403,7.705893757002246,3128.13056640625,752.3532226562502
2023-03-29 13:35:59.318,2374.379150390625,903.9002685546875,2462.999954223633,13.699999809265137,3600,0.8,62.999996185302734,6.247812747955322,51,1080,3,0,0,8.061286926269531,262.3634033203125,15849,1,0.3693112697,7.691975656569531,3112.200390625,737.8212402343752
2023-03-29 13:36:06.520,2371.582275390625,900.2505493164062,2461.7999267578125,13.90000057220459,3600,0.8,62.999996185302734,6.568232536315918,51,1086,3,0,0,8.078993797302246,262.48004150390625,15857,1,0.3713797045,7.707614092802246,3119.8908203125,748.3085449218752
2023-03-29 13:36:08.519,2368.78564453125,902.0755004882812,2459.400100708008,13.90000057220459,3600,0.8,62.999996185302734,6.508019924163818,51,1084,3,0,0,8.061286926269531,262.51336669921875,15859,1,0.3706875425,7.6905993837695314,3115.4962890625,746.7106445312502
2023-03-29 13:36:13.012,2367.387451171875,902.0755004882812,2455.800018310547,14.100000381469727,3600,0.8,62.900001525878906,6.708020210266113,51,1080,3,0,0,8.052433967590332,262.5966796875,15863,1,0.3693112697,7.683122697890332,3117.14423828125,749.7567871093752
2023-03-29 13:36:15.019,2365.989013671875,902.0755004882812,2459.400100708008,14.100000381469727,3600,0.8,62.900001525878906,6.708020210266113,51,1087,3,0,0,8.052433967590332,262.6300048828125,15865,1,0.3717237675,7.680710200090332,3112.200390625,746.2113769531252
2023-03-29 13:36:18.794,2365.989013671875,906.941650390625,2459.400100708008,14.200000762939453,3600,0.8,62.999996185302734,6.64746618270874,51,1086,3,0,0,8.052433967590332,262.6966552734375,15869,1,0.3713797045,7.681054263090332,3111.1017578125,745.1127441406252
2023-03-29 13:36:20.827,2364.5908203125,900.8588256835938,2462.4000549316406,14.200000762939453,3600,0.8,62.900001525878906,6.848161697387695,51,1082,3,0,0,8.052433967590332,262.72998046875,15871,1,0.3700034317,7.682430535890332,3108.9044921875,744.3136718750002
2023-03-29 13:36:22.844,2365.989013671875,902.0755004882812,2463.600082397461,14.30000114440918,3600,0.8,62.900001525878906,6.908020496368408,51,1092,3,0,0,8.052433967590332,262.7633056640625,15873,1,0.3734400881,7.678993879490332,3106.7072265625,740.7182128906252
2023-03-29 13:36:25.597,2364.5908203125,903.9002685546875,2463.600082397461,14.30000114440918,3600,0.8,62.999996185302734,6.847814083099365,51,1087,3,0,0,8.034727096557617,262.81329345703125,15876,1,0.3717237675,7.663003329057617,3099.56611328125,734.9752929687502
2023-03-29 13:36:29.136,2365.989013671875,902.6837158203125,2458.7999725341797,14.399998664855957,3600,0.8,62.999996185302734,6.987951278686523,52,1077,3,0,0,8.043580055236816,262.86328125,15879,1,0.36827905990000004,7.6753009953368165,3110.003125,744.0141113281252
2023-03-29 13:36:31.145,2364.5908203125,903.2919311523438,2460.0,14.399998664855957,3600,0.8,62.999996185302734,6.967883586883545,52,1077,3,0,0,8.052433967590332,262.8966064453125,15881,1,0.36827905990000004,7.684154907690332,3112.200390625,747.6095703125002
2023-03-29 13:36:33.144,2361.7939453125,900.2505493164062,2458.2000732421875,14.399998664855957,3600,0.8,62.999996185302734,7.068231582641602,52,1086,3,0,0,8.052433967590332,262.929931640625,15883,1,0.3713797045,7.681054263090332,3113.84833984375,752.0543945312502
2023-03-29 13:36:37.072,2364.5908203125,903.2919311523438,2461.2000274658203,14.499999046325684,3600,0.8,63.10000228881836,7.0678839683532715,52,1086,3,0,0,8.043580055236816,262.99658203125,15887,1,0.3713797045,7.672200350736817,3106.15791015625,741.5670898437502
2023-03-29 13:36:43.547,2363.192138671875,902.6837158203125,2455.1998901367188,14.59999942779541,3600,0.8,63.10000228881836,7.187951564788818,52,1093,3,0,0,8.043580055236816,263.0965576171875,15894,1,0.3737841511,7.669795904136817,3112.200390625,749.0082519531252
2023-03-29 13:36:48.244,2364.5908203125,903.2919311523438,2457.5999450683594,14.59999942779541,3600,0.8,63.10000228881836,7.16788387298584,52,1083,3,0,0,8.034727096557617,263.17987060546875,15898,1,0.3703474947,7.664379601857617,3107.25654296875,742.6657226562502
2023-03-29 13:36:50.995,2363.192138671875,905.72509765625,2461.7999267578125,14.59999942779541,3600,0.8,62.999996185302734,7.087603569030762,52,1089,3,0,0,8.043580055236816,263.2298583984375,15901,1,0.3724078783,7.671172176936817,3104.5099609375,741.3178222656252
2023-03-29 13:36:54.543,2364.5908203125,904.5084838867188,2462.999954223633,14.59999942779541,3600,0.8,63.10000228881836,7.127744674682617,52,1082,3,0,0,8.034727096557617,263.27984619140625,15905,1,0.3700034317,7.664723664857617,3101.2140625,736.6232421875002
2023-03-29 13:36:58.102,2365.989013671875,904.5084838867188,2458.7999725341797,14.59999942779541,3600,0.8,63.10000228881836,7.127744674682617,52,1093,3,0,0,8.070140838623047,263.34649658203125,15908,1,0.3737841511,7.696356687523047,3118.7921875,752.8031738281252
2023-03-29 13:37:02.049,2364.5908203125,907.5498657226562,2461.7999267578125,14.59999942779541,3600,0.8,63.10000228881836,7.027397155761719,52,1080,3,0,0,8.043580055236816,263.41314697265625,15912,1,0.3693112697,7.674268785536817,3105.60859375,741.0177734375002
2023-03-29 13:37:06.007,2367.387451171875,906.3333129882812,2459.400100708008,14.699999809265137,3600,0.8,63.10000228881836,7.16753625869751,52,1078,3,0,0,8.043580055236816,263.47979736328125,15916,1,0.36862715890000003,7.6749528963368165,3108.9044921875,741.5170410156252
2023-03-29 13:37:10.569,2367.387451171875,906.941650390625,2460.0,14.59999942779541,3600,0.8,63.10000228881836,7.047464370727539,52,1080,3,0,0,8.043580055236816,263.54644775390625,15921,1,0.3693112697,7.674268785536817,3107.805859375,740.4184082031252
2023-03-29 13:37:12.569,2367.387451171875,907.5498657226562,2455.800018310547,14.59999942779541,3600,0.8,62.999996185302734,7.027397155761719,52,1086,3,0,0,8.052433967590332,263.596435546875,15923,1,0.3713797045,7.681054263090332,3115.4962890625,748.1088378906252
2023-03-29 13:37:14.582,2367.387451171875,907.5498657226562,2459.400100708008,14.59999942779541,3600,0.8,63.10000228881836,7.027397155761719,52,1082,3,0,0,8.052433967590332,263.6297607421875,15925,1,0.3700034317,7.682430535890332,3111.65107421875,744.2636230468752
2023-03-29 13:37:21.197,2370.18359375,909.3746948242188,2454.0000915527344,14.59999942779541,3600,0.8,63.10000228881836,6.967188358306885,52,1091,3,0,0,8.061286926269531,263.729736328125,15931,1,0.3731000403,7.6881868859695315,3119.8908203125,749.7072265625002
2023-03-29 13:37:23.197,2368.78564453125,907.5498657226562,2455.800018310547,14.499999046325684,3600,0.8,63.19999694824219,6.927396774291992,52,1078,3,0,0,8.061286926269531,263.7630615234375,15933,1,0.36862715890000003,7.692659767369531,3119.8908203125,751.1051757812502
2023-03-29 13:37:25.950,2371.582275390625,909.9830322265625,2458.2000732421875,14.499999046325684,3600,0.8,63.19999694824219,6.847116470336914,52,1093,3,0,0,8.061286926269531,263.81304931640625,15936,1,0.3737841511,7.6875027751695315,3114.39765625,742.8153808593752
2023-03-29 13:37:29.744,2372.980712890625,910.5912475585938,2465.4000091552734,14.499999046325684,3600,0.8,63.10000228881836,6.827049255371094,52,1094,3,0,0,8.052433967590332,263.87969970703125,15940,1,0.3741322501,7.678301717490332,3102.3126953125,729.3319824218752
2023-03-29 13:37:35.824,2372.980712890625,914.240966796875,2454.5999908447266,14.30000114440918,3600,0.8,63.19999694824219,6.5067949295043945,52,1080,3,0,0,8.052433967590332,263.97967529296875,15946,1,0.3693112697,7.683122697890332,3116.594921875,743.6142089843752
2023-03-29 13:37:37.854,2374.379150390625,911.1995849609375,2462.4000549316406,14.30000114440918,3600,0.8,63.19999694824219,6.60698127746582,52,1087,3,0,0,8.070140838623047,264.01300048828125,15948,1,0.3717237675,7.698417071123047,3114.39765625,740.0185058593752
2023-03-29 13:37:41.746,2375.77734375,911.807861328125,2460.599899291992,14.200000762939453,3600,0.8,63.19999694824219,6.486909866333008,52,1093,3,0,0,8.078993797302246,264.07965087890625,15952,1,0.3737841511,7.705209646202246,3118.7921875,743.0148437500002
2023-03-29 13:37:45.491,2377.175537109375,913.6326293945312,2462.999954223633,14.100000381469727,3600,0.8,63.19999694824219,6.326703071594238,52,1082,3,0,0,8.070140838623047,264.129638671875,15956,1,0.3700034317,7.700137406923047,3113.84833984375,736.6728027343752
2023-03-29 13:37:47.491,2377.175537109375,911.807861328125,2461.2000274658203,14.100000381469727,3600,0.8,63.19999694824219,6.386909484863281,52,1085,3,0,0,8.070140838623047,264.1629638671875,15958,1,0.37103160550000003,7.699109233123047,3115.4962890625,738.3207519531252
2023-03-29 13:37:49.501,2377.175537109375,909.9830322265625,2457.000045776367,14.0,3600,0.8,63.19999694824219,6.347117900848389,52,1081,3,0,0,8.061286926269531,264.1962890625,15960,1,0.3696553327,7.691631593569531,3117.6935546875,740.5180175781252
2023-03-29 13:37:53.286,2379.972412109375,913.0244140625,2459.400100708008,13.90000057220459,3600,0.8,63.19999694824219,6.146770000457764,52,1092,3,0,0,8.078993797302246,264.262939453125,15963,1,0.3734400881,7.705553709202246,3119.8908203125,739.9184082031252
2023-03-29 13:37:55.286,2378.573974609375,910.5912475585938,2457.5999450683594,13.800000190734863,3600,0.8,63.19999694824219,6.127050399780273,52,1078,3,0,0,8.070140838623047,264.2962646484375,15965,1,0.36862715890000003,7.701513679723047,3120.989453125,742.4154785156252
2023-03-29 13:37:57.295,2379.972412109375,911.807861328125,2461.7999267578125,13.800000190734863,3600,0.8,63.30000305175781,6.08690881729126,52,1082,3,0,0,8.087847709655762,264.32958984375,15967,1,0.3700034317,7.717844277955762,3122.0880859375,742.1156738281252
2023-03-29 13:37:59.304,2379.972412109375,911.807861328125,2459.400100708008,13.699999809265137,3600,0.8,63.19999694824219,5.986908912658691,52,1081,3,0,0,8.070140838623047,264.3629150390625,15969,1,0.3696553327,7.700485505923047,3118.24287109375,738.2704589843752
2023-03-29 13:38:04.616,2382.768798828125,911.807861328125,2461.7999267578125,13.5,3600,0.8,63.19999694824219,5.7869086265563965,52,1095,3,0,0,8.087847709655762,264.462890625,15975,1,0.37447631310000007,7.713371396555762,3120.989453125,738.2206542968752
2023-03-29 13:38:06.616,2382.768798828125,913.0244140625,2457.000045776367,13.5,3600,0.8,63.19999694824219,5.746769428253174,52,1083,3,0,0,8.078993797302246,264.4962158203125,15977,1,0.3703474947,7.708646302602246,3124.2853515625,741.5165527343752
2023-03-29 13:38:08.631,2382.768798828125,911.807861328125,2460.599899291992,13.399999618530273,3600,0.8,63.19999694824219,5.68690824508667,52,1090,3,0,0,8.087847709655762,264.529541015625,15979,1,0.3727559773,7.715091732355762,3122.63740234375,739.8686035156252
2023-03-29 13:38:11.362,2385.5654296875,911.807861328125,2456.399917602539,13.399999618530273,3600,0.8,63.30000305175781,5.68690824508667,52,1096,3,0,0,8.087847709655762,264.5628662109375,15981,1,0.37481636090000003,7.713031348755762,3126.4826171875,740.9171875000002
2023-03-29 13:38:13.370,2385.5654296875,911.807861328125,2465.4000091552734,13.299999237060547,3600,0.8,63.19999694824219,5.586908340454102,52,1081,3,0,0,8.096700668334961,264.59619140625,15983,1,0.3696553327,7.727045335634961,3122.0880859375,736.5226562500002
2023-03-29 13:38:17.929,2389.7607421875,911.807861328125,2464.8001098632812,13.299999237060547,3600,0.8,63.19999694824219,5.586908340454102,52,1090,3,0,0,8.114408493041992,264.67950439453125,15988,1,0.3727559773,7.741652515741992,3128.6798828125,738.9191406250002
2023-03-29 13:38:21.530,2391.158935546875,913.0244140625,2454.5999908447266,13.19999885559082,3600,0.8,63.19999694824219,5.446768760681152,52,1091,3,0,0,8.105554580688477,264.7294921875,15992,1,0.3731000403,7.732454540388477,3136.3703125,745.2113769531252
2023-03-29 13:38:23.550,2389.7607421875,914.8493041992188,2457.000045776367,13.19999885559082,3600,0.8,63.10000228881836,5.386980056762695,52,1083,3,0,0,8.105554580688477,264.7628173828125,15994,1,0.3703474947,7.735207085988477,3134.72236328125,744.9616210937502
2023-03-29 13:38:27.343,2392.557373046875,913.0244140625,2460.599899291992,13.100001335144043,3600,0.8,63.19999694824219,5.346770763397217,52,1088,3,0,0,8.105554580688477,264.8294677734375,15997,1,0.37206381530000004,7.733490765388477,3129.778515625,737.2211425781252
2023-03-29 13:38:29.343,2389.7607421875,913.0244140625,2462.999954223633,13.100001335144043,3600,0.8,63.10000228881836,5.346770763397217,52,1095,3,0,0,8.105554580688477,264.86279296875,15999,1,0.37447631310000007,7.731078267588477,3126.4826171875,736.7218750000002
2023-03-29 13:38:33.135,2392.557373046875,914.8493041992188,2460.599899291992,13.000000953674316,3600,0.8,63.19999694824219,5.186981678009033,52,1082,3,0,0,8.123261451721191,264.929443359375,16003,1,0.3700034317,7.753258020021192,3137.4689453125,744.9115722656252
2023-03-29 13:38:35.137,2391.158935546875,911.807861328125,2458.7999725341797,13.000000953674316,3600,0.8,63.10000228881836,5.286909580230713,52,1089,3,0,0,8.105554580688477,264.9627685546875,16005,1,0.3724078783,7.733146702388477,3131.97578125,740.8168457031252
2023-03-29 13:38:37.905,2393.955810546875,913.6326293945312,2454.0000915527344,13.000000953674316,3600,0.8,63.10000228881836,5.22670316696167,52,1092,3,0,0,8.132115364074707,265.01275634765625,16008,1,0.3734400881,7.758675275974707,3147.356640625,753.4008300781252
2023-03-29 13:38:42.450,2393.955810546875,913.0244140625,2461.2000274658203,12.90000057220459,3600,0.8,63.10000228881836,5.146770477294922,52,1086,3,0,0,8.105554580688477,265.07940673828125,16012,1,0.3713797045,7.734174876188477,3129.778515625,735.8227050781252
2023-03-29 13:38:46.419,2393.955810546875,912.4160766601562,2455.1998901367188,12.800000190734863,3600,0.8,63.19999694824219,5.066842079162598,52,1093,3,0,0,8.114408493041992,265.14605712890625,16016,1,0.3737841511,7.7406243419419924,3139.6662109375,745.7104003906252
2023-03-29 13:38:49.347,2395.354248046875,914.240966796875,2454.0000915527344,12.800000190734863,3600,0.8,63.10000228881836,5.006794452667236,52,1097,3,0,0,8.114408493041992,265.196044921875,16019,1,0.37516042390000004,7.7392480691419925,3139.6662109375,744.3119628906252
2023-03-29 13:38:52.117,2393.955810546875,914.240966796875,2463.600082397461,12.800000190734863,3600,0.8,63.19999694824219,5.006794452667236,52,1089,3,0,0,8.105554580688477,265.24603271484375,16022,1,0.3724078783,7.733146702388477,3126.4826171875,732.5268066406252
2023-03-29 13:38:54.133,2392.557373046875,914.8493041992188,2461.2000274658203,12.700000762939453,3600,0.8,63.10000228881836,4.886981010437012,52,1090,3,0,0,8.114408493041992,265.27935791015625,16024,1,0.3727559773,7.741652515741992,3131.97578125,739.4184082031252
2023-03-29 13:38:56.131,2392.557373046875,909.9830322265625,2462.4000549316406,12.700000762939453,3600,0.8,63.10000228881836,5.047117710113525,52,1096,3,0,0,8.114408493041992,265.31268310546875,16026,1,0.37481636090000003,7.7395921321419925,3130.8771484375,738.3197753906252
2023-03-29 13:38:58.128,2391.158935546875,911.807861328125,2456.399917602539,12.700000762939453,3600,0.8,63.19999694824219,4.98690938949585,52,1084,3,0,0,8.132115364074707,265.34600830078125,16028,1,0.3706875425,7.761427821574707,3146.2580078125,755.0990722656252
2023-03-29 13:39:00.937,2388.3623046875,913.6326293945312,2460.0,12.700000762939453,3600,0.8,63.10000228881836,4.926702499389648,51,1094,3,0,0,8.096700668334961,265.39599609375,16031,1,0.3741322501,7.722568418234961,3126.4826171875,738.1203125000002
2023-03-29 13:39:03.864,2389.7607421875,910.5912475585938,2456.399917602539,12.600000381469727,3600,0.8,63.10000228881836,4.9270501136779785,51,1087,3,0,0,8.096700668334961,265.44598388671875,16034,1,0.3717237675,7.724976900834961,3131.97578125,742.2150390625002
2023-03-29 13:39:05.882,2386.964111328125,907.5498657226562,2454.0000915527344,12.600000381469727,3600,0.8,62.999996185302734,5.027398109436035,51,1092,3,0,0,8.105554580688477,265.47930908203125,16036,1,0.3734400881,7.732114492588477,3138.01826171875,751.0541503906252
2023-03-29 13:39:08.649,2386.964111328125,908.7664794921875,2459.400100708008,12.600000381469727,3600,0.8,62.999996185302734,4.98725700378418,51,1085,3,0,0,8.096700668334961,265.529296875,16039,1,0.37103160550000003,7.725669062834961,3128.6798828125,741.7157714843752
2023-03-29 13:39:10.665,2386.964111328125,905.72509765625,2463.600082397461,12.600000381469727,3600,0.8,62.999996185302734,5.087604522705078,51,1080,3,0,0,8.096700668334961,265.5626220703125,16041,1,0.3693112697,7.727389398634961,3125.383984375,738.4198730468752
2023-03-29 13:39:12.667,2385.5654296875,906.941650390625,2462.4000549316406,12.600000381469727,3600,0.8,62.999996185302734,5.0474653244018555,51,1096,3,0,0,8.096700668334961,265.595947265625,16043,1,0.37481636090000003,7.721884307434961,3124.2853515625,738.7199218750002
2023-03-29 13:39:16.396,2385.5654296875,908.1581420898438,2461.7999267578125,12.700000762939453,3600,0.8,62.999996185302734,5.107326507568359,51,1091,3,0,0,8.096700668334961,265.64593505859375,16046,1,0.3731000403,7.723600628034961,3125.383984375,739.8185546875002
2023-03-29 13:39:18.413,2385.5654296875,909.3746948242188,2459.400100708008,12.700000762939453,3600,0.8,62.999996185302734,5.067189693450928,51,1090,3,0,0,8.096700668334961,265.67926025390625,16048,1,0.3727559773,7.723944691034961,3128.13056640625,742.5651367187502
2023-03-29 13:39:22.175,2382.768798828125,908.1581420898438,2464.199981689453,12.800000190734863,3600,0.8,62.999996185302734,5.207326889038086,51,1078,3,0,0,8.096700668334961,265.74591064453125,16052,1,0.36862715890000003,7.728073509434961,3124.2853515625,741.5165527343752
2023-03-29 13:39:25.964,2382.768798828125,906.3333129882812,2454.5999908447266,12.800000190734863,3600,0.8,62.900001525878906,5.267537593841553,51,1091,3,0,0,8.087847709655762,265.81256103515625,16056,1,0.3731000403,7.714747669355762,3130.8771484375,748.1083496093752
2023-03-29 13:39:27.985,2381.370849609375,904.5084838867188,2460.599899291992,12.90000057220459,3600,0.8,62.900001525878906,5.427746295928955,51,1079,3,0,0,8.114408493041992,265.84588623046875,16058,1,0.36897122190000003,7.745437271141992,3136.3703125,754.9994628906252
2023-03-29 13:39:30.004,2379.972412109375,906.3333129882812,2457.5999450683594,12.90000057220459,3600,0.8,62.999996185302734,5.367537498474121,52,1091,3,0,0,8.087847709655762,265.87921142578125,16060,1,0.3731000403,7.714747669355762,3127.03193359375,747.0595214843752
2023-03-29 13:39:33.774,2382.768798828125,907.5498657226562,2461.7999267578125,13.000000953674316,3600,0.8,62.900001525878906,5.427398681640625,51,1081,3,0,0,8.096700668334961,265.94586181640625,16064,1,0.3696553327,7.727045335634961,3126.4826171875,743.7138183593752
2023-03-29 13:39:37.537,2379.972412109375,906.3333129882812,2458.2000732421875,13.19999885559082,3600,0.8,62.999996185302734,5.667535781860352,51,1081,3,0,0,8.096700668334961,265.995849609375,16068,1,0.3696553327,7.727045335634961,3130.8771484375,750.9047363281252
2023-03-29 13:39:41.075,2378.573974609375,905.72509765625,2460.0,13.19999885559082,3600,0.8,62.999996185302734,5.68760347366333,52,1083,3,0,0,8.078993797302246,266.0625,16071,1,0.3703474947,7.708646302602246,3122.0880859375,743.5141113281252
2023-03-29 13:39:44.020,2377.175537109375,906.3333129882812,2460.0,13.299999237060547,3600,0.8,62.900001525878906,5.767536163330078,51,1084,3,0,0,8.070140838623047,266.11248779296875,16074,1,0.3706875425,7.699453296123047,3117.6935546875,740.5180175781252
2023-03-29 13:39:46.756,2374.379150390625,902.6837158203125,2461.2000274658203,13.399999618530273,3600,0.8,62.900001525878906,5.987951278686523,51,1080,3,0,0,8.070140838623047,266.1624755859375,16077,1,0.3693112697,7.700829568923047,3117.6935546875,743.3144042968752
2023-03-29 13:39:48.787,2374.379150390625,904.5084838867188,2460.0,13.399999618530273,3600,0.8,62.900001525878906,5.9277448654174805,51,1079,3,0,0,8.070140838623047,266.19580078125,16079,1,0.36897122190000003,7.701169616723047,3118.7921875,744.4130371093752
2023-03-29 13:39:52.563,2374.379150390625,904.5084838867188,2464.199981689453,13.5,3600,0.8,62.900001525878906,6.027745246887207,51,1080,3,0,0,8.070140838623047,266.24578857421875,16083,1,0.3693112697,7.700829568923047,3113.84833984375,739.4691894531252
2023-03-29 13:39:54.563,2371.582275390625,901.4671630859375,2456.399917602539,13.59999942779541,3600,0.8,62.900001525878906,6.228088855743408,51,1081,3,0,0,8.070140838623047,266.2957763671875,16085,1,0.3696553327,7.700485505923047,3123.18671875,751.6044433593752
2023-03-29 13:39:58.327,2371.582275390625,904.5084838867188,2460.0,13.699999809265137,3600,0.8,62.900001525878906,6.227745532989502,51,1080,3,0,0,8.070140838623047,266.34576416015625,16088,1,0.3693112697,7.700829568923047,3118.7921875,747.2099121093752
2023-03-29 13:40:02.872,2370.18359375,902.0755004882812,2462.4000549316406,13.800000190734863,3600,0.8,62.900001525878906,6.408019542694092,51,1079,3,0,0,8.070140838623047,266.4290771484375,16093,1,0.36897122190000003,7.701169616723047,3116.594921875,746.4113281250002
2023-03-29 13:40:06.633,2370.18359375,900.8588256835938,2457.000045776367,14.0,3600,0.8,62.79999542236328,6.648160934448242,52,1085,3,0,0,8.052433967590332,266.4957275390625,16097,1,0.37103160550000003,7.681402362090332,3115.4962890625,745.3126953125002
2023-03-29 13:40:09.384,2370.18359375,903.9002685546875,2459.400100708008,14.0,3600,0.8,62.900001525878906,6.547813415527344,52,1094,3,0,0,8.043580055236816,266.529052734375,16099,1,0.3741322501,7.669447805136817,3106.7072265625,736.5236328125002
2023-03-29 13:40:19.180,2364.5908203125,902.0755004882812,2460.0,14.30000114440918,3600,0.8,62.900001525878906,6.908020496368408,52,1088,3,0,0,8.052433967590332,266.6956787109375,16109,1,0.37206381530000004,7.680370152290332,3111.1017578125,746.5109375000002
2023-03-29 13:40:22.716,2364.5908203125,906.3333129882812,2454.0000915527344,14.30000114440918,3600,0.8,62.900001525878906,6.767538070678711,52,1089,3,0,0,8.052433967590332,266.7623291015625,16113,1,0.3724078783,7.680026089290332,3117.14423828125,752.5534179687502
2023-03-29 13:40:27.232,2364.5908203125,903.9002685546875,2460.0,14.499999046325684,3600,0.8,62.900001525878906,7.047811985015869,52,1089,3,0,0,8.043580055236816,266.8289794921875,16117,1,0.3724078783,7.671172176936817,3106.7072265625,742.1164062500002
2023-03-29 13:40:31.184,2363.192138671875,903.9002685546875,2463.600082397461,14.499999046325684,3600,0.8,62.900001525878906,7.047811985015869,52,1077,3,0,0,8.043580055236816,266.8956298828125,16121,1,0.36827905990000004,7.6753009953368165,3104.5099609375,741.3178222656252
2023-03-29 13:40:35.714,2364.5908203125,906.3333129882812,2458.2000732421875,14.499999046325684,3600,0.8,62.999996185302734,6.967535972595215,52,1090,3,0,0,8.043580055236816,266.97894287109375,16126,1,0.3727559773,7.670824077936817,3108.9044921875,744.3136718750002
2023-03-29 13:40:37.729,2363.192138671875,906.3333129882812,2461.7999267578125,14.59999942779541,3600,0.8,62.999996185302734,7.067536354064941,52,1093,3,0,0,8.043580055236816,267.01226806640625,16128,1,0.3737841511,7.669795904136817,3103.96064453125,740.7685058593752
2023-03-29 13:40:39.764,2365.989013671875,903.9002685546875,2457.5999450683594,14.59999942779541,3600,0.8,62.999996185302734,7.147812366485596,52,1086,3,0,0,8.043580055236816,267.04559326171875,16130,1,0.3713797045,7.672200350736817,3110.003125,744.0141113281252
2023-03-29 13:40:43.540,2363.192138671875,903.9002685546875,2461.2000274658203,14.699999809265137,3600,0.8,62.999996185302734,7.247812271118164,52,1095,3,0,0,8.043580055236816,267.0955810546875,16134,1,0.37447631310000007,7.669103742136817,3104.5099609375,741.3178222656252
2023-03-29 13:40:46.325,2363.192138671875,904.5084838867188,2457.000045776367,14.699999809265137,3600,0.8,62.999996185302734,7.227745056152344,52,1093,3,0,0,8.034727096557617,267.14556884765625,16136,1,0.3737841511,7.6609429454576174,3106.7072265625,743.5150878906252
2023-03-29 13:40:49.846,2361.7939453125,905.72509765625,2465.9999084472656,14.699999809265137,3600,0.8,62.900001525878906,7.187603950500488,52,1086,3,0,0,8.034727096557617,267.21221923828125,16140,1,0.3713797045,7.663347392057617,3096.81953125,735.0255859375002
2023-03-29 13:40:53.413,2361.7939453125,905.72509765625,2454.0000915527344,14.699999809265137,3600,0.8,62.999996185302734,7.187603950500488,52,1084,3,0,0,8.043580055236816,267.26220703125,16143,1,0.3706875425,7.672892512736817,3114.39765625,752.6037109375002
2023-03-29 13:40:55.412,2361.7939453125,906.3333129882812,2462.4000549316406,14.699999809265137,3600,0.8,63.10000228881836,7.16753625869751,52,1091,3,0,0,8.043580055236816,267.2955322265625,16145,1,0.3731000403,7.670480014936817,3103.411328125,741.6173828125002
2023-03-29 13:40:57.410,2360.395751953125,904.5084838867188,2467.199935913086,14.699999809265137,3600,0.8,63.10000228881836,7.227745056152344,52,1089,3,0,0,8.052433967590332,267.328857421875,16147,1,0.3724078783,7.680026089290332,3102.3126953125,741.9169433593752
2023-03-29 13:41:01.960,2361.7939453125,907.5498657226562,2454.5999908447266,14.699999809265137,3600,0.8,63.10000228881836,7.127397537231445,52,1081,3,0,0,8.034727096557617,267.41217041015625,16152,1,0.3696553327,7.665071763857617,3110.003125,748.2091796875002
2023-03-29 13:41:03.973,2360.395751953125,905.1170043945312,2460.599899291992,14.699999809265137,3600,0.8,62.999996185302734,7.207666873931885,52,1093,3,0,0,8.043580055236816,267.44549560546875,16154,1,0.3737841511,7.669795904136817,3105.60859375,745.2128417968752
2023-03-29 13:41:08.520,2361.7939453125,909.9830322265625,2459.400100708008,14.699999809265137,3600,0.8,62.999996185302734,7.047117233276367,52,1095,3,0,0,8.034727096557617,267.51214599609375,16159,1,0.37447631310000007,7.6602507834576175,3102.3126953125,740.5187500000002
2023-03-29 13:41:10.541,2361.7939453125,906.941650390625,2461.2000274658203,14.699999809265137,3600,0.8,62.999996185302734,7.147464752197266,52,1088,3,0,0,8.043580055236816,267.54547119140625,16161,1,0.37206381530000004,7.671516239936817,3105.60859375,743.8146484375002
2023-03-29 13:41:13.310,2365.989013671875,908.1581420898438,2461.2000274658203,14.699999809265137,3600,0.8,62.999996185302734,7.107325553894043,52,1082,3,0,0,8.034727096557617,267.595458984375,16163,1,0.3700034317,7.664723664857617,3102.3126953125,736.3236816406252
2023-03-29 13:41:15.305,2365.989013671875,909.3746948242188,2455.1998901367188,14.699999809265137,3600,0.8,63.10000228881836,7.067188739776611,52,1081,3,0,0,8.043580055236816,267.6287841796875,16165,1,0.3696553327,7.673924722536817,3113.2990234375,747.3100097656252
2023-03-29 13:41:18.127,2365.989013671875,908.1581420898438,2457.000045776367,14.699999809265137,3600,0.8,62.999996185302734,7.107325553894043,52,1085,3,0,0,8.034727096557617,267.67877197265625,16168,1,0.37103160550000003,7.663695491057617,3106.7072265625,740.7182128906252
2023-03-29 13:41:22.049,2367.387451171875,909.9830322265625,2464.199981689453,14.699999809265137,3600,0.8,63.10000228881836,7.047117233276367,52,1083,3,0,0,8.061286926269531,267.74542236328125,16172,1,0.3703474947,7.690939431569531,3108.9044921875,741.5170410156252
2023-03-29 13:41:24.049,2367.387451171875,909.9830322265625,2458.7999725341797,14.699999809265137,3600,0.8,62.999996185302734,7.047117233276367,52,1094,3,0,0,8.061286926269531,267.77874755859375,16174,1,0.3741322501,7.6871546761695315,3113.84833984375,746.4608886718752
2023-03-29 13:41:31.090,2368.78564453125,909.3746948242188,2458.7999725341797,14.59999942779541,3600,0.8,62.999996185302734,6.967188358306885,52,1082,3,0,0,8.052433967590332,267.8953857421875,16181,1,0.3700034317,7.682430535890332,3112.200390625,743.4147460937502
2023-03-29 13:41:34.643,2371.582275390625,910.5912475585938,2456.399917602539,14.499999046325684,3600,0.8,62.999996185302734,6.827049255371094,52,1084,3,0,0,8.061286926269531,267.9620361328125,16185,1,0.3706875425,7.6905993837695314,3117.6935546875,746.1112792968752
2023-03-29 13:41:38.454,2372.980712890625,913.0244140625,2464.199981689453,14.499999046325684,3600,0.8,63.10000228881836,6.746768951416016,52,1083,3,0,0,8.078993797302246,268.01202392578125,16188,1,0.3703474947,7.708646302602246,3115.4962890625,742.5155761718752
2023-03-29 13:41:40.462,2372.980712890625,910.5912475585938,2457.000045776367,14.399998664855957,3600,0.8,63.10000228881836,6.727048873901367,52,1085,3,0,0,8.061286926269531,268.04534912109375,16190,1,0.37103160550000003,7.6902553207695314,3117.14423828125,744.1635253906252
2023-03-29 13:41:45.026,2374.379150390625,913.6326293945312,2455.800018310547,14.30000114440918,3600,0.8,63.10000228881836,6.526703357696533,52,1083,3,0,0,8.061286926269531,268.128662109375,16195,1,0.3703474947,7.690939431569531,3118.7921875,744.4130371093752
2023-03-29 13:41:48.568,2375.77734375,914.240966796875,2458.7999725341797,14.30000114440918,3600,0.8,63.10000228881836,6.5067949295043945,52,1088,3,0,0,8.061286926269531,268.1953125,16199,1,0.37206381530000004,7.6892231109695315,3114.39765625,738.6203125000002
2023-03-29 13:41:52.107,2377.175537109375,913.6326293945312,2460.0,14.200000762939453,3600,0.8,63.19999694824219,6.426702976226807,52,1087,3,0,0,8.078993797302246,268.24530029296875,16202,1,0.3717237675,7.707270029802246,3119.8908203125,742.7152832031252
2023-03-29 13:41:57.767,2381.370849609375,914.8493041992188,2455.1998901367188,14.0,3600,0.8,63.19999694824219,6.186981201171875,52,1085,3,0,0,8.070140838623047,268.34527587890625,16208,1,0.37103160550000003,7.699109233123047,3122.0880859375,740.7172363281252
2023-03-29 13:41:59.789,2379.972412109375,914.240966796875,2457.5999450683594,14.0,3600,0.8,63.10000228881836,6.206794261932373,52,1083,3,0,0,8.078993797302246,268.37860107421875,16210,1,0.3703474947,7.708646302602246,3123.18671875,743.2143066406252
2023-03-29 13:42:01.803,2381.370849609375,912.4160766601562,2464.8001098632812,13.90000057220459,3600,0.8,63.19999694824219,6.166841506958008,52,1096,3,0,0,8.087847709655762,268.41192626953125,16212,1,0.37481636090000003,7.713031348755762,3116.594921875,735.2240722656252
2023-03-29 13:42:05.401,2384.167236328125,914.240966796875,2459.400100708008,13.800000190734863,3600,0.8,63.19999694824219,6.006793975830078,52,1092,3,0,0,8.078993797302246,268.4619140625,16215,1,0.3734400881,7.705553709202246,3119.8908203125,735.7235839843752
2023-03-29 13:42:07.402,2382.768798828125,913.6326293945312,2466.6000366210938,13.800000190734863,3600,0.8,63.10000228881836,6.026702404022217,52,1092,3,0,0,8.087847709655762,268.4952392578125,16217,1,0.3734400881,7.714407621555762,3115.4962890625,732.7274902343752
2023-03-29 13:42:11.005,2386.964111328125,913.6326293945312,2464.199981689453,13.699999809265137,3600,0.8,63.19999694824219,5.926702499389648,52,1084,3,0,0,8.078993797302246,268.5618896484375,16221,1,0.3706875425,7.708306254802246,3115.4962890625,728.5321777343752
2023-03-29 13:42:13.007,2385.5654296875,913.6326293945312,2460.0,13.59999942779541,3600,0.8,63.19999694824219,5.826702117919922,52,1090,3,0,0,8.096700668334961,268.59521484375,16223,1,0.3727559773,7.723944691034961,3126.4826171875,740.9171875000002
2023-03-29 13:42:15.010,2388.3623046875,916.0657958984375,2464.8001098632812,13.59999942779541,3600,0.8,63.19999694824219,5.747354507446289,52,1088,3,0,0,8.087847709655762,268.6285400390625,16225,1,0.37206381530000004,7.715783894355762,3117.6935546875,729.3312500000002
2023-03-29 13:42:17.023,2388.3623046875,914.240966796875,2456.399917602539,13.5,3600,0.8,63.19999694824219,5.706793308258057,52,1093,3,0,0,8.096700668334961,268.661865234375,16227,1,0.3737841511,7.722916517234961,3130.32783203125,741.9655273437502
2023-03-29 13:42:19.037,2389.7607421875,910.5912475585938,2459.400100708008,13.5,3600,0.8,63.19999694824219,5.827049732208252,52,1085,3,0,0,8.096700668334961,268.6951904296875,16229,1,0.37103160550000003,7.725669062834961,3128.6798828125,738.9191406250002
2023-03-29 13:42:30.997,2395.354248046875,916.0657958984375,2462.4000549316406,13.19999885559082,3600,0.8,63.19999694824219,5.347353458404541,52,1081,3,0,0,8.114408493041992,268.8951416015625,16241,1,0.3696553327,7.744753160341992,3131.97578125,736.6215332031252
2023-03-29 13:42:32.005,2392.557373046875,913.6326293945312,2454.0000915527344,13.19999885559082,3600,0.8,63.10000228881836,5.426701545715332,52,1081,3,0,0,8.114408493041992,268.91180419921875,16242,1,0.3696553327,7.744753160341992,3141.8634765625,749.3061035156252
2023-03-29 13:42:35.540,2393.955810546875,914.240966796875,2464.199981689453,13.100001335144043,3600,0.8,63.10000228881836,5.306795120239258,52,1087,3,0,0,8.114408493041992,268.9617919921875,16246,1,0.3717237675,7.742684725541992,3129.22919921875,735.2733886718752
2023-03-29 13:42:38.487,2395.354248046875,917.2823486328125,2467.199935913086,13.000000953674316,3600,0.8,63.19999694824219,5.107728958129883,52,1098,3,0,0,8.114408493041992,269.01177978515625,16249,1,0.37550852290000003,7.7388999701419925,3123.73603515625,728.3817871093752
2023-03-29 13:42:40.499,2395.354248046875,914.240966796875,2462.999954223633,13.000000953674316,3600,0.8,63.10000228881836,5.206794738769531,52,1087,3,0,0,8.114408493041992,269.04510498046875,16251,1,0.3717237675,7.742684725541992,3130.8771484375,735.5229003906252
2023-03-29 13:42:43.268,2395.354248046875,913.0244140625,2461.7999267578125,12.90000057220459,3600,0.8,63.19999694824219,5.146770477294922,52,1091,3,0,0,8.105554580688477,269.0950927734375,16253,1,0.3731000403,7.732454540388477,3128.13056640625,732.7763183593752
2023-03-29 13:42:49.369,2395.354248046875,913.6326293945312,2455.800018310547,12.800000190734863,3600,0.8,63.10000228881836,5.026702880859375,52,1092,3,0,0,8.114408493041992,269.195068359375,16259,1,0.3734400881,7.7409684049419925,3138.567578125,743.2133300781252
2023-03-29 13:42:51.379,2393.955810546875,911.807861328125,2462.4000549316406,12.700000762939453,3600,0.8,63.10000228881836,4.98690938949585,52,1085,3,0,0,8.114408493041992,269.2283935546875,16261,1,0.37103160550000003,7.743376887541992,3131.97578125,738.0199707031252
2023-03-29 13:42:53.385,2393.955810546875,912.4160766601562,2463.600082397461,12.600000381469727,3600,0.8,63.19999694824219,4.866841793060303,52,1083,3,0,0,8.123261451721191,269.26171875,16263,1,0.3703474947,7.752913957021192,3134.173046875,740.2172363281252
2023-03-29 13:42:56.115,2395.354248046875,912.4160766601562,2458.2000732421875,12.600000381469727,3600,0.8,63.10000228881836,4.866841793060303,52,1083,3,0,0,8.105554580688477,269.31170654296875,16266,1,0.3703474947,7.735207085988477,3133.62373046875,738.2694824218752
2023-03-29 13:42:58.905,2393.955810546875,911.1995849609375,2458.7999725341797,12.600000381469727,3600,0.8,63.10000228881836,4.906980514526367,52,1086,3,0,0,8.114408493041992,269.3616943359375,16269,1,0.3713797045,7.743028788541992,3136.3703125,742.4145019531252
2023-03-29 13:43:00.924,2391.158935546875,913.0244140625,2456.399917602539,12.600000381469727,3600,0.8,63.10000228881836,4.8467698097229,52,1083,3,0,0,8.105554580688477,269.39501953125,16271,1,0.3703474947,7.735207085988477,3135.2716796875,744.1127441406252
2023-03-29 13:43:02.919,2391.158935546875,914.240966796875,2462.4000549316406,12.600000381469727,3600,0.8,62.999996185302734,4.806794166564941,52,1081,3,0,0,8.105554580688477,269.4283447265625,16273,1,0.3696553327,7.735899247988477,3128.6798828125,737.5209472656252
2023-03-29 13:43:07.495,2392.557373046875,913.0244140625,2462.999954223633,12.5,3600,0.8,62.999996185302734,4.746769905090332,52,1087,3,0,0,8.105554580688477,269.4949951171875,16278,1,0.3717237675,7.733830813188477,3127.58125,735.0238769531252
2023-03-29 13:43:13.057,2391.158935546875,911.1995849609375,2456.399917602539,12.5,3600,0.8,63.10000228881836,4.806980609893799,52,1086,3,0,0,8.096700668334961,269.594970703125,16283,1,0.3713797045,7.725320963834961,3131.97578125,740.8168457031252
2023-03-29 13:43:16.590,2388.3623046875,909.3746948242188,2464.199981689453,12.5,3600,0.8,62.999996185302734,4.867189407348633,52,1086,3,0,0,8.096700668334961,269.66162109375,16287,1,0.3713797045,7.725320963834961,3123.18671875,734.8244140625002
