,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 13:43:19.380,2386.964111328125,912.4160766601562,2458.7999725341797,12.5,3600,0.8,62.900001525878906,4.766841411590576,52,1083,3,0,0,8.087847709655762,269.6949462890625,16289,1,0.3703474947,7.717500214955762,3125.383984375,738.4198730468752
2023-03-29 13:43:25.683,2382.768798828125,908.1581420898438,2457.5999450683594,12.600000381469727,3600,0.8,62.900001525878906,5.007326126098633,52,1085,3,0,0,8.096700668334961,269.81158447265625,16296,1,0.37103160550000003,7.725669062834961,3130.8771484375,748.1083496093752
2023-03-29 13:43:29.235,2382.768798828125,906.941650390625,2458.7999725341797,12.600000381469727,3600,0.8,62.900001525878906,5.0474653244018555,52,1091,3,0,0,8.078993797302246,269.861572265625,16299,1,0.3731000403,7.705893757002246,3122.0880859375,739.3192871093752
2023-03-29 13:43:31.236,2381.370849609375,907.5498657226562,2461.2000274658203,12.700000762939453,3600,0.8,62.900001525878906,5.1273980140686035,52,1095,3,0,0,8.087847709655762,269.8948974609375,16301,1,0.37447631310000007,7.713371396555762,3122.0880859375,740.7172363281252
2023-03-29 13:43:33.251,2379.972412109375,905.1170043945312,2458.7999725341797,12.700000762939453,3600,0.8,62.79999542236328,5.207667827606201,52,1082,3,0,0,8.087847709655762,269.92822265625,16303,1,0.3700034317,7.717844277955762,3127.03193359375,747.0595214843752
2023-03-29 13:43:36.213,2379.972412109375,905.72509765625,2456.399917602539,12.800000190734863,3600,0.8,62.79999542236328,5.287604808807373,52,1084,3,0,0,8.070140838623047,269.97821044921875,16306,1,0.3706875425,7.699453296123047,3122.0880859375,742.1156738281252
2023-03-29 13:43:38.212,2378.573974609375,903.2919311523438,2457.5999450683594,12.800000190734863,3600,0.8,62.79999542236328,5.367885112762451,52,1086,3,0,0,8.078993797302246,270.01153564453125,16308,1,0.3713797045,7.707614092802246,3124.2853515625,745.7113769531252
2023-03-29 13:43:40.981,2378.573974609375,906.941650390625,2451.6000366210938,12.90000057220459,3600,0.8,62.900001525878906,5.347465991973877,52,1086,3,0,0,8.078993797302246,270.0615234375,16311,1,0.3713797045,7.707614092802246,3130.8771484375,752.3031738281252
2023-03-29 13:43:42.996,2375.77734375,903.9002685546875,2458.2000732421875,13.000000953674316,3600,0.8,62.79999542236328,5.547813892364502,52,1097,3,0,0,8.078993797302246,270.0948486328125,16313,1,0.37516042390000004,7.703833373402246,3122.0880859375,746.3107421875002
2023-03-29 13:43:44.007,2375.77734375,903.9002685546875,2464.199981689453,13.000000953674316,3600,0.8,62.900001525878906,5.547813892364502,52,1089,3,0,0,8.070140838623047,270.11151123046875,16314,1,0.3724078783,7.697732960323047,3112.74970703125,736.9723632812502
2023-03-29 13:43:46.008,2374.379150390625,904.5084838867188,2462.4000549316406,13.100001335144043,3600,0.8,62.79999542236328,5.62774658203125,52,1080,3,0,0,8.087847709655762,270.14483642578125,16316,1,0.3693112697,7.718536439955762,3123.18671875,748.8075683593752
2023-03-29 13:43:49.155,2372.980712890625,906.3333129882812,2459.400100708008,13.19999885559082,3600,0.8,62.900001525878906,5.667535781860352,52,1085,3,0,0,8.070140838623047,270.19482421875,16319,1,0.37103160550000003,7.699109233123047,3118.7921875,745.8114746093752
2023-03-29 13:43:51.001,2372.980712890625,903.9002685546875,2457.5999450683594,13.19999885559082,3600,0.8,62.900001525878906,5.747812271118164,52,1084,3,0,0,8.070140838623047,270.2281494140625,16321,1,0.3706875425,7.699453296123047,3120.989453125,748.0087402343752
2023-03-29 13:43:53.000,2372.980712890625,903.9002685546875,2463.600082397461,13.299999237060547,3600,0.8,62.79999542236328,5.847812175750732,52,1092,3,0,0,8.078993797302246,270.261474609375,16323,1,0.3734400881,7.705553709202246,3116.594921875,743.6142089843752
2023-03-29 13:43:55.031,2372.980712890625,906.941650390625,2455.800018310547,13.399999618530273,3600,0.8,62.900001525878906,5.847464561462402,52,1092,3,0,0,8.061286926269531,270.2947998046875,16325,1,0.3734400881,7.6878468381695315,3118.24287109375,745.2621582031252
2023-03-29 13:43:57.037,2371.582275390625,902.0755004882812,2461.7999267578125,13.399999618530273,3600,0.8,62.79999542236328,6.008018970489502,52,1093,3,0,0,8.078993797302246,270.328125,16327,1,0.3737841511,7.705209646202246,3118.7921875,747.2099121093752
2023-03-29 13:43:59.048,2370.18359375,902.0755004882812,2459.400100708008,13.5,3600,0.8,62.900001525878906,6.10801887512207,52,1084,3,0,0,8.061286926269531,270.3614501953125,16329,1,0.3706875425,7.6905993837695314,3115.4962890625,745.3126953125002
2023-03-29 13:44:07.051,2368.78564453125,903.9002685546875,2458.7999725341797,13.699999809265137,3600,0.8,62.79999542236328,6.247812747955322,52,1094,3,0,0,8.061286926269531,270.4947509765625,16337,1,0.3741322501,7.6871546761695315,3114.94697265625,746.1613281250002
2023-03-29 13:44:09.068,2367.387451171875,904.5084838867188,2458.7999725341797,13.800000190734863,3600,0.8,62.79999542236328,6.32774543762207,52,1095,3,0,0,8.052433967590332,270.528076171875,16339,1,0.37447631310000007,7.677957654490332,3111.1017578125,743.7143066406252
2023-03-29 13:44:11.087,2365.989013671875,906.3333129882812,2452.199935913086,13.800000190734863,3600,0.8,62.79999542236328,6.2675371170043945,52,1087,3,0,0,8.061286926269531,270.5614013671875,16341,1,0.3717237675,7.6895631587695314,3123.18671875,757.1977050781252
2023-03-29 13:44:13.099,2363.192138671875,901.4671630859375,2463.600082397461,13.90000057220459,3600,0.8,62.79999542236328,6.52808952331543,52,1086,3,0,0,8.043580055236816,270.5947265625,16343,1,0.3713797045,7.672200350736817,3103.411328125,740.2191894531252
2023-03-29 13:44:16.032,2364.5908203125,903.2919311523438,2460.599899291992,14.0,3600,0.8,62.70000076293945,6.567884922027588,52,1090,3,0,0,8.052433967590332,270.64471435546875,16346,1,0.3727559773,7.679677990290332,3110.003125,745.4123046875002
2023-03-29 13:44:18.031,2363.192138671875,899.642333984375,2465.4000091552734,14.0,3600,0.8,62.79999542236328,6.688300132751465,52,1085,3,0,0,8.061286926269531,270.67803955078125,16348,1,0.37103160550000003,7.6902553207695314,3108.9044921875,745.7123535156252
2023-03-29 13:44:20.051,2363.192138671875,902.6837158203125,2457.000045776367,14.100000381469727,3600,0.8,62.79999542236328,6.687952518463135,52,1084,3,0,0,8.043580055236816,270.71136474609375,16350,1,0.3706875425,7.672892512736817,3111.1017578125,747.9096191406252
2023-03-29 13:44:22.050,2361.7939453125,904.5084838867188,2459.400100708008,14.100000381469727,3600,0.8,62.70000076293945,6.627746105194092,52,1088,3,0,0,8.043580055236816,270.74468994140625,16352,1,0.37206381530000004,7.671516239936817,3107.805859375,746.0119140625002
2023-03-29 13:44:24.067,2361.7939453125,902.6837158203125,2452.800064086914,14.200000762939453,3600,0.8,62.79999542236328,6.787952899932861,52,1089,3,0,0,8.052433967590332,270.77801513671875,16354,1,0.3724078783,7.680026089290332,3119.34150390625,757.5475585937502
2023-03-29 13:44:26.067,2360.395751953125,902.6837158203125,2454.5999908447266,14.200000762939453,3600,0.8,62.79999542236328,6.787952899932861,52,1087,3,0,0,8.034727096557617,270.81134033203125,16356,1,0.3717237675,7.663003329057617,3110.003125,749.6073730468752
2023-03-29 13:44:29.621,2361.7939453125,903.9002685546875,2465.4000091552734,14.30000114440918,3600,0.8,62.79999542236328,6.847814083099365,52,1092,3,0,0,8.043580055236816,270.87799072265625,16360,1,0.3734400881,7.670139967136817,3100.1154296875,738.3214843750002
2023-03-29 13:44:32.543,2361.7939453125,904.5084838867188,2460.0,14.30000114440918,3600,0.8,62.70000076293945,6.827746391296387,52,1083,3,0,0,8.034727096557617,270.927978515625,16363,1,0.3703474947,7.664379601857617,3104.5099609375,742.7160156250002
2023-03-29 13:44:34.592,2360.395751953125,903.2919311523438,2455.800018310547,14.399998664855957,3600,0.8,62.79999542236328,6.967883586883545,52,1092,3,0,0,8.043580055236816,270.9613037109375,16365,1,0.3734400881,7.670139967136817,3111.65107421875,751.2553222656252
2023-03-29 13:44:40.024,2361.7939453125,903.9002685546875,2463.600082397461,14.499999046325684,3600,0.8,62.79999542236328,7.047811985015869,52,1084,3,0,0,8.043580055236816,271.04461669921875,16370,1,0.3706875425,7.672892512736817,3103.411328125,741.6173828125002
2023-03-29 13:44:44.018,2363.192138671875,905.1170043945312,2462.4000549316406,14.499999046325684,3600,0.8,62.79999542236328,7.00766658782959,52,1086,3,0,0,8.034727096557617,271.11126708984375,16374,1,0.3713797045,7.663347392057617,3101.2140625,738.0219238281252
2023-03-29 13:44:46.025,2361.7939453125,905.1170043945312,2459.400100708008,14.499999046325684,3600,0.8,62.79999542236328,7.00766658782959,52,1092,3,0,0,8.043580055236816,271.14459228515625,16376,1,0.3734400881,7.670139967136817,3107.25654296875,745.4625976562502
2023-03-29 13:44:48.038,2360.395751953125,905.72509765625,2459.400100708008,14.59999942779541,3600,0.8,62.79999542236328,7.087603569030762,52,1085,3,0,0,8.052433967590332,271.17791748046875,16378,1,0.37103160550000003,7.681402362090332,3111.65107421875,751.2553222656252
2023-03-29 13:44:50.044,2361.7939453125,907.5498657226562,2455.800018310547,14.59999942779541,3600,0.8,62.70000076293945,7.027397155761719,52,1082,3,0,0,8.043580055236816,271.21124267578125,16380,1,0.3700034317,7.673576623536817,3112.200390625,750.4064453125002
2023-03-29 13:44:52.808,2363.192138671875,906.3333129882812,2459.400100708008,14.59999942779541,3600,0.8,62.79999542236328,7.067536354064941,52,1092,3,0,0,8.043580055236816,271.26123046875,16383,1,0.3734400881,7.670139967136817,3106.7072265625,743.5150878906252
2023-03-29 13:44:54.806,2363.192138671875,903.9002685546875,2463.600082397461,14.59999942779541,3600,0.8,62.900001525878906,7.147812366485596,52,1085,3,0,0,8.052433967590332,271.2945556640625,16385,1,0.37103160550000003,7.681402362090332,3106.7072265625,743.5150878906252
2023-03-29 13:44:56.806,2363.192138671875,906.941650390625,2462.999954223633,14.699999809265137,3600,0.8,62.900001525878906,7.147464752197266,52,1083,3,0,0,8.052433967590332,271.327880859375,16387,1,0.3703474947,7.682086472890332,3107.805859375,744.6137207031252
2023-03-29 13:44:58.825,2363.192138671875,907.5498657226562,2461.2000274658203,14.699999809265137,3600,0.8,62.900001525878906,7.127397537231445,52,1089,3,0,0,8.034727096557617,271.3612060546875,16389,1,0.3724078783,7.662319218257617,3101.2140625,738.0219238281252
2023-03-29 13:45:01.454,2364.5908203125,908.7664794921875,2460.599899291992,14.699999809265137,3600,0.8,62.70000076293945,7.087255954742432,52,1090,3,0,0,8.043580055236816,271.39453125,16391,1,0.3727559773,7.670824077936817,3105.60859375,741.0177734375002
2023-03-29 13:45:06.779,2365.989013671875,908.1581420898438,2455.1998901367188,14.699999809265137,3600,0.8,62.900001525878906,7.107325553894043,52,1095,3,0,0,8.061286926269531,271.4945068359375,16397,1,0.37447631310000007,7.6868106131695315,3118.24287109375,752.2538574218752
2023-03-29 13:45:09.567,2365.989013671875,911.1995849609375,2461.7999267578125,14.699999809265137,3600,0.8,62.900001525878906,7.006979942321777,52,1096,3,0,0,8.034727096557617,271.54449462890625,16400,1,0.37481636090000003,7.6599107356576175,3099.016796875,733.0277832031252
2023-03-29 13:45:11.568,2367.387451171875,908.7664794921875,2458.7999725341797,14.59999942779541,3600,0.8,62.79999542236328,6.987256050109863,52,1082,3,0,0,8.043580055236816,271.57781982421875,16402,1,0.3700034317,7.673576623536817,3108.9044921875,741.5170410156252
2023-03-29 13:45:13.586,2365.989013671875,909.9830322265625,2459.400100708008,14.699999809265137,3600,0.8,62.999996185302734,7.047117233276367,52,1085,3,0,0,8.052433967590332,271.61114501953125,16404,1,0.37103160550000003,7.681402362090332,3111.1017578125,745.1127441406252
2023-03-29 13:45:16.387,2367.387451171875,909.3746948242188,2463.600082397461,14.59999942779541,3600,0.8,62.79999542236328,6.967188358306885,52,1088,3,0,0,8.043580055236816,271.64447021484375,16406,1,0.37206381530000004,7.671516239936817,3102.3126953125,734.9252441406252
2023-03-29 13:45:19.297,2368.78564453125,909.9830322265625,2462.4000549316406,14.59999942779541,3600,0.8,62.999996185302734,6.947116851806641,52,1083,3,0,0,8.043580055236816,271.6944580078125,16409,1,0.3703474947,7.673232560536817,3104.5099609375,735.7243164062502
2023-03-29 13:45:21.315,2368.78564453125,911.1995849609375,2455.800018310547,14.59999942779541,3600,0.8,62.999996185302734,6.906980037689209,52,1086,3,0,0,8.043580055236816,271.727783203125,16411,1,0.3713797045,7.672200350736817,3111.1017578125,742.3161132812502
2023-03-29 13:45:23.326,2370.18359375,911.1995849609375,2464.8001098632812,14.499999046325684,3600,0.8,62.900001525878906,6.806979656219482,52,1093,3,0,0,8.061286926269531,271.7611083984375,16413,1,0.3737841511,7.6875027751695315,3106.7072265625,736.5236328125002
2023-03-29 13:45:27.109,2372.980712890625,909.3746948242188,2457.000045776367,14.499999046325684,3600,0.8,62.999996185302734,6.867188453674316,52,1085,3,0,0,8.070140838623047,271.8277587890625,16417,1,0.37103160550000003,7.699109233123047,3120.989453125,748.0087402343752
2023-03-29 13:45:29.110,2370.18359375,910.5912475585938,2459.400100708008,14.499999046325684,3600,0.8,62.999996185302734,6.827049255371094,52,1094,3,0,0,8.052433967590332,271.861083984375,16419,1,0.3741322501,7.678301717490332,3110.003125,739.8195312500002
2023-03-29 13:45:31.120,2370.18359375,910.5912475585938,2458.7999725341797,14.399998664855957,3600,0.8,62.999996185302734,6.727048873901367,52,1084,3,0,0,8.061286926269531,271.8944091796875,16421,1,0.3706875425,7.6905993837695314,3115.4962890625,745.3126953125002
2023-03-29 13:45:33.127,2370.18359375,911.807861328125,2460.599899291992,14.399998664855957,3600,0.8,62.999996185302734,6.686907768249512,52,1082,3,0,0,8.061286926269531,271.927734375,16423,1,0.3700034317,7.691283494569531,3113.2990234375,743.1154296875002
2023-03-29 13:45:35.139,2372.980712890625,908.7664794921875,2455.1998901367188,14.399998664855957,3600,0.8,62.900001525878906,6.787255764007568,52,1094,3,0,0,8.070140838623047,271.9610595703125,16425,1,0.3741322501,7.696008588523047,3122.0880859375,749.1073730468752
2023-03-29 13:45:38.679,2371.582275390625,911.1995849609375,2461.7999267578125,14.30000114440918,3600,0.8,62.999996185302734,6.60698127746582,52,1092,3,0,0,8.070140838623047,272.0277099609375,16429,1,0.3734400881,7.696700750523047,3114.39765625,742.8153808593752
2023-03-29 13:45:40.698,2374.379150390625,911.1995849609375,2455.800018310547,14.30000114440918,3600,0.8,62.999996185302734,6.60698127746582,52,1096,3,0,0,8.070140838623047,272.06103515625,16431,1,0.37481636090000003,7.695324477723047,3120.44013671875,746.0609863281252
2023-03-29 13:45:42.730,2372.980712890625,911.1995849609375,2465.9999084472656,14.200000762939453,3600,0.8,63.10000228881836,6.506981372833252,52,1087,3,0,0,8.061286926269531,272.0943603515625,16433,1,0.3717237675,7.6895631587695314,3106.7072265625,733.7265136718752
2023-03-29 13:45:44.729,2374.379150390625,911.807861328125,2455.1998901367188,14.200000762939453,3600,0.8,62.999996185302734,6.486909866333008,52,1091,3,0,0,8.070140838623047,272.127685546875,16435,1,0.3731000403,7.697040798323047,3122.0880859375,747.7089355468752
2023-03-29 13:45:50.236,2379.972412109375,914.240966796875,2463.600082397461,14.100000381469727,3600,0.8,62.999996185302734,6.3067946434021,52,1085,3,0,0,8.087847709655762,272.21099853515625,16440,1,0.37103160550000003,7.716816104155762,3119.8908203125,739.9184082031252
2023-03-29 13:45:54.173,2381.370849609375,911.807861328125,2464.199981689453,14.100000381469727,3600,0.8,62.999996185302734,6.386909484863281,52,1081,3,0,0,8.087847709655762,272.27764892578125,16444,1,0.3696553327,7.718192376955762,3119.8908203125,738.5199707031252
2023-03-29 13:45:56.921,2381.370849609375,912.4160766601562,2455.800018310547,14.100000381469727,3600,0.8,62.999996185302734,6.366842269897461,52,1095,3,0,0,8.087847709655762,272.32763671875,16447,1,0.37447631310000007,7.713371396555762,3127.58125,746.2104003906252
2023-03-29 13:45:59.676,2384.167236328125,917.2823486328125,2461.2000274658203,14.0,3600,0.8,63.10000228881836,6.107728958129883,52,1081,3,0,0,8.078993797302246,272.37762451171875,16450,1,0.3696553327,7.709338464602246,3118.7921875,734.6249511718752
2023-03-29 13:46:02.463,2386.964111328125,914.240966796875,2454.0000915527344,14.0,3600,0.8,62.999996185302734,6.206794261932373,52,1088,3,0,0,8.087847709655762,272.41094970703125,16452,1,0.37206381530000004,7.715783894355762,3130.32783203125,743.3637207031252
2023-03-29 13:46:04.462,2386.964111328125,914.240966796875,2462.4000549316406,13.90000057220459,3600,0.8,62.999996185302734,6.106794357299805,52,1092,3,0,0,8.096700668334961,272.44427490234375,16454,1,0.3734400881,7.723260580234961,3123.18671875,736.2226074218752
2023-03-29 13:46:08.275,2388.3623046875,917.2823486328125,2460.0,13.90000057220459,3600,0.8,62.999996185302734,6.007728576660156,52,1086,3,0,0,8.078993797302246,272.51092529296875,16458,1,0.3713797045,7.707614092802246,3119.8908203125,731.5285156250002
2023-03-29 13:46:11.186,2388.3623046875,913.6326293945312,2459.400100708008,13.800000190734863,3600,0.8,62.999996185302734,6.026702404022217,52,1092,3,0,0,8.096700668334961,272.5609130859375,16461,1,0.3734400881,7.723260580234961,3127.03193359375,738.6696289062502
2023-03-29 13:46:14.723,2391.158935546875,914.240966796875,2458.2000732421875,13.699999809265137,3600,0.8,63.10000228881836,5.906793594360352,52,1095,3,0,0,8.105554580688477,272.6275634765625,16465,1,0.37447631310000007,7.731078267588477,3131.97578125,740.8168457031252
2023-03-29 13:46:16.740,2391.158935546875,914.8493041992188,2461.2000274658203,13.699999809265137,3600,0.8,63.10000228881836,5.8869805335998535,52,1091,3,0,0,8.105554580688477,272.660888671875,16467,1,0.3731000403,7.732454540388477,3128.6798828125,737.5209472656252
2023-03-29 13:46:22.246,2393.955810546875,914.8493041992188,2458.7999725341797,13.59999942779541,3600,0.8,63.10000228881836,5.786980628967285,52,1091,3,0,0,8.123261451721191,272.74420166015625,16472,1,0.3731000403,7.750161411421192,3138.567578125,744.6117675781252
2023-03-29 13:46:24.245,2392.557373046875,914.240966796875,2458.2000732421875,13.5,3600,0.8,63.10000228881836,5.706793308258057,52,1093,3,0,0,8.114408493041992,272.77752685546875,16474,1,0.3737841511,7.7406243419419924,3135.2716796875,742.7143066406252
2023-03-29 13:46:28.024,2395.354248046875,912.4160766601562,2461.2000274658203,13.399999618530273,3600,0.8,62.999996185302734,5.66684103012085,52,1083,3,0,0,8.149822235107422,272.84417724609375,16478,1,0.3703474947,7.779474740407422,3147.90595703125,752.5517089843752
2023-03-29 13:46:30.036,2395.354248046875,914.240966796875,2451.6000366210938,13.399999618530273,3600,0.8,62.999996185302734,5.606793403625488,52,1090,3,0,0,8.123261451721191,272.87750244140625,16480,1,0.3727559773,7.750505474421192,3147.356640625,752.0023925781252
2023-03-29 13:46:32.057,2395.354248046875,915.45751953125,2457.000045776367,13.399999618530273,3600,0.8,62.999996185302734,5.567169189453125,52,1086,3,0,0,8.114408493041992,272.91082763671875,16482,1,0.3713797045,7.743028788541992,3137.4689453125,742.1146972656252
2023-03-29 13:46:34.056,2395.354248046875,914.8493041992188,2459.400100708008,13.399999618530273,3600,0.8,62.999996185302734,5.58698034286499,52,1083,3,0,0,8.123261451721191,272.94415283203125,16484,1,0.3703474947,7.752913957021192,3138.567578125,743.2133300781252
2023-03-29 13:46:36.074,2395.354248046875,914.240966796875,2457.5999450683594,13.299999237060547,3600,0.8,62.999996185302734,5.506793022155762,52,1079,3,0,0,8.132115364074707,272.97747802734375,16486,1,0.36897122190000003,7.763144142174707,3145.159375,749.8051269531252
2023-03-29 13:46:38.072,2393.955810546875,915.45751953125,2458.2000732421875,13.299999237060547,3600,0.8,63.10000228881836,5.467168807983398,52,1085,3,0,0,8.114408493041992,273.01080322265625,16488,1,0.37103160550000003,7.743376887541992,3136.3703125,742.4145019531252
2023-03-29 13:46:40.091,2395.354248046875,914.240966796875,2455.1998901367188,13.19999885559082,3600,0.8,62.999996185302734,5.406793117523193,52,1086,3,0,0,8.114408493041992,273.04412841796875,16490,1,0.3713797045,7.743028788541992,3139.6662109375,744.3119628906252
2023-03-29 13:46:44.796,2395.354248046875,911.807861328125,2459.400100708008,13.19999885559082,3600,0.8,62.999996185302734,5.486907958984375,52,1094,3,0,0,8.105554580688477,273.12744140625,16495,1,0.3741322501,7.731422330588477,3130.8771484375,735.5229003906252
2023-03-29 13:46:46.813,2393.955810546875,914.240966796875,2462.4000549316406,13.19999885559082,3600,0.8,63.10000228881836,5.406793117523193,52,1092,3,0,0,8.114408493041992,273.1607666015625,16497,1,0.3734400881,7.7409684049419925,3130.8771484375,736.9213378906252
2023-03-29 13:46:52.318,2392.557373046875,911.807861328125,2456.399917602539,13.100001335144043,3600,0.8,63.10000228881836,5.3869099617004395,52,1083,3,0,0,8.105554580688477,273.24407958984375,16502,1,0.3703474947,7.735207085988477,3135.82099609375,743.2636230468752
2023-03-29 13:46:55.856,2391.158935546875,913.0244140625,2458.2000732421875,13.000000953674316,3600,0.8,63.10000228881836,5.246770858764648,52,1085,3,0,0,8.105554580688477,273.31072998046875,16506,1,0.37103160550000003,7.734522975188477,3133.0744140625,741.9154785156252
2023-03-29 13:46:57.857,2391.158935546875,911.1995849609375,2457.000045776367,13.000000953674316,3600,0.8,63.10000228881836,5.306981563568115,52,1083,3,0,0,8.114408493041992,273.34405517578125,16508,1,0.3703474947,7.744060998341992,3138.567578125,747.4086425781252
2023-03-29 13:46:59.872,2391.158935546875,911.807861328125,2459.400100708008,13.000000953674316,3600,0.8,63.10000228881836,5.286909580230713,52,1098,3,0,0,8.105554580688477,273.37738037109375,16510,1,0.37550852290000003,7.730046057788477,3129.778515625,738.6195800781252
2023-03-29 13:47:02.828,2392.557373046875,909.3746948242188,2460.599899291992,13.000000953674316,3600,0.8,62.999996185302734,5.367189884185791,52,1086,3,0,0,8.114408493041992,273.4273681640625,16513,1,0.3713797045,7.743028788541992,3134.173046875,741.6156738281252
2023-03-29 13:47:04.849,2389.7607421875,910.5912475585938,2467.800064086914,13.000000953674316,3600,0.8,62.999996185302734,5.327051162719727,52,1086,3,0,0,8.105554580688477,273.460693359375,16515,1,0.3713797045,7.734174876188477,3122.0880859375,732.3273437500002
2023-03-29 13:47:06.859,2391.158935546875,911.1995849609375,2458.2000732421875,12.90000057220459,3600,0.8,62.999996185302734,5.206981182098389,52,1093,3,0,0,8.105554580688477,273.4940185546875,16517,1,0.3737841511,7.731770429588477,3131.97578125,740.8168457031252
2023-03-29 13:47:09.637,2388.3623046875,908.1581420898438,2461.2000274658203,12.90000057220459,3600,0.8,62.999996185302734,5.307326793670654,52,1082,3,0,0,8.096700668334961,273.54400634765625,16520,1,0.3700034317,7.726697236634961,3127.58125,739.2189453125002
2023-03-29 13:47:15.124,2385.5654296875,907.5498657226562,2457.5999450683594,12.90000057220459,3600,0.8,62.999996185302734,5.327398300170898,52,1092,3,0,0,8.105554580688477,273.6273193359375,16525,1,0.3734400881,7.732114492588477,3134.173046875,748.6076171875002
2023-03-29 13:47:17.123,2384.167236328125,909.3746948242188,2460.0,12.90000057220459,3600,0.8,62.999996185302734,5.267189979553223,52,1090,3,0,0,8.087847709655762,273.66064453125,16527,1,0.3727559773,7.715091732355762,3123.73603515625,739.5687988281252
2023-03-29 13:47:19.143,2384.167236328125,906.941650390625,2461.2000274658203,13.000000953674316,3600,0.8,62.900001525878906,5.447465896606445,52,1087,3,0,0,8.096700668334961,273.6939697265625,16529,1,0.3717237675,7.724976900834961,3126.4826171875,742.3153808593752
2023-03-29 13:47:26.435,2384.167236328125,908.7664794921875,2460.0,13.000000953674316,3600,0.8,62.999996185302734,5.3872575759887695,52,1093,3,0,0,8.096700668334961,273.81060791015625,16536,1,0.3737841511,7.722916517234961,3127.03193359375,742.8646972656252
2023-03-29 13:47:28.458,2381.370849609375,905.1170043945312,2461.7999267578125,13.000000953674316,3600,0.8,62.999996185302734,5.507668495178223,52,1092,3,0,0,8.087847709655762,273.84393310546875,16538,1,0.3734400881,7.714407621555762,3122.0880859375,740.7172363281252
2023-03-29 13:47:36.397,2381.370849609375,906.941650390625,2453.3999633789062,13.100001335144043,3600,0.8,62.900001525878906,5.547466278076172,52,1081,3,0,0,8.087847709655762,273.97723388671875,16546,1,0.3696553327,7.718192376955762,3133.0744140625,751.7035644531252
2023-03-29 13:47:38.414,2379.972412109375,906.941650390625,2462.999954223633,13.100001335144043,3600,0.8,62.900001525878906,5.547466278076172,52,1093,3,0,0,8.078993797302246,274.01055908203125,16548,1,0.3737841511,7.705209646202246,3116.594921875,736.6225097656252
2023-03-29 13:47:42.188,2379.972412109375,907.5498657226562,2463.600082397461,13.19999885559082,3600,0.8,62.999996185302734,5.627397060394287,52,1087,3,0,0,8.078993797302246,274.07720947265625,16552,1,0.3717237675,7.707270029802246,3116.594921875,736.6225097656252
2023-03-29 13:47:45.774,2374.379150390625,905.72509765625,2463.600082397461,13.299999237060547,3600,0.8,62.79999542236328,5.787603378295898,52,1094,3,0,0,8.070140838623047,274.14385986328125,16556,1,0.3741322501,7.696008588523047,3112.200390625,737.8212402343752
2023-03-29 13:47:49.648,2372.980712890625,903.2919311523438,2460.599899291992,13.399999618530273,3600,0.8,62.79999542236328,5.967884063720703,52,1082,3,0,0,8.070140838623047,274.21051025390625,16560,1,0.3700034317,7.700137406923047,3118.24287109375,745.2621582031252
2023-03-29 13:47:52.416,2371.582275390625,907.5498657226562,2451.6000366210938,13.399999618530273,3600,0.8,62.900001525878906,5.827397346496582,52,1084,3,0,0,8.061286926269531,274.24383544921875,16562,1,0.3706875425,7.6905993837695314,3124.2853515625,752.7030761718752
2023-03-29 13:47:54.416,2370.18359375,902.6837158203125,2463.600082397461,13.5,3600,0.8,62.79999542236328,6.08795166015625,52,1090,3,0,0,8.061286926269531,274.27716064453125,16564,1,0.3727559773,7.6885309489695315,3110.003125,739.8195312500002
2023-03-29 13:47:56.435,2370.18359375,903.9002685546875,2457.5999450683594,13.5,3600,0.8,62.900001525878906,6.047812461853027,52,1086,3,0,0,8.078993797302246,274.31048583984375,16566,1,0.3713797045,7.707614092802246,3124.2853515625,754.1017578125002
2023-03-29 13:47:59.204,2371.582275390625,908.1581420898438,2464.199981689453,13.59999942779541,3600,0.8,62.900001525878906,6.007326126098633,52,1083,3,0,0,8.070140838623047,274.3604736328125,16569,1,0.3703474947,7.699793343923047,3113.2990234375,741.7167480468752
2023-03-29 13:48:01.972,2370.18359375,903.9002685546875,2460.0,13.59999942779541,3600,0.8,62.900001525878906,6.147812843322754,52,1083,3,0,0,8.070140838623047,274.41046142578125,16572,1,0.3703474947,7.699793343923047,3118.7921875,748.6085937500002
2023-03-29 13:48:03.986,2370.18359375,905.1170043945312,2457.5999450683594,13.699999809265137,3600,0.8,62.79999542236328,6.207667350769043,52,1090,3,0,0,8.070140838623047,274.44378662109375,16574,1,0.3727559773,7.697384861323047,3119.8908203125,749.7072265625002
2023-03-29 13:48:07.541,2370.18359375,903.2919311523438,2461.2000274658203,13.699999809265137,3600,0.8,62.70000076293945,6.267884731292725,52,1085,3,0,0,8.061286926269531,274.51043701171875,16578,1,0.37103160550000003,7.6902553207695314,3113.2990234375,743.1154296875002
2023-03-29 13:48:09.573,2367.387451171875,905.72509765625,2459.400100708008,13.800000190734863,3600,0.8,62.79999542236328,6.287604331970215,52,1079,3,0,0,8.052433967590332,274.54376220703125,16580,1,0.36897122190000003,7.683462745690332,3112.200390625,744.8129394531252
2023-03-29 13:48:12.309,2368.78564453125,906.3333129882812,2463.600082397461,13.90000057220459,3600,0.8,62.79999542236328,6.367537021636963,52,1091,3,0,0,8.061286926269531,274.57708740234375,16582,1,0.3731000403,7.6881868859695315,3109.45380859375,740.6681640625002
2023-03-29 13:48:15.927,2367.387451171875,904.5084838867188,2463.600082397461,13.90000057220459,3600,0.8,62.70000076293945,6.427745819091797,52,1082,3,0,0,8.052433967590332,274.64373779296875,16586,1,0.3700034317,7.682430535890332,3107.25654296875,739.8690917968752
2023-03-29 13:48:17.939,2364.5908203125,903.2919311523438,2458.7999725341797,14.0,3600,0.8,62.79999542236328,6.567884922027588,52,1088,3,0,0,8.052433967590332,274.67706298828125,16588,1,0.37206381530000004,7.680370152290332,3112.200390625,747.6095703125002
2023-03-29 13:48:19.947,2364.5908203125,904.5084838867188,2458.2000732421875,14.0,3600,0.8,62.70000076293945,6.527746200561523,52,1085,3,0,0,8.052433967590332,274.71038818359375,16590,1,0.37103160550000003,7.681402362090332,3113.2990234375,748.7082031250002
2023-03-29 13:48:23.451,2365.989013671875,901.4671630859375,2458.2000732421875,14.100000381469727,3600,0.8,62.79999542236328,6.728089809417725,52,1086,3,0,0,8.061286926269531,274.7603759765625,16593,1,0.3713797045,7.6899072217695315,3117.14423828125,751.1552246093752
2023-03-29 13:48:26.381,2365.989013671875,906.3333129882812,2465.9999084472656,14.100000381469727,3600,0.8,62.70000076293945,6.567537307739258,52,1094,3,0,0,8.052433967590332,274.81036376953125,16596,1,0.3741322501,7.678301717490332,3102.3126953125,736.3236816406252
2023-03-29 13:48:28.396,2364.5908203125,904.5084838867188,2461.7999267578125,14.200000762939453,3600,0.8,62.79999542236328,6.727746486663818,52,1087,3,0,0,8.061286926269531,274.84368896484375,16598,1,0.3717237675,7.6895631587695314,3112.200390625,747.6095703125002
2023-03-29 13:48:30.396,2365.989013671875,906.3333129882812,2459.400100708008,14.200000762939453,3600,0.8,62.79999542236328,6.667537689208984,52,1088,3,0,0,8.043580055236816,274.87701416015625,16600,1,0.37206381530000004,7.671516239936817,3107.805859375,741.8168457031252
2023-03-29 13:48:34.190,2364.5908203125,904.5084838867188,2462.4000549316406,14.30000114440918,3600,0.8,62.900001525878906,6.827746391296387,52,1082,3,0,0,8.052433967590332,274.94366455078125,16604,1,0.3700034317,7.682430535890332,3108.9044921875,744.3136718750002
2023-03-29 13:48:36.959,2364.5908203125,907.5498657226562,2461.2000274658203,14.30000114440918,3600,0.8,62.79999542236328,6.727398872375488,52,1078,3,0,0,8.043580055236816,274.99365234375,16607,1,0.36862715890000003,7.6749528963368165,3106.7072265625,742.1164062500002
2023-03-29 13:48:41.645,2367.387451171875,905.72509765625,2464.199981689453,14.399998664855957,3600,0.8,62.900001525878906,6.887603282928467,52,1085,3,0,0,8.052433967590332,275.07696533203125,16612,1,0.37103160550000003,7.681402362090332,3106.15791015625,738.7704589843752
2023-03-29 13:48:43.665,2365.989013671875,905.1170043945312,2458.2000732421875,14.399998664855957,3600,0.8,62.900001525878906,6.9076666831970215,52,1087,3,0,0,8.052433967590332,275.11029052734375,16614,1,0.3717237675,7.680710200090332,3112.74970703125,746.7606933593752
2023-03-29 13:48:47.185,2365.989013671875,908.7664794921875,2461.7999267578125,14.399998664855957,3600,0.8,62.79999542236328,6.787255764007568,52,1080,3,0,0,8.052433967590332,275.1602783203125,16617,1,0.3693112697,7.683122697890332,3108.9044921875,742.9154785156252
2023-03-29 13:48:49.216,2364.5908203125,903.9002685546875,2457.5999450683594,14.499999046325684,3600,0.8,62.900001525878906,7.047811985015869,52,1084,3,0,0,8.061286926269531,275.193603515625,16619,1,0.3706875425,7.6905993837695314,3117.6935546875,753.1027343750002
2023-03-29 13:48:51.236,2364.5908203125,905.72509765625,2453.3999633789062,14.499999046325684,3600,0.8,62.79999542236328,6.987603664398193,52,1096,3,0,0,8.052433967590332,275.2269287109375,16621,1,0.37481636090000003,7.677617606690332,3117.14423828125,752.5534179687502
2023-03-29 13:48:53.235,2364.5908203125,908.7664794921875,2462.999954223633,14.499999046325684,3600,0.8,62.900001525878906,6.887255668640137,52,1094,3,0,0,8.043580055236816,275.26025390625,16623,1,0.3741322501,7.669447805136817,3102.3126953125,737.7218750000002
2023-03-29 13:48:55.253,2361.7939453125,903.9002685546875,2460.599899291992,14.499999046325684,3600,0.8,62.900001525878906,7.047811985015869,52,1084,3,0,0,8.061286926269531,275.2935791015625,16625,1,0.3706875425,7.6905993837695314,3114.39765625,752.6037109375002
2023-03-29 13:48:58.034,2364.5908203125,908.1581420898438,2455.1998901367188,14.499999046325684,3600,0.8,62.79999542236328,6.907325267791748,52,1090,3,0,0,8.034727096557617,275.34356689453125,16628,1,0.3727559773,7.661971119257617,3108.35517578125,743.7643554687502
2023-03-29 13:49:00.790,2364.5908203125,906.941650390625,2461.7999267578125,14.499999046325684,3600,0.8,62.900001525878906,6.947464466094971,52,1097,3,0,0,8.052433967590332,275.3935546875,16631,1,0.37516042390000004,7.677273543690332,3106.7072265625,742.1164062500002
2023-03-29 13:49:04.306,2365.989013671875,909.3746948242188,2460.0,14.59999942779541,3600,0.8,62.900001525878906,6.967188358306885,52,1088,3,0,0,8.061286926269531,275.44354248046875,16634,1,0.37206381530000004,7.6892231109695315,3113.2990234375,747.3100097656252
2023-03-29 13:49:07.081,2367.387451171875,908.7664794921875,2456.399917602539,14.499999046325684,3600,0.8,62.900001525878906,6.887255668640137,52,1086,3,0,0,8.043580055236816,275.4935302734375,16637,1,0.3713797045,7.672200350736817,3111.1017578125,743.7143066406252
2023-03-29 13:49:09.078,2367.387451171875,907.5498657226562,2465.4000091552734,14.499999046325684,3600,0.8,62.900001525878906,6.927396774291992,52,1082,3,0,0,8.061286926269531,275.52685546875,16639,1,0.3700034317,7.691283494569531,3108.35517578125,740.9677246093752
2023-03-29 13:49:11.866,2368.78564453125,909.9830322265625,2462.999954223633,14.499999046325684,3600,0.8,62.900001525878906,6.847116470336914,52,1089,3,0,0,8.052433967590332,275.57684326171875,16642,1,0.3724078783,7.680026089290332,3106.15791015625,737.3722656250002
2023-03-29 13:49:13.876,2367.387451171875,907.5498657226562,2462.4000549316406,14.499999046325684,3600,0.8,62.900001525878906,6.927396774291992,52,1082,3,0,0,8.052433967590332,275.61016845703125,16644,1,0.3700034317,7.682430535890332,3108.35517578125,740.9677246093752
2023-03-29 13:49:15.896,2365.989013671875,907.5498657226562,2455.800018310547,14.499999046325684,3600,0.8,62.999996185302734,6.927396774291992,52,1090,3,0,0,8.052433967590332,275.64349365234375,16646,1,0.3727559773,7.679677990290332,3114.94697265625,748.9579589843752
2023-03-29 13:49:17.916,2365.989013671875,910.5912475585938,2460.0,14.499999046325684,3600,0.8,62.999996185302734,6.827049255371094,52,1090,3,0,0,8.070140838623047,275.67681884765625,16648,1,0.3727559773,7.697384861323047,3116.594921875,750.6059082031252
2023-03-29 13:49:21.724,2367.387451171875,910.5912475585938,2453.3999633789062,14.499999046325684,3600,0.8,62.900001525878906,6.827049255371094,52,1085,3,0,0,8.061286926269531,275.74346923828125,16652,1,0.37103160550000003,7.6902553207695314,3121.53876953125,754.1513183593752
2023-03-29 13:49:24.493,2368.78564453125,911.807861328125,2460.0,14.499999046325684,3600,0.8,62.999996185302734,6.786908149719238,52,1094,3,0,0,8.052433967590332,275.77679443359375,16655,1,0.3741322501,7.678301717490332,3108.9044921875,740.1188476562502
2023-03-29 13:49:29.049,2372.980712890625,909.9830322265625,2452.199935913086,14.399998664855957,3600,0.8,62.900001525878906,6.747116565704346,52,1083,3,0,0,8.061286926269531,275.860107421875,16659,1,0.3703474947,7.690939431569531,3123.18671875,750.2060058593752
2023-03-29 13:49:31.968,2374.379150390625,909.9830322265625,2458.7999725341797,14.399998664855957,3600,0.8,62.999996185302734,6.747116565704346,52,1085,3,0,0,8.070140838623047,275.91009521484375,16662,1,0.37103160550000003,7.699109233123047,3118.7921875,744.4130371093752
2023-03-29 13:49:34.000,2375.77734375,913.0244140625,2461.7999267578125,14.399998664855957,3600,0.8,62.900001525878906,6.646768569946289,52,1093,3,0,0,8.061286926269531,275.94342041015625,16664,1,0.3737841511,7.6875027751695315,3110.003125,734.2257812500002
2023-03-29 13:49:37.793,2378.573974609375,914.8493041992188,2456.399917602539,14.30000114440918,3600,0.8,62.999996185302734,6.4869818687438965,52,1086,3,0,0,8.070140838623047,276.01007080078125,16668,1,0.3713797045,7.698761134123047,3120.989453125,742.4154785156252
2023-03-29 13:49:39.802,2377.175537109375,913.0244140625,2460.599899291992,14.30000114440918,3600,0.8,62.999996185302734,6.5467705726623535,52,1091,3,0,0,8.070140838623047,276.04339599609375,16670,1,0.3731000403,7.697040798323047,3115.4962890625,738.3207519531252
2023-03-29 13:49:41.842,2377.175537109375,913.6326293945312,2455.1998901367188,14.30000114440918,3600,0.8,62.900001525878906,6.526703357696533,52,1085,3,0,0,8.061286926269531,276.07672119140625,16672,1,0.37103160550000003,7.6902553207695314,3118.7921875,741.6166503906252
2023-03-29 13:49:44.611,2379.972412109375,916.0657958984375,2457.5999450683594,14.200000762939453,3600,0.8,62.999996185302734,6.347355365753174,52,1084,3,0,0,8.070140838623047,276.126708984375,16675,1,0.3706875425,7.699453296123047,3119.34150390625,739.3690917968752
2023-03-29 13:49:47.522,2382.768798828125,911.807861328125,2460.0,14.200000762939453,3600,0.8,62.999996185302734,6.486909866333008,52,1094,3,0,0,8.105554580688477,276.1600341796875,16678,1,0.3741322501,7.731422330588477,3129.778515625,747.0097167968752
2023-03-29 13:49:52.084,2382.768798828125,912.4160766601562,2461.2000274658203,14.100000381469727,3600,0.8,62.999996185302734,6.366842269897461,52,1083,3,0,0,8.096700668334961,276.24334716796875,16682,1,0.3703474947,7.726353173634961,3126.4826171875,743.7138183593752
2023-03-29 13:49:55.859,2386.964111328125,914.240966796875,2461.7999267578125,14.0,3600,0.8,63.10000228881836,6.206794261932373,52,1090,3,0,0,8.105554580688477,276.30999755859375,16686,1,0.3727559773,7.732798603388477,3128.13056640625,741.1664550781252
2023-03-29 13:50:03.081,2389.7607421875,915.45751953125,2462.999954223633,13.800000190734863,3600,0.8,62.999996185302734,5.967169761657715,52,1096,3,0,0,8.105554580688477,276.4266357421875,16693,1,0.37481636090000003,7.730738219788477,3125.383984375,735.6232421875002
2023-03-29 13:50:07.049,2389.7607421875,915.45751953125,2459.400100708008,13.699999809265137,3600,0.8,63.10000228881836,5.8671698570251465,52,1093,3,0,0,8.105554580688477,276.4932861328125,16697,1,0.3737841511,7.731770429588477,3130.32783203125,740.5670898437502
2023-03-29 13:50:09.068,2391.158935546875,918.4989013671875,2464.199981689453,13.699999809265137,3600,0.8,63.10000228881836,5.768104076385498,52,1097,3,0,0,8.105554580688477,276.526611328125,16699,1,0.37516042390000004,7.730394156788477,3123.73603515625,732.5770996093752
2023-03-29 13:50:11.085,2389.7607421875,915.45751953125,2455.1998901367188,13.59999942779541,3600,0.8,63.10000228881836,5.76716947555542,52,1082,3,0,0,8.105554580688477,276.5599365234375,16701,1,0.3700034317,7.735551148988477,3136.3703125,746.6095703125002
2023-03-29 13:50:13.086,2391.158935546875,916.6740112304688,2464.199981689453,13.59999942779541,3600,0.8,62.999996185302734,5.727543354034424,52,1091,3,0,0,8.123261451721191,276.59326171875,16703,1,0.3731000403,7.750161411421192,3131.97578125,740.8168457031252
2023-03-29 13:50:15.887,2392.557373046875,916.0657958984375,2460.599899291992,13.5,3600,0.8,63.19999694824219,5.6473541259765625,52,1085,3,0,0,8.105554580688477,276.64324951171875,16706,1,0.37103160550000003,7.734522975188477,3129.778515625,737.2211425781252
2023-03-29 13:50:17.886,2393.955810546875,914.8493041992188,2463.600082397461,13.5,3600,0.8,63.10000228881836,5.686980247497559,52,1086,3,0,0,8.123261451721191,276.67657470703125,16708,1,0.3713797045,7.751881747221192,3133.62373046875,739.6679199218752
2023-03-29 13:50:20.766,2395.354248046875,916.0657958984375,2459.400100708008,13.399999618530273,3600,0.8,63.10000228881836,5.547353744506836,52,1087,3,0,0,8.123261451721191,276.7265625,16711,1,0.3717237675,7.751537684221192,3138.01826171875,742.6640136718752
2023-03-29 13:50:23.553,2396.75244140625,917.2823486328125,2464.199981689453,13.299999237060547,3600,0.8,62.999996185302734,5.4077277183532715,52,1094,3,0,0,8.114408493041992,276.77655029296875,16714,1,0.3741322501,7.7402762429419925,3127.58125,730.8288085937502
2023-03-29 13:50:26.289,2398.150390625,915.45751953125,2458.7999725341797,13.19999885559082,3600,0.8,62.900001525878906,5.36716890335083,52,1091,3,0,0,8.123261451721191,276.80987548828125,16716,1,0.3731000403,7.750161411421192,3138.567578125,740.4171875000002
2023-03-29 13:50:29.843,2398.150390625,917.8906860351562,2460.599899291992,13.19999885559082,3600,0.8,62.999996185302734,5.287914276123047,52,1094,3,0,0,8.114408493041992,276.87652587890625,16720,1,0.3741322501,7.7402762429419925,3131.97578125,733.8253906250002
2023-03-29 13:50:31.855,2396.75244140625,919.107177734375,2458.7999725341797,13.100001335144043,3600,0.8,63.10000228881836,5.148290157318115,52,1087,3,0,0,8.114408493041992,276.90985107421875,16722,1,0.3717237675,7.742684725541992,3134.72236328125,737.9699218750002
2023-03-29 13:50:33.854,2396.75244140625,916.0657958984375,2463.600082397461,13.100001335144043,3600,0.8,63.10000228881836,5.2473554611206055,52,1090,3,0,0,8.123261451721191,276.94317626953125,16724,1,0.3727559773,7.750505474421192,3133.0744140625,736.3219726562502
2023-03-29 13:50:37.391,2398.150390625,914.8493041992188,2454.0000915527344,13.000000953674316,3600,0.8,62.999996185302734,5.186981678009033,52,1087,3,0,0,8.114408493041992,276.9931640625,16727,1,0.3717237675,7.742684725541992,3140.76484375,742.6144531250002
2023-03-29 13:50:45.429,2396.75244140625,913.6326293945312,2462.999954223633,12.90000057220459,3600,0.8,63.10000228881836,5.126703262329102,52,1097,3,0,0,8.123261451721191,277.12646484375,16735,1,0.37516042390000004,7.748101027821192,3133.0744140625,736.3219726562502
2023-03-29 13:50:47.447,2395.354248046875,914.8493041992188,2457.000045776367,12.800000190734863,3600,0.8,62.999996185302734,4.986981391906738,52,1092,3,0,0,8.123261451721191,277.1597900390625,16737,1,0.3734400881,7.749821363621192,3140.76484375,745.4105957031252
2023-03-29 13:50:50.377,2396.75244140625,916.0657958984375,2455.800018310547,12.800000190734863,3600,0.8,62.999996185302734,4.947355270385742,52,1085,3,0,0,8.114408493041992,277.20977783203125,16740,1,0.37103160550000003,7.743376887541992,3139.11689453125,742.3644531250002
2023-03-29 13:50:56.067,2395.354248046875,912.4160766601562,2461.7999267578125,12.700000762939453,3600,0.8,62.999996185302734,4.966841697692871,52,1086,3,0,0,8.105554580688477,277.30975341796875,16746,1,0.3713797045,7.734174876188477,3128.6798828125,733.3256347656252
2023-03-29 13:50:58.826,2395.354248046875,912.4160766601562,2462.999954223633,12.700000762939453,3600,0.8,62.999996185302734,4.966841697692871,52,1092,3,0,0,8.105554580688477,277.3597412109375,16749,1,0.3734400881,7.732114492588477,3126.4826171875,731.1283691406252
2023-03-29 13:51:02.618,2392.557373046875,909.9830322265625,2456.399917602539,12.700000762939453,3600,0.8,62.999996185302734,5.047117710113525,52,1085,3,0,0,8.114408493041992,277.4263916015625,16753,1,0.37103160550000003,7.743376887541992,3139.6662109375,747.1088378906252
2023-03-29 13:51:08.156,2391.158935546875,911.807861328125,2461.7999267578125,12.700000762939453,3600,0.8,62.999996185302734,4.98690938949585,52,1088,3,0,0,8.096700668334961,277.50970458984375,16758,1,0.37206381530000004,7.724636853034961,3125.383984375,734.2250488281252
2023-03-29 13:51:11.693,2388.3623046875,910.5912475585938,2467.800064086914,12.700000762939453,3600,0.8,62.900001525878906,5.027050495147705,52,1093,3,0,0,8.105554580688477,277.57635498046875,16762,1,0.3737841511,7.731770429588477,3120.989453125,732.6271484375002
2023-03-29 13:51:13.726,2386.964111328125,908.1581420898438,2462.999954223633,12.700000762939453,3600,0.8,62.999996185302734,5.107326507568359,52,1080,3,0,0,8.105554580688477,277.60968017578125,16764,1,0.3693112697,7.736243310988477,3128.6798828125,741.7157714843752
2023-03-29 13:51:19.409,2385.5654296875,911.1995849609375,2465.9999084472656,12.800000190734863,3600,0.8,62.999996185302734,5.10698127746582,52,1094,3,0,0,8.096700668334961,277.6929931640625,16769,1,0.3741322501,7.722568418234961,3119.8908203125,734.3253906250002
2023-03-29 13:51:21.419,2384.167236328125,906.3333129882812,2459.400100708008,12.800000190734863,3600,0.8,62.900001525878906,5.267537593841553,52,1094,3,0,0,8.105554580688477,277.726318359375,16771,1,0.3741322501,7.731422330588477,3131.97578125,747.8085449218752
2023-03-29 13:51:23.425,2381.370849609375,902.6837158203125,2463.600082397461,12.800000190734863,3600,0.8,62.900001525878906,5.38795280456543,52,1089,3,0,0,8.105554580688477,277.7596435546875,16773,1,0.3724078783,7.733146702388477,3128.13056640625,746.7597167968752
2023-03-29 13:51:25.437,2381.370849609375,906.941650390625,2459.400100708008,12.800000190734863,3600,0.8,62.900001525878906,5.24746561050415,52,1084,3,0,0,8.087847709655762,277.79296875,16775,1,0.3706875425,7.717160167155762,3125.383984375,744.0131347656252
2023-03-29 13:51:27.437,2381.370849609375,906.3333129882812,2462.999954223633,12.800000190734863,3600,0.8,62.900001525878906,5.267537593841553,52,1089,3,0,0,8.096700668334961,277.8262939453125,16777,1,0.3724078783,7.724292790034961,3124.2853515625,742.9145019531252
2023-03-29 13:51:29.453,2379.972412109375,903.9002685546875,2457.000045776367,12.90000057220459,3600,0.8,62.900001525878906,5.447813510894775,52,1091,3,0,0,8.078993797302246,277.859619140625,16779,1,0.3731000403,7.705893757002246,3124.2853515625,744.3129394531252
2023-03-29 13:51:33.186,2379.972412109375,906.941650390625,2462.4000549316406,13.000000953674316,3600,0.8,62.79999542236328,5.447465896606445,52,1087,3,0,0,8.078993797302246,277.92626953125,16783,1,0.3717237675,7.707270029802246,3118.24287109375,738.2704589843752
2023-03-29 13:51:36.981,2377.175537109375,905.72509765625,2458.2000732421875,13.100001335144043,3600,0.8,62.79999542236328,5.5876054763793945,52,1094,3,0,0,8.070140838623047,277.992919921875,16787,1,0.3741322501,7.696008588523047,3118.7921875,741.6166503906252
2023-03-29 13:51:38.006,2374.379150390625,903.9002685546875,2465.4000091552734,13.100001335144043,3600,0.8,62.70000076293945,5.64781379699707,52,1084,3,0,0,8.078993797302246,278.00958251953125,16788,1,0.3706875425,7.708306254802246,3115.4962890625,741.1171386718752
2023-03-29 13:51:40.785,2375.77734375,903.2919311523438,2458.2000732421875,13.19999885559082,3600,0.8,62.70000076293945,5.767883777618408,52,1096,3,0,0,8.078993797302246,278.0595703125,16791,1,0.37481636090000003,7.704177436402246,3122.63740234375,746.8600585937502
2023-03-29 13:51:47.304,2372.980712890625,906.3333129882812,2458.2000732421875,13.299999237060547,3600,0.8,62.79999542236328,5.767536163330078,52,1092,3,0,0,8.070140838623047,278.1595458984375,16797,1,0.3734400881,7.696700750523047,3118.7921875,745.8114746093752
2023-03-29 13:51:49.303,2370.18359375,904.5084838867188,2465.9999084472656,13.399999618530273,3600,0.8,62.70000076293945,5.9277448654174805,52,1091,3,0,0,8.070140838623047,278.19287109375,16799,1,0.3731000403,7.697040798323047,3110.003125,739.8195312500002
2023-03-29 13:51:51.323,2367.387451171875,902.0755004882812,2456.399917602539,13.399999618530273,3600,0.8,62.79999542236328,6.008018970489502,52,1084,3,0,0,8.070140838623047,278.2261962890625,16801,1,0.3706875425,7.699453296123047,3123.18671875,755.7992675781252
2023-03-29 13:51:54.123,2368.78564453125,900.8588256835938,2460.599899291992,13.5,3600,0.8,62.79999542236328,6.148160457611084,52,1090,3,0,0,8.061286926269531,278.27618408203125,16804,1,0.3727559773,7.6885309489695315,3113.84833984375,745.0626953125002
2023-03-29 13:51:59.822,2367.387451171875,900.2505493164062,2459.400100708008,13.59999942779541,3600,0.8,62.70000076293945,6.268232345581055,52,1091,3,0,0,8.070140838623047,278.37615966796875,16810,1,0.3731000403,7.697040798323047,3118.7921875,751.4047363281252
2023-03-29 13:52:08.621,2365.989013671875,899.0341186523438,2458.2000732421875,13.90000057220459,3600,0.8,62.79999542236328,6.608367443084717,52,1090,3,0,0,8.070140838623047,278.526123046875,16819,1,0.3727559773,7.697384861323047,3120.44013671875,754.4511230468752
