,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 14:01:22.150,2374.379150390625,910.5912475585938,2460.599899291992,14.200000762939453,3600,0.8,62.79999542236328,6.527050971984863,52,1089,3,0,0,8.078993797302246,287.74053955078125,17372,1,0.3724078783,7.706585919002246,3119.8908203125,745.5116699218752
2023-03-29 14:01:24.149,2374.379150390625,911.807861328125,2460.0,14.200000762939453,3600,0.8,62.900001525878906,6.486909866333008,52,1090,3,0,0,8.070140838623047,287.77386474609375,17374,1,0.3727559773,7.697384861323047,3116.594921875,742.2157714843752
2023-03-29 14:01:26.178,2372.980712890625,912.4160766601562,2454.0000915527344,14.200000762939453,3600,0.8,62.79999542236328,6.466842174530029,52,1088,3,0,0,8.070140838623047,287.80718994140625,17376,1,0.37206381530000004,7.698077023323047,3123.18671875,750.2060058593752
2023-03-29 14:01:29.946,2377.175537109375,914.240966796875,2463.600082397461,14.100000381469727,3600,0.8,62.900001525878906,6.3067946434021,52,1094,3,0,0,8.070140838623047,287.87384033203125,17380,1,0.3741322501,7.696008588523047,3111.1017578125,733.9262207031252
2023-03-29 14:01:35.179,2379.972412109375,914.8493041992188,2456.399917602539,14.0,3600,0.8,62.900001525878906,6.186981201171875,52,1085,3,0,0,8.078993797302246,287.9571533203125,17385,1,0.37103160550000003,7.707962191802246,3124.2853515625,744.3129394531252
2023-03-29 14:01:37.209,2379.972412109375,912.4160766601562,2459.400100708008,14.0,3600,0.8,62.79999542236328,6.266841888427734,52,1087,3,0,0,8.078993797302246,287.990478515625,17387,1,0.3717237675,7.707270029802246,3120.989453125,741.0170410156252
2023-03-29 14:01:40.748,2382.768798828125,914.8493041992188,2458.7999725341797,14.0,3600,0.8,62.900001525878906,6.186981201171875,52,1093,3,0,0,8.087847709655762,288.05712890625,17391,1,0.3737841511,7.714063558555762,3124.2853515625,741.5165527343752
2023-03-29 14:01:42.779,2384.167236328125,916.0657958984375,2467.199935913086,13.90000057220459,3600,0.8,62.900001525878906,6.047354698181152,52,1100,3,0,0,8.087847709655762,288.0904541015625,17393,1,0.3761926337,7.711655075955762,3113.2990234375,729.1317871093752
2023-03-29 14:01:44.778,2384.167236328125,913.6326293945312,2457.000045776367,13.90000057220459,3600,0.8,62.900001525878906,6.126702785491943,52,1093,3,0,0,8.087847709655762,288.123779296875,17395,1,0.3737841511,7.714063558555762,3126.4826171875,742.3153808593752
2023-03-29 14:01:47.678,2385.5654296875,915.45751953125,2460.0,13.800000190734863,3600,0.8,62.900001525878906,5.967169761657715,52,1095,3,0,0,8.087847709655762,288.1571044921875,17398,1,0.37447631310000007,7.713371396555762,3122.0880859375,736.5226562500002
2023-03-29 14:01:49.677,2384.167236328125,918.4989013671875,2456.399917602539,13.800000190734863,3600,0.8,62.900001525878906,5.868104457855225,52,1083,3,0,0,8.096700668334961,288.1904296875,17400,1,0.3703474947,7.726353173634961,3130.8771484375,746.7099121093752
2023-03-29 14:01:53.439,2386.964111328125,914.8493041992188,2458.2000732421875,13.699999809265137,3600,0.8,62.900001525878906,5.8869805335998535,52,1078,3,0,0,8.105554580688477,288.257080078125,17403,1,0.36862715890000003,7.736927421788477,3134.173046875,747.2089355468752
2023-03-29 14:01:57.036,2389.7607421875,918.4989013671875,2461.2000274658203,13.59999942779541,3600,0.8,62.999996185302734,5.66810417175293,52,1088,3,0,0,8.105554580688477,288.32373046875,17407,1,0.37206381530000004,7.733490765388477,3128.6798828125,738.9191406250002
2023-03-29 14:02:02.338,2391.158935546875,914.240966796875,2455.800018310547,13.5,3600,0.8,62.900001525878906,5.706793308258057,52,1098,3,0,0,8.114408493041992,288.40704345703125,17412,1,0.37550852290000003,7.7388999701419925,3137.4689453125,746.3100097656252
2023-03-29 14:02:04.354,2391.158935546875,913.0244140625,2461.2000274658203,13.5,3600,0.8,62.900001525878906,5.746769428253174,52,1095,3,0,0,8.114408493041992,288.44036865234375,17414,1,0.37447631310000007,7.7399321799419925,3131.97578125,740.8168457031252
2023-03-29 14:02:10.782,2395.354248046875,916.0657958984375,2458.7999725341797,13.299999237060547,3600,0.8,62.999996185302734,5.447353839874268,52,1084,3,0,0,8.114408493041992,288.5570068359375,17421,1,0.3706875425,7.743720950541992,3135.82099609375,740.4667480468752
2023-03-29 14:02:12.821,2395.354248046875,914.8493041992188,2460.599899291992,13.19999885559082,3600,0.8,62.900001525878906,5.386980056762695,52,1092,3,0,0,8.123261451721191,288.59033203125,17423,1,0.3734400881,7.749821363621192,3136.3703125,741.0160644531252
2023-03-29 14:02:16.614,2395.354248046875,916.0657958984375,2460.0,13.100001335144043,3600,0.8,62.999996185302734,5.2473554611206055,52,1089,3,0,0,8.132115364074707,288.64031982421875,17427,1,0.3724078783,7.759707485774707,3140.76484375,745.4105957031252
2023-03-29 14:02:19.364,2396.75244140625,916.0657958984375,2462.999954223633,13.100001335144043,3600,0.8,62.70000076293945,5.2473554611206055,52,1086,3,0,0,8.132115364074707,288.6903076171875,17429,1,0.3713797045,7.760735659574707,3137.4689453125,740.7165039062502
2023-03-29 14:02:21.383,2396.75244140625,917.2823486328125,2457.5999450683594,13.000000953674316,3600,0.8,62.999996185302734,5.107728958129883,52,1088,3,0,0,8.132115364074707,288.7236328125,17431,1,0.37206381530000004,7.760051548774707,3143.51142578125,746.7589843750002
2023-03-29 14:02:26.920,2398.150390625,915.45751953125,2459.400100708008,13.000000953674316,3600,0.8,62.900001525878906,5.167170524597168,52,1081,3,0,0,8.123261451721191,288.8236083984375,17437,1,0.3696553327,7.753606119021192,3139.11689453125,740.9665039062502
2023-03-29 14:02:28.937,2395.354248046875,913.0244140625,2461.2000274658203,13.000000953674316,3600,0.8,62.900001525878906,5.246770858764648,52,1085,3,0,0,8.123261451721191,288.85693359375,17439,1,0.37103160550000003,7.752229846221192,3136.91962890625,741.5653808593752
2023-03-29 14:02:32.474,2396.75244140625,916.6740112304688,2459.400100708008,12.90000057220459,3600,0.8,62.900001525878906,5.027544021606445,52,1085,3,0,0,8.149822235107422,288.90692138671875,17442,1,0.37103160550000003,7.778790629607422,3149.00458984375,752.2521484375002
2023-03-29 14:02:34.491,2396.75244140625,916.6740112304688,2458.7999725341797,12.800000190734863,3600,0.8,62.900001525878906,4.927544116973877,52,1089,3,0,0,8.123261451721191,288.94024658203125,17445,1,0.3724078783,7.750853573421192,3138.567578125,741.8151367187502
2023-03-29 14:02:36.523,2395.354248046875,911.807861328125,2459.400100708008,12.800000190734863,3600,0.8,62.999996185302734,5.086909294128418,52,1087,3,0,0,8.123261451721191,288.97357177734375,17447,1,0.3717237675,7.751537684221192,3138.567578125,743.2133300781252
2023-03-29 14:02:38.523,2395.354248046875,914.240966796875,2461.7999267578125,12.800000190734863,3600,0.8,62.900001525878906,5.006794452667236,52,1088,3,0,0,8.123261451721191,289.00689697265625,17449,1,0.37206381530000004,7.751197636421192,3135.2716796875,739.9174316406252
2023-03-29 14:02:42.078,2396.75244140625,916.0657958984375,2452.199935913086,12.800000190734863,3600,0.8,62.79999542236328,4.947355270385742,52,1093,3,0,0,8.123261451721191,289.07354736328125,17452,1,0.3737841511,7.749477300621192,3145.70869140625,748.9562500000002
2023-03-29 14:02:45.852,2392.557373046875,913.0244140625,2456.399917602539,12.700000762939453,3600,0.8,62.900001525878906,4.946770191192627,52,1098,3,0,0,8.114408493041992,289.14019775390625,17456,1,0.37550852290000003,7.7388999701419925,3136.91962890625,744.3622558593752
2023-03-29 14:02:47.872,2392.557373046875,914.8493041992188,2454.0000915527344,12.700000762939453,3600,0.8,62.900001525878906,4.886981010437012,52,1084,3,0,0,8.123261451721191,289.17352294921875,17458,1,0.3706875425,7.752573909221192,3145.159375,752.6020019531252
2023-03-29 14:02:49.872,2391.158935546875,910.5912475585938,2461.7999267578125,12.700000762939453,3600,0.8,62.900001525878906,5.027050495147705,52,1091,3,0,0,8.114408493041992,289.20684814453125,17460,1,0.3731000403,7.741308452741992,3131.97578125,740.8168457031252
2023-03-29 14:02:52.642,2391.158935546875,911.1995849609375,2461.2000274658203,12.700000762939453,3600,0.8,62.70000076293945,5.006980895996094,52,1092,3,0,0,8.123261451721191,289.24017333984375,17463,1,0.3734400881,7.749821363621192,3136.3703125,745.2113769531252
2023-03-29 14:02:55.602,2389.7607421875,909.3746948242188,2461.2000274658203,12.700000762939453,3600,0.8,62.79999542236328,5.067189693450928,52,1087,3,0,0,8.114408493041992,289.2901611328125,17466,1,0.3717237675,7.742684725541992,3133.62373046875,743.8629882812502
2023-03-29 14:02:57.602,2386.964111328125,908.7664794921875,2458.2000732421875,12.700000762939453,3600,0.8,62.79999542236328,5.087256908416748,52,1091,3,0,0,8.114408493041992,289.323486328125,17468,1,0.3731000403,7.741308452741992,3136.3703125,749.4062011718752
2023-03-29 14:02:59.613,2386.964111328125,910.5912475585938,2457.000045776367,12.700000762939453,3600,0.8,62.70000076293945,5.027050495147705,52,1094,3,0,0,8.105554580688477,289.3568115234375,17470,1,0.3741322501,7.731422330588477,3133.62373046875,746.6596191406252
2023-03-29 14:03:01.630,2385.5654296875,909.9830322265625,2460.599899291992,12.800000190734863,3600,0.8,62.70000076293945,5.147118091583252,52,1084,3,0,0,8.114408493041992,289.39013671875,17472,1,0.3706875425,7.743720950541992,3134.173046875,748.6076171875002
2023-03-29 14:03:03.653,2384.167236328125,906.941650390625,2457.5999450683594,12.800000190734863,3600,0.8,62.79999542236328,5.24746561050415,52,1092,3,0,0,8.096700668334961,289.4234619140625,17474,1,0.3734400881,7.723260580234961,3130.32783203125,746.1605957031252
2023-03-29 14:03:10.711,2382.768798828125,905.72509765625,2458.2000732421875,12.90000057220459,3600,0.8,62.79999542236328,5.3876051902771,52,1095,3,0,0,8.096700668334961,289.54010009765625,17481,1,0.37447631310000007,7.722224355234961,3129.778515625,747.0097167968752
2023-03-29 14:03:12.725,2379.972412109375,909.3746948242188,2466.6000366210938,12.90000057220459,3600,0.8,62.70000076293945,5.267189979553223,52,1091,3,0,0,8.087847709655762,289.57342529296875,17483,1,0.3731000403,7.714747669355762,3116.04560546875,736.0731933593752
2023-03-29 14:03:14.744,2379.972412109375,903.9002685546875,2461.2000274658203,13.000000953674316,3600,0.8,62.79999542236328,5.547813892364502,52,1086,3,0,0,8.096700668334961,289.6234130859375,17485,1,0.3713797045,7.725320963834961,3127.58125,747.6088378906252
2023-03-29 14:03:18.536,2377.175537109375,903.2919311523438,2458.7999725341797,13.000000953674316,3600,0.8,62.59999465942383,5.567885398864746,52,1096,3,0,0,8.087847709655762,289.67340087890625,17489,1,0.37481636090000003,7.713031348755762,3125.383984375,748.2084472656252
2023-03-29 14:03:24.195,2377.175537109375,904.5084838867188,2454.5999908447266,13.19999885559082,3600,0.8,62.70000076293945,5.7277445793151855,52,1094,3,0,0,8.078993797302246,289.77337646484375,17494,1,0.3741322501,7.704861547202246,3126.4826171875,749.3070800781252
2023-03-29 14:03:27.804,2375.77734375,903.9002685546875,2462.999954223633,13.299999237060547,3600,0.8,62.79999542236328,5.847812175750732,52,1093,3,0,0,8.096700668334961,289.84002685546875,17498,1,0.3737841511,7.722916517234961,3124.2853515625,748.5080078125002
2023-03-29 14:03:29.820,2372.980712890625,902.0755004882812,2457.5999450683594,13.299999237060547,3600,0.8,62.59999465942383,5.908018589019775,52,1092,3,0,0,8.078993797302246,289.87335205078125,17500,1,0.3734400881,7.705553709202246,3124.2853515625,751.3046386718752
2023-03-29 14:03:31.821,2372.980712890625,902.0755004882812,2465.4000091552734,13.399999618530273,3600,0.8,62.70000076293945,6.008018970489502,52,1087,3,0,0,8.078993797302246,289.90667724609375,17502,1,0.3717237675,7.707270029802246,3115.4962890625,742.5155761718752
2023-03-29 14:03:33.836,2371.582275390625,901.4671630859375,2455.800018310547,13.5,3600,0.8,62.70000076293945,6.128088474273682,52,1083,3,0,0,8.061286926269531,289.94000244140625,17504,1,0.3703474947,7.690939431569531,3120.44013671875,748.8578613281252
2023-03-29 14:03:35.853,2371.582275390625,903.9002685546875,2457.5999450683594,13.5,3600,0.8,62.70000076293945,6.047812461853027,52,1091,3,0,0,8.070140838623047,289.97332763671875,17506,1,0.3731000403,7.697040798323047,3119.8908203125,748.3085449218752
2023-03-29 14:03:39.390,2371.582275390625,900.8588256835938,2461.2000274658203,13.59999942779541,3600,0.8,62.59999465942383,6.248160362243652,52,1087,3,0,0,8.070140838623047,290.0233154296875,17509,1,0.3717237675,7.698417071123047,3117.14423828125,745.5619628906252
2023-03-29 14:03:41.422,2368.78564453125,900.8588256835938,2454.0000915527344,13.699999809265137,3600,0.8,62.59999465942383,6.348160743713379,52,1091,3,0,0,8.078993797302246,290.056640625,17511,1,0.3731000403,7.705893757002246,3128.6798828125,759.8942382812502
2023-03-29 14:03:45.329,2368.78564453125,902.6837158203125,2458.7999725341797,13.800000190734863,3600,0.8,62.59999465942383,6.3879523277282715,52,1085,3,0,0,8.052433967590332,290.123291015625,17515,1,0.37103160550000003,7.681402362090332,3112.74970703125,743.9640625000002
2023-03-29 14:03:49.890,2365.989013671875,905.1170043945312,2458.7999725341797,13.90000057220459,3600,0.8,62.59999465942383,6.407667636871338,52,1095,3,0,0,8.052433967590332,290.20660400390625,17520,1,0.37447631310000007,7.677957654490332,3111.1017578125,745.1127441406252
2023-03-29 14:03:52.834,2365.989013671875,902.6837158203125,2462.4000549316406,14.0,3600,0.8,62.70000076293945,6.587952613830566,52,1085,3,0,0,8.078993797302246,290.256591796875,17523,1,0.37103160550000003,7.707962191802246,3119.34150390625,753.3524902343752
2023-03-29 14:03:54.852,2364.5908203125,901.4671630859375,2462.4000549316406,14.0,3600,0.8,62.70000076293945,6.628089427947998,52,1085,3,0,0,8.070140838623047,290.2899169921875,17525,1,0.37103160550000003,7.699109233123047,3116.04560546875,751.4547851562502
2023-03-29 14:03:57.749,2364.5908203125,902.6837158203125,2461.2000274658203,14.100000381469727,3600,0.8,62.70000076293945,6.687952518463135,52,1099,3,0,0,8.070140838623047,290.33990478515625,17528,1,0.37585258590000004,7.694288252723047,3115.4962890625,750.9054687500002
2023-03-29 14:04:01.527,2364.5908203125,901.4671630859375,2460.599899291992,14.100000381469727,3600,0.8,62.70000076293945,6.728089809417725,52,1093,3,0,0,8.052433967590332,290.389892578125,17532,1,0.3737841511,7.678649816490332,3110.003125,745.4123046875002
2023-03-29 14:04:04.246,2363.192138671875,905.1170043945312,2462.999954223633,14.200000762939453,3600,0.8,62.70000076293945,6.707668304443359,52,1098,3,0,0,8.052433967590332,290.43988037109375,17534,1,0.37550852290000003,7.676925444690332,3105.60859375,742.4164550781252
2023-03-29 14:04:06.278,2361.7939453125,900.8588256835938,2459.400100708008,14.200000762939453,3600,0.8,62.79999542236328,6.848161697387695,52,1091,3,0,0,8.043580055236816,290.47320556640625,17536,1,0.3731000403,7.670480014936817,3107.805859375,746.0119140625002
2023-03-29 14:04:08.279,2360.395751953125,902.0755004882812,2461.7999267578125,14.30000114440918,3600,0.8,62.70000076293945,6.908020496368408,52,1085,3,0,0,8.052433967590332,290.50653076171875,17538,1,0.37103160550000003,7.681402362090332,3109.45380859375,749.0580566406252
2023-03-29 14:04:11.816,2363.192138671875,902.0755004882812,2457.5999450683594,14.30000114440918,3600,0.8,62.70000076293945,6.908020496368408,52,1092,3,0,0,8.043580055236816,290.57318115234375,17542,1,0.3734400881,7.670139967136817,3110.003125,746.8109863281252
2023-03-29 14:04:13.849,2360.395751953125,900.2505493164062,2458.7999725341797,14.30000114440918,3600,0.8,62.70000076293945,6.968233108520508,52,1091,3,0,0,8.052433967590332,290.60650634765625,17544,1,0.3731000403,7.679333927290332,3112.200390625,751.8046386718752
2023-03-29 14:04:15.847,2361.7939453125,900.8588256835938,2464.199981689453,14.30000114440918,3600,0.8,62.70000076293945,6.948161602020264,52,1082,3,0,0,8.043580055236816,290.63983154296875,17546,1,0.3700034317,7.673576623536817,3103.411328125,741.6173828125002
2023-03-29 14:04:18.759,2361.7939453125,899.0341186523438,2459.400100708008,14.30000114440918,3600,0.8,62.79999542236328,7.008368015289307,52,1088,3,0,0,8.061286926269531,290.6898193359375,17549,1,0.37206381530000004,7.6892231109695315,3115.4962890625,753.7023437500002
2023-03-29 14:04:20.758,2358.997314453125,904.5084838867188,2457.5999450683594,14.399998664855957,3600,0.8,62.79999542236328,6.927744388580322,52,1085,3,0,0,8.052433967590332,290.72314453125,17551,1,0.37103160550000003,7.681402362090332,3113.84833984375,754.8510253906252
2023-03-29 14:04:23.516,2360.395751953125,905.72509765625,2460.0,14.399998664855957,3600,0.8,62.79999542236328,6.887603282928467,52,1094,3,0,0,8.061286926269531,290.7564697265625,17554,1,0.3741322501,7.6871546761695315,3113.2990234375,752.9032714843752
2023-03-29 14:04:25.534,2358.997314453125,903.9002685546875,2462.999954223633,14.399998664855957,3600,0.8,62.70000076293945,6.947812080383301,52,1095,3,0,0,8.043580055236816,290.789794921875,17556,1,0.37447631310000007,7.669103742136817,3102.86201171875,743.8646972656252
2023-03-29 14:04:28.269,2358.997314453125,903.9002685546875,2457.5999450683594,14.499999046325684,3600,0.8,62.70000076293945,7.047811985015869,52,1081,3,0,0,8.034727096557617,290.83978271484375,17558,1,0.3696553327,7.665071763857617,3107.805859375,748.8085449218752
2023-03-29 14:04:30.270,2358.997314453125,903.2919311523438,2460.599899291992,14.499999046325684,3600,0.8,62.79999542236328,7.0678839683532715,52,1089,3,0,0,8.034727096557617,290.87310791015625,17560,1,0.3724078783,7.662319218257617,3102.86201171875,743.8646972656252
2023-03-29 14:04:32.305,2358.997314453125,903.9002685546875,2456.399917602539,14.499999046325684,3600,0.8,62.70000076293945,7.047811985015869,52,1086,3,0,0,8.034727096557617,290.90643310546875,17562,1,0.3713797045,7.663347392057617,3107.805859375,748.8085449218752
2023-03-29 14:04:34.303,2358.997314453125,901.4671630859375,2457.5999450683594,14.499999046325684,3600,0.8,62.79999542236328,7.128087997436523,52,1081,3,0,0,8.043580055236816,290.93975830078125,17564,1,0.3696553327,7.673924722536817,3111.1017578125,752.1044433593752
2023-03-29 14:04:38.130,2360.395751953125,905.72509765625,2454.0000915527344,14.499999046325684,3600,0.8,62.79999542236328,6.987603664398193,52,1090,3,0,0,8.043580055236816,291.00640869140625,17568,1,0.3727559773,7.670824077936817,3113.2990234375,752.9032714843752
2023-03-29 14:04:40.131,2360.395751953125,906.3333129882812,2462.999954223633,14.499999046325684,3600,0.8,62.79999542236328,6.967535972595215,52,1089,3,0,0,8.043580055236816,291.03973388671875,17570,1,0.3724078783,7.671172176936817,3103.411328125,743.0155761718752
2023-03-29 14:04:44.019,2361.7939453125,908.1581420898438,2454.5999908447266,14.59999942779541,3600,0.8,62.79999542236328,7.007325649261475,52,1092,3,0,0,8.043580055236816,291.10638427734375,17574,1,0.3734400881,7.670139967136817,3112.200390625,750.4064453125002
2023-03-29 14:04:46.050,2361.7939453125,907.5498657226562,2460.599899291992,14.59999942779541,3600,0.8,62.79999542236328,7.027397155761719,52,1092,3,0,0,8.052433967590332,291.13970947265625,17576,1,0.3734400881,7.678993879490332,3108.9044921875,747.1105468750002
2023-03-29 14:04:48.836,2364.5908203125,906.3333129882812,2464.8001098632812,14.499999046325684,3600,0.8,62.79999542236328,6.967535972595215,52,1094,3,0,0,8.052433967590332,291.189697265625,17579,1,0.3741322501,7.678301717490332,3103.96064453125,739.3698242187502
2023-03-29 14:04:51.621,2365.989013671875,909.3746948242188,2461.7999267578125,14.499999046325684,3600,0.8,62.900001525878906,6.867188453674316,52,1080,3,0,0,8.052433967590332,291.2230224609375,17582,1,0.3693112697,7.683122697890332,3108.9044921875,742.9154785156252
2023-03-29 14:04:58.102,2368.78564453125,909.9830322265625,2460.599899291992,14.499999046325684,3600,0.8,62.900001525878906,6.847116470336914,52,1088,3,0,0,8.061286926269531,291.33966064453125,17588,1,0.37206381530000004,7.6892231109695315,3112.74970703125,743.9640625000002
2023-03-29 14:05:00.135,2367.387451171875,909.9830322265625,2459.400100708008,14.499999046325684,3600,0.8,62.900001525878906,6.847116470336914,52,1086,3,0,0,8.061286926269531,291.37298583984375,17590,1,0.3713797045,7.6899072217695315,3114.39765625,747.0102050781252
2023-03-29 14:05:02.136,2368.78564453125,911.1995849609375,2465.4000091552734,14.499999046325684,3600,0.8,62.900001525878906,6.806979656219482,52,1087,3,0,0,8.052433967590332,291.40631103515625,17592,1,0.3717237675,7.680710200090332,3103.411328125,734.6256835937502
2023-03-29 14:05:04.147,2367.387451171875,910.5912475585938,2459.400100708008,14.399998664855957,3600,0.8,62.900001525878906,6.727048873901367,52,1089,3,0,0,8.052433967590332,291.43963623046875,17594,1,0.3724078783,7.680026089290332,3110.003125,742.6156738281252
2023-03-29 14:05:10.490,2372.980712890625,912.4160766601562,2458.2000732421875,14.399998664855957,3600,0.8,62.900001525878906,6.666840553283691,52,1087,3,0,0,8.078993797302246,291.53961181640625,17601,1,0.3717237675,7.707270029802246,3122.0880859375,749.1073730468752
2023-03-29 14:05:12.490,2374.379150390625,912.4160766601562,2463.600082397461,14.30000114440918,3600,0.8,62.900001525878906,6.566842555999756,52,1097,3,0,0,8.078993797302246,291.57293701171875,17603,1,0.37516042390000004,7.703833373402246,3114.39765625,740.0185058593752
2023-03-29 14:05:15.273,2378.573974609375,915.45751953125,2462.4000549316406,14.30000114440918,3600,0.8,62.900001525878906,6.467170715332031,52,1093,3,0,0,8.078993797302246,291.6229248046875,17605,1,0.3737841511,7.705209646202246,3116.594921875,738.0209472656252
2023-03-29 14:05:18.871,2378.573974609375,913.0244140625,2465.4000091552734,14.200000762939453,3600,0.8,62.999996185302734,6.446770668029785,52,1085,3,0,0,8.070140838623047,291.6895751953125,17609,1,0.37103160550000003,7.699109233123047,3110.55244140625,731.9784667968752
2023-03-29 14:05:20.894,2377.175537109375,914.240966796875,2461.2000274658203,14.200000762939453,3600,0.8,62.999996185302734,6.406794548034668,52,1085,3,0,0,8.078993797302246,291.722900390625,17611,1,0.37103160550000003,7.707962191802246,3118.7921875,741.6166503906252
2023-03-29 14:05:24.432,2379.972412109375,917.2823486328125,2464.8001098632812,14.100000381469727,3600,0.8,62.999996185302734,6.207728862762451,52,1085,3,0,0,8.078993797302246,291.77288818359375,17614,1,0.37103160550000003,7.707962191802246,3114.39765625,734.4252441406252
2023-03-29 14:05:26.431,2378.573974609375,914.240966796875,2454.5999908447266,14.0,3600,0.8,62.900001525878906,6.206794261932373,52,1081,3,0,0,8.078993797302246,291.80621337890625,17616,1,0.3696553327,7.709338464602246,3127.03193359375,748.4579589843752
2023-03-29 14:05:30.205,2379.972412109375,914.240966796875,2461.2000274658203,13.90000057220459,3600,0.8,62.999996185302734,6.106794357299805,52,1089,3,0,0,8.070140838623047,291.87286376953125,17620,1,0.3724078783,7.697732960323047,3114.39765625,734.4252441406252
2023-03-29 14:05:34.755,2382.768798828125,914.240966796875,2462.4000549316406,13.800000190734863,3600,0.8,62.999996185302734,6.006793975830078,52,1087,3,0,0,8.078993797302246,291.9561767578125,17625,1,0.3717237675,7.707270029802246,3117.14423828125,734.3754394531252
2023-03-29 14:05:37.698,2384.167236328125,917.2823486328125,2461.7999267578125,13.699999809265137,3600,0.8,62.999996185302734,5.807728290557861,52,1095,3,0,0,8.087847709655762,291.989501953125,17628,1,0.37447631310000007,7.713371396555762,3119.8908203125,735.7235839843752
2023-03-29 14:05:41.237,2386.964111328125,917.8906860351562,2452.199935913086,13.59999942779541,3600,0.8,62.999996185302734,5.687914848327637,52,1083,3,0,0,8.087847709655762,292.05615234375,17631,1,0.3703474947,7.717500214955762,3132.52509765625,745.5609863281252
2023-03-29 14:05:43.269,2386.964111328125,916.6740112304688,2462.4000549316406,13.59999942779541,3600,0.8,62.999996185302734,5.727543354034424,52,1099,3,0,0,8.096700668334961,292.0894775390625,17633,1,0.37585258590000004,7.720848082434961,3122.0880859375,735.1239746093752
2023-03-29 14:05:45.270,2386.964111328125,915.45751953125,2457.5999450683594,13.5,3600,0.8,62.999996185302734,5.667169570922852,52,1084,3,0,0,8.096700668334961,292.122802734375,17635,1,0.3706875425,7.726013125834961,3129.778515625,742.8144042968752
2023-03-29 14:05:48.246,2391.158935546875,914.240966796875,2457.000045776367,13.399999618530273,3600,0.8,62.999996185302734,5.606793403625488,52,1086,3,0,0,8.096700668334961,292.17279052734375,17638,1,0.3713797045,7.725320963834961,3130.8771484375,739.7182128906252
2023-03-29 14:05:50.246,2389.7607421875,915.45751953125,2455.1998901367188,13.399999618530273,3600,0.8,62.999996185302734,5.567169189453125,52,1086,3,0,0,8.123261451721191,292.20611572265625,17640,1,0.3713797045,7.751881747221192,3142.962109375,753.2013671875002
2023-03-29 14:05:52.279,2389.7607421875,914.8493041992188,2460.0,13.299999237060547,3600,0.8,62.900001525878906,5.486979961395264,52,1087,3,0,0,8.105554580688477,292.23944091796875,17642,1,0.3717237675,7.733830813188477,3130.8771484375,741.1164062500002
2023-03-29 14:05:54.278,2388.3623046875,917.8906860351562,2452.800064086914,13.299999237060547,3600,0.8,62.999996185302734,5.387914657592773,52,1088,3,0,0,8.096700668334961,292.27276611328125,17644,1,0.37206381530000004,7.724636853034961,3134.72236328125,746.3600585937502
2023-03-29 14:05:57.079,2391.158935546875,916.6740112304688,2454.0000915527344,13.19999885559082,3600,0.8,62.999996185302734,5.327542781829834,52,1089,3,0,0,8.105554580688477,292.32275390625,17647,1,0.3724078783,7.733146702388477,3136.91962890625,745.7606933593752
2023-03-29 14:05:59.097,2391.158935546875,917.2823486328125,2457.5999450683594,13.19999885559082,3600,0.8,62.999996185302734,5.307727336883545,52,1088,3,0,0,8.105554580688477,292.3560791015625,17649,1,0.37206381530000004,7.733490765388477,3133.0744140625,741.9154785156252
2023-03-29 14:06:02.022,2393.955810546875,915.45751953125,2458.2000732421875,13.100001335144043,3600,0.8,62.999996185302734,5.2671709060668945,52,1084,3,0,0,8.114408493041992,292.40606689453125,17652,1,0.3706875425,7.743720950541992,3136.3703125,742.4145019531252
2023-03-29 14:06:05.787,2395.354248046875,916.0657958984375,2459.400100708008,13.000000953674316,3600,0.8,62.999996185302734,5.147355556488037,52,1095,3,0,0,8.114408493041992,292.47271728515625,17656,1,0.37447631310000007,7.7399321799419925,3133.62373046875,738.2694824218752
2023-03-29 14:06:08.588,2393.955810546875,916.6740112304688,2455.800018310547,13.000000953674316,3600,0.8,62.900001525878906,5.127544403076172,52,1091,3,0,0,8.105554580688477,292.50604248046875,17659,1,0.3731000403,7.732454540388477,3134.72236328125,740.7665527343752
2023-03-29 14:06:10.589,2392.557373046875,915.45751953125,2453.3999633789062,12.90000057220459,3600,0.8,62.900001525878906,5.0671706199646,52,1096,3,0,0,8.123261451721191,292.53936767578125,17661,1,0.37481636090000003,7.748445090821192,3144.0607421875,751.5033691406252
2023-03-29 14:06:12.599,2391.158935546875,914.8493041992188,2462.4000549316406,12.90000057220459,3600,0.8,62.999996185302734,5.086981296539307,52,1091,3,0,0,8.114408493041992,292.57269287109375,17663,1,0.3731000403,7.741308452741992,3130.8771484375,739.7182128906252
2023-03-29 14:06:14.620,2391.158935546875,913.6326293945312,2457.000045776367,12.800000190734863,3600,0.8,62.900001525878906,5.026702880859375,52,1094,3,0,0,8.123261451721191,292.60601806640625,17665,1,0.3741322501,7.749129201621192,3140.76484375,749.6059082031252
2023-03-29 14:06:16.638,2392.557373046875,915.45751953125,2461.7999267578125,12.800000190734863,3600,0.8,62.999996185302734,4.967170238494873,52,1096,3,0,0,8.105554580688477,292.63934326171875,17667,1,0.37481636090000003,7.730738219788477,3127.03193359375,734.4745605468752
2023-03-29 14:06:19.390,2393.955810546875,917.2823486328125,2460.0,12.800000190734863,3600,0.8,62.900001525878906,4.907728672027588,52,1093,3,0,0,8.114408493041992,292.6893310546875,17669,1,0.3737841511,7.7406243419419924,3133.0744140625,739.1186035156252
2023-03-29 14:06:22.128,2391.158935546875,913.0244140625,2455.1998901367188,12.700000762939453,3600,0.8,62.999996185302734,4.946770191192627,52,1096,3,0,0,8.114408493041992,292.73931884765625,17672,1,0.37481636090000003,7.7395921321419925,3138.567578125,747.4086425781252
2023-03-29 14:06:24.897,2389.7607421875,910.5912475585938,2458.2000732421875,12.700000762939453,3600,0.8,62.999996185302734,5.027050495147705,52,1086,3,0,0,8.114408493041992,292.789306640625,17675,1,0.3713797045,7.743028788541992,3136.91962890625,747.1588867187502
2023-03-29 14:06:26.930,2388.3623046875,911.1995849609375,2460.0,12.700000762939453,3600,0.8,62.999996185302734,5.006980895996094,52,1093,3,0,0,8.096700668334961,292.8226318359375,17677,1,0.3737841511,7.722916517234961,3126.4826171875,738.1203125000002
2023-03-29 14:06:31.629,2386.964111328125,912.4160766601562,2464.199981689453,12.600000381469727,3600,0.8,62.900001525878906,4.866841793060303,52,1087,3,0,0,8.096700668334961,292.8892822265625,17682,1,0.3717237675,7.724976900834961,3122.0880859375,735.1239746093752
2023-03-29 14:06:33.648,2385.5654296875,909.9830322265625,2455.1998901367188,12.600000381469727,3600,0.8,62.900001525878906,4.947117805480957,52,1097,3,0,0,8.096700668334961,292.922607421875,17684,1,0.37516042390000004,7.721540244434961,3131.97578125,746.4103515625002
2023-03-29 14:06:35.649,2381.370849609375,910.5912475585938,2462.4000549316406,12.700000762939453,3600,0.8,62.900001525878906,5.027050495147705,52,1092,3,0,0,8.096700668334961,292.9559326171875,17686,1,0.3734400881,7.723260580234961,3124.2853515625,742.9145019531252
2023-03-29 14:06:37.667,2382.768798828125,907.5498657226562,2460.0,12.700000762939453,3600,0.8,62.900001525878906,5.1273980140686035,52,1092,3,0,0,8.096700668334961,292.9892578125,17688,1,0.3734400881,7.723260580234961,3127.58125,744.8124511718752
2023-03-29 14:06:39.670,2379.972412109375,906.941650390625,2458.2000732421875,12.700000762939453,3600,0.8,62.79999542236328,5.147465705871582,52,1097,3,0,0,8.096700668334961,293.0225830078125,17690,1,0.37516042390000004,7.721540244434961,3128.6798828125,748.7074707031252
2023-03-29 14:06:43.424,2381.370849609375,908.7664794921875,2462.999954223633,12.700000762939453,3600,0.8,62.79999542236328,5.087256908416748,52,1092,3,0,0,8.096700668334961,293.0892333984375,17693,1,0.3734400881,7.723260580234961,3123.73603515625,742.3651855468752
2023-03-29 14:06:46.215,2379.972412109375,906.941650390625,2462.4000549316406,12.700000762939453,3600,0.8,62.79999542236328,5.147465705871582,52,1096,3,0,0,8.087847709655762,293.13922119140625,17696,1,0.37481636090000003,7.713031348755762,3120.989453125,741.0170410156252
2023-03-29 14:06:48.214,2378.573974609375,904.5084838867188,2455.1998901367188,12.800000190734863,3600,0.8,62.900001525878906,5.3277459144592285,52,1087,3,0,0,8.078993797302246,293.17254638671875,17698,1,0.3717237675,7.707270029802246,3127.03193359375,748.4579589843752
2023-03-29 14:06:53.764,2378.573974609375,903.9002685546875,2458.7999725341797,12.800000190734863,3600,0.8,62.79999542236328,5.347813606262207,52,1090,3,0,0,8.070140838623047,293.27252197265625,17704,1,0.3727559773,7.697384861323047,3118.7921875,740.2182128906252
2023-03-29 14:06:55.785,2375.77734375,908.1581420898438,2460.0,12.90000057220459,3600,0.8,62.59999465942383,5.307326793670654,52,1096,3,0,0,8.070140838623047,293.30584716796875,17706,1,0.37481636090000003,7.695324477723047,3116.04560546875,740.2682617187502
2023-03-29 14:07:03.694,2371.582275390625,901.4671630859375,2457.5999450683594,13.100001335144043,3600,0.8,62.59999465942383,5.728090286254883,52,1093,3,0,0,8.070140838623047,293.4224853515625,17714,1,0.3737841511,7.696356687523047,3120.44013671875,748.8578613281252
2023-03-29 14:07:06.446,2371.582275390625,903.2919311523438,2463.600082397461,13.19999885559082,3600,0.8,62.70000076293945,5.767883777618408,52,1085,3,0,0,8.061286926269531,293.47247314453125,17716,1,0.37103160550000003,7.6902553207695314,3110.55244140625,738.9701660156252
2023-03-29 14:07:10.254,2368.78564453125,906.3333129882812,2456.399917602539,13.299999237060547,3600,0.8,62.70000076293945,5.767536163330078,52,1089,3,0,0,8.070140838623047,293.53912353515625,17720,1,0.3724078783,7.697732960323047,3121.53876953125,752.7531250000002
2023-03-29 14:07:13.024,2367.387451171875,902.6837158203125,2457.5999450683594,13.399999618530273,3600,0.8,62.70000076293945,5.987951278686523,52,1089,3,0,0,8.061286926269531,293.589111328125,17723,1,0.3724078783,7.6888790479695315,3117.14423828125,749.7567871093752
2023-03-29 14:07:15.024,2364.5908203125,902.0755004882812,2459.400100708008,13.5,3600,0.8,62.59999465942383,6.10801887512207,52,1094,3,0,0,8.061286926269531,293.6224365234375,17725,1,0.3741322501,7.6871546761695315,3114.39765625,749.8068359375002
2023-03-29 14:07:17.035,2365.989013671875,900.8588256835938,2457.000045776367,13.5,3600,0.8,62.70000076293945,6.148160457611084,52,1090,3,0,0,8.061286926269531,293.65576171875,17727,1,0.3727559773,7.6885309489695315,3117.6935546875,751.7045410156252
2023-03-29 14:07:21.522,2363.192138671875,903.2919311523438,2461.2000274658203,13.59999942779541,3600,0.8,62.59999465942383,6.167884349822998,52,1088,3,0,0,8.034727096557617,293.722412109375,17732,1,0.37206381530000004,7.662663281257617,3102.3126953125,739.1205566406252
2023-03-29 14:07:25.266,2361.7939453125,900.8588256835938,2462.4000549316406,13.699999809265137,3600,0.8,62.70000076293945,6.348160743713379,52,1085,3,0,0,8.052433967590332,293.7890625,17735,1,0.37103160550000003,7.681402362090332,3108.9044921875,747.1105468750002
2023-03-29 14:07:28.035,2363.192138671875,905.72509765625,2459.400100708008,13.800000190734863,3600,0.8,62.70000076293945,6.287604331970215,52,1083,3,0,0,8.043580055236816,293.83905029296875,17738,1,0.3703474947,7.673232560536817,3108.35517578125,745.1630371093752
2023-03-29 14:07:30.035,2360.395751953125,900.2505493164062,2458.2000732421875,13.90000057220459,3600,0.8,62.70000076293945,6.568232536315918,52,1088,3,0,0,8.043580055236816,293.87237548828125,17740,1,0.37206381530000004,7.671516239936817,3110.003125,749.6073730468752
2023-03-29 14:07:33.796,2361.7939453125,903.9002685546875,2466.6000366210938,14.0,3600,0.8,62.70000076293945,6.547813415527344,52,1086,3,0,0,8.034727096557617,293.93902587890625,17744,1,0.3713797045,7.663347392057617,3096.27021484375,734.4762695312502
2023-03-29 14:07:36.564,2361.7939453125,903.2919311523438,2454.5999908447266,14.100000381469727,3600,0.8,62.59999465942383,6.6678853034973145,52,1090,3,0,0,8.034727096557617,293.97235107421875,17747,1,0.3727559773,7.661971119257617,3110.003125,748.2091796875002
2023-03-29 14:07:38.565,2358.997314453125,904.5084838867188,2461.7999267578125,14.100000381469727,3600,0.8,62.59999465942383,6.627746105194092,52,1089,3,0,0,8.043580055236816,294.00567626953125,17749,1,0.3724078783,7.671172176936817,3104.5099609375,745.5126464843752
2023-03-29 14:07:40.575,2357.59912109375,905.1170043945312,2454.5999908447266,14.200000762939453,3600,0.8,62.70000076293945,6.707668304443359,52,1097,3,0,0,8.034727096557617,294.03900146484375,17751,1,0.37516042390000004,7.6595666726576175,3108.35517578125,750.7560546875002
2023-03-29 14:07:43.335,2358.997314453125,902.0755004882812,2460.599899291992,14.200000762939453,3600,0.8,62.59999465942383,6.808020114898682,52,1086,3,0,0,8.034727096557617,294.0889892578125,17753,1,0.3713797045,7.663347392057617,3103.411328125,744.4140136718752
2023-03-29 14:07:51.348,2356.20068359375,904.5084838867188,2460.0,14.30000114440918,3600,0.8,62.59999465942383,6.827746391296387,52,1086,3,0,0,8.025874137878418,294.2222900390625,17761,1,0.3713797045,7.654494433378418,3100.1154296875,743.9147460937502
2023-03-29 14:07:55.338,2356.20068359375,902.6837158203125,2454.0000915527344,14.399998664855957,3600,0.8,62.70000076293945,6.987951278686523,52,1097,3,0,0,8.025874137878418,294.2889404296875,17765,1,0.37516042390000004,7.650713713978418,3106.15791015625,749.9572265625002
2023-03-29 14:07:57.338,2354.80224609375,903.2919311523438,2464.199981689453,14.399998664855957,3600,0.8,62.70000076293945,6.967883586883545,52,1096,3,0,0,8.025874137878418,294.322265625,17767,1,0.37481636090000003,7.651057776978418,3094.622265625,739.8200195312502
2023-03-29 14:08:00.101,2356.20068359375,905.1170043945312,2459.400100708008,14.399998664855957,3600,0.8,62.70000076293945,6.9076666831970215,52,1090,3,0,0,8.017020225524902,294.37225341796875,17770,1,0.3727559773,7.644264248224903,3096.81953125,740.6188476562502
2023-03-29 14:08:02.109,2353.404052734375,905.1170043945312,2467.800064086914,14.399998664855957,3600,0.8,62.70000076293945,6.9076666831970215,52,1084,3,0,0,8.025874137878418,294.40557861328125,17772,1,0.3706875425,7.655186595378418,3091.3263671875,737.9223144531252
2023-03-29 14:08:10.560,2353.404052734375,903.2919311523438,2461.7999267578125,14.499999046325684,3600,0.8,62.70000076293945,7.0678839683532715,52,1089,3,0,0,8.017020225524902,294.53887939453125,17781,1,0.3724078783,7.644612347224903,3094.622265625,741.2182128906252
2023-03-29 14:08:16.076,2352.00537109375,905.1170043945312,2458.2000732421875,14.499999046325684,3600,0.8,62.79999542236328,7.00766658782959,52,1093,3,0,0,8.017020225524902,294.63885498046875,17786,1,0.3737841511,7.643236074424903,3097.9181640625,745.9127929687502
2023-03-29 14:08:19.666,2353.404052734375,907.5498657226562,2458.2000732421875,14.499999046325684,3600,0.8,62.70000076293945,6.927396774291992,52,1085,3,0,0,8.017020225524902,294.6888427734375,17790,1,0.37103160550000003,7.6459886200249025,3098.46748046875,745.0634277343752
2023-03-29 14:08:21.683,2352.00537109375,903.2919311523438,2454.0000915527344,14.499999046325684,3600,0.8,62.79999542236328,7.0678839683532715,52,1093,3,0,0,8.025874137878418,294.72216796875,17792,1,0.3737841511,7.652089986778418,3106.7072265625,754.7018554687502
2023-03-29 14:08:24.446,2353.404052734375,907.5498657226562,2455.800018310547,14.499999046325684,3600,0.8,62.79999542236328,6.927396774291992,52,1098,3,0,0,8.017020225524902,294.77215576171875,17794,1,0.37550852290000003,7.641511702624903,3099.56611328125,746.1620605468752
2023-03-29 14:08:26.484,2350.607421875,906.941650390625,2463.600082397461,14.499999046325684,3600,0.8,62.900001525878906,6.947464466094971,52,1086,3,0,0,8.025874137878418,294.80548095703125,17797,1,0.3713797045,7.654494433378418,3095.7208984375,745.1134765625002
2023-03-29 14:08:28.484,2352.00537109375,903.9002685546875,2460.599899291992,14.499999046325684,3600,0.8,62.79999542236328,7.047811985015869,52,1093,3,0,0,8.017020225524902,294.83880615234375,17799,1,0.3737841511,7.643236074424903,3095.17158203125,743.1662109375002
2023-03-29 14:08:31.237,2353.404052734375,905.72509765625,2460.0,14.499999046325684,3600,0.8,62.79999542236328,6.987603664398193,52,1092,3,0,0,8.017020225524902,294.8887939453125,17801,1,0.3734400881,7.643580137424903,3095.7208984375,742.3168457031252
2023-03-29 14:08:33.248,2352.00537109375,907.5498657226562,2456.399917602539,14.499999046325684,3600,0.8,62.79999542236328,6.927396774291992,52,1084,3,0,0,8.043580055236816,294.922119140625,17803,1,0.3706875425,7.672892512736817,3111.1017578125,759.0963867187502
2023-03-29 14:08:36.998,2353.404052734375,908.1581420898438,2462.999954223633,14.499999046325684,3600,0.8,62.70000076293945,6.907325267791748,52,1094,3,0,0,8.017020225524902,294.98876953125,17807,1,0.3741322501,7.642887975424903,3091.3263671875,737.9223144531252
2023-03-29 14:08:42.312,2357.59912109375,909.3746948242188,2462.999954223633,14.499999046325684,3600,0.8,62.70000076293945,6.867188453674316,52,1086,3,0,0,8.034727096557617,295.07208251953125,17812,1,0.3713797045,7.663347392057617,3099.56611328125,741.9669921875002
2023-03-29 14:08:44.325,2354.80224609375,907.5498657226562,2460.599899291992,14.399998664855957,3600,0.8,62.900001525878906,6.827396869659424,52,1084,3,0,0,8.034727096557617,295.10540771484375,17814,1,0.3706875425,7.664039554057617,3102.86201171875,748.0597656250002
2023-03-29 14:08:46.343,2356.20068359375,908.7664794921875,2458.2000732421875,14.399998664855957,3600,0.8,62.900001525878906,6.787255764007568,52,1087,3,0,0,8.034727096557617,295.13873291015625,17816,1,0.3717237675,7.663003329057617,3105.05927734375,748.8585937500002
2023-03-29 14:08:48.346,2356.20068359375,911.1995849609375,2462.4000549316406,14.399998664855957,3600,0.8,62.79999542236328,6.706979751586914,52,1096,3,0,0,8.034727096557617,295.17205810546875,17818,1,0.37481636090000003,7.6599107356576175,3099.016796875,742.8161132812502
2023-03-29 14:08:51.147,2357.59912109375,909.9830322265625,2464.199981689453,14.30000114440918,3600,0.8,62.70000076293945,6.64711856842041,52,1087,3,0,0,8.052433967590332,295.2220458984375,17821,1,0.3717237675,7.680710200090332,3105.05927734375,747.4601562500002
2023-03-29 14:08:55.067,2358.997314453125,910.5912475585938,2455.800018310547,14.30000114440918,3600,0.8,62.79999542236328,6.627050876617432,52,1094,3,0,0,8.034727096557617,295.2886962890625,17825,1,0.3741322501,7.6605948464576175,3106.7072265625,747.7099121093752
2023-03-29 14:08:57.851,2361.7939453125,909.9830322265625,2461.2000274658203,14.200000762939453,3600,0.8,62.79999542236328,6.547118186950684,52,1092,3,0,0,8.052433967590332,295.33868408203125,17828,1,0.3734400881,7.678993879490332,3107.805859375,746.0119140625002
2023-03-29 14:09:02.541,2363.192138671875,909.9830322265625,2458.7999725341797,14.100000381469727,3600,0.8,62.70000076293945,6.447118282318115,52,1086,3,0,0,8.052433967590332,295.40533447265625,17833,1,0.3713797045,7.681054263090332,3111.1017578125,747.9096191406252
2023-03-29 14:09:05.279,2364.5908203125,914.240966796875,2458.2000732421875,14.100000381469727,3600,0.8,62.900001525878906,6.3067946434021,52,1084,3,0,0,8.043580055236816,295.455322265625,17835,1,0.3706875425,7.672892512736817,3108.35517578125,743.7643554687502
2023-03-29 14:09:07.289,2363.192138671875,912.4160766601562,2464.8001098632812,14.100000381469727,3600,0.8,62.900001525878906,6.366842269897461,52,1094,3,0,0,8.061286926269531,295.4886474609375,17837,1,0.3741322501,7.6871546761695315,3106.7072265625,743.5150878906252
2023-03-29 14:09:12.978,2368.78564453125,914.240966796875,2459.400100708008,14.0,3600,0.8,62.79999542236328,6.206794261932373,52,1085,3,0,0,8.052433967590332,295.588623046875,17843,1,0.37103160550000003,7.681402362090332,3110.003125,741.2174804687502
2023-03-29 14:09:14.002,2367.387451171875,913.6326293945312,2463.600082397461,13.90000057220459,3600,0.8,62.900001525878906,6.126702785491943,52,1087,3,0,0,8.043580055236816,295.60528564453125,17844,1,0.3717237675,7.671856287736817,3101.76337890625,734.3759277343752
2023-03-29 14:09:16.002,2368.78564453125,914.8493041992188,2452.800064086914,13.90000057220459,3600,0.8,62.900001525878906,6.086980819702148,52,1090,3,0,0,8.061286926269531,295.63861083984375,17846,1,0.3727559773,7.6885309489695315,3120.989453125,752.2038085937502
2023-03-29 14:09:18.756,2371.582275390625,914.8493041992188,2454.0000915527344,13.800000190734863,3600,0.8,62.900001525878906,5.98698091506958,52,1084,3,0,0,8.061286926269531,295.6885986328125,17849,1,0.3706875425,7.6905993837695314,3119.8908203125,748.3085449218752
2023-03-29 14:09:22.287,2374.379150390625,912.4160766601562,2462.4000549316406,13.699999809265137,3600,0.8,62.900001525878906,5.966841220855713,52,1088,3,0,0,8.070140838623047,295.73858642578125,17852,1,0.37206381530000004,7.698077023323047,3113.84833984375,739.4691894531252
2023-03-29 14:09:24.318,2374.379150390625,913.6326293945312,2458.7999725341797,13.59999942779541,3600,0.8,62.70000076293945,5.826702117919922,52,1090,3,0,0,8.070140838623047,295.77191162109375,17854,1,0.3727559773,7.697384861323047,3117.6935546875,743.3144042968752
2023-03-29 14:09:29.623,2378.573974609375,916.0657958984375,2455.800018310547,13.5,3600,0.8,62.79999542236328,5.6473541259765625,52,1092,3,0,0,8.070140838623047,295.855224609375,17860,1,0.3734400881,7.696700750523047,3120.44013671875,741.8661621093752
2023-03-29 14:09:31.655,2379.972412109375,915.45751953125,2458.2000732421875,13.5,3600,0.8,62.70000076293945,5.667169570922852,52,1088,3,0,0,8.078993797302246,295.8885498046875,17862,1,0.37206381530000004,7.706929982002246,3122.0880859375,742.1156738281252
2023-03-29 14:09:33.653,2379.972412109375,916.0657958984375,2457.5999450683594,13.399999618530273,3600,0.8,62.900001525878906,5.547353744506836,52,1101,3,0,0,8.078993797302246,295.921875,17864,1,0.3765366967,7.702457100602246,3120.44013671875,740.4677246093752
2023-03-29 14:09:36.602,2381.370849609375,915.45751953125,2461.7999267578125,13.299999237060547,3600,0.8,62.79999542236328,5.467168807983398,52,1083,3,0,0,8.078993797302246,295.97186279296875,17867,1,0.3703474947,7.708646302602246,3118.24287109375,736.8720214843752
2023-03-29 14:09:40.171,2381.370849609375,914.8493041992188,2459.400100708008,13.19999885559082,3600,0.8,62.79999542236328,5.386980056762695,52,1089,3,0,0,8.087847709655762,296.03851318359375,17870,1,0.3724078783,7.715439831355762,3123.73603515625,742.3651855468752
2023-03-29 14:09:43.948,2384.167236328125,915.45751953125,2462.4000549316406,13.19999885559082,3600,0.8,62.79999542236328,5.36716890335083,52,1088,3,0,0,8.096700668334961,296.10516357421875,17874,1,0.37206381530000004,7.724636853034961,3124.2853515625,740.1181152343752
2023-03-29 14:09:45.947,2384.167236328125,916.6740112304688,2456.399917602539,13.100001335144043,3600,0.8,62.70000076293945,5.227544784545898,52,1096,3,0,0,8.087847709655762,296.13848876953125,17876,1,0.37481636090000003,7.713031348755762,3126.4826171875,742.3153808593752
2023-03-29 14:09:48.686,2386.964111328125,917.2823486328125,2461.7999267578125,13.000000953674316,3600,0.8,62.79999542236328,5.107728958129883,52,1087,3,0,0,8.096700668334961,296.17181396484375,17879,1,0.3717237675,7.724976900834961,3124.2853515625,737.3212402343752
2023-03-29 14:09:50.696,2388.3623046875,917.2823486328125,2457.000045776367,13.000000953674316,3600,0.8,62.79999542236328,5.107728958129883,52,1088,3,0,0,8.105554580688477,296.20513916015625,17881,1,0.37206381530000004,7.733490765388477,3133.62373046875,745.2614257812502
2023-03-29 14:09:53.455,2392.557373046875,917.8906860351562,2462.4000549316406,12.90000057220459,3600,0.8,62.70000076293945,4.987915992736816,52,1084,3,0,0,8.105554580688477,296.255126953125,17883,1,0.3706875425,7.734867038188477,3127.58125,735.0238769531252
2023-03-29 14:09:56.043,2392.557373046875,920.32373046875,2459.400100708008,12.90000057220459,3600,0.8,62.79999542236328,4.908663272857666,52,1085,3,0,0,8.087847709655762,296.30511474609375,17886,1,0.37103160550000003,7.716816104155762,3123.73603515625,731.1786621093752
2023-03-29 14:09:58.607,2391.158935546875,918.4989013671875,2455.1998901367188,12.800000190734863,3600,0.8,62.79999542236328,4.868104934692383,52,1086,3,0,0,8.096700668334961,296.33843994140625,17889,1,0.3713797045,7.725320963834961,3131.97578125,740.8168457031252
2023-03-29 14:10:01.338,2392.557373046875,920.9320678710938,2463.600082397461,12.800000190734863,3600,0.8,62.79999542236328,4.7888503074646,52,1094,3,0,0,8.087847709655762,296.388427734375,17891,1,0.3741322501,7.713715459555762,3117.6935546875,725.1361816406252
2023-03-29 14:10:10.356,2391.158935546875,917.2823486328125,2461.7999267578125,12.299999237060547,3600,0.8,62.70000076293945,4.40772819519043,52,1095,3,0,0,8.096700668334961,296.53839111328125,17900,1,0.37447631310000007,7.722224355234961,3123.18671875,732.0277832031252
2023-03-29 14:10:12.387,2391.158935546875,916.6740112304688,2463.600082397461,12.199999809265137,3600,0.8,62.79999542236328,4.327543258666992,52,1084,3,0,0,8.096700668334961,296.57171630859375,17902,1,0.3706875425,7.726013125834961,3123.18671875,732.0277832031252
2023-03-29 14:10:14.389,2391.158935546875,917.2823486328125,2457.5999450683594,12.199999809265137,3600,0.8,62.70000076293945,4.307727813720703,52,1089,3,0,0,8.105554580688477,296.60504150390625,17904,1,0.3724078783,7.733146702388477,3133.0744140625,741.9154785156252
2023-03-29 14:10:17.364,2395.354248046875,916.0657958984375,2457.5999450683594,12.09999942779541,3600,0.8,62.70000076293945,4.247354030609131,52,1086,3,0,0,8.123261451721191,296.655029296875,17907,1,0.3713797045,7.751881747221192,3140.76484375,745.4105957031252
