,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 14:10:19.375,2395.354248046875,913.6326293945312,2463.600082397461,12.09999942779541,3600,0.8,62.70000076293945,4.326701641082764,52,1081,3,0,0,8.105554580688477,296.6883544921875,17909,1,0.3696553327,7.735899247988477,3127.58125,732.2270019531252
2023-03-29 14:10:21.397,2392.557373046875,914.240966796875,2463.600082397461,11.999999046325684,3600,0.8,62.59999465942383,4.206792831420898,52,1090,3,0,0,8.105554580688477,296.7216796875,17911,1,0.3727559773,7.732798603388477,3125.93330078125,733.3759277343752
2023-03-29 14:10:25.176,2393.955810546875,913.0244140625,2459.400100708008,11.999999046325684,3600,0.8,62.70000076293945,4.246768951416016,52,1091,3,0,0,8.114408493041992,296.788330078125,17915,1,0.3731000403,7.741308452741992,3134.173046875,740.2172363281252
2023-03-29 14:10:27.177,2393.955810546875,912.4160766601562,2463.600082397461,11.999999046325684,3600,0.8,62.70000076293945,4.26684045791626,52,1086,3,0,0,8.123261451721191,296.8216552734375,17917,1,0.3713797045,7.751881747221192,3134.173046875,740.2172363281252
2023-03-29 14:10:29.188,2391.158935546875,914.240966796875,2457.000045776367,12.09999942779541,3600,0.8,62.59999465942383,4.306793212890625,52,1092,3,0,0,8.114408493041992,296.85498046875,17919,1,0.3734400881,7.7409684049419925,3136.91962890625,745.7606933593752
2023-03-29 14:10:33.720,2393.955810546875,913.6326293945312,2457.5999450683594,12.199999809265137,3600,0.8,62.59999465942383,4.42670202255249,52,1082,3,0,0,8.114408493041992,296.93829345703125,17924,1,0.3700034317,7.744405061341992,3137.4689453125,743.5131347656252
2023-03-29 14:10:35.718,2391.158935546875,913.0244140625,2464.199981689453,12.199999809265137,3600,0.8,62.70000076293945,4.4467692375183105,52,1092,3,0,0,8.114408493041992,296.97161865234375,17926,1,0.3734400881,7.7409684049419925,3128.6798828125,737.5209472656252
2023-03-29 14:10:37.716,2389.7607421875,912.4160766601562,2455.800018310547,12.199999809265137,3600,0.8,62.59999465942383,4.466840744018555,52,1088,3,0,0,8.123261451721191,297.00494384765625,17928,1,0.37206381530000004,7.751197636421192,3142.962109375,753.2013671875002
2023-03-29 14:10:39.734,2388.3623046875,911.1995849609375,2458.2000732421875,12.299999237060547,3600,0.8,62.59999465942383,4.606980323791504,52,1085,3,0,0,8.114408493041992,297.03826904296875,17930,1,0.37103160550000003,7.743376887541992,3136.91962890625,748.5573242187502
2023-03-29 14:10:42.486,2389.7607421875,911.1995849609375,2463.600082397461,12.299999237060547,3600,0.8,62.59999465942383,4.606980323791504,52,1086,3,0,0,8.105554580688477,297.07159423828125,17933,1,0.3713797045,7.734174876188477,3127.03193359375,737.2711914062502
2023-03-29 14:10:45.260,2388.3623046875,913.6326293945312,2458.7999725341797,12.399999618530273,3600,0.8,62.59999465942383,4.626702308654785,52,1085,3,0,0,8.096700668334961,297.12158203125,17935,1,0.37103160550000003,7.725669062834961,3128.6798828125,740.3175781250002
2023-03-29 14:10:47.262,2386.964111328125,910.5912475585938,2461.7999267578125,12.399999618530273,3600,0.8,62.59999465942383,4.727049827575684,52,1088,3,0,0,8.105554580688477,297.1549072265625,17937,1,0.37206381530000004,7.733490765388477,3128.6798828125,741.7157714843752
2023-03-29 14:10:49.278,2385.5654296875,912.4160766601562,2457.000045776367,12.5,3600,0.8,62.59999465942383,4.766841411590576,52,1085,3,0,0,8.096700668334961,297.188232421875,17939,1,0.37103160550000003,7.725669062834961,3130.8771484375,745.3117187500002
2023-03-29 14:10:52.032,2385.5654296875,906.941650390625,2458.2000732421875,12.5,3600,0.8,62.59999465942383,4.947465419769287,52,1095,3,0,0,8.105554580688477,297.23822021484375,17942,1,0.37447631310000007,7.731078267588477,3133.0744140625,747.5089843750002
2023-03-29 14:10:54.048,2384.167236328125,907.5498657226562,2457.000045776367,12.600000381469727,3600,0.8,62.59999465942383,5.027398109436035,52,1086,3,0,0,8.105554580688477,297.27154541015625,17944,1,0.3713797045,7.734174876188477,3135.2716796875,751.1044433593752
2023-03-29 14:11:03.076,2382.768798828125,906.941650390625,2461.2000274658203,12.800000190734863,3600,0.8,62.5,5.24746561050415,52,1091,3,0,0,8.114408493041992,297.4215087890625,17953,1,0.3731000403,7.741308452741992,3133.0744140625,750.3056152343752
2023-03-29 14:11:05.106,2381.370849609375,906.3333129882812,2460.599899291992,12.800000190734863,3600,0.8,62.40000534057617,5.267537593841553,52,1081,3,0,0,8.096700668334961,297.454833984375,17955,1,0.3696553327,7.727045335634961,3128.6798828125,747.3090332031252
2023-03-29 14:11:07.105,2379.972412109375,910.5912475585938,2455.1998901367188,12.90000057220459,3600,0.8,62.40000534057617,5.22705078125,52,1098,3,0,0,8.096700668334961,297.4881591796875,17957,1,0.37550852290000003,7.721192145434961,3131.97578125,752.0033691406252
2023-03-29 14:11:10.020,2379.972412109375,906.941650390625,2458.2000732421875,13.000000953674316,3600,0.8,62.5,5.447465896606445,52,1100,3,0,0,8.087847709655762,297.53814697265625,17960,1,0.3761926337,7.711655075955762,3124.83466796875,744.8622558593752
2023-03-29 14:11:12.805,2377.175537109375,906.3333129882812,2450.9999084472656,13.100001335144043,3600,0.8,62.40000534057617,5.567537784576416,52,1091,3,0,0,8.070140838623047,297.588134765625,17963,1,0.3731000403,7.697040798323047,3127.58125,750.4057128906252
2023-03-29 14:11:14.821,2374.379150390625,905.1170043945312,2465.9999084472656,13.19999885559082,3600,0.8,62.40000534057617,5.707666397094727,52,1085,3,0,0,8.061286926269531,297.6214599609375,17965,1,0.37103160550000003,7.6902553207695314,3107.805859375,733.4267089843752
2023-03-29 14:11:21.878,2374.379150390625,907.5498657226562,2458.2000732421875,13.399999618530273,3600,0.8,62.40000534057617,5.827397346496582,52,1082,3,0,0,8.070140838623047,297.73809814453125,17972,1,0.3700034317,7.700137406923047,3119.8908203125,745.5116699218752
2023-03-29 14:11:27.194,2372.980712890625,905.72509765625,2455.800018310547,13.59999942779541,3600,0.8,62.29999923706055,6.08760404586792,52,1084,3,0,0,8.061286926269531,297.8214111328125,17977,1,0.3706875425,7.6905993837695314,3119.8908203125,746.9101074218752
2023-03-29 14:11:31.755,2371.582275390625,907.5498657226562,2461.7999267578125,13.699999809265137,3600,0.8,62.40000534057617,6.127397537231445,52,1082,3,0,0,8.070140838623047,297.90472412109375,17982,1,0.3700034317,7.700137406923047,3116.04560546875,744.4633300781252
2023-03-29 14:11:35.723,2370.18359375,906.3333129882812,2464.8001098632812,13.800000190734863,3600,0.8,62.5,6.2675371170043945,52,1093,3,0,0,8.061286926269531,297.97137451171875,17986,1,0.3737841511,7.6875027751695315,3107.805859375,737.6222656250002
2023-03-29 14:11:38.473,2370.18359375,907.5498657226562,2460.599899291992,13.90000057220459,3600,0.8,62.5,6.327398300170898,52,1097,3,0,0,8.061286926269531,298.00469970703125,17988,1,0.37516042390000004,7.6861265023695315,3112.200390625,742.0167968750002
2023-03-29 14:11:44.783,2370.18359375,904.5084838867188,2464.199981689453,14.0,3600,0.8,62.5,6.527746200561523,52,1086,3,0,0,8.052433967590332,298.121337890625,17995,1,0.3713797045,7.681054263090332,3106.15791015625,735.9743164062502
2023-03-29 14:11:48.539,2367.387451171875,902.6837158203125,2462.999954223633,14.100000381469727,3600,0.8,62.5,6.687952518463135,52,1091,3,0,0,8.061286926269531,298.17132568359375,17999,1,0.3731000403,7.6881868859695315,3110.55244140625,743.1649902343752
2023-03-29 14:11:52.078,2365.989013671875,904.5084838867188,2458.7999725341797,14.200000762939453,3600,0.8,62.5,6.727746486663818,52,1083,3,0,0,8.043580055236816,298.23797607421875,18002,1,0.3703474947,7.673232560536817,3108.9044921875,742.9154785156252
2023-03-29 14:11:54.128,2364.5908203125,905.72509765625,2455.1998901367188,14.200000762939453,3600,0.8,62.5,6.687604904174805,52,1084,3,0,0,8.052433967590332,298.27130126953125,18004,1,0.3706875425,7.681746425090332,3116.594921875,752.0041015625002
2023-03-29 14:11:56.129,2364.5908203125,903.9002685546875,2464.8001098632812,14.30000114440918,3600,0.8,62.5,6.847814083099365,52,1091,3,0,0,8.061286926269531,298.30462646484375,18006,1,0.3731000403,7.6881868859695315,3108.35517578125,743.7643554687502
2023-03-29 14:12:01.556,2364.5908203125,905.1170043945312,2460.0,14.30000114440918,3600,0.8,62.5,6.807668685913086,52,1085,3,0,0,8.052433967590332,298.387939453125,18012,1,0.37103160550000003,7.681402362090332,3111.1017578125,746.5109375000002
2023-03-29 14:12:04.514,2367.387451171875,906.3333129882812,2456.399917602539,14.399998664855957,3600,0.8,62.5,6.8675360679626465,52,1096,3,0,0,8.043580055236816,298.43792724609375,18015,1,0.37481636090000003,7.668763694336817,3110.003125,742.6156738281252
2023-03-29 14:12:06.515,2364.5908203125,904.5084838867188,2462.999954223633,14.399998664855957,3600,0.8,62.59999465942383,6.927744388580322,52,1089,3,0,0,8.052433967590332,298.47125244140625,18017,1,0.3724078783,7.680026089290332,3106.7072265625,742.1164062500002
2023-03-29 14:12:09.429,2364.5908203125,907.5498657226562,2461.2000274658203,14.499999046325684,3600,0.8,62.59999465942383,6.927396774291992,52,1087,3,0,0,8.034727096557617,298.521240234375,18019,1,0.3717237675,7.663003329057617,3101.76337890625,737.1725585937502
2023-03-29 14:12:12.983,2361.7939453125,903.2919311523438,2458.2000732421875,14.499999046325684,3600,0.8,62.59999465942383,7.0678839683532715,52,1089,3,0,0,8.043580055236816,298.587890625,18023,1,0.3724078783,7.671172176936817,3108.9044921875,747.1105468750002
2023-03-29 14:12:16.918,2360.395751953125,903.9002685546875,2464.8001098632812,14.499999046325684,3600,0.8,62.59999465942383,7.047811985015869,52,1088,3,0,0,8.043580055236816,298.654541015625,18027,1,0.37206381530000004,7.671516239936817,3101.76337890625,741.3676269531252
2023-03-29 14:12:18.921,2358.997314453125,907.5498657226562,2459.400100708008,14.499999046325684,3600,0.8,62.59999465942383,6.927396774291992,52,1090,3,0,0,8.034727096557617,298.6878662109375,18029,1,0.3727559773,7.661971119257617,3103.411328125,744.4140136718752
2023-03-29 14:12:23.450,2361.7939453125,906.941650390625,2454.0000915527344,14.59999942779541,3600,0.8,62.5,7.047464370727539,52,1096,3,0,0,8.043580055236816,298.7545166015625,18033,1,0.37481636090000003,7.668763694336817,3112.74970703125,750.9557617187502
2023-03-29 14:12:26.394,2361.7939453125,905.1170043945312,2458.7999725341797,14.499999046325684,3600,0.8,62.70000076293945,7.00766658782959,52,1086,3,0,0,8.043580055236816,298.80450439453125,18036,1,0.3713797045,7.672200350736817,3108.9044921875,747.1105468750002
2023-03-29 14:12:30.168,2360.395751953125,904.5084838867188,2461.7999267578125,14.59999942779541,3600,0.8,62.59999465942383,7.127744674682617,52,1095,3,0,0,8.043580055236816,298.87115478515625,18040,1,0.37447631310000007,7.669103742136817,3103.96064453125,743.5648925781252
2023-03-29 14:12:32.172,2361.7939453125,903.9002685546875,2461.2000274658203,14.499999046325684,3600,0.8,62.59999465942383,7.047811985015869,52,1089,3,0,0,8.034727096557617,298.90447998046875,18042,1,0.3724078783,7.662319218257617,3102.3126953125,740.5187500000002
2023-03-29 14:12:34.939,2364.5908203125,906.941650390625,2454.0000915527344,14.499999046325684,3600,0.8,62.70000076293945,6.947464466094971,52,1091,3,0,0,8.052433967590332,298.9544677734375,18045,1,0.3731000403,7.679333927290332,3116.594921875,752.0041015625002
2023-03-29 14:12:36.942,2361.7939453125,905.72509765625,2461.2000274658203,14.59999942779541,3600,0.8,62.70000076293945,7.087603569030762,52,1089,3,0,0,8.052433967590332,298.98779296875,18047,1,0.3724078783,7.680026089290332,3108.9044921875,747.1105468750002
2023-03-29 14:12:44.142,2364.5908203125,905.1170043945312,2462.4000549316406,14.59999942779541,3600,0.8,62.70000076293945,7.107666969299316,52,1089,3,0,0,8.043580055236816,299.10443115234375,18054,1,0.3724078783,7.671172176936817,3103.96064453125,739.3698242187502
2023-03-29 14:12:46.175,2363.192138671875,908.7664794921875,2459.400100708008,14.59999942779541,3600,0.8,62.59999465942383,6.987256050109863,52,1086,3,0,0,8.043580055236816,299.13775634765625,18056,1,0.3713797045,7.672200350736817,3107.805859375,744.6137207031252
2023-03-29 14:12:48.189,2364.5908203125,909.3746948242188,2457.000045776367,14.59999942779541,3600,0.8,62.59999465942383,6.967188358306885,52,1093,3,0,0,8.043580055236816,299.17108154296875,18058,1,0.3737841511,7.669795904136817,3108.9044921875,744.3136718750002
2023-03-29 14:12:51.951,2367.387451171875,909.3746948242188,2459.400100708008,14.59999942779541,3600,0.8,62.70000076293945,6.967188358306885,52,1084,3,0,0,8.043580055236816,299.23773193359375,18062,1,0.3706875425,7.672892512736817,3107.805859375,740.4184082031252
2023-03-29 14:12:54.515,2368.78564453125,909.9830322265625,2461.2000274658203,14.59999942779541,3600,0.8,62.70000076293945,6.947116851806641,52,1089,3,0,0,8.052433967590332,299.27105712890625,18065,1,0.3724078783,7.680026089290332,3108.35517578125,739.5695312500002
2023-03-29 14:12:56.529,2368.78564453125,911.807861328125,2462.4000549316406,14.59999942779541,3600,0.8,62.79999542236328,6.886908054351807,52,1088,3,0,0,8.061286926269531,299.30438232421875,18067,1,0.37206381530000004,7.6892231109695315,3110.003125,741.2174804687502
2023-03-29 14:12:58.564,2368.78564453125,906.941650390625,2455.1998901367188,14.499999046325684,3600,0.8,62.70000076293945,6.947464466094971,52,1097,3,0,0,8.070140838623047,299.33770751953125,18069,1,0.37516042390000004,7.694980414723047,3122.0880859375,753.3024414062502
2023-03-29 14:13:01.169,2372.980712890625,911.807861328125,2455.1998901367188,14.499999046325684,3600,0.8,62.79999542236328,6.786908149719238,52,1094,3,0,0,8.070140838623047,299.3876953125,18071,1,0.3741322501,7.696008588523047,3121.53876953125,748.5580566406252
2023-03-29 14:13:03.188,2371.582275390625,909.9830322265625,2458.7999725341797,14.499999046325684,3600,0.8,62.70000076293945,6.847116470336914,52,1094,3,0,0,8.070140838623047,299.4210205078125,18073,1,0.3741322501,7.696008588523047,3117.6935546875,746.1112792968752
2023-03-29 14:13:06.807,2377.175537109375,911.1995849609375,2461.2000274658203,14.399998664855957,3600,0.8,62.70000076293945,6.706979751586914,52,1088,3,0,0,8.078993797302246,299.4876708984375,18077,1,0.37206381530000004,7.706929982002246,3118.7921875,741.6166503906252
2023-03-29 14:13:10.596,2375.77734375,911.1995849609375,2464.8001098632812,14.399998664855957,3600,0.8,62.70000076293945,6.706979751586914,52,1092,3,0,0,8.061286926269531,299.53765869140625,18081,1,0.3734400881,7.6878468381695315,3106.7072265625,730.9298828125002
2023-03-29 14:13:12.614,2375.77734375,912.4160766601562,2462.4000549316406,14.30000114440918,3600,0.8,62.79999542236328,6.566842555999756,52,1099,3,0,0,8.070140838623047,299.57098388671875,18083,1,0.37585258590000004,7.694288252723047,3112.200390625,736.4230468750002
2023-03-29 14:13:16.393,2378.573974609375,915.45751953125,2463.600082397461,14.30000114440918,3600,0.8,62.79999542236328,6.467170715332031,52,1093,3,0,0,8.078993797302246,299.63763427734375,18086,1,0.3737841511,7.705209646202246,3114.94697265625,736.3729980468752
2023-03-29 14:13:18.422,2378.573974609375,913.6326293945312,2458.2000732421875,14.200000762939453,3600,0.8,62.900001525878906,6.426702976226807,52,1088,3,0,0,8.070140838623047,299.67095947265625,18088,1,0.37206381530000004,7.698077023323047,3118.7921875,740.2182128906252
2023-03-29 14:13:20.426,2378.573974609375,914.8493041992188,2460.599899291992,14.100000381469727,3600,0.8,62.900001525878906,6.286981582641602,52,1094,3,0,0,8.078993797302246,299.70428466796875,18090,1,0.3741322501,7.704861547202246,3118.24287109375,739.6688964843752
2023-03-29 14:13:22.426,2379.972412109375,912.4160766601562,2465.9999084472656,14.100000381469727,3600,0.8,62.900001525878906,6.366842269897461,52,1081,3,0,0,8.096700668334961,299.73760986328125,18092,1,0.3696553327,7.727045335634961,3120.989453125,741.0170410156252
2023-03-29 14:13:25.212,2384.167236328125,911.807861328125,2464.199981689453,14.0,3600,0.8,62.900001525878906,6.286909103393555,52,1091,3,0,0,8.096700668334961,299.78759765625,18095,1,0.3731000403,7.723600628034961,3122.0880859375,737.9208496093752
2023-03-29 14:13:27.784,2385.5654296875,916.0657958984375,2455.1998901367188,13.90000057220459,3600,0.8,62.79999542236328,6.047354698181152,52,1090,3,0,0,8.105554580688477,299.83758544921875,18098,1,0.3727559773,7.732798603388477,3135.2716796875,749.7062500000002
2023-03-29 14:13:29.805,2386.964111328125,917.2823486328125,2464.199981689453,13.90000057220459,3600,0.8,62.900001525878906,6.007728576660156,52,1092,3,0,0,8.096700668334961,299.87091064453125,18100,1,0.3734400881,7.723260580234961,3120.989453125,734.0253417968752
2023-03-29 14:13:31.805,2385.5654296875,915.45751953125,2461.2000274658203,13.800000190734863,3600,0.8,62.900001525878906,5.967169761657715,52,1085,3,0,0,8.087847709655762,299.90423583984375,18102,1,0.37103160550000003,7.716816104155762,3122.0880859375,736.5226562500002
2023-03-29 14:13:33.822,2384.167236328125,913.0244140625,2457.5999450683594,13.800000190734863,3600,0.8,62.999996185302734,6.046770095825195,52,1089,3,0,0,8.096700668334961,299.93756103515625,18104,1,0.3724078783,7.724292790034961,3129.778515625,745.6112792968752
2023-03-29 14:13:35.838,2385.5654296875,914.240966796875,2463.600082397461,13.699999809265137,3600,0.8,62.900001525878906,5.906793594360352,52,1090,3,0,0,8.096700668334961,299.97088623046875,18106,1,0.3727559773,7.723944691034961,3122.0880859375,736.5226562500002
2023-03-29 14:13:37.834,2385.5654296875,916.0657958984375,2458.2000732421875,13.59999942779541,3600,0.8,62.900001525878906,5.747354507446289,52,1085,3,0,0,8.096700668334961,300.00421142578125,18108,1,0.37103160550000003,7.725669062834961,3129.22919921875,743.6637695312502
2023-03-29 14:13:39.838,2385.5654296875,917.8906860351562,2461.2000274658203,13.59999942779541,3600,0.8,62.79999542236328,5.687914848327637,52,1087,3,0,0,8.096700668334961,300.03753662109375,18110,1,0.3717237675,7.724976900834961,3125.383984375,739.8185546875002
2023-03-29 14:13:41.855,2385.5654296875,916.6740112304688,2458.7999725341797,13.5,3600,0.8,62.900001525878906,5.627542972564697,52,1086,3,0,0,8.096700668334961,300.07086181640625,18112,1,0.3713797045,7.725320963834961,3128.13056640625,742.5651367187502
2023-03-29 14:13:43.872,2386.964111328125,911.807861328125,2460.599899291992,13.399999618530273,3600,0.8,62.900001525878906,5.68690824508667,52,1088,3,0,0,8.105554580688477,300.10418701171875,18114,1,0.37206381530000004,7.733490765388477,3129.778515625,742.8144042968752
2023-03-29 14:13:51.870,2393.955810546875,915.45751953125,2460.0,13.19999885559082,3600,0.8,62.999996185302734,5.36716890335083,52,1093,3,0,0,8.114408493041992,300.23748779296875,18122,1,0.3737841511,7.7406243419419924,3133.0744140625,739.1186035156252
2023-03-29 14:13:55.630,2393.955810546875,916.0657958984375,2461.7999267578125,13.100001335144043,3600,0.8,62.900001525878906,5.2473554611206055,52,1089,3,0,0,8.123261451721191,300.2874755859375,18126,1,0.3724078783,7.750853573421192,3135.2716796875,741.3158691406252
2023-03-29 14:13:59.396,2396.75244140625,916.6740112304688,2461.7999267578125,13.000000953674316,3600,0.8,62.79999542236328,5.127544403076172,52,1089,3,0,0,8.114408493041992,300.3541259765625,18129,1,0.3724078783,7.742000614741992,3131.42646484375,734.6740234375002
2023-03-29 14:14:01.395,2398.150390625,917.8906860351562,2455.1998901367188,13.000000953674316,3600,0.8,62.900001525878906,5.087915897369385,52,1084,3,0,0,8.123261451721191,300.387451171875,18131,1,0.3706875425,7.752573909221192,3142.962109375,744.8117187500002
2023-03-29 14:14:03.409,2398.150390625,915.45751953125,2455.1998901367188,12.90000057220459,3600,0.8,62.79999542236328,5.0671706199646,52,1090,3,0,0,8.114408493041992,300.4207763671875,18133,1,0.3727559773,7.741652515741992,3139.11689453125,740.9665039062502
2023-03-29 14:14:05.412,2399.549072265625,914.8493041992188,2465.4000091552734,12.90000057220459,3600,0.8,62.900001525878906,5.086981296539307,52,1091,3,0,0,8.132115364074707,300.4541015625,18135,1,0.3731000403,7.759015323774707,3134.173046875,734.6239746093752
2023-03-29 14:14:11.897,2400.947265625,914.240966796875,2458.2000732421875,12.800000190734863,3600,0.8,62.900001525878906,5.006794452667236,52,1088,3,0,0,8.132115364074707,300.57073974609375,18142,1,0.37206381530000004,7.760051548774707,3142.962109375,742.0148437500002
2023-03-29 14:14:13.914,2400.947265625,913.0244140625,2460.599899291992,12.700000762939453,3600,0.8,62.79999542236328,4.946770191192627,52,1083,3,0,0,8.123261451721191,300.60406494140625,18144,1,0.3703474947,7.752913957021192,3137.4689453125,736.5216796875002
2023-03-29 14:14:16.827,2400.947265625,914.240966796875,2463.600082397461,12.700000762939453,3600,0.8,62.900001525878906,4.90679407119751,52,1090,3,0,0,8.140968322753906,300.654052734375,18147,1,0.3727559773,7.7682123454539065,3140.21552734375,739.2682617187502
2023-03-29 14:14:19.627,2400.947265625,911.1995849609375,2464.8001098632812,12.600000381469727,3600,0.8,62.79999542236328,4.906980514526367,52,1087,3,0,0,8.132115364074707,300.6873779296875,18150,1,0.3717237675,7.760391596574707,3136.3703125,735.4230468750002
2023-03-29 14:14:25.118,2400.947265625,914.8493041992188,2462.4000549316406,12.600000381469727,3600,0.8,62.70000076293945,4.786981105804443,52,1096,3,0,0,8.123261451721191,300.787353515625,18155,1,0.37481636090000003,7.748445090821192,3133.62373046875,732.6764648437502
2023-03-29 14:14:28.654,2399.549072265625,914.240966796875,2462.4000549316406,12.600000381469727,3600,0.8,62.900001525878906,4.806794166564941,52,1094,3,0,0,8.123261451721191,300.83734130859375,18159,1,0.3741322501,7.749129201621192,3134.173046875,734.6239746093752
2023-03-29 14:14:30.672,2398.150390625,911.1995849609375,2459.400100708008,12.600000381469727,3600,0.8,62.79999542236328,4.906980514526367,52,1087,3,0,0,8.132115364074707,300.87066650390625,18161,1,0.3717237675,7.760391596574707,3142.41279296875,744.2624023437502
2023-03-29 14:14:33.440,2396.75244140625,911.1995849609375,2460.0,12.600000381469727,3600,0.8,62.900001525878906,4.906980514526367,52,1091,3,0,0,8.114408493041992,300.920654296875,18163,1,0.3731000403,7.741308452741992,3134.173046875,737.4206054687502
2023-03-29 14:14:40.813,2391.158935546875,908.7664794921875,2458.2000732421875,12.5,3600,0.8,62.900001525878906,4.887256622314453,52,1087,3,0,0,8.114408493041992,301.03729248046875,18171,1,0.3717237675,7.742684725541992,3137.4689453125,746.3100097656252
2023-03-29 14:14:43.587,2391.158935546875,908.7664794921875,2456.399917602539,12.600000381469727,3600,0.8,62.900001525878906,4.98725700378418,52,1090,3,0,0,8.114408493041992,301.0872802734375,18174,1,0.3727559773,7.741652515741992,3138.567578125,747.4086425781252
2023-03-29 14:14:47.156,2391.158935546875,909.9830322265625,2462.4000549316406,12.600000381469727,3600,0.8,62.70000076293945,4.947117805480957,52,1090,3,0,0,8.114408493041992,301.1539306640625,18177,1,0.3727559773,7.741652515741992,3131.97578125,740.8168457031252
2023-03-29 14:14:50.900,2391.158935546875,909.3746948242188,2459.400100708008,12.600000381469727,3600,0.8,62.70000076293945,4.967189311981201,52,1087,3,0,0,8.105554580688477,301.20391845703125,18181,1,0.3717237675,7.733830813188477,3131.97578125,740.8168457031252
2023-03-29 14:14:52.919,2388.3623046875,904.5084838867188,2458.2000732421875,12.700000762939453,3600,0.8,62.79999542236328,5.22774600982666,52,1086,3,0,0,8.114408493041992,301.23724365234375,18183,1,0.3713797045,7.743028788541992,3138.01826171875,749.6559570312502
2023-03-29 14:14:55.490,2386.964111328125,905.1170043945312,2456.399917602539,12.800000190734863,3600,0.8,62.79999542236328,5.307668209075928,52,1091,3,0,0,8.096700668334961,301.2872314453125,18186,1,0.3731000403,7.723600628034961,3131.97578125,745.0116699218752
2023-03-29 14:14:58.248,2385.5654296875,906.3333129882812,2460.0,12.800000190734863,3600,0.8,62.79999542236328,5.267537593841553,52,1089,3,0,0,8.096700668334961,301.33721923828125,18188,1,0.3724078783,7.724292790034961,3128.13056640625,742.5651367187502
2023-03-29 14:15:00.248,2382.768798828125,903.2919311523438,2460.0,12.800000190734863,3600,0.8,62.59999465942383,5.367885112762451,52,1086,3,0,0,8.105554580688477,301.37054443359375,18190,1,0.3713797045,7.734174876188477,3132.52509765625,749.7562988281252
2023-03-29 14:15:04.791,2382.768798828125,907.5498657226562,2465.4000091552734,12.90000057220459,3600,0.8,62.70000076293945,5.327398300170898,52,1091,3,0,0,8.087847709655762,301.43719482421875,18195,1,0.3731000403,7.714747669355762,3117.6935546875,734.9247558593752
2023-03-29 14:15:06.840,2379.972412109375,904.5084838867188,2454.0000915527344,13.000000953674316,3600,0.8,62.70000076293945,5.527746200561523,52,1095,3,0,0,8.087847709655762,301.47052001953125,18197,1,0.37447631310000007,7.713371396555762,3130.8771484375,750.9047363281252
2023-03-29 14:15:09.749,2381.370849609375,904.5084838867188,2455.1998901367188,13.100001335144043,3600,0.8,62.70000076293945,5.62774658203125,52,1084,3,0,0,8.087847709655762,301.5205078125,18200,1,0.3706875425,7.717160167155762,3130.8771484375,749.5062988281252
2023-03-29 14:15:16.295,2379.972412109375,901.4671630859375,2467.800064086914,13.299999237060547,3600,0.8,62.59999465942383,5.928088188171387,52,1083,3,0,0,8.096700668334961,301.63714599609375,18206,1,0.3703474947,7.726353173634961,3120.44013671875,740.4677246093752
2023-03-29 14:15:18.314,2378.573974609375,904.5084838867188,2458.7999725341797,13.299999237060547,3600,0.8,62.70000076293945,5.827744960784912,52,1094,3,0,0,8.096700668334961,301.67047119140625,18208,1,0.3741322501,7.722568418234961,3128.6798828125,750.1059082031252
2023-03-29 14:15:22.847,2377.175537109375,901.4671630859375,2454.0000915527344,13.5,3600,0.8,62.70000076293945,6.128088474273682,52,1093,3,0,0,8.070140838623047,301.73712158203125,18213,1,0.3737841511,7.696356687523047,3124.2853515625,747.1098144531252
2023-03-29 14:15:27.728,2375.77734375,903.9002685546875,2464.199981689453,13.59999942779541,3600,0.8,62.70000076293945,6.147812843322754,52,1089,3,0,0,8.087847709655762,301.8204345703125,18218,1,0.3724078783,7.715439831355762,3119.8908203125,744.1134765625002
2023-03-29 14:15:29.746,2371.582275390625,903.2919311523438,2462.999954223633,13.699999809265137,3600,0.8,62.70000076293945,6.267884731292725,52,1090,3,0,0,8.070140838623047,301.853759765625,18220,1,0.3727559773,7.697384861323047,3114.39765625,742.8153808593752
2023-03-29 14:15:33.517,2371.582275390625,900.8588256835938,2458.2000732421875,13.800000190734863,3600,0.8,62.70000076293945,6.448160648345947,52,1084,3,0,0,8.070140838623047,301.92041015625,18224,1,0.3706875425,7.699453296123047,3120.989453125,749.4071777343752
2023-03-29 14:15:36.285,2370.18359375,902.6837158203125,2454.5999908447266,13.90000057220459,3600,0.8,62.70000076293945,6.48795223236084,52,1094,3,0,0,8.070140838623047,301.97039794921875,18226,1,0.3741322501,7.696008588523047,3123.73603515625,753.5524414062502
2023-03-29 14:15:40.853,2367.387451171875,900.8588256835938,2457.5999450683594,14.0,3600,0.8,62.70000076293945,6.648160934448242,52,1091,3,0,0,8.061286926269531,302.03704833984375,18231,1,0.3731000403,7.6881868859695315,3117.14423828125,749.7567871093752
2023-03-29 14:15:44.407,2367.387451171875,900.8588256835938,2462.999954223633,14.100000381469727,3600,0.8,62.70000076293945,6.748161315917969,52,1086,3,0,0,8.052433967590332,302.10369873046875,18234,1,0.3713797045,7.681054263090332,3107.805859375,740.4184082031252
2023-03-29 14:15:47.189,2368.78564453125,900.8588256835938,2458.7999725341797,14.100000381469727,3600,0.8,62.70000076293945,6.748161315917969,52,1088,3,0,0,8.052433967590332,302.1536865234375,18237,1,0.37206381530000004,7.680370152290332,3112.74970703125,743.9640625000002
2023-03-29 14:15:49.911,2367.387451171875,903.2919311523438,2460.599899291992,14.200000762939453,3600,0.8,62.70000076293945,6.767885208129883,52,1095,3,0,0,8.061286926269531,302.18701171875,18240,1,0.37447631310000007,7.6868106131695315,3112.74970703125,745.3622558593752
2023-03-29 14:15:51.939,2367.387451171875,899.642333984375,2456.399917602539,14.200000762939453,3600,0.8,62.59999465942383,6.88830041885376,52,1091,3,0,0,8.052433967590332,302.23699951171875,18242,1,0.3731000403,7.679333927290332,3115.4962890625,748.1088378906252
2023-03-29 14:15:57.273,2365.989013671875,903.2919311523438,2464.8001098632812,14.30000114440918,3600,0.8,62.70000076293945,6.867885589599609,52,1090,3,0,0,8.061286926269531,302.3203125,18247,1,0.3727559773,7.6885309489695315,3108.9044921875,742.9154785156252
2023-03-29 14:16:01.109,2367.387451171875,903.2919311523438,2465.9999084472656,14.399998664855957,3600,0.8,62.70000076293945,6.967883586883545,52,1089,3,0,0,8.061286926269531,302.37030029296875,18251,1,0.3724078783,7.6888790479695315,3107.25654296875,739.8690917968752
2023-03-29 14:16:03.899,2368.78564453125,900.8588256835938,2462.4000549316406,14.399998664855957,3600,0.8,62.70000076293945,7.048159599304199,52,1094,3,0,0,8.070140838623047,302.4202880859375,18254,1,0.3741322501,7.696008588523047,3114.39765625,745.6120117187502
2023-03-29 14:16:05.902,2368.78564453125,900.2505493164062,2541.6000366210938,14.499999046325684,3600,0.8,62.79999542236328,7.16823148727417,52,1085,3,0,0,8.238356590270996,302.45361328125,18256,1,0.37103160550000003,7.867324984770996,3091.87568359375,723.0900390625002
2023-03-29 14:16:10.430,2379.972412109375,888.693359375,2726.399917602539,14.499999046325684,3600,0.8,62.70000076293945,7.5529375076293945,53,1159,3,0,0,9.123701095581055,302.520263671875,18260,1,0.3964966779,8.727204417681055,3214.92255859375,834.9501464843752
2023-03-29 14:16:22.370,2409.33740234375,833.3401489257812,3207.000045776367,14.59999942779541,3600,0.8,62.900001525878906,9.542217254638672,57,1169,3,0,0,10.327771186828613,302.72021484375,18272,1,0.3999333343,9.927837852528613,3144.0607421875,734.7233398437502
2023-03-29 14:16:25.324,2416.329345703125,817.5250244140625,3323.3999633789062,14.59999942779541,3600,0.8,62.999996185302734,10.097545623779297,58,1171,3,0,0,10.637641906738281,302.77020263671875,18275,1,0.4006254963,10.237016410438281,3136.3703125,720.0409667968752
2023-03-29 14:16:28.083,2426.117431640625,801.1015625,3426.6000366210938,14.59999942779541,3600,0.8,62.999996185302734,10.681866645812988,58,1152,3,0,0,10.94751262664795,302.8201904296875,18278,1,0.3940841801,10.553428446547949,3144.0607421875,717.9433105468752
2023-03-29 14:16:31.029,2435.90576171875,795.018798828125,3558.600082397461,14.699999809265137,3600,0.8,63.19999694824219,10.999938011169434,60,1176,3,0,0,11.248529434204102,302.87017822265625,18281,1,0.40234181690000004,10.846187617304102,3111.65107421875,675.7453125000002
2023-03-29 14:16:38.260,2454.084228515625,774.9457397460938,3661.2000274658203,14.799999237060547,3600,0.8,63.39999771118164,11.82935905456543,62,1172,3,0,0,11.5938138961792,302.98681640625,18288,1,0.4009655441,11.1928483520792,3130.8771484375,676.7929199218752
2023-03-29 14:16:47.095,2465.270751953125,779.8118896484375,3659.400100708008,15.0,3600,0.8,63.900001525878906,11.850837707519531,63,1159,3,0,0,11.638081550598145,303.13677978515625,18297,1,0.3964966779,11.241584872698144,3145.159375,679.8886230468752
2023-03-29 14:16:50.677,2468.0673828125,787.719482421875,3655.800018310547,15.0,3600,0.8,64.19999694824219,11.564112663269043,63,1161,3,0,0,11.638081550598145,303.186767578125,18301,1,0.39718078870000006,11.240900761898144,3144.0607421875,675.9933593750002
2023-03-29 14:16:59.660,2476.45751953125,789.5443725585938,3660.0,15.200000762939453,3600,0.8,64.69999694824219,11.698067665100098,63,1172,3,0,0,11.68234920501709,303.33673095703125,18310,1,0.4009655441,11.28138366091709,3151.751171875,675.2936523437502
2023-03-29 14:17:04.958,2479.254150390625,788.3278198242188,3662.999954223633,15.300000190734863,3600,0.8,65.0999984741211,11.842098236083984,64,1167,3,0,0,11.691202163696289,303.43670654296875,18315,1,0.39924922350000003,11.291952940196289,3152.8498046875,673.5956542968752
2023-03-29 14:17:18.432,2491.839111328125,797.4519653320312,3662.999954223633,15.40000057220459,3600,0.8,66.0999984741211,11.612214088439941,65,1171,3,0,0,11.744322776794434,303.6533203125,18328,1,0.4006254963,11.343697280494434,3163.8361328125,671.9970214843752
2023-03-29 14:17:22.893,2496.0341796875,795.018798828125,3657.000045776367,15.500000953674316,3600,0.8,66.30000305175781,11.799939155578613,65,1180,3,0,0,11.75317668914795,303.73663330078125,18333,1,0.4037180897,11.34945859944795,3172.6251953125,676.5910156250002
2023-03-29 14:17:26.676,2498.830810546875,797.4519653320312,3659.400100708008,15.500000953674316,3600,0.8,66.60000610351562,11.712214469909668,66,1171,3,0,0,11.762029647827148,303.78662109375,18337,1,0.4006254963,11.361404151527148,3172.6251953125,673.7943847656252
2023-03-29 14:17:29.444,2500.229248046875,801.1015625,3664.199981689453,15.500000953674316,3600,0.8,66.80000305175781,11.581868171691895,66,1175,3,0,0,11.779736518859863,303.83660888671875,18339,1,0.4020017691,11.377734749759863,3170.97724609375,670.7479980468752
2023-03-29 14:17:32.198,2498.830810546875,804.1429443359375,3660.599899291992,15.500000953674316,3600,0.8,66.9000015258789,11.473244667053223,66,1163,3,0,0,11.770883560180664,303.8865966796875,18342,1,0.3978729507,11.373010609480664,3171.5265625,672.6957519531252
2023-03-29 14:17:34.960,2501.62744140625,805.3594970703125,3660.0,15.500000953674316,3600,0.8,67.0,11.429795265197754,66,1168,3,0,0,11.788590431213379,303.93658447265625,18345,1,0.3995892713,11.389001159913379,3176.47041015625,674.8429687500002
2023-03-29 14:17:41.430,2500.229248046875,799.2767333984375,3660.599899291992,15.600001335144043,3600,0.8,67.5,11.747042655944824,67,1173,3,0,0,11.762029647827148,304.03656005859375,18351,1,0.4013096071,11.360720040727148,3170.4279296875,670.1986816406252
2023-03-29 14:17:45.976,2501.62744140625,804.7512817382812,3658.7999725341797,15.600001335144043,3600,0.8,67.69999694824219,11.551517486572266,67,1164,3,0,0,11.762029647827148,304.119873046875,18356,1,0.3982129985,11.363816649327148,3170.4279296875,668.8004882812502
2023-03-29 14:17:59.263,2504.42431640625,809.6173706054688,3660.0,15.600001335144043,3600,0.8,68.30000305175781,11.377724647521973,68,1173,3,0,0,11.797444343566895,304.33648681640625,18369,1,0.4013096071,11.396134736466895,3176.47041015625,672.0460937500002
2023-03-29 14:18:12.754,2505.82275390625,812.6588134765625,3660.0,15.600001335144043,3600,0.8,68.9000015258789,11.269099235534668,69,1171,3,0,0,11.797444343566895,304.5531005859375,18383,1,0.4006254963,11.396818847266895,3175.37177734375,669.5490234375002
2023-03-29 14:18:27.830,2512.814208984375,820.56640625,3656.399917602539,15.600001335144043,3600,0.8,69.69999694824219,10.99038028717041,70,1173,3,0,0,11.832858085632324,304.8197021484375,18398,1,0.4013096071,11.431548478532324,3185.8087890625,672.9945800781252
2023-03-29 14:18:36.970,2518.40771484375,824.2160034179688,3658.2000732421875,15.69999885559082,3600,0.8,69.9000015258789,10.961776733398438,71,1173,3,0,0,11.868271827697754,304.96966552734375,18407,1,0.4013096071,11.466962220597754,3192.94990234375,674.5421875000002
2023-03-29 14:18:41.485,2519.805908203125,827.2573852539062,3657.5999450683594,15.600001335144043,3600,0.8,70.0999984741211,10.754608154296875,71,1170,3,0,0,11.859417915344238,305.03631591796875,18412,1,0.4002814333,11.459136482044238,3190.2033203125,670.3974121093752
2023-03-29 14:19:01.696,2518.40771484375,828.4739379882812,3659.400100708008,15.500000953674316,3600,0.8,70.69999694824219,10.611740112304688,72,1173,3,0,0,11.859417915344238,305.36956787109375,18432,1,0.4013096071,11.458108308244238,3187.45673828125,669.0490234375002
2023-03-29 14:19:06.224,2515.61083984375,830.9071044921875,3661.2000274658203,15.40000057220459,3600,0.8,70.69999694824219,10.426830291748047,72,1159,3,0,0,11.868271827697754,305.452880859375,18436,1,0.3964966779,11.471775149797754,3188.55537109375,672.9445312500002
2023-03-29 14:19:14.037,2512.814208984375,829.6905517578125,3658.2000732421875,15.40000057220459,3600,0.8,70.69999694824219,10.469135284423828,73,1169,3,0,0,11.877124786376953,305.586181640625,18444,1,0.3999333343,11.477191452076953,3193.49921875,680.6850097656252
2023-03-29 14:19:16.980,2511.416259765625,829.0823974609375,3664.199981689453,15.40000057220459,3600,0.8,71.0999984741211,10.490299224853516,73,1145,3,0,0,11.841711044311523,305.63616943359375,18447,1,0.39167569750000003,11.450035346811523,3180.315625,668.8993652343752
2023-03-29 14:19:32.213,2511.416259765625,831.5153198242188,3661.7999267578125,15.300000190734863,3600,0.8,71.19999694824219,10.305680274963379,74,1175,3,0,0,11.841711044311523,305.8861083984375,18462,1,0.4020017691,11.439709275211523,3178.66767578125,667.2514160156252
2023-03-29 14:19:41.245,2511.416259765625,835.7733764648438,3659.400100708008,15.200000762939453,3600,0.8,71.0,10.057601928710938,74,1174,3,0,0,11.850564002990723,306.03607177734375,18471,1,0.4016577061,11.448906296890723,3181.96357421875,670.5473144531252
2023-03-29 14:19:47.712,2508.619140625,834.5567016601562,3659.400100708008,15.200000762939453,3600,0.8,71.4000015258789,10.099913597106934,75,1169,3,0,0,11.850564002990723,306.13604736328125,18478,1,0.3999333343,11.450630668690723,3182.512890625,673.8937500000002
2023-03-29 14:19:50.480,2508.619140625,835.7733764648438,3659.400100708008,15.200000762939453,3600,0.8,71.4000015258789,10.057601928710938,75,1176,3,0,0,11.859417915344238,306.18603515625,18481,1,0.40234181690000004,11.457076098444238,3184.16083984375,675.5416992187502
2023-03-29 14:19:53.249,2511.416259765625,836.9898681640625,3665.4000091552734,15.100000381469727,3600,0.8,71.5,9.915298461914062,75,1176,3,0,0,11.859417915344238,306.23602294921875,18483,1,0.40234181690000004,11.457076098444238,3178.118359375,666.7020996093752
2023-03-29 14:19:56.017,2508.619140625,838.8147583007812,3657.5999450683594,15.100000381469727,3600,0.8,71.5,9.851837158203125,75,1175,3,0,0,11.841711044311523,306.2860107421875,18486,1,0.4020017691,11.439709275211523,3179.2169921875,670.5978515625002
2023-03-29 14:19:58.797,2508.619140625,836.9898681640625,3661.2000274658203,15.100000381469727,3600,0.8,71.4000015258789,9.915298461914062,75,1153,3,0,0,11.841711044311523,306.33599853515625,18489,1,0.3944282431,11.447282801211523,3179.2169921875,670.5978515625002
2023-03-29 14:20:00.816,2508.619140625,838.8147583007812,3661.2000274658203,15.100000381469727,3600,0.8,71.4000015258789,9.851837158203125,76,1173,3,0,0,11.859417915344238,306.36932373046875,18491,1,0.4013096071,11.458108308244238,3181.4142578125,672.7951171875002
2023-03-29 14:20:12.535,2512.814208984375,841.247802734375,3660.0,15.100000381469727,3600,0.8,71.69999694824219,9.767227172851562,76,1153,3,0,0,11.850564002990723,306.5526123046875,18503,1,0.3944282431,11.456135759890723,3181.4142578125,668.6000488281252
2023-03-29 14:20:21.476,2514.212646484375,843.6808471679688,3662.4000549316406,15.0,3600,0.8,71.60000610351562,9.582616806030273,76,1168,3,0,0,11.859417915344238,306.70257568359375,18511,1,0.3995892713,11.459828644044238,3179.2169921875,665.0043457031252
2023-03-29 14:20:29.722,2517.00927734375,846.7222290039062,3664.199981689453,14.899999618530273,3600,0.8,71.69999694824219,9.37735652923584,77,1154,3,0,0,11.885978698730469,306.83587646484375,18520,1,0.3947763421,11.491202356630469,3185.25947265625,668.2501953125002
2023-03-29 14:20:32.326,2518.40771484375,846.114013671875,3661.7999267578125,14.899999618530273,3600,0.8,71.60000610351562,9.398229598999023,77,1170,3,0,0,11.877124786376953,306.8858642578125,18522,1,0.4002814333,11.476843353076953,3183.6115234375,665.2038085937502
2023-03-29 14:20:41.151,2519.805908203125,847.9389038085938,3662.999954223633,14.799999237060547,3600,0.8,71.5,9.235602378845215,77,1176,3,0,0,11.885978698730469,307.03582763671875,18531,1,0.40234181690000004,11.483636881830469,3184.16083984375,664.3549316406252
2023-03-29 14:20:46.449,2521.20458984375,846.7222290039062,3658.2000732421875,14.699999809265137,3600,0.8,71.60000610351562,9.177356719970703,78,1174,3,0,0,11.894831657409668,307.119140625,18536,1,0.4016577061,11.493173951309668,3191.85126953125,670.6466796875002
2023-03-29 14:20:49.195,2522.6025390625,848.547119140625,3660.0,14.59999942779541,3600,0.8,71.69999694824219,9.014731407165527,78,1175,3,0,0,11.912538528442383,307.16912841796875,18539,1,0.4020017691,11.510536759342383,3194.5978515625,671.9953125000002
2023-03-29 14:20:58.229,2528.196044921875,849.1553955078125,3658.2000732421875,14.499999046325684,3600,0.8,71.69999694824219,8.893856048583984,78,1173,3,0,0,11.930245399475098,307.319091796875,18548,1,0.4013096071,11.528935792375098,3201.1896484375,672.9936035156252
2023-03-29 14:21:03.702,2528.196044921875,851.5885009765625,3660.599899291992,14.399998664855957,3600,0.8,71.69999694824219,8.710356712341309,78,1173,3,0,0,11.930245399475098,307.40240478515625,18554,1,0.4013096071,11.528935792375098,3197.89375,669.6977050781252
2023-03-29 14:21:12.872,2533.789306640625,852.1968383789062,3663.600082397461,14.100000381469727,3600,0.8,71.60000610351562,8.389483451843262,78,1169,3,0,0,11.956806182861328,307.56903076171875,18563,1,0.3999333343,11.556872848561328,3203.3869140625,669.5976074218752
2023-03-29 14:21:18.330,2536.5859375,853.413330078125,3655.1998901367188,14.0,3600,0.8,71.5,8.247735977172852,78,1173,3,0,0,11.965659141540527,307.65234375,18568,1,0.4013096071,11.564349534440527,3213.274609375,676.6886718750002
2023-03-29 14:21:21.108,2539.3828125,850.9802856445312,3657.000045776367,14.0,3600,0.8,71.5,8.331231117248535,78,1161,3,0,0,11.956806182861328,307.70233154296875,18571,1,0.39718078870000006,11.559625394161328,3211.07734375,671.6945312500002
2023-03-29 14:21:27.578,2542.1796875,853.413330078125,3660.0,13.800000190734863,3600,0.8,71.60000610351562,8.047735214233398,78,1164,3,0,0,11.983366012573242,307.80230712890625,18578,1,0.3982129985,11.585153014073242,3214.3732421875,672.1935546875002
2023-03-29 14:21:33.309,2542.1796875,854.0215454101562,3658.2000732421875,13.699999809265137,3600,0.8,71.5,7.926862716674805,78,1172,3,0,0,11.983366012573242,307.90228271484375,18583,1,0.4009655441,11.582400468473242,3215.471875,673.2921875000002
2023-03-29 14:21:37.821,2544.975830078125,852.1968383789062,3661.2000274658203,13.59999942779541,3600,0.8,71.4000015258789,7.889482498168945,78,1173,3,0,0,11.983366012573242,307.985595703125,18588,1,0.4013096071,11.582056405473242,3213.274609375,668.2987792968752
2023-03-29 14:21:48.558,2546.374267578125,853.413330078125,3657.000045776367,13.5,3600,0.8,71.30000305175781,7.747735023498535,78,1174,3,0,0,12.001072883605957,308.1522216796875,18599,1,0.4016577061,11.599415177505957,3221.51435546875,675.1400878906252
2023-03-29 14:22:03.889,2546.374267578125,852.1968383789062,3662.4000549316406,13.399999618530273,3600,0.8,71.0999984741211,7.68948221206665,78,1162,3,0,0,12.009926795959473,308.4188232421875,18614,1,0.39752888770000006,11.612397908259473,3220.9650390625,674.5907714843752
2023-03-29 14:22:06.467,2544.975830078125,851.5885009765625,3660.0,13.399999618530273,3600,0.8,71.19999694824219,7.710357189178467,78,1168,3,0,0,11.992219924926758,308.4521484375,18616,1,0.3995892713,11.592630653626758,3217.669140625,672.6933105468752
2023-03-29 14:22:22.698,2537.984130859375,848.547119140625,3660.0,13.5,3600,0.8,71.0999984741211,7.914731979370117,79,1161,3,0,0,11.983366012573242,308.71875,18633,1,0.39718078870000006,11.586185223873242,3216.5705078125,678.5863769531252
2023-03-29 14:22:25.679,2539.3828125,847.33056640625,3658.7999725341797,13.59999942779541,3600,0.8,70.89999389648438,8.05648136138916,79,1165,3,0,0,11.965659141540527,308.76873779296875,18636,1,0.39855706150000003,11.567102080040527,3212.72529296875,673.3424804687502
2023-03-29 14:22:29.467,2535.187744140625,846.7222290039062,3661.2000274658203,13.59999942779541,3600,0.8,70.89999389648438,8.077356338500977,79,1167,3,0,0,11.956806182861328,308.83538818359375,18639,1,0.39924922350000003,11.557556959361328,3207.7814453125,672.5937011718752
2023-03-29 14:22:38.433,2530.99267578125,846.114013671875,3656.399917602539,13.800000190734863,3600,0.8,70.80000305175781,8.298229217529297,79,1160,3,0,0,11.947952270507812,308.9853515625,18648,1,0.3968367257,11.551115544807812,3210.52802734375,679.5353515625002
2023-03-29 14:22:41.202,2528.196044921875,845.5057373046875,3660.599899291992,13.90000057220459,3600,0.8,70.89999389648438,8.41915512084961,79,1173,3,0,0,11.939098358154297,309.03533935546875,18651,1,0.4013096071,11.537788751054297,3202.83759765625,674.6415527343752
2023-03-29 14:22:44.020,2529.59423828125,844.8975219726562,3662.999954223633,13.90000057220459,3600,0.8,70.89999389648438,8.440305709838867,79,1176,3,0,0,11.930245399475098,309.0853271484375,18654,1,0.40234181690000004,11.527903582575098,3197.89375,668.2995117187502
2023-03-29 14:22:56.823,2524.001220703125,845.5057373046875,3657.5999450683594,14.200000762939453,3600,0.8,70.89999389648438,8.719156265258789,79,1153,3,0,0,11.912538528442383,309.30194091796875,18667,1,0.3944282431,11.518110285342383,3200.091015625,676.0897949218752
2023-03-29 14:22:59.570,2522.6025390625,844.8975219726562,3654.5999908447266,14.200000762939453,3600,0.8,70.80000305175781,8.740306854248047,79,1168,3,0,0,11.903684616088867,309.33526611328125,18670,1,0.3995892713,11.504095344788867,3198.9923828125,676.3898437500002
2023-03-29 14:23:02.360,2521.20458984375,841.8561401367188,3653.3999633789062,14.200000762939453,3600,0.8,70.80000305175781,8.846073150634766,79,1170,3,0,0,11.903684616088867,309.38525390625,18672,1,0.4002814333,11.503403182788867,3201.1896484375,679.9850585937502
2023-03-29 14:23:11.338,2517.00927734375,843.0726318359375,3659.400100708008,14.30000114440918,3600,0.8,70.89999389648438,8.903768539428711,79,1152,3,0,0,11.903684616088867,309.53521728515625,18681,1,0.3940841801,11.509600435988867,3196.7951171875,679.7858398437502
2023-03-29 14:23:14.118,2515.61083984375,842.46435546875,3653.3999633789062,14.30000114440918,3600,0.8,70.80000305175781,8.924922943115234,79,1170,3,0,0,11.894831657409668,309.585205078125,18684,1,0.4002814333,11.494550224109668,3198.44306640625,682.8322265625002
2023-03-29 14:23:24.911,2514.212646484375,842.46435546875,3659.400100708008,14.399998664855957,3600,0.8,70.80000305175781,9.024921417236328,80,1171,3,0,0,11.894831657409668,309.76849365234375,18695,1,0.4006254963,11.494206161109668,3192.4005859375,678.1879394531252
2023-03-29 14:23:29.424,2511.416259765625,843.6808471679688,3661.7999267578125,14.499999046325684,3600,0.8,70.69999694824219,9.082615852355957,80,1166,3,0,0,11.903684616088867,309.83514404296875,18699,1,0.3989051605,11.504779455588867,3192.94990234375,681.5336425781252
2023-03-29 14:23:37.155,2510.017578125,846.114013671875,3659.400100708008,14.499999046325684,3600,0.8,70.80000305175781,8.998229026794434,80,1169,3,0,0,11.877124786376953,309.96844482421875,18707,1,0.3999333343,11.477191452076953,3185.8087890625,675.7912109375002
2023-03-29 14:23:48.054,2508.619140625,846.114013671875,3657.5999450683594,14.499999046325684,3600,0.8,70.69999694824219,8.998229026794434,81,1171,3,0,0,11.877124786376953,310.1517333984375,18718,1,0.4006254963,11.476499290076953,3187.45673828125,678.8375976562502
2023-03-29 14:23:51.639,2507.220947265625,847.33056640625,3660.0,14.499999046325684,3600,0.8,70.69999694824219,8.956480979919434,81,1167,3,0,0,11.877124786376953,310.20172119140625,18722,1,0.39924922350000003,11.477875562876953,3185.25947265625,678.0385253906252
2023-03-29 14:23:55.193,2508.619140625,849.7636108398438,3658.2000732421875,14.499999046325684,3600,0.8,70.69999694824219,8.872983932495117,81,1168,3,0,0,11.877124786376953,310.26837158203125,18725,1,0.3995892713,11.477535515076953,3185.8087890625,677.1896484375002
2023-03-29 14:23:58.102,2508.619140625,845.5057373046875,3662.4000549316406,14.499999046325684,3600,0.8,70.69999694824219,9.01915454864502,81,1171,3,0,0,11.877124786376953,310.318359375,18728,1,0.4006254963,11.476499290076953,3183.06220703125,674.4430664062502
