,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 14:24:00.875,2508.619140625,849.1553955078125,3657.5999450683594,14.399998664855957,3600,0.8,70.80000305175781,8.793856620788574,81,1170,3,0,0,11.868271827697754,310.36834716796875,18731,1,0.4002814333,11.467990394397754,3184.16083984375,675.5416992187502
2023-03-29 14:24:03.642,2510.017578125,848.547119140625,3664.199981689453,14.399998664855957,3600,0.8,70.69999694824219,8.81473159790039,81,1172,3,0,0,11.877124786376953,310.40167236328125,18734,1,0.4009655441,11.476159242276953,3180.315625,670.2980468750002
2023-03-29 14:24:16.319,2511.416259765625,852.1968383789062,3661.2000274658203,14.30000114440918,3600,0.8,70.5999984741211,8.589484214782715,81,1157,3,0,0,11.877124786376953,310.6182861328125,18746,1,0.3958045159,11.481320270476953,3183.6115234375,672.1952636718752
2023-03-29 14:24:25.345,2512.814208984375,854.0215454101562,3662.999954223633,14.200000762939453,3600,0.8,70.5999984741211,8.426863670349121,81,1153,3,0,0,11.885978698730469,310.76824951171875,18755,1,0.3944282431,11.491550455630469,3184.16083984375,671.3466308593752
2023-03-29 14:24:36.709,2517.00927734375,853.413330078125,3660.599899291992,14.0,3600,0.8,70.5,8.247735977172852,81,1171,3,0,0,11.903684616088867,310.9515380859375,18767,1,0.4006254963,11.503059119788867,3189.65400390625,672.6447265625002
2023-03-29 14:24:40.262,2517.00927734375,854.6298828125,3660.599899291992,14.0,3600,0.8,70.5,8.205987930297852,81,1169,3,0,0,11.903684616088867,311.0181884765625,18770,1,0.3999333343,11.503751281788867,3189.65400390625,672.6447265625002
2023-03-29 14:24:43.175,2519.805908203125,854.6298828125,3658.7999725341797,13.90000057220459,3600,0.8,70.5,8.105987548828125,81,1148,3,0,0,11.912538528442383,311.06817626953125,18773,1,0.3927079073,11.519830621142383,3196.24580078125,676.4398925781252
2023-03-29 14:25:00.330,2525.3994140625,855.846435546875,3662.999954223633,13.59999942779541,3600,0.8,70.4000015258789,7.764237880706787,82,1169,3,0,0,11.912538528442383,311.3514404296875,18790,1,0.3999333343,11.512605194142383,3189.65400390625,664.2545898437502
2023-03-29 14:25:04.840,2526.797607421875,855.846435546875,3660.0,13.59999942779541,3600,0.8,70.30000305175781,7.764237880706787,82,1170,3,0,0,11.930245399475098,311.43475341796875,18795,1,0.4002814333,11.529963966175098,3197.34443359375,670.5468261718752
2023-03-29 14:25:14.656,2532.39111328125,857.0629272460938,3657.000045776367,13.399999618530273,3600,0.8,70.19999694824219,7.522489547729492,82,1164,3,0,0,11.956806182861328,311.584716796875,18805,1,0.3982129985,11.558593184361328,3208.33076171875,675.9396484375002
2023-03-29 14:25:19.186,2535.187744140625,856.4547119140625,3655.1998901367188,13.399999618530273,3600,0.8,70.30000305175781,7.543362617492676,82,1157,3,0,0,11.939098358154297,311.66802978515625,18809,1,0.3958045159,11.543293842254297,3205.5841796875,670.3964355468752
2023-03-29 14:25:27.203,2536.5859375,857.0629272460938,3661.2000274658203,13.19999885559082,3600,0.8,70.0999984741211,7.322489261627197,82,1170,3,0,0,11.974513053894043,311.80133056640625,18817,1,0.4002814333,11.574231620594043,3208.880078125,672.2941406250002
2023-03-29 14:25:29.954,2536.5859375,858.2796020507812,3662.4000549316406,13.19999885559082,3600,0.8,70.0999984741211,7.280735492706299,82,1169,3,0,0,11.956806182861328,311.851318359375,18820,1,0.3999333343,11.556872848561328,3202.28828125,665.7023437500002
2023-03-29 14:25:55.102,2540.781005859375,857.0629272460938,3658.2000732421875,13.000000953674316,3600,0.8,70.0,7.122491359710693,82,1163,3,0,0,11.992219924926758,312.26788330078125,18845,1,0.3978729507,11.594346974226758,3217.669140625,676.8881347656252
2023-03-29 14:25:57.869,2542.1796875,856.4547119140625,3662.4000549316406,13.000000953674316,3600,0.8,69.9000015258789,7.143363952636719,82,1159,3,0,0,11.974513053894043,312.31787109375,18848,1,0.3964966779,11.578016375994043,3208.880078125,666.7003906250002
2023-03-29 14:26:00.656,2539.3828125,855.846435546875,3658.2000732421875,13.000000953674316,3600,0.8,69.80000305175781,7.164238929748535,82,1156,3,0,0,11.983366012573242,312.3511962890625,18851,1,0.39546045290000004,11.587905559673242,3216.02119140625,676.6383789062502
2023-03-29 14:26:11.744,2536.5859375,856.4547119140625,3658.7999725341797,13.100001335144043,3600,0.8,69.80000305175781,7.243364334106445,82,1160,3,0,0,11.965659141540527,312.53448486328125,18862,1,0.3968367257,11.568822415840527,3209.9787109375,673.3927734375002
2023-03-29 14:26:18.221,2535.187744140625,853.413330078125,3660.0,13.100001335144043,3600,0.8,69.80000305175781,7.347736358642578,82,1151,3,0,0,11.947952270507812,312.651123046875,18868,1,0.39374413230000005,11.554208138207812,3205.5841796875,670.3964355468752
2023-03-29 14:26:25.319,2530.99267578125,855.2382202148438,3658.2000732421875,13.19999885559082,3600,0.8,69.80000305175781,7.385107517242432,82,1169,3,0,0,11.947952270507812,312.76776123046875,18875,1,0.3999333343,11.548018936207813,3204.485546875,673.4928710937502
2023-03-29 14:26:31.464,2529.59423828125,852.8049926757812,3659.400100708008,13.299999237060547,3600,0.8,69.69999694824219,7.5686116218566895,82,1165,3,0,0,11.930245399475098,312.86773681640625,18881,1,0.39855706150000003,11.531688337975098,3199.54169921875,669.9474609375002
2023-03-29 14:26:42.395,2525.3994140625,850.9802856445312,3660.599899291992,13.5,3600,0.8,69.5999984741211,7.831230163574219,82,1158,3,0,0,11.921392440795898,313.051025390625,18892,1,0.3961526149,11.525239825895898,3197.34443359375,671.9450195312502
2023-03-29 14:26:46.140,2524.001220703125,851.5885009765625,3661.7999267578125,13.59999942779541,3600,0.8,69.5999984741211,7.910357475280762,82,1154,3,0,0,11.903684616088867,313.11767578125,18896,1,0.3947763421,11.508908273988867,3191.301953125,667.3007324218752
2023-03-29 14:26:57.809,2519.805908203125,849.1553955078125,3661.2000274658203,13.800000190734863,3600,0.8,69.5999984741211,8.193857192993164,82,1174,3,0,0,11.877124786376953,313.317626953125,18908,1,0.4016577061,11.475467080276953,3182.512890625,662.7069824218752
2023-03-29 14:27:02.352,2517.00927734375,849.7636108398438,3659.400100708008,13.800000190734863,3600,0.8,69.5999984741211,8.172985076904297,82,1171,3,0,0,11.903684616088867,313.38427734375,18912,1,0.4006254963,11.503059119788867,3192.4005859375,675.3913085937502
2023-03-29 14:27:07.059,2514.212646484375,849.7636108398438,3658.2000732421875,13.90000057220459,3600,0.8,69.5999984741211,8.272984504699707,83,1161,3,0,0,11.877124786376953,313.46759033203125,18917,1,0.39718078870000006,11.479943997676953,3186.907421875,672.6947753906252
2023-03-29 14:27:09.790,2514.212646484375,849.1553955078125,3662.999954223633,13.90000057220459,3600,0.8,69.5999984741211,8.29385757446289,83,1164,3,0,0,11.868271827697754,313.517578125,18920,1,0.3982129985,11.470058829197754,3179.2169921875,665.0043457031252
2023-03-29 14:27:13.540,2510.017578125,849.7636108398438,3655.1998901367188,14.0,3600,0.8,69.5999984741211,8.372984886169434,83,1158,3,0,0,11.885978698730469,313.56756591796875,18924,1,0.3961526149,11.489826083830469,3192.4005859375,682.3830078125002
2023-03-29 14:27:17.300,2510.017578125,849.7636108398438,3658.7999725341797,14.0,3600,0.8,69.5999984741211,8.372984886169434,83,1167,3,0,0,11.859417915344238,313.63421630859375,18927,1,0.39924922350000003,11.460168691844238,3180.315625,670.2980468750002
2023-03-29 14:27:20.052,2511.416259765625,850.9802856445312,3660.0,14.0,3600,0.8,69.5999984741211,8.331231117248535,83,1164,3,0,0,11.877124786376953,313.6842041015625,18930,1,0.3982129985,11.478911787876953,3184.16083984375,672.7445800781252
2023-03-29 14:27:22.056,2508.619140625,851.5885009765625,3662.4000549316406,14.0,3600,0.8,69.5999984741211,8.310358047485352,83,1169,3,0,0,11.859417915344238,313.717529296875,18932,1,0.3999333343,11.459484581044238,3175.92109375,667.3019531250002
2023-03-29 14:27:29.339,2507.220947265625,852.8049926757812,3658.2000732421875,14.100000381469727,3600,0.8,69.5999984741211,8.368613243103027,83,1162,3,0,0,11.885978698730469,313.83416748046875,18939,1,0.39752888770000006,11.488449811030469,3188.0060546875,680.7851074218752
2023-03-29 14:27:33.897,2508.619140625,851.5885009765625,3658.7999725341797,14.100000381469727,3600,0.8,69.5999984741211,8.410358428955078,83,1161,3,0,0,11.859417915344238,313.91748046875,18944,1,0.39718078870000006,11.462237126644238,3180.315625,671.6964843750002
2023-03-29 14:27:40.174,2505.82275390625,851.5885009765625,3660.0,14.100000381469727,3600,0.8,69.69999694824219,8.410358428955078,83,1172,3,0,0,11.859417915344238,314.0174560546875,18950,1,0.4009655441,11.458452371244238,3178.118359375,672.2956054687502
2023-03-29 14:27:44.912,2505.82275390625,851.5885009765625,3661.2000274658203,14.100000381469727,3600,0.8,69.5999984741211,8.410358428955078,83,1170,3,0,0,11.850564002990723,314.10076904296875,18955,1,0.4002814333,11.450282569690723,3174.27314453125,668.4503906250002
2023-03-29 14:27:47.663,2504.42431640625,854.0215454101562,3661.2000274658203,14.100000381469727,3600,0.8,69.5,8.326863288879395,83,1171,3,0,0,11.850564002990723,314.13409423828125,18958,1,0.4006254963,11.449938506690723,3173.723828125,669.2995117187502
2023-03-29 14:28:11.880,2507.220947265625,854.0215454101562,3659.400100708008,14.0,3600,0.8,69.5,8.226862907409668,84,1171,3,0,0,11.859417915344238,314.5506591796875,18982,1,0.4006254963,11.458792419044238,3178.118359375,670.8974121093752
2023-03-29 14:28:18.904,2511.416259765625,855.846435546875,3657.5999450683594,13.90000057220459,3600,0.8,69.5999984741211,8.064238548278809,84,1167,3,0,0,11.859417915344238,314.66729736328125,18989,1,0.39924922350000003,11.460168691844238,3179.2169921875,667.8007324218752
2023-03-29 14:28:21.643,2508.619140625,857.6712646484375,3655.800018310547,13.90000057220459,3600,0.8,69.5,8.00161361694336,84,1167,3,0,0,11.868271827697754,314.70062255859375,18992,1,0.39924922350000003,11.469022604197754,3183.06220703125,674.4430664062502
2023-03-29 14:28:28.109,2511.416259765625,857.0629272460938,3662.4000549316406,13.90000057220459,3600,0.8,69.5,8.022490501403809,84,1167,3,0,0,11.877124786376953,314.8172607421875,18998,1,0.39924922350000003,11.477875562876953,3179.76630859375,668.3500488281252
2023-03-29 14:28:34.623,2512.814208984375,855.846435546875,3658.7999725341797,13.800000190734863,3600,0.8,69.5,7.964238166809082,84,1166,3,0,0,11.885978698730469,314.917236328125,19005,1,0.3989051605,11.487073538230469,3185.8087890625,672.9945800781252
2023-03-29 14:28:42.721,2512.814208984375,858.2796020507812,3659.400100708008,13.699999809265137,3600,0.8,69.4000015258789,7.780736446380615,84,1168,3,0,0,11.877124786376953,315.050537109375,19013,1,0.3995892713,11.477535515076953,3181.96357421875,669.1493652343752
2023-03-29 14:28:51.892,2519.805908203125,859.49609375,3660.0,13.59999942779541,3600,0.8,69.4000015258789,7.63899040222168,84,1164,3,0,0,11.903684616088867,315.2171630859375,19022,1,0.3982129985,11.505471617588867,3189.1046875,669.2987792968752
2023-03-29 14:28:55.444,2521.20458984375,860.712646484375,3662.999954223633,13.5,3600,0.8,69.4000015258789,7.4972405433654785,84,1162,3,0,0,11.903684616088867,315.26715087890625,19025,1,0.39752888770000006,11.506155728388867,3185.8087890625,664.6041992187502
2023-03-29 14:28:58.230,2524.001220703125,860.1043090820312,3658.2000732421875,13.5,3600,0.8,69.4000015258789,7.518117904663086,84,1168,3,0,0,11.912538528442383,315.317138671875,19028,1,0.3995892713,11.512949257142383,3192.94990234375,668.9486816406252
2023-03-29 14:29:00.822,2525.3994140625,860.1043090820312,3658.7999725341797,13.5,3600,0.8,69.4000015258789,7.518117904663086,84,1168,3,0,0,11.912538528442383,315.36712646484375,19031,1,0.3995892713,11.512949257142383,3192.4005859375,667.0011718750002
2023-03-29 14:29:03.592,2526.797607421875,860.712646484375,3658.7999725341797,13.399999618530273,3600,0.8,69.4000015258789,7.39724063873291,84,1169,3,0,0,11.921392440795898,315.40045166015625,19034,1,0.3999333343,11.521459106495898,3194.5978515625,667.8002441406252
2023-03-29 14:29:06.377,2525.3994140625,862.5374755859375,3660.0,13.399999618530273,3600,0.8,69.30000305175781,7.334704875946045,84,1163,3,0,0,11.930245399475098,315.450439453125,19036,1,0.3978729507,11.532372448775098,3195.696484375,670.2970703125002
2023-03-29 14:29:19.116,2532.39111328125,861.92919921875,3655.800018310547,13.19999885559082,3600,0.8,69.30000305175781,7.155492782592773,84,1169,3,0,0,11.956806182861328,315.66705322265625,19049,1,0.3999333343,11.556872848561328,3207.23212890625,674.8410156250002
2023-03-29 14:29:26.031,2535.187744140625,862.5374755859375,3661.7999267578125,13.000000953674316,3600,0.8,69.19999694824219,6.934706211090088,84,1173,3,0,0,11.947952270507812,315.78369140625,19056,1,0.4013096071,11.546642663407813,3198.44306640625,663.2553222656252
2023-03-29 14:29:28.816,2532.39111328125,860.712646484375,3660.599899291992,12.90000057220459,3600,0.8,69.30000305175781,6.897241592407227,84,1169,3,0,0,11.939098358154297,315.83367919921875,19059,1,0.3999333343,11.539165023854297,3197.89375,665.5026367187502
2023-03-29 14:29:34.144,2533.789306640625,860.1043090820312,3658.7999725341797,12.800000190734863,3600,0.8,69.19999694824219,6.818118572235107,84,1170,3,0,0,11.947952270507812,315.9169921875,19064,1,0.4002814333,11.547670837207813,3202.28828125,668.4989746093752
2023-03-29 14:29:38.706,2533.789306640625,860.1043090820312,3662.999954223633,12.800000190734863,3600,0.8,69.10000610351562,6.818118572235107,84,1170,3,0,0,11.939098358154297,315.983642578125,19069,1,0.4002814333,11.538816924854297,3195.696484375,661.9071777343752
2023-03-29 14:29:42.239,2535.187744140625,860.712646484375,3660.0,12.800000190734863,3600,0.8,69.0,6.797241687774658,84,1163,3,0,0,11.956806182861328,316.05029296875,19072,1,0.3978729507,11.558933232161328,3204.485546875,669.2978027343752
2023-03-29 14:29:47.780,2535.187744140625,860.712646484375,3656.399917602539,12.800000190734863,3600,0.8,69.10000610351562,6.797241687774658,84,1149,3,0,0,11.947952270507812,316.1502685546875,19078,1,0.3930519703,11.554900300207812,3206.6828125,671.4950683593752
2023-03-29 14:29:52.678,2535.187744140625,860.1043090820312,3664.199981689453,12.800000190734863,3600,0.8,69.0,6.818118572235107,84,1167,3,0,0,11.974513053894043,316.2169189453125,19083,1,0.39924922350000003,11.575263830394043,3205.5841796875,670.3964355468752
2023-03-29 14:29:56.441,2535.187744140625,858.8878173828125,3661.2000274658203,12.800000190734863,3600,0.8,69.10000610351562,6.859864234924316,84,1164,3,0,0,11.947952270507812,316.2835693359375,19086,1,0.3982129985,11.549739272007812,3201.1896484375,666.0019042968752
2023-03-29 14:30:04.459,2533.789306640625,858.8878173828125,3659.400100708008,12.800000190734863,3600,0.8,69.0,6.859864234924316,84,1167,3,0,0,11.947952270507812,316.4168701171875,19094,1,0.39924922350000003,11.548703047007812,3202.28828125,668.4989746093752
2023-03-29 14:30:09.803,2530.99267578125,858.2796020507812,3668.3999633789062,12.90000057220459,3600,0.8,69.0,6.980737209320068,84,1168,3,0,0,11.939098358154297,316.516845703125,19100,1,0.3995892713,11.539509086854297,3191.301953125,660.3092773437502
2023-03-29 14:30:19.024,2528.196044921875,855.846435546875,3662.4000549316406,13.000000953674316,3600,0.8,69.0,7.164238929748535,84,1170,3,0,0,11.921392440795898,316.66680908203125,19109,1,0.4002814333,11.521111007495898,3192.4005859375,664.2045410156252
2023-03-29 14:30:23.535,2525.3994140625,855.846435546875,3660.0,13.000000953674316,3600,0.8,68.9000015258789,7.164238929748535,84,1172,3,0,0,11.894831657409668,316.73345947265625,19114,1,0.4009655441,11.493866113309668,3186.907421875,661.5080078125002
2023-03-29 14:30:28.226,2525.3994140625,855.846435546875,3658.2000732421875,13.000000953674316,3600,0.8,68.9000015258789,7.164238929748535,84,1167,3,0,0,11.921392440795898,316.8167724609375,19118,1,0.39924922350000003,11.522143217295898,3196.7951171875,671.3957031250002
2023-03-29 14:30:35.477,2519.805908203125,854.6298828125,3662.4000549316406,13.19999885559082,3600,0.8,68.80000305175781,7.405986785888672,84,1170,3,0,0,11.903684616088867,316.93341064453125,19125,1,0.4002814333,11.503403182788867,3188.0060546875,668.2001464843752
2023-03-29 14:30:38.437,2521.20458984375,855.2382202148438,3662.999954223633,13.19999885559082,3600,0.8,68.9000015258789,7.385107517242432,84,1154,3,0,0,11.903684616088867,316.9833984375,19128,1,0.3947763421,11.508908273988867,3188.55537109375,667.3507812500002
2023-03-29 14:30:43.108,2518.40771484375,856.4547119140625,3661.7999267578125,13.299999237060547,3600,0.8,68.9000015258789,7.443362236022949,84,1171,3,0,0,11.868271827697754,317.06671142578125,19133,1,0.4006254963,11.467646331397754,3177.56904296875,659.1613281250002
2023-03-29 14:30:51.943,2514.212646484375,854.0215454101562,3661.2000274658203,13.399999618530273,3600,0.8,68.80000305175781,7.626862049102783,84,1164,3,0,0,11.868271827697754,317.2166748046875,19142,1,0.3982129985,11.470058829197754,3179.2169921875,665.0043457031252
2023-03-29 14:30:57.243,2514.212646484375,854.0215454101562,3658.7999725341797,13.5,3600,0.8,68.9000015258789,7.726861953735352,84,1164,3,0,0,11.868271827697754,317.29998779296875,19147,1,0.3982129985,11.470058829197754,3181.4142578125,667.2016113281252
2023-03-29 14:31:08.847,2510.017578125,854.0215454101562,3662.4000549316406,13.59999942779541,3600,0.8,68.9000015258789,7.826862335205078,85,1167,3,0,0,11.868271827697754,317.49993896484375,19159,1,0.39924922350000003,11.469022604197754,3178.118359375,668.1007812500002
2023-03-29 14:31:33.844,2501.62744140625,854.0215454101562,3660.0,13.800000190734863,3600,0.8,68.9000015258789,8.026863098144531,85,1166,3,0,0,11.850564002990723,317.91650390625,19184,1,0.3989051605,11.451658842490723,3175.37177734375,673.7443359375002
2023-03-29 14:31:36.632,2503.026123046875,855.2382202148438,3657.5999450683594,13.800000190734863,3600,0.8,68.9000015258789,7.985108852386475,85,1163,3,0,0,11.832858085632324,317.9498291015625,19187,1,0.3978729507,11.434985134932324,3172.07587890625,669.0497558593752
2023-03-29 14:31:39.382,2501.62744140625,855.846435546875,3658.2000732421875,13.800000190734863,3600,0.8,68.9000015258789,7.964238166809082,85,1153,3,0,0,11.832858085632324,317.99981689453125,19189,1,0.3944282431,11.438429842532324,3172.6251953125,670.9977539062502
2023-03-29 14:31:45.098,2501.62744140625,854.0215454101562,3659.400100708008,13.800000190734863,3600,0.8,68.9000015258789,8.026863098144531,85,1164,3,0,0,11.832858085632324,318.09979248046875,19195,1,0.3982129985,11.434645087132324,3170.97724609375,669.3498046875002
2023-03-29 14:31:52.397,2500.229248046875,855.846435546875,3658.2000732421875,13.800000190734863,3600,0.8,68.9000015258789,7.964238166809082,85,1165,3,0,0,11.841711044311523,318.2164306640625,19202,1,0.39855706150000003,11.443153982811523,3173.723828125,673.4945800781252
2023-03-29 14:31:59.903,2501.62744140625,857.6712646484375,3654.0000915527344,13.699999809265137,3600,0.8,68.9000015258789,7.8016133308410645,85,1164,3,0,0,11.832858085632324,318.3497314453125,19210,1,0.3982129985,11.434645087132324,3174.8224609375,673.1950195312502
2023-03-29 14:32:03.646,2504.42431640625,858.2796020507812,3661.2000274658203,13.699999809265137,3600,0.8,68.9000015258789,7.780736446380615,85,1165,3,0,0,11.832858085632324,318.39971923828125,19214,1,0.39855706150000003,11.434301024132324,3167.68134765625,663.2570312500002
2023-03-29 14:32:10.162,2503.026123046875,858.2796020507812,3662.4000549316406,13.59999942779541,3600,0.8,68.9000015258789,7.680736064910889,85,1168,3,0,0,11.832858085632324,318.516357421875,19220,1,0.3995892713,11.433268814332324,3166.0333984375,663.0072753906252
2023-03-29 14:32:12.931,2503.026123046875,858.2796020507812,3661.2000274658203,13.59999942779541,3600,0.8,68.9000015258789,7.680736064910889,85,1168,3,0,0,11.841711044311523,318.56634521484375,19223,1,0.3995892713,11.442121773011523,3169.87861328125,666.8524902343752
2023-03-29 14:32:20.965,2505.82275390625,859.49609375,3660.599899291992,13.5,3600,0.8,68.69999694824219,7.538990497589111,86,1165,3,0,0,11.841711044311523,318.69964599609375,19231,1,0.39855706150000003,11.443153982811523,3170.4279296875,664.6051757812502
2023-03-29 14:32:42.827,2512.814208984375,860.1043090820312,3660.0,13.19999885559082,3600,0.8,68.69999694824219,7.2181172370910645,86,1171,3,0,0,11.850564002990723,319.06622314453125,19253,1,0.4006254963,11.449938506690723,3172.6251953125,659.8109863281252
2023-03-29 14:32:47.709,2514.212646484375,860.1043090820312,3661.7999267578125,13.100001335144043,3600,0.8,68.69999694824219,7.118119239807129,86,1169,3,0,0,11.877124786376953,319.13287353515625,19258,1,0.3999333343,11.477191452076953,3178.66767578125,664.4550292968752
2023-03-29 14:32:56.511,2519.805908203125,860.712646484375,3658.2000732421875,13.000000953674316,3600,0.8,68.69999694824219,6.997241973876953,86,1163,3,0,0,11.894831657409668,319.2828369140625,19267,1,0.3978729507,11.496958706709668,3188.0060546875,668.2001464843752
2023-03-29 14:33:05.675,2522.6025390625,860.1043090820312,3657.5999450683594,12.800000190734863,3600,0.8,68.69999694824219,6.818118572235107,86,1168,3,0,0,11.894831657409668,319.43280029296875,19276,1,0.3995892713,11.495242386109668,3188.0060546875,665.4035156250002
2023-03-29 14:33:08.450,2524.001220703125,861.3209838867188,3657.000045776367,12.800000190734863,3600,0.8,68.69999694824219,6.776366710662842,86,1167,3,0,0,11.903684616088867,319.4827880859375,19278,1,0.39924922350000003,11.504435392588867,3190.75263671875,666.7514160156252
2023-03-29 14:33:12.997,2525.3994140625,861.3209838867188,3660.599899291992,12.800000190734863,3600,0.8,68.69999694824219,6.776366710662842,86,1153,3,0,0,11.921392440795898,319.56610107421875,19283,1,0.3944282431,11.526964197695898,3194.04853515625,668.6491210937502
2023-03-29 14:33:14.005,2524.001220703125,862.5374755859375,3661.7999267578125,12.700000762939453,3600,0.8,68.5,6.634706020355225,86,1168,3,0,0,11.921392440795898,319.582763671875,19284,1,0.3995892713,11.521803169495898,3191.301953125,667.3007324218752
2023-03-29 14:33:22.839,2529.59423828125,861.3209838867188,3660.0,12.600000381469727,3600,0.8,68.5,6.576366424560547,86,1169,3,0,0,11.921392440795898,319.73272705078125,19293,1,0.3999333343,11.521459106495898,3192.94990234375,663.3556640625002
2023-03-29 14:33:24.872,2529.59423828125,861.92919921875,3662.4000549316406,12.5,3600,0.8,68.5999984741211,6.455493450164795,86,1171,3,0,0,11.930245399475098,319.76605224609375,19295,1,0.4006254963,11.529619903175098,3192.94990234375,663.3556640625002
2023-03-29 14:33:29.403,2532.39111328125,861.3209838867188,3658.7999725341797,12.399999618530273,3600,0.8,68.5,6.376366138458252,86,1167,3,0,0,11.947952270507812,319.83270263671875,19299,1,0.39924922350000003,11.548703047007812,3202.28828125,669.8971679687502
2023-03-29 14:33:33.019,2532.39111328125,862.5374755859375,3662.4000549316406,12.399999618530273,3600,0.8,68.5,6.334705352783203,86,1165,3,0,0,11.939098358154297,319.89935302734375,19303,1,0.39855706150000003,11.540541296654297,3196.24580078125,663.8546875000002
2023-03-29 14:33:39.485,2532.39111328125,861.92919921875,3662.4000549316406,12.299999237060547,3600,0.8,68.5999984741211,6.2554931640625,86,1164,3,0,0,11.965659141540527,319.99932861328125,19310,1,0.3982129985,11.567446143040527,3203.93623046875,671.5451171875002
2023-03-29 14:33:46.602,2530.99267578125,860.712646484375,3663.600082397461,12.199999809265137,3600,0.8,68.5,6.197240829467773,86,1154,3,0,0,11.939098358154297,320.115966796875,19317,1,0.3947763421,11.544322016054297,3196.7951171875,665.8024414062502
2023-03-29 14:33:49.408,2530.99267578125,860.712646484375,3657.000045776367,12.199999809265137,3600,0.8,68.5,6.197240829467773,86,1166,3,0,0,11.956806182861328,320.16595458984375,19319,1,0.3989051605,11.557901022361328,3206.6828125,675.6901367187502
2023-03-29 14:34:08.502,2526.797607421875,858.2796020507812,3662.999954223633,12.299999237060547,3600,0.8,68.30000305175781,6.380735874176025,85,1169,3,0,0,11.903684616088867,320.4825439453125,19339,1,0.3999333343,11.503751281788867,3186.35810546875,659.5604980468752
2023-03-29 14:34:11.270,2525.3994140625,858.8878173828125,3661.7999267578125,12.299999237060547,3600,0.8,68.30000305175781,6.35986328125,85,1167,3,0,0,11.912538528442383,320.53253173828125,19341,1,0.39924922350000003,11.513289304942383,3189.65400390625,664.2545898437502
2023-03-29 14:34:26.621,2524.001220703125,857.6712646484375,3661.7999267578125,12.600000381469727,3600,0.8,68.19999694824219,6.701613426208496,86,1165,3,0,0,11.894831657409668,320.782470703125,19357,1,0.39855706150000003,11.496274595909668,3185.25947265625,661.2582519531252
2023-03-29 14:34:37.761,2517.00927734375,855.2382202148438,3664.8001098632812,12.800000190734863,3600,0.8,68.30000305175781,6.985109329223633,86,1168,3,0,0,11.859417915344238,320.96575927734375,19368,1,0.3995892713,11.459828644044238,3172.6251953125,655.6159179687502
2023-03-29 14:34:40.508,2514.212646484375,855.2382202148438,3658.2000732421875,12.90000057220459,3600,0.8,68.30000305175781,7.085109233856201,86,1165,3,0,0,11.850564002990723,321.0157470703125,19371,1,0.39855706150000003,11.452006941490723,3176.47041015625,662.2577636718752
2023-03-29 14:34:45.075,2514.212646484375,855.2382202148438,3661.2000274658203,13.000000953674316,3600,0.8,68.19999694824219,7.185109615325928,86,1168,3,0,0,11.859417915344238,321.09906005859375,19375,1,0.3995892713,11.459828644044238,3175.92109375,661.7084472656252
2023-03-29 14:34:47.860,2514.212646484375,856.4547119140625,3660.0,13.000000953674316,3600,0.8,68.0999984741211,7.143363952636719,86,1169,3,0,0,11.868271827697754,321.13238525390625,19378,1,0.3999333343,11.468338493397754,3179.2169921875,665.0043457031252
2023-03-29 14:34:51.663,2512.814208984375,854.6298828125,3657.5999450683594,13.100001335144043,3600,0.8,68.30000305175781,7.305988788604736,86,1170,3,0,0,11.859417915344238,321.19903564453125,19382,1,0.4002814333,11.459136482044238,3179.2169921875,666.4027832031252
2023-03-29 14:34:54.401,2511.416259765625,854.0215454101562,3661.7999267578125,13.19999885559082,3600,0.8,68.19999694824219,7.426861763000488,86,1168,3,0,0,11.850564002990723,321.2490234375,19384,1,0.3995892713,11.450974731690723,3173.17451171875,661.7582519531252
2023-03-29 14:34:57.205,2508.619140625,854.6298828125,3658.2000732421875,13.19999885559082,3600,0.8,68.30000305175781,7.405986785888672,86,1162,3,0,0,11.850564002990723,321.29901123046875,19387,1,0.39752888770000006,11.453035115290723,3177.0197265625,668.4005859375002
2023-03-29 14:34:59.940,2508.619140625,855.846435546875,3663.600082397461,13.299999237060547,3600,0.8,68.19999694824219,7.464237213134766,86,1165,3,0,0,11.850564002990723,321.33233642578125,19390,1,0.39855706150000003,11.452006941490723,3171.5265625,662.9074218750002
2023-03-29 14:35:04.488,2508.619140625,856.4547119140625,3661.7999267578125,13.399999618530273,3600,0.8,68.30000305175781,7.543362617492676,86,1164,3,0,0,11.832858085632324,321.4156494140625,19395,1,0.3982129985,11.434645087132324,3167.68134765625,659.0622070312502
2023-03-29 14:35:09.210,2504.42431640625,857.0629272460938,3660.0,13.399999618530273,3600,0.8,68.30000305175781,7.522489547729492,86,1168,3,0,0,11.841711044311523,321.49896240234375,19399,1,0.3995892713,11.442121773011523,3171.5265625,667.1022460937502
2023-03-29 14:35:12.748,2500.229248046875,855.846435546875,3657.5999450683594,13.5,3600,0.8,68.19999694824219,7.6642374992370605,86,1165,3,0,0,11.832858085632324,321.5489501953125,19403,1,0.39855706150000003,11.434301024132324,3171.5265625,671.2973144531252
2023-03-29 14:35:17.645,2500.229248046875,855.2382202148438,3658.7999725341797,13.59999942779541,3600,0.8,68.0999984741211,7.78510856628418,86,1164,3,0,0,11.824004173278809,321.63226318359375,19408,1,0.3982129985,11.425791174778809,3168.2306640625,668.0014160156252
2023-03-29 14:35:20.426,2498.830810546875,854.6298828125,3660.0,13.59999942779541,3600,0.8,68.19999694824219,7.805987358093262,86,1169,3,0,0,11.815150260925293,321.6822509765625,19410,1,0.3999333343,11.415216926625293,3164.38544921875,665.5546386718752
2023-03-29 14:35:24.206,2498.830810546875,855.846435546875,3657.000045776367,13.59999942779541,3600,0.8,68.30000305175781,7.764237880706787,86,1164,3,0,0,11.815150260925293,321.7489013671875,19414,1,0.3982129985,11.416937262425293,3167.13203125,668.3012207031252
2023-03-29 14:35:42.165,2500.229248046875,860.1043090820312,3658.7999725341797,13.699999809265137,3600,0.8,68.30000305175781,7.718118190765381,86,1165,3,0,0,11.824004173278809,322.048828125,19432,1,0.39855706150000003,11.425447111778809,3166.58271484375,666.3534667968752
2023-03-29 14:35:50.246,2503.026123046875,858.2796020507812,3660.599899291992,13.699999809265137,3600,0.8,68.30000305175781,7.780736446380615,86,1170,3,0,0,11.824004173278809,322.18212890625,19440,1,0.4002814333,11.423722739978809,3164.934765625,661.9086425781252
2023-03-29 14:35:57.499,2503.026123046875,860.1043090820312,3659.400100708008,13.59999942779541,3600,0.8,68.30000305175781,7.618117809295654,86,1153,3,0,0,11.841711044311523,322.29876708984375,19448,1,0.3944282431,11.447282801211523,3172.6251953125,669.5990722656252
2023-03-29 14:36:04.781,2503.026123046875,861.3209838867188,3657.5999450683594,13.5,3600,0.8,68.30000305175781,7.47636604309082,86,1160,3,0,0,11.841711044311523,322.4154052734375,19455,1,0.3968367257,11.444874318611523,3173.17451171875,670.1483886718752
2023-03-29 14:36:07.550,2503.026123046875,860.712646484375,3658.7999725341797,13.5,3600,0.8,68.30000305175781,7.4972405433654785,87,1164,3,0,0,11.824004173278809,322.46539306640625,19458,1,0.3982129985,11.425791174778809,3166.58271484375,663.5565917968752
2023-03-29 14:36:12.233,2505.82275390625,861.3209838867188,3658.7999725341797,13.399999618530273,3600,0.8,68.30000305175781,7.376365661621094,87,1165,3,0,0,11.868271827697754,322.5487060546875,19462,1,0.39855706150000003,11.469714766197754,3179.2169921875,673.3942382812502
2023-03-29 14:36:19.436,2505.82275390625,861.3209838867188,3662.4000549316406,13.299999237060547,3600,0.8,68.30000305175781,7.276365280151367,87,1167,3,0,0,11.841711044311523,322.66534423828125,19469,1,0.39924922350000003,11.442461820811523,3167.68134765625,661.8585937500002
2023-03-29 14:36:24.979,2508.619140625,861.92919921875,3658.2000732421875,13.19999885559082,3600,0.8,68.39999389648438,7.155492782592773,87,1162,3,0,0,11.868271827697754,322.7486572265625,19475,1,0.39752888770000006,11.470742939997754,3179.76630859375,671.1471679687502
2023-03-29 14:36:27.935,2510.017578125,861.92919921875,3657.5999450683594,13.100001335144043,3600,0.8,68.30000305175781,7.05549430847168,87,1162,3,0,0,11.850564002990723,322.79864501953125,19478,1,0.39752888770000006,11.453035115290723,3175.37177734375,665.3541992187502
2023-03-29 14:36:30.723,2511.416259765625,861.92919921875,3659.400100708008,13.000000953674316,3600,0.8,68.30000305175781,6.955494403839111,87,1163,3,0,0,11.859417915344238,322.8486328125,19481,1,0.3978729507,11.461544964644238,3175.92109375,664.5048339843752
2023-03-29 14:36:35.413,2514.212646484375,863.1456909179688,3658.7999725341797,13.000000953674316,3600,0.8,68.30000305175781,6.914106845855713,87,1166,3,0,0,11.868271827697754,322.93194580078125,19485,1,0.3989051605,11.469366667197754,3178.66767578125,664.4550292968752
2023-03-29 14:36:38.022,2515.61083984375,862.5374755859375,3658.7999725341797,12.90000057220459,3600,0.8,68.19999694824219,6.8347063064575195,87,1164,3,0,0,11.868271827697754,322.96527099609375,19488,1,0.3982129985,11.470058829197754,3178.66767578125,663.0568359375002
2023-03-29 14:36:40.776,2517.00927734375,863.1456909179688,3658.2000732421875,12.90000057220459,3600,0.8,68.30000305175781,6.8141069412231445,87,1165,3,0,0,11.885978698730469,323.0152587890625,19491,1,0.39855706150000003,11.487421637230469,3184.16083984375,667.1515625000002
2023-03-29 14:36:43.558,2518.40771484375,864.3623657226562,3656.399917602539,12.800000190734863,3600,0.8,68.30000305175781,6.6728973388671875,87,1165,3,0,0,11.885978698730469,323.06524658203125,19494,1,0.39855706150000003,11.487421637230469,3185.25947265625,666.8517578125002
2023-03-29 14:36:48.263,2522.6025390625,863.7540283203125,3662.4000549316406,12.800000190734863,3600,0.8,68.30000305175781,6.693500995635986,87,1166,3,0,0,11.885978698730469,323.1485595703125,19498,1,0.3989051605,11.487073538230469,3180.315625,657.7130859375002
2023-03-29 14:36:52.824,2524.001220703125,863.1456909179688,3660.599899291992,12.600000381469727,3600,0.8,68.19999694824219,6.514106273651123,87,1163,3,0,0,11.903684616088867,323.2152099609375,19503,1,0.3978729507,11.505811665388867,3187.45673828125,663.4555175781252
2023-03-29 14:36:55.624,2525.3994140625,863.7540283203125,3662.999954223633,12.600000381469727,3600,0.8,68.19999694824219,6.493500709533691,87,1163,3,0,0,11.903684616088867,323.26519775390625,19506,1,0.3978729507,11.505811665388867,3184.71015625,659.3107421875002
2023-03-29 14:37:04.761,2526.797607421875,863.7540283203125,3660.0,12.399999618530273,3600,0.8,68.0999984741211,6.2935004234313965,87,1155,3,0,0,11.912538528442383,323.4151611328125,19515,1,0.3951204051,11.517418123342383,3191.301953125,664.5043457031252
2023-03-29 14:37:14.587,2530.99267578125,863.1456909179688,3660.0,12.199999809265137,3600,0.8,68.0999984741211,6.114105701446533,86,1167,3,0,0,11.930245399475098,323.581787109375,19525,1,0.39924922350000003,11.530996175975098,3195.14716796875,664.1544921875002
2023-03-29 14:37:17.602,2532.39111328125,861.92919921875,3663.600082397461,12.09999942779541,3600,0.8,68.0999984741211,6.055492877960205,86,1166,3,0,0,11.930245399475098,323.63177490234375,19528,1,0.3989051605,11.531340238975098,3192.4005859375,660.0094726562502
2023-03-29 14:37:20.496,2530.99267578125,862.5374755859375,3661.7999267578125,12.09999942779541,3600,0.8,68.0999984741211,6.034704685211182,86,1169,3,0,0,11.930245399475098,323.6817626953125,19531,1,0.3999333343,11.530312065175098,3193.49921875,662.5065429687502
2023-03-29 14:37:23.236,2532.39111328125,862.5374755859375,3658.7999725341797,11.999999046325684,3600,0.8,68.0999984741211,5.934704780578613,86,1167,3,0,0,11.939098358154297,323.73175048828125,19533,1,0.39924922350000003,11.539849134654297,3198.9923828125,666.6012695312502
2023-03-29 14:37:34.008,2535.187744140625,863.1456909179688,3657.5999450683594,11.899998664855957,3600,0.8,68.0,5.814105033874512,86,1164,3,0,0,11.947952270507812,323.89837646484375,19544,1,0.3982129985,11.549739272007812,3202.83759765625,667.6498535156252
2023-03-29 14:37:39.335,2536.5859375,860.712646484375,3660.0,11.80000114440918,3600,0.8,68.0,5.797242164611816,86,1162,3,0,0,11.930245399475098,323.99835205078125,19549,1,0.39752888770000006,11.532716511775098,3196.7951171875,660.2091796875002
2023-03-29 14:37:42.155,2535.187744140625,861.3209838867188,3661.7999267578125,11.80000114440918,3600,0.8,67.80000305175781,5.7763671875,86,1165,3,0,0,11.939098358154297,324.04833984375,19552,1,0.39855706150000003,11.540541296654297,3196.7951171875,661.6073730468752
2023-03-29 14:37:48.652,2533.789306640625,859.49609375,3657.5999450683594,11.80000114440918,3600,0.8,68.0,5.838991641998291,86,1165,3,0,0,11.930245399475098,324.1483154296875,19559,1,0.39855706150000003,11.531688337975098,3198.9923828125,665.2030761718752
2023-03-29 14:37:53.998,2533.789306640625,859.49609375,3658.7999725341797,11.899998664855957,3600,0.8,67.9000015258789,5.938989639282227,86,1164,3,0,0,11.921392440795898,324.23162841796875,19564,1,0.3982129985,11.523179442295898,3195.14716796875,661.3578613281252
2023-03-29 14:38:04.062,2529.59423828125,859.49609375,3662.999954223633,11.999999046325684,3600,0.8,68.0,6.038990020751953,86,1164,3,0,0,11.930245399475098,324.4149169921875,19574,1,0.3982129985,11.532032400975098,3194.04853515625,664.4542968750002
2023-03-29 14:38:10.562,2526.797607421875,858.8878173828125,3661.2000274658203,12.09999942779541,3600,0.8,67.9000015258789,6.159862995147705,86,1164,3,0,0,11.921392440795898,324.514892578125,19581,1,0.3982129985,11.523179442295898,3193.49921875,666.7016113281252
2023-03-29 14:38:15.070,2526.797607421875,857.6712646484375,3660.0,12.199999809265137,3600,0.8,67.80000305175781,6.301612854003906,86,1166,3,0,0,11.894831657409668,324.59820556640625,19585,1,0.3989051605,11.495926496909668,3186.907421875,660.1098144531252
2023-03-29 14:38:17.810,2525.3994140625,856.4547119140625,3660.0,12.199999809265137,3600,0.8,67.80000305175781,6.343362808227539,86,1169,3,0,0,11.903684616088867,324.63153076171875,19588,1,0.3999333343,11.503751281788867,3189.65400390625,664.2545898437502
2023-03-29 14:38:22.308,2524.001220703125,856.4547119140625,3657.000045776367,12.299999237060547,3600,0.8,67.9000015258789,6.443362712860107,86,1167,3,0,0,11.903684616088867,324.71484375,19592,1,0.39924922350000003,11.504435392588867,3192.4005859375,668.3993652343752
2023-03-29 14:38:28.759,2519.805908203125,855.846435546875,3663.600082397461,12.399999618530273,3600,0.8,67.9000015258789,6.564237594604492,86,1167,3,0,0,11.885978698730469,324.8148193359375,19599,1,0.39924922350000003,11.486729475230469,3181.4142578125,661.6083496093752
2023-03-29 14:38:41.134,2514.212646484375,855.2382202148438,3658.2000732421875,12.800000190734863,3600,0.8,67.9000015258789,6.985109329223633,86,1162,3,0,0,11.868271827697754,325.03143310546875,19611,1,0.39752888770000006,11.470742939997754,3181.96357421875,667.7509277343752
2023-03-29 14:38:44.078,2512.814208984375,857.6712646484375,3657.5999450683594,12.800000190734863,3600,0.8,67.69999694824219,6.901613712310791,86,1161,3,0,0,11.885978698730469,325.0814208984375,19614,1,0.39718078870000006,11.488797910030469,3186.907421875,674.0932128906252
2023-03-29 14:38:59.411,2508.619140625,855.846435546875,3659.400100708008,13.100001335144043,3600,0.8,67.80000305175781,7.2642388343811035,87,1165,3,0,0,11.832858085632324,325.33135986328125,19629,1,0.39855706150000003,11.434301024132324,3169.87861328125,661.2594726562502
2023-03-29 14:39:08.563,2508.619140625,857.0629272460938,3662.999954223633,13.19999885559082,3600,0.8,68.0,7.322489261627197,87,1164,3,0,0,11.832858085632324,325.4813232421875,19639,1,0.3982129985,11.434645087132324,3166.58271484375,657.9635742187502
2023-03-29 14:39:21.321,2504.42431640625,857.6712646484375,3660.599899291992,13.299999237060547,3600,0.8,67.9000015258789,7.401612758636475,87,1166,3,0,0,11.815150260925293,325.69793701171875,19651,1,0.3989051605,11.416245100425293,3163.28681640625,658.8625000000002
2023-03-29 14:39:24.074,2504.42431640625,858.8878173828125,3657.5999450683594,13.299999237060547,3600,0.8,67.9000015258789,7.359862804412842,87,1160,3,0,0,11.850564002990723,325.7479248046875,19654,1,0.3968367257,11.453727277290723,3176.47041015625,672.0460937500002
2023-03-29 14:39:33.133,2503.026123046875,858.8878173828125,3660.0,13.399999618530273,3600,0.8,68.0,7.459863185882568,87,1166,3,0,0,11.824004173278809,325.89788818359375,19663,1,0.3989051605,11.425099012778809,3166.0333984375,663.0072753906252
2023-03-29 14:39:35.711,2504.42431640625,859.49609375,3661.2000274658203,13.399999618530273,3600,0.8,68.0,7.438990116119385,87,1163,3,0,0,11.832858085632324,325.93121337890625,19666,1,0.3978729507,11.434985134932324,3167.13203125,662.7077148437502
2023-03-29 14:39:38.494,2504.42431640625,859.49609375,3658.7999725341797,13.299999237060547,3600,0.8,67.9000015258789,7.338990211486816,87,1161,3,0,0,11.841711044311523,325.981201171875,19669,1,0.39718078870000006,11.444530255611523,3172.6251953125,668.2008789062502
2023-03-29 14:39:44.000,2504.42431640625,859.49609375,3659.400100708008,13.299999237060547,3600,0.8,68.0,7.338990211486816,87,1164,3,0,0,11.815150260925293,326.06451416015625,19674,1,0.3982129985,11.416937262425293,3163.8361328125,659.4118164062502
2023-03-29 14:39:48.706,2503.026123046875,861.92919921875,3656.399917602539,13.19999885559082,3600,0.8,68.0,7.155492782592773,87,1162,3,0,0,11.815150260925293,326.1478271484375,19679,1,0.39752888770000006,11.417621373225293,3166.0333984375,663.0072753906252
2023-03-29 14:39:52.477,2503.026123046875,860.712646484375,3660.599899291992,13.19999885559082,3600,0.8,68.0,7.197240352630615,87,1163,3,0,0,11.815150260925293,326.2144775390625,19682,1,0.3978729507,11.417277310225293,3162.18818359375,659.1620605468752
2023-03-29 14:40:01.824,2507.220947265625,860.712646484375,3658.7999725341797,13.19999885559082,3600,0.8,68.0,7.197240352630615,87,1164,3,0,0,11.841711044311523,326.36444091796875,19692,1,0.3982129985,11.443498045811523,3171.5265625,664.3056152343752
2023-03-29 14:40:05.607,2507.220947265625,861.3209838867188,3660.0,13.100001335144043,3600,0.8,67.9000015258789,7.076367378234863,87,1164,3,0,0,11.815150260925293,326.43109130859375,19696,1,0.3982129985,11.416937262425293,3162.7375,655.5165527343752
2023-03-29 14:40:18.075,2508.619140625,860.712646484375,3664.199981689453,13.000000953674316,3600,0.8,67.9000015258789,6.997241973876953,87,1167,3,0,0,11.841711044311523,326.647705078125,19708,1,0.39924922350000003,11.442461820811523,3166.58271484375,657.9635742187502
2023-03-29 14:40:20.860,2510.017578125,861.3209838867188,3661.7999267578125,13.000000953674316,3600,0.8,67.80000305175781,6.976366996765137,87,1163,3,0,0,11.850564002990723,326.6810302734375,19711,1,0.3978729507,11.452691052290723,3171.5265625,661.5089843750002
2023-03-29 14:40:23.437,2512.814208984375,860.712646484375,3662.999954223633,12.90000057220459,3600,0.8,67.9000015258789,6.897241592407227,87,1165,3,0,0,11.859417915344238,326.73101806640625,19713,1,0.39855706150000003,11.460860853844238,3172.6251953125,659.8109863281252
2023-03-29 14:40:30.684,2515.61083984375,863.1456909179688,3661.7999267578125,12.800000190734863,3600,0.8,67.9000015258789,6.714106559753418,87,1163,3,0,0,11.859417915344238,326.84765625,19721,1,0.3978729507,11.461544964644238,3173.17451171875,657.5636718750002
2023-03-29 14:40:35.392,2517.00927734375,863.1456909179688,3661.2000274658203,12.800000190734863,3600,0.8,67.9000015258789,6.714106559753418,87,1163,3,0,0,11.877124786376953,326.93096923828125,19725,1,0.3978729507,11.479251835676953,3179.2169921875,662.2077148437502
2023-03-29 14:40:44.580,2519.805908203125,862.5374755859375,3660.599899291992,12.600000381469727,3600,0.8,67.80000305175781,6.534705638885498,87,1166,3,0,0,11.877124786376953,327.0809326171875,19735,1,0.3989051605,11.478219625876953,3179.76630859375,659.9604003906252
2023-03-29 14:40:49.875,2522.6025390625,861.92919921875,3658.2000732421875,12.5,3600,0.8,67.9000015258789,6.455493450164795,87,1166,3,0,0,11.885978698730469,327.16424560546875,19740,1,0.3989051605,11.487073538230469,3184.71015625,662.1076171875002
2023-03-29 14:40:54.582,2522.6025390625,863.1456909179688,3658.2000732421875,12.399999618530273,3600,0.8,67.9000015258789,6.314105987548828,87,1163,3,0,0,11.903684616088867,327.24755859375,19745,1,0.3978729507,11.505811665388867,3189.65400390625,667.0514648437502
2023-03-29 14:41:04.489,2528.196044921875,863.1456909179688,3657.5999450683594,12.199999809265137,3600,0.8,67.9000015258789,6.114105701446533,87,1134,3,0,0,11.912538528442383,327.4141845703125,19755,1,0.3878949781,11.524643550342383,3195.696484375,667.5004394531252
2023-03-29 14:41:10.218,2530.99267578125,864.3623657226562,3658.7999725341797,12.09999942779541,3600,0.8,67.80000305175781,5.972896099090576,87,1165,3,0,0,11.930245399475098,327.51416015625,19760,1,0.39855706150000003,11.531688337975098,3196.24580078125,665.2531250000002
2023-03-29 14:41:12.986,2532.39111328125,863.7540283203125,3658.7999725341797,12.09999942779541,3600,0.8,67.9000015258789,5.993499755859375,87,1163,3,0,0,11.930245399475098,327.5474853515625,19763,1,0.3978729507,11.532372448775098,3196.7951171875,664.4040039062502
2023-03-29 14:41:17.485,2532.39111328125,864.3623657226562,3661.7999267578125,11.999999046325684,3600,0.8,67.80000305175781,5.872896194458008,87,1165,3,0,0,11.921392440795898,327.63079833984375,19768,1,0.39855706150000003,11.522835379295898,3190.75263671875,658.3615234375002
2023-03-29 14:41:22.830,2535.187744140625,863.7540283203125,3663.600082397461,11.999999046325684,3600,0.8,67.80000305175781,5.893499374389648,87,1162,3,0,0,11.930245399475098,327.714111328125,19773,1,0.39752888770000006,11.532716511775098,3192.4005859375,657.2128417968752
2023-03-29 14:41:25.584,2535.187744140625,864.3623657226562,3660.0,11.899998664855957,3600,0.8,67.80000305175781,5.772895812988281,87,1162,3,0,0,11.921392440795898,327.76409912109375,19776,1,0.39752888770000006,11.523863553095898,3192.94990234375,657.7621582031252
2023-03-29 14:41:32.034,2535.187744140625,863.7540283203125,3662.4000549316406,11.899998664855957,3600,0.8,67.80000305175781,5.79349946975708,87,1162,3,0,0,11.930245399475098,327.8807373046875,19782,1,0.39752888770000006,11.532716511775098,3193.49921875,658.3114746093752
2023-03-29 14:41:34.818,2533.789306640625,861.92919921875,3660.599899291992,11.899998664855957,3600,0.8,67.80000305175781,5.85549259185791,87,1164,3,0,0,11.921392440795898,327.9140625,19785,1,0.3982129985,11.523179442295898,3192.94990234375,659.1605957031252
2023-03-29 14:41:37.588,2530.99267578125,862.5374755859375,3657.000045776367,11.80000114440918,3600,0.8,67.80000305175781,5.734706401824951,87,1166,3,0,0,11.921392440795898,327.96405029296875,19788,1,0.3989051605,11.522487280295898,3195.696484375,664.7038085937502
2023-03-29 14:41:40.338,2532.39111328125,861.3209838867188,3656.399917602539,11.80000114440918,3600,0.8,67.80000305175781,5.7763671875,87,1163,3,0,0,11.921392440795898,328.0140380859375,19790,1,0.3978729507,11.523519490095898,3196.7951171875,664.4040039062502
2023-03-29 14:41:51.721,2530.99267578125,860.712646484375,3660.599899291992,11.899998664855957,3600,0.8,67.69999694824219,5.897240161895752,87,1166,3,0,0,11.930245399475098,328.19732666015625,19802,1,0.3989051605,11.531340238975098,3195.696484375,664.7038085937502
2023-03-29 14:41:57.051,2530.99267578125,860.1043090820312,3662.4000549316406,11.999999046325684,3600,0.8,67.69999694824219,6.018117427825928,87,1167,3,0,0,11.912538528442383,328.29730224609375,19807,1,0.39924922350000003,11.513289304942383,3189.1046875,658.1120117187502
2023-03-29 14:42:02.749,2529.59423828125,860.712646484375,3661.2000274658203,11.999999046325684,3600,0.8,67.69999694824219,5.99724006652832,87,1165,3,0,0,11.903684616088867,328.380615234375,19813,1,0.39855706150000003,11.505127554588867,3187.45673828125,657.8625000000002
2023-03-29 14:42:05.487,2528.196044921875,857.6712646484375,3660.599899291992,12.09999942779541,3600,0.8,67.5,6.20161247253418,87,1165,3,0,0,11.912538528442383,328.43060302734375,19816,1,0.39855706150000003,11.513981466942383,3191.85126953125,663.6552246093752
2023-03-29 14:42:08.271,2526.797607421875,859.49609375,3660.599899291992,12.199999809265137,3600,0.8,67.5999984741211,6.238990306854248,87,1163,3,0,0,11.894831657409668,328.4805908203125,19818,1,0.3978729507,11.496958706709668,3185.8087890625,659.0111816406252
2023-03-29 14:42:12.831,2525.3994140625,857.6712646484375,3657.5999450683594,12.199999809265137,3600,0.8,67.5999984741211,6.301612854003906,87,1166,3,0,0,11.903684616088867,328.5472412109375,19823,1,0.3989051605,11.504779455588867,3191.85126953125,666.4518554687502
2023-03-29 14:42:30.771,2518.40771484375,858.8878173828125,3660.0,12.600000381469727,3600,0.8,67.5999984741211,6.6598639488220215,87,1165,3,0,0,11.850564002990723,328.84716796875,19841,1,0.39855706150000003,11.452006941490723,3173.723828125,655.3161132812502
2023-03-29 14:42:39.592,2512.814208984375,856.4547119140625,3659.400100708008,12.700000762939453,3600,0.8,67.5999984741211,6.843363285064697,87,1163,3,0,0,11.859417915344238,328.99713134765625,19850,1,0.3978729507,11.461544964644238,3177.56904296875,664.7548339843752
2023-03-29 14:42:44.153,2510.017578125,855.846435546875,3660.599899291992,12.800000190734863,3600,0.8,67.5999984741211,6.96423864364624,87,1153,3,0,0,11.859417915344238,329.0804443359375,19854,1,0.3944282431,11.464989672244238,3178.118359375,668.1007812500002
2023-03-29 14:42:46.954,2505.82275390625,855.846435546875,3659.400100708008,12.90000057220459,3600,0.8,67.69999694824219,7.064238548278809,87,1164,3,0,0,11.841711044311523,329.11376953125,19857,1,0.3982129985,11.443498045811523,3172.6251953125,666.8024414062502
