,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 14:42:49.720,2505.82275390625,855.846435546875,3661.2000274658203,12.800000190734863,3600,0.8,67.5999984741211,6.96423864364624,87,1164,3,0,0,11.824004173278809,329.16375732421875,19860,1,0.3982129985,11.425791174778809,3166.0333984375,660.2106445312502
2023-03-29 14:42:52.508,2504.42431640625,855.2382202148438,3661.7999267578125,12.90000057220459,3600,0.8,67.5999984741211,7.085109233856201,87,1166,3,0,0,11.832858085632324,329.2137451171875,19863,1,0.3989051605,11.433952925132324,3168.2306640625,663.8063476562502
2023-03-29 14:42:55.450,2504.42431640625,855.2382202148438,3658.7999725341797,13.000000953674316,3600,0.8,67.5,7.185109615325928,87,1164,3,0,0,11.824004173278809,329.26373291015625,19865,1,0.3982129985,11.425791174778809,3168.2306640625,663.8063476562502
2023-03-29 14:43:02.766,2501.62744140625,855.2382202148438,3658.2000732421875,13.100001335144043,3600,0.8,67.5,7.285109519958496,87,1162,3,0,0,11.806297302246094,329.38037109375,19873,1,0.39752888770000006,11.408768414546094,3163.8361328125,662.2086914062502
2023-03-29 14:43:11.597,2500.229248046875,857.0629272460938,3657.000045776367,13.19999885559082,3600,0.8,67.69999694824219,7.322489261627197,87,1162,3,0,0,11.797444343566895,329.53033447265625,19882,1,0.39752888770000006,11.399915455866894,3161.6388671875,661.4096191406252
2023-03-29 14:43:17.184,2501.62744140625,858.8878173828125,3660.599899291992,13.299999237060547,3600,0.8,67.5999984741211,7.359862804412842,87,1164,3,0,0,11.788590431213379,329.63031005859375,19887,1,0.3982129985,11.390377432713379,3155.0470703125,653.4196289062502
2023-03-29 14:43:19.988,2503.026123046875,859.49609375,3662.999954223633,13.299999237060547,3600,0.8,67.69999694824219,7.338990211486816,87,1164,3,0,0,11.815150260925293,329.66363525390625,19890,1,0.3982129985,11.416937262425293,3160.540234375,657.5141113281252
2023-03-29 14:43:24.677,2501.62744140625,858.8878173828125,3661.7999267578125,13.299999237060547,3600,0.8,67.80000305175781,7.359862804412842,88,1158,3,0,0,11.806297302246094,329.7469482421875,19895,1,0.3961526149,11.410144687346094,3159.99091796875,658.3634765625002
2023-03-29 14:43:26.693,2501.62744140625,860.1043090820312,3660.599899291992,13.399999618530273,3600,0.8,67.5999984741211,7.418117523193359,88,1159,3,0,0,11.806297302246094,329.7802734375,19897,1,0.3964966779,11.409800624346094,3160.540234375,658.9127929687502
2023-03-29 14:43:40.330,2501.62744140625,860.712646484375,3661.2000274658203,13.299999237060547,3600,0.8,67.69999694824219,7.297240257263184,88,1168,3,0,0,11.815150260925293,330.0135498046875,19910,1,0.3995892713,11.415560989625293,3161.6388671875,660.0114257812502
2023-03-29 14:43:46.828,2501.62744140625,860.1043090820312,3659.400100708008,13.19999885559082,3600,0.8,67.69999694824219,7.2181172370910645,88,1164,3,0,0,11.815150260925293,330.113525390625,19917,1,0.3982129985,11.416937262425293,3163.8361328125,662.2086914062502
2023-03-29 14:43:58.604,2505.82275390625,861.3209838867188,3656.399917602539,13.000000953674316,3600,0.8,67.69999694824219,6.976366996765137,88,1161,3,0,0,11.832858085632324,330.3134765625,19929,1,0.39718078870000006,11.435677296932324,3171.5265625,665.7038085937502
2023-03-29 14:44:03.915,2508.619140625,862.5374755859375,3659.400100708008,13.000000953674316,3600,0.8,67.80000305175781,6.934706211090088,88,1154,3,0,0,11.850564002990723,330.39678955078125,19934,1,0.3947763421,11.455787660890723,3174.27314453125,665.6540039062502
2023-03-29 14:44:19.366,2515.61083984375,863.7540283203125,3659.400100708008,12.600000381469727,3600,0.8,67.69999694824219,6.493500709533691,88,1165,3,0,0,11.841711044311523,330.66339111328125,19949,1,0.39855706150000003,11.443153982811523,3169.87861328125,654.2677734375002
2023-03-29 14:44:21.378,2511.416259765625,862.5374755859375,3662.999954223633,12.600000381469727,3600,0.8,67.69999694824219,6.534705638885498,88,1168,3,0,0,11.841711044311523,330.69671630859375,19951,1,0.3995892713,11.442121773011523,3166.58271484375,655.1664550781252
2023-03-29 14:44:25.892,2515.61083984375,862.5374755859375,3660.0,12.5,3600,0.8,67.80000305175781,6.43470573425293,88,1164,3,0,0,11.859417915344238,330.76336669921875,19956,1,0.3982129985,11.461204916844238,3175.37177734375,659.7609375000002
2023-03-29 14:44:31.174,2515.61083984375,862.5374755859375,3656.399917602539,12.299999237060547,3600,0.8,67.69999694824219,6.234704971313477,88,1165,3,0,0,11.859417915344238,330.86334228515625,19961,1,0.39855706150000003,11.460860853844238,3178.118359375,662.5075195312502
2023-03-29 14:44:35.146,2518.40771484375,863.7540283203125,3656.399917602539,12.199999809265137,3600,0.8,67.69999694824219,6.093500137329102,88,1161,3,0,0,11.868271827697754,330.92999267578125,19965,1,0.39718078870000006,11.471091038997754,3180.86494140625,662.4572265625002
2023-03-29 14:44:44.157,2522.6025390625,863.1456909179688,3661.2000274658203,12.09999942779541,3600,0.8,67.69999694824219,6.014105319976807,88,1160,3,0,0,11.885978698730469,331.0799560546875,19974,1,0.3968367257,11.489141973030469,3181.96357421875,659.3610351562502
2023-03-29 14:44:53.071,2528.196044921875,864.9705810546875,3658.7999725341797,11.999999046325684,3600,0.8,67.5999984741211,5.852296829223633,88,1169,3,0,0,11.894831657409668,331.22991943359375,19983,1,0.3999333343,11.494898323109668,3185.25947265625,657.0634277343752
2023-03-29 14:45:07.252,2530.99267578125,864.3623657226562,3661.2000274658203,11.80000114440918,3600,0.8,67.5,5.672897815704346,88,1160,3,0,0,11.921392440795898,331.46319580078125,19997,1,0.3968367257,11.524555715095898,3191.85126953125,660.8585937500002
2023-03-29 14:45:10.195,2532.39111328125,864.9705810546875,3664.8001098632812,11.80000114440918,3600,0.8,67.5,5.652298450469971,88,1162,3,0,0,11.930245399475098,331.51318359375,20000,1,0.39752888770000006,11.532716511775098,3190.75263671875,658.3615234375002
2023-03-29 14:45:12.982,2533.789306640625,863.7540283203125,3660.0,11.700000762939453,3600,0.8,67.5,5.593501091003418,88,1160,3,0,0,11.921392440795898,331.5465087890625,20003,1,0.3968367257,11.524555715095898,3192.94990234375,659.1605957031252
2023-03-29 14:45:15.751,2535.187744140625,863.7540283203125,3656.399917602539,11.700000762939453,3600,0.8,67.5,5.593501091003418,88,1164,3,0,0,11.921392440795898,331.59649658203125,20006,1,0.3982129985,11.523179442295898,3196.24580078125,661.0580566406252
2023-03-29 14:45:29.645,2530.99267578125,863.7540283203125,3658.2000732421875,11.700000762939453,3600,0.8,67.5,5.593501091003418,88,1151,3,0,0,11.912538528442383,331.82977294921875,20020,1,0.39374413230000005,11.518794396142383,3192.94990234375,661.9572265625002
2023-03-29 14:45:34.155,2530.99267578125,861.3209838867188,3660.599899291992,11.80000114440918,3600,0.8,67.5,5.7763671875,88,1170,3,0,0,11.921392440795898,331.9130859375,20024,1,0.4002814333,11.521111007495898,3192.4005859375,661.4079101562502
2023-03-29 14:45:44.029,2532.39111328125,860.712646484375,3659.400100708008,11.899998664855957,3600,0.8,67.5,5.897240161895752,88,1159,3,0,0,11.930245399475098,332.0797119140625,20034,1,0.3964966779,11.533748721575098,3197.34443359375,664.9533203125002
2023-03-29 14:45:47.760,2532.39111328125,862.5374755859375,3662.4000549316406,11.899998664855957,3600,0.8,67.4000015258789,5.834704399108887,88,1159,3,0,0,11.912538528442383,332.12969970703125,20038,1,0.3964966779,11.516041850542383,3189.1046875,656.7135742187502
2023-03-29 14:45:51.535,2532.39111328125,860.1043090820312,3659.400100708008,11.999999046325684,3600,0.8,67.4000015258789,6.018117427825928,88,1163,3,0,0,11.903684616088867,332.19635009765625,20042,1,0.3978729507,11.505811665388867,3189.65400390625,657.2628906250002
2023-03-29 14:45:54.275,2530.99267578125,861.92919921875,3663.600082397461,12.09999942779541,3600,0.8,67.30000305175781,6.055492877960205,88,1165,3,0,0,11.930245399475098,332.246337890625,20044,1,0.39855706150000003,11.531688337975098,3192.4005859375,661.4079101562502
2023-03-29 14:45:57.010,2530.99267578125,860.1043090820312,3662.999954223633,12.09999942779541,3600,0.8,67.5,6.118117332458496,87,1154,3,0,0,11.921392440795898,332.29632568359375,20047,1,0.3947763421,11.526616098695898,3192.4005859375,661.4079101562502
2023-03-29 14:45:59.795,2530.99267578125,861.3209838867188,3661.7999267578125,12.199999809265137,3600,0.8,67.4000015258789,6.176365852355957,87,1164,3,0,0,11.912538528442383,332.32965087890625,20050,1,0.3982129985,11.514325529942383,3189.1046875,658.1120117187502
2023-03-29 14:46:06.856,2525.3994140625,860.712646484375,3661.2000274658203,12.299999237060547,3600,0.8,67.5,6.297240734100342,88,1166,3,0,0,11.903684616088867,332.4462890625,20057,1,0.3989051605,11.504779455588867,3187.45673828125,662.0573242187502
2023-03-29 14:46:11.625,2525.3994140625,859.49609375,3657.5999450683594,12.399999618530273,3600,0.8,67.4000015258789,6.438990592956543,88,1162,3,0,0,11.885978698730469,332.52960205078125,20062,1,0.39752888770000006,11.488449811030469,3186.35810546875,660.9586914062502
2023-03-29 14:46:14.362,2522.6025390625,858.2796020507812,3658.7999725341797,12.399999618530273,3600,0.8,67.4000015258789,6.480736255645752,88,1160,3,0,0,11.877124786376953,332.57958984375,20064,1,0.3968367257,11.480288060676953,3183.06220703125,660.4596679687502
2023-03-29 14:46:17.146,2524.001220703125,859.49609375,3657.5999450683594,12.5,3600,0.8,67.5,6.5389909744262695,88,1166,3,0,0,11.868271827697754,332.62957763671875,20067,1,0.3989051605,11.469366667197754,3180.86494140625,656.8637207031252
2023-03-29 14:46:23.596,2519.805908203125,859.49609375,3658.7999725341797,12.600000381469727,3600,0.8,67.5,6.638990879058838,88,1164,3,0,0,11.877124786376953,332.72955322265625,20074,1,0.3982129985,11.478911787876953,3182.512890625,662.7069824218752
2023-03-29 14:46:35.152,2517.00927734375,857.0629272460938,3661.2000274658203,12.700000762939453,3600,0.8,67.5,6.822490692138672,88,1158,3,0,0,11.850564002990723,332.92950439453125,20085,1,0.3961526149,11.454411388090723,3173.723828125,656.7145507812502
2023-03-29 14:46:44.340,2514.212646484375,858.2796020507812,3661.7999267578125,12.800000190734863,3600,0.8,67.4000015258789,6.880736827850342,88,1161,3,0,0,11.859417915344238,333.0794677734375,20094,1,0.39718078870000006,11.462237126644238,3175.37177734375,661.1591308593752
2023-03-29 14:46:48.882,2514.212646484375,858.2796020507812,3663.600082397461,12.800000190734863,3600,0.8,67.5,6.880736827850342,88,1162,3,0,0,11.841711044311523,333.1461181640625,20099,1,0.39752888770000006,11.444182156611523,3168.2306640625,654.0180175781252
2023-03-29 14:47:04.264,2507.220947265625,860.1043090820312,3659.400100708008,12.90000057220459,3600,0.8,67.5999984741211,6.918118953704834,88,1162,3,0,0,11.832858085632324,333.4127197265625,20114,1,0.39752888770000006,11.435329197932324,3168.77998046875,661.5590332031252
2023-03-29 14:47:08.042,2507.220947265625,857.6712646484375,3661.7999267578125,13.000000953674316,3600,0.8,67.5999984741211,7.101613998413086,88,1162,3,0,0,11.832858085632324,333.4793701171875,20118,1,0.39752888770000006,11.435329197932324,3167.68134765625,660.4604003906252
2023-03-29 14:47:10.776,2505.82275390625,858.2796020507812,3655.800018310547,13.000000953674316,3600,0.8,67.5999984741211,7.080737113952637,88,1162,3,0,0,11.824004173278809,333.5126953125,20121,1,0.39752888770000006,11.426475285578809,3170.4279296875,664.6051757812502
2023-03-29 14:47:13.581,2504.42431640625,857.6712646484375,3656.399917602539,12.90000057220459,3600,0.8,67.5,7.001614093780518,88,1168,3,0,0,11.824004173278809,333.56268310546875,20124,1,0.3995892713,11.424414901978809,3169.329296875,664.9049804687502
2023-03-29 14:47:17.326,2505.82275390625,858.2796020507812,3659.400100708008,13.000000953674316,3600,0.8,67.5999984741211,7.080737113952637,88,1162,3,0,0,11.832858085632324,333.62933349609375,20127,1,0.39752888770000006,11.435329197932324,3169.329296875,663.5065429687502
2023-03-29 14:47:21.119,2503.026123046875,858.2796020507812,3661.2000274658203,13.000000953674316,3600,0.8,67.5,7.080737113952637,88,1160,3,0,0,11.815150260925293,333.69598388671875,20131,1,0.3968367257,11.418313535225293,3162.7375,659.7113769531252
2023-03-29 14:47:32.072,2503.026123046875,858.2796020507812,3660.0,12.90000057220459,3600,0.8,67.5999984741211,6.980737209320068,88,1156,3,0,0,11.815150260925293,333.8792724609375,20142,1,0.39546045290000004,11.419689808025293,3164.38544921875,661.3593261718752
2023-03-29 14:47:36.546,2504.42431640625,859.49609375,3655.800018310547,12.90000057220459,3600,0.8,67.5999984741211,6.938991546630859,88,1157,3,0,0,11.815150260925293,333.9459228515625,20147,1,0.3958045159,11.419345745025293,3167.68134765625,663.2570312500002
2023-03-29 14:47:43.540,2504.42431640625,857.6712646484375,3659.400100708008,12.800000190734863,3600,0.8,67.5999984741211,6.901613712310791,88,1161,3,0,0,11.824004173278809,334.06256103515625,20154,1,0.39718078870000006,11.426823384578809,3167.13203125,662.7077148437502
2023-03-29 14:47:49.991,2505.82275390625,860.1043090820312,3658.2000732421875,12.800000190734863,3600,0.8,67.5999984741211,6.818118572235107,88,1165,3,0,0,11.824004173278809,334.16253662109375,20160,1,0.39855706150000003,11.425447111778809,3167.13203125,661.3092773437502
2023-03-29 14:47:52.762,2505.82275390625,859.49609375,3660.0,12.700000762939453,3600,0.8,67.5999984741211,6.7389912605285645,88,1144,3,0,0,11.832858085632324,334.2125244140625,20163,1,0.3913316345,11.441526451132324,3170.4279296875,664.6051757812502
2023-03-29 14:47:58.475,2507.220947265625,858.8878173828125,3656.399917602539,12.700000762939453,3600,0.8,67.5,6.75986385345459,88,1163,3,0,0,11.824004173278809,334.3125,20168,1,0.3978729507,11.426131222578809,3169.329296875,662.1083496093752
2023-03-29 14:48:05.241,2507.220947265625,859.49609375,3659.400100708008,12.600000381469727,3600,0.8,67.5999984741211,6.638990879058838,88,1162,3,0,0,11.832858085632324,334.42913818359375,20175,1,0.39752888770000006,11.435329197932324,3169.329296875,662.1083496093752
2023-03-29 14:48:08.077,2508.619140625,859.49609375,3657.000045776367,12.600000381469727,3600,0.8,67.5999984741211,6.638990879058838,88,1160,3,0,0,11.841711044311523,334.4791259765625,20178,1,0.3968367257,11.444874318611523,3174.27314453125,665.6540039062502
2023-03-29 14:48:14.447,2510.017578125,860.712646484375,3658.7999725341797,12.5,3600,0.8,67.5999984741211,6.497241020202637,88,1162,3,0,0,11.832858085632324,334.5791015625,20184,1,0.39752888770000006,11.435329197932324,3169.329296875,659.3117187500002
2023-03-29 14:48:18.016,2510.017578125,861.3209838867188,3664.199981689453,12.399999618530273,3600,0.8,67.5999984741211,6.376366138458252,88,1160,3,0,0,11.832858085632324,334.645751953125,20188,1,0.3968367257,11.436021359932324,3164.38544921875,654.3678710937502
2023-03-29 14:48:26.325,2514.212646484375,861.3209838867188,3660.599899291992,12.399999618530273,3600,0.8,67.5999984741211,6.376366138458252,88,1162,3,0,0,11.859417915344238,334.779052734375,20196,1,0.39752888770000006,11.461889027644238,3175.37177734375,661.1591308593752
2023-03-29 14:48:30.067,2514.212646484375,860.712646484375,3658.7999725341797,12.399999618530273,3600,0.8,67.5,6.397241115570068,88,1167,3,0,0,11.850564002990723,334.82904052734375,20200,1,0.39924922350000003,11.451314779490723,3173.723828125,659.5111816406252
2023-03-29 14:48:32.632,2518.40771484375,859.49609375,3736.2000274658203,12.399999618530273,3600,0.8,67.5999984741211,6.438990592956543,88,1163,3,0,0,12.018780708312988,334.86236572265625,20203,1,0.3978729507,11.620907757612988,3152.30048828125,633.8927734375002
2023-03-29 14:48:37.110,2529.59423828125,846.114013671875,3900.0,12.299999237060547,3600,0.8,67.5,6.798229217529297,89,1157,3,0,0,12.576547622680664,334.9456787109375,20207,1,0.3958045159,12.180743106780664,3165.48408203125,635.8898437500002
2023-03-29 14:48:39.682,2537.984130859375,836.9898681640625,4009.199981689453,12.299999237060547,3600,0.8,67.5999984741211,7.115298271179199,89,1164,3,0,0,12.930685997009277,334.97900390625,20210,1,0.3982129985,12.532472998509277,3167.13203125,629.1479003906252
2023-03-29 14:48:48.701,2568.747802734375,799.2767333984375,4357.799835205078,12.299999237060547,3600,0.8,67.5999984741211,8.447040557861328,91,1164,3,0,0,14.152462005615234,335.12896728515625,20219,1,0.3982129985,13.754249007115234,3193.224560546875,624.4767578125002
2023-03-29 14:48:59.481,2600.909423828125,752.4393920898438,4800.0,12.800000190734863,3600,0.8,67.9000015258789,10.661437034606934,93,1163,3,0,0,15.61328125,335.312255859375,20230,1,0.3978729507,15.2154082993,3183.06220703125,582.1527832031252
2023-03-29 14:49:04.175,2610.69775390625,741.490478515625,4856.400146484375,13.100001335144043,3600,0.8,68.19999694824219,11.372786521911621,94,1162,3,0,0,15.816909790039062,335.39556884765625,20234,1,0.39752888770000006,15.419380902339062,3188.0060546875,577.3083007812502
2023-03-29 14:49:06.944,2614.892822265625,740.2738647460938,4858.800201416016,13.19999885559082,3600,0.8,68.30000305175781,11.51863956451416,95,1170,3,0,0,15.816909790039062,335.42889404296875,20237,1,0.4002814333,15.416628356739063,3185.8087890625,570.9159667968752
2023-03-29 14:49:15.934,2623.282958984375,740.2738647460938,4856.999816894531,13.800000190734863,3600,0.8,69.0,12.118640899658203,95,1163,3,0,0,15.852324485778809,335.578857421875,20246,1,0.3978729507,15.454451535078809,3196.24580078125,572.9628417968752
2023-03-29 14:49:18.885,2624.680908203125,742.7070922851562,4860.0,14.0,3600,0.8,69.19999694824219,12.2269287109375,96,1165,3,0,0,15.852324485778809,335.62884521484375,20249,1,0.39855706150000003,15.453767424278809,3191.85126953125,567.1703613281252
2023-03-29 14:49:25.334,2628.876220703125,742.7070922851562,4863.000183105469,14.30000114440918,3600,0.8,69.80000305175781,12.52692985534668,96,1139,3,0,0,15.870031356811523,335.7454833984375,20255,1,0.38961531390000004,15.480416042911523,3195.14716796875,566.2709472656252
2023-03-29 14:49:30.634,2627.477783203125,738.4490966796875,4860.0,14.499999046325684,3600,0.8,70.19999694824219,12.887418746948242,96,1165,3,0,0,15.852324485778809,335.82879638671875,20261,1,0.39855706150000003,15.453767424278809,3194.5978515625,567.1200683593752
2023-03-29 14:50:06.805,2627.477783203125,727.5001220703125,4855.199890136719,15.200000762939453,3600,0.8,73.5,14.003798484802246,96,1168,3,0,0,15.861177444458008,336.42864990234375,20297,1,0.3995892713,15.461588173158008,3208.880078125,581.4022949218752
2023-03-29 14:50:14.021,2624.680908203125,725.6753540039062,4861.7999267578125,15.200000762939453,3600,0.8,74.0,14.073531150817871,96,1164,3,0,0,15.861177444458008,336.56195068359375,20304,1,0.3982129985,15.462964445958008,3204.485546875,579.8046386718752
2023-03-29 14:50:25.115,2617.689453125,723.2421875,4858.800201416016,15.200000762939453,3600,0.8,74.5999984741211,14.166511535644531,96,1164,3,0,0,15.852324485778809,336.7452392578125,20315,1,0.3982129985,15.454111487278809,3206.957470703125,589.2680175781252
2023-03-29 14:50:29.667,2617.689453125,716.5512084960938,4860.600128173828,15.300000190734863,3600,0.8,75.0,14.523773193359375,96,1164,3,0,0,15.852324485778809,336.8118896484375,20320,1,0.3982129985,15.454111487278809,3210.52802734375,592.8385742187502
2023-03-29 14:50:32.443,2614.892822265625,720.2008056640625,4861.7999267578125,15.300000190734863,3600,0.8,75.0999984741211,14.382733345031738,96,1165,3,0,0,15.852324485778809,336.86187744140625,20322,1,0.39855706150000003,15.453767424278809,3206.408154296875,591.5153320312502
2023-03-29 14:50:35.403,2614.892822265625,719.5925903320312,4864.800109863281,15.300000190734863,3600,0.8,75.19999694824219,14.405975341796875,96,1164,3,0,0,15.852324485778809,336.911865234375,20325,1,0.3982129985,15.454111487278809,3204.210888671875,589.3180664062502
2023-03-29 14:50:43.246,2610.69775390625,721.4173583984375,4856.400146484375,15.40000057220459,3600,0.8,75.5999984741211,14.43624496459961,96,1161,3,0,0,15.861177444458008,337.045166015625,20333,1,0.39718078870000006,15.463996655758008,3212.72529296875,602.0275390625002
2023-03-29 14:50:47.936,2610.69775390625,720.8090209960938,4858.2000732421875,15.40000057220459,3600,0.8,75.80000305175781,14.459491729736328,96,1161,3,0,0,15.84347152709961,337.11181640625,20338,1,0.39718078870000006,15.44629073839961,3207.506787109375,596.8090332031252
2023-03-29 14:51:31.823,2607.901123046875,724.458740234375,4857.599945068359,15.500000953674316,3600,0.8,77.5999984741211,14.420022010803223,96,1144,3,0,0,15.84347152709961,337.844970703125,20382,1,0.3913316345,15.45213989259961,3206.6828125,598.7816894531252
2023-03-29 14:51:34.592,2609.29931640625,726.891845703125,4858.800201416016,15.500000953674316,3600,0.8,77.69999694824219,14.327045440673828,96,1161,3,0,0,15.84347152709961,337.89495849609375,20385,1,0.39718078870000006,15.44629073839961,3202.28828125,592.9889648437502
2023-03-29 14:51:45.573,2612.09619140625,728.1083984375,4860.600128173828,15.500000953674316,3600,0.8,78.0,14.28055477142334,96,1162,3,0,0,15.852324485778809,338.0782470703125,20396,1,0.39752888770000006,15.454795598078809,3201.73896484375,589.6427734375002
2023-03-29 14:52:00.936,2616.291259765625,732.974609375,4860.0,15.500000953674316,3600,0.8,78.30000305175781,14.094598770141602,96,1162,3,0,0,15.896592140197754,338.32818603515625,20411,1,0.39752888770000006,15.499063252497754,3209.42939453125,593.1381347656252
2023-03-29 14:52:18.221,2627.477783203125,732.3663330078125,4862.400054931641,15.500000953674316,3600,0.8,78.69999694824219,14.117842674255371,96,1165,3,0,0,15.940858840942383,338.62811279296875,20428,1,0.39855706150000003,15.542301779442383,3217.669140625,590.1913574218752
2023-03-29 14:52:22.751,2628.876220703125,731.7581176757812,4864.800109863281,15.500000953674316,3600,0.8,78.69999694824219,14.141084671020508,96,1163,3,0,0,15.958565711975098,338.69476318359375,20433,1,0.3978729507,15.560692761275098,3220.41572265625,591.5395019531252
2023-03-29 14:52:32.035,2633.0712890625,733.5828857421875,4857.599945068359,15.500000953674316,3600,0.8,79.0,14.071353912353516,96,1163,3,0,0,15.967418670654297,338.86138916015625,20442,1,0.3978729507,15.569545719954297,3227.5568359375,594.4855468750002
2023-03-29 14:52:37.620,2635.867919921875,734.7994995117188,4855.800018310547,15.500000953674316,3600,0.8,79.0,14.02497386932373,96,1161,3,0,0,15.976273536682129,338.9447021484375,20448,1,0.39718078870000006,15.579092747982129,3230.852734375,594.9848144531252
2023-03-29 14:52:51.177,2642.859375,737.8408203125,4861.7999267578125,15.40000057220459,3600,0.8,79.10000610351562,13.810346603393555,96,1162,3,0,0,16.011686325073242,339.177978515625,20461,1,0.39752888770000006,15.614157437373242,3231.40205078125,588.5426757812502
2023-03-29 14:52:53.784,2642.859375,732.3663330078125,4858.2000732421875,15.40000057220459,3600,0.8,79.30000305175781,14.017842292785645,96,1159,3,0,0,16.011686325073242,339.2113037109375,20464,1,0.3964966779,15.615189647173242,3239.09248046875,596.2331054687502
2023-03-29 14:52:58.489,2642.859375,734.1911010742188,4857.599945068359,15.40000057220459,3600,0.8,79.4000015258789,13.948112487792969,96,1146,3,0,0,16.020540237426758,339.29461669921875,20469,1,0.3920237965,15.628516440926758,3241.28974609375,598.4303710937502
2023-03-29 14:53:02.267,2644.258056640625,734.7994995117188,4860.600128173828,15.40000057220459,3600,0.8,79.4000015258789,13.924973487854004,96,1160,3,0,0,16.029394149780273,339.36126708984375,20472,1,0.3968367257,15.632557424080273,3239.09248046875,594.8344238281252
2023-03-29 14:53:11.261,2648.452880859375,734.1911010742188,4858.2000732421875,15.40000057220459,3600,0.8,79.5999984741211,13.948112487792969,96,1164,3,0,0,16.047100067138672,339.51123046875,20481,1,0.3982129985,15.648887068638672,3245.68427734375,597.2313964843752
2023-03-29 14:53:13.885,2648.452880859375,734.1911010742188,4865.3997802734375,15.40000057220459,3600,0.8,79.5999984741211,13.948112487792969,96,1161,3,0,0,16.055953979492188,339.5445556640625,20484,1,0.39718078870000006,15.658773190792187,3241.28974609375,592.8368652343752
2023-03-29 14:53:23.489,2648.452880859375,733.5828857421875,4855.800018310547,15.40000057220459,3600,0.8,79.80000305175781,13.971354484558105,96,1158,3,0,0,16.047100067138672,339.711181640625,20494,1,0.3961526149,15.650947452238672,3248.98017578125,600.5272949218752
2023-03-29 14:53:32.703,2648.452880859375,732.3663330078125,4861.199798583984,15.40000057220459,3600,0.8,79.69999694824219,14.017842292785645,96,1165,3,0,0,16.029394149780273,339.86114501953125,20503,1,0.39855706150000003,15.630837088280273,3239.916455078125,591.4635742187502
2023-03-29 14:53:39.191,2647.0546875,730.54150390625,4854.000091552734,15.40000057220459,3600,0.8,79.9000015258789,14.087577819824219,96,1164,3,0,0,16.038246154785156,339.977783203125,20509,1,0.3982129985,15.640033156285156,3250.07880859375,603.0241210937502
2023-03-29 14:53:50.027,2644.258056640625,729.9332275390625,4860.600128173828,15.40000057220459,3600,0.8,80.0,14.110821723937988,96,1164,3,0,0,16.020540237426758,340.1444091796875,20520,1,0.3982129985,15.622327238926758,3240.19111328125,595.9330566406252
2023-03-29 14:53:59.053,2642.859375,731.7581176757812,4863.599853515625,15.40000057220459,3600,0.8,80.0999984741211,14.041084289550781,96,1159,3,0,0,16.00283432006836,340.29437255859375,20529,1,0.3964966779,15.60633764216836,3232.50068359375,589.6413085937502
2023-03-29 14:54:14.755,2633.0712890625,728.1083984375,4862.400054931641,15.40000057220459,3600,0.8,80.19999694824219,14.180554389953613,96,1162,3,0,0,15.949711799621582,340.56097412109375,20545,1,0.39752888770000006,15.552182911921582,3223.1623046875,590.0910156250002
2023-03-29 14:54:17.539,2631.6728515625,727.5001220703125,4861.7999267578125,15.40000057220459,3600,0.8,80.30000305175781,14.203798294067383,96,1163,3,0,0,15.958565711975098,340.6109619140625,20548,1,0.3978729507,15.560692761275098,3226.458203125,594.7853515625002
2023-03-29 14:54:23.013,2628.876220703125,724.458740234375,4861.199798583984,15.40000057220459,3600,0.8,80.4000015258789,14.320021629333496,96,1166,3,0,0,15.932005882263184,340.69427490234375,20553,1,0.3989051605,15.533100721763184,3222.61298828125,593.7367675781252
2023-03-29 14:54:25.782,2627.477783203125,725.6753540039062,4859.399871826172,15.40000057220459,3600,0.8,80.4000015258789,14.273530960083008,96,1161,3,0,0,15.932005882263184,340.7442626953125,20556,1,0.39718078870000006,15.534825093563184,3223.71162109375,596.2338378906252
2023-03-29 14:54:36.985,2623.282958984375,726.2835693359375,4858.2000732421875,15.40000057220459,3600,0.8,80.4000015258789,14.250288963317871,96,1160,3,0,0,15.905444145202637,340.92755126953125,20567,1,0.3968367257,15.508607419502637,3218.21845703125,594.9354980468752
2023-03-29 14:54:39.769,2623.282958984375,722.6339721679688,4862.400054931641,15.40000057220459,3600,0.8,80.5,14.389754295349121,96,1160,3,0,0,15.905444145202637,340.9775390625,20570,1,0.3968367257,15.508607419502637,3217.11982421875,593.8368652343752
2023-03-29 14:55:22.758,2617.689453125,728.7167358398438,4858.2000732421875,15.500000953674316,3600,0.8,80.5999984741211,14.257308006286621,96,1161,3,0,0,15.905444145202637,341.69403076171875,20613,1,0.39718078870000006,15.508263356502637,3216.295849609375,598.6063964843752
2023-03-29 14:55:25.557,2619.087890625,729.324951171875,4862.400054931641,15.500000953674316,3600,0.8,80.69999694824219,14.234066009521484,96,1143,3,0,0,15.896592140197754,341.7440185546875,20616,1,0.3909915867,15.505600553497754,3211.352001953125,592.2641113281252
2023-03-29 14:55:29.095,2614.892822265625,728.7167358398438,4863.599853515625,15.40000057220459,3600,0.8,80.69999694824219,14.157307624816895,96,1159,3,0,0,15.905444145202637,341.79400634765625,20619,1,0.3964966779,15.508947467302637,3211.62666015625,596.7338378906252
2023-03-29 14:55:33.780,2617.689453125,729.324951171875,4858.2000732421875,15.500000953674316,3600,0.8,80.5999984741211,14.234066009521484,96,1163,3,0,0,15.905444145202637,341.8773193359375,20624,1,0.3978729507,15.507571194502637,3215.471875,597.7824218750002
2023-03-29 14:55:36.362,2617.689453125,728.1083984375,4859.399871826172,15.500000953674316,3600,0.8,80.69999694824219,14.28055477142334,96,1161,3,0,0,15.896592140197754,341.92730712890625,20626,1,0.39718078870000006,15.499411351497754,3213.549267578125,595.8598144531252
2023-03-29 14:55:49.680,2620.486328125,732.3663330078125,4855.199890136719,15.500000953674316,3600,0.8,80.5999984741211,14.117842674255371,96,1161,3,0,0,15.914299011230469,342.1439208984375,20640,1,0.39718078870000006,15.517118222530469,3218.21845703125,597.7321289062502
2023-03-29 14:56:00.641,2624.680908203125,734.1911010742188,4858.800201416016,15.500000953674316,3600,0.8,80.5999984741211,14.048111915588379,96,1158,3,0,0,15.932005882263184,342.32720947265625,20651,1,0.3961526149,15.535853267363184,3218.21845703125,593.5375488281252
2023-03-29 14:56:18.774,2631.6728515625,734.1911010742188,4860.600128173828,15.500000953674316,3600,0.8,80.5999984741211,14.048111915588379,96,1156,3,0,0,15.976273536682129,342.62713623046875,20669,1,0.39546045290000004,15.580813083782129,3227.00751953125,595.3346679687502
2023-03-29 14:56:26.086,2635.867919921875,736.6243286132812,4857.599945068359,15.500000953674316,3600,0.8,80.5999984741211,13.956196784973145,96,1163,3,0,0,16.00283432006836,342.7437744140625,20676,1,0.3978729507,15.60496136936836,3233.873974609375,598.0060546875002
2023-03-29 14:56:45.969,2647.0546875,738.4490966796875,4856.999816894531,15.500000953674316,3600,0.8,80.80000305175781,13.887420654296875,96,1163,3,0,0,16.055953979492188,343.0770263671875,20696,1,0.3978729507,15.658081028792187,3245.68427734375,598.6295898437502
2023-03-29 14:57:05.076,2651.249755859375,740.8822021484375,4863.599853515625,15.500000953674316,3600,0.8,80.80000305175781,13.7957124710083,96,1163,3,0,0,16.073659896850586,343.39361572265625,20715,1,0.3978729507,15.675786946150586,3241.8390625,590.5893066406252
2023-03-29 14:57:24.808,2654.04638671875,740.2738647460938,4860.0,15.500000953674316,3600,0.8,80.89999389648438,13.818641662597656,96,1164,3,0,0,16.073659896850586,343.72686767578125,20735,1,0.3982129985,15.675446898350586,3245.68427734375,591.6378906250002
2023-03-29 14:57:32.877,2649.851318359375,738.4490966796875,4861.199798583984,15.500000953674316,3600,0.8,80.80000305175781,13.887420654296875,96,1141,3,0,0,16.073659896850586,343.86016845703125,20743,1,0.3902994247,15.683360472150586,3247.88154296875,598.0302246093752
2023-03-29 14:57:35.790,2649.851318359375,736.6243286132812,4860.600128173828,15.500000953674316,3600,0.8,80.80000305175781,13.956196784973145,96,1166,3,0,0,16.047100067138672,343.91015625,20746,1,0.3989051605,15.648194906638672,3241.28974609375,591.4384277343752
2023-03-29 14:57:47.243,2645.656005859375,736.0159912109375,4866.600036621094,15.500000953674316,3600,0.8,80.80000305175781,13.97912311553955,96,1158,3,0,0,16.038246154785156,344.110107421875,20757,1,0.3961526149,15.642093539885156,3234.69794921875,589.0419433593752
2023-03-29 14:57:56.372,2642.859375,734.1911010742188,4863.000183105469,15.500000953674316,3600,0.8,80.80000305175781,14.048111915588379,96,1164,3,0,0,15.993979454040527,344.26007080078125,20766,1,0.3982129985,15.595766455540527,3228.65546875,585.7960937500002
2023-03-29 14:58:11.595,2633.0712890625,732.3663330078125,4855.800018310547,15.500000953674316,3600,0.8,80.89999389648438,14.117842674255371,96,1160,3,0,0,15.958565711975098,344.510009765625,20782,1,0.3968367257,15.561728986275098,3228.65546875,595.5841796875002
2023-03-29 14:58:18.615,2630.2744140625,728.1083984375,4860.0,15.500000953674316,3600,0.8,80.89999389648438,14.28055477142334,96,1162,3,0,0,15.949711799621582,344.62664794921875,20789,1,0.39752888770000006,15.552182911921582,3225.3595703125,595.0851562500002
2023-03-29 14:58:21.404,2628.876220703125,731.1497192382812,4858.2000732421875,15.500000953674316,3600,0.8,80.89999389648438,14.164335250854492,96,1162,3,0,0,15.940858840942383,344.6766357421875,20791,1,0.39752888770000006,15.543329953242383,3222.61298828125,593.7367675781252
2023-03-29 14:58:25.945,2627.477783203125,728.7167358398438,4858.800201416016,15.500000953674316,3600,0.8,80.89999389648438,14.257308006286621,96,1166,3,0,0,15.923151969909668,344.7432861328125,20796,1,0.3989051605,15.524246809409668,3219.31708984375,591.8393066406252
2023-03-29 14:58:28.718,2624.680908203125,728.7167358398438,4858.800201416016,15.500000953674316,3600,0.8,80.89999389648438,14.257308006286621,96,1161,3,0,0,15.923151969909668,344.79327392578125,20799,1,0.39718078870000006,15.525971181209668,3219.86640625,595.1854980468752
2023-03-29 14:58:35.920,2624.680908203125,728.7167358398438,4858.800201416016,15.500000953674316,3600,0.8,80.89999389648438,14.257308006286621,96,1159,3,0,0,15.923151969909668,344.909912109375,20806,1,0.3964966779,15.526655292009668,3219.86640625,595.1854980468752
2023-03-29 14:59:09.323,2614.892822265625,726.2835693359375,4854.6002197265625,15.500000953674316,3600,0.8,80.89999389648438,14.350289344787598,96,1160,3,0,0,15.878884315490723,345.4764404296875,20839,1,0.3968367257,15.482047589790723,3215.197216796875,600.3043945312502
2023-03-29 14:59:12.843,2617.689453125,730.54150390625,4860.0,15.500000953674316,3600,0.8,80.89999389648438,14.187577247619629,96,1157,3,0,0,15.887739181518555,345.52642822265625,20843,1,0.3958045159,15.491934665618555,3209.42939453125,591.7399414062502
2023-03-29 14:59:16.445,2616.291259765625,729.9332275390625,4861.199798583984,15.40000057220459,3600,0.8,80.89999389648438,14.110821723937988,96,1162,3,0,0,15.896592140197754,345.59307861328125,20846,1,0.39752888770000006,15.499063252497754,3210.52802734375,594.2367675781252
2023-03-29 15:00:02.564,2635.867919921875,749.3980712890625,4854.6002197265625,15.500000953674316,3600,0.8,80.5999984741211,13.47474193572998,96,1159,3,0,0,16.00283432006836,346.35955810546875,20893,1,0.3964966779,15.60633764216836,3228.10615234375,592.2382324218752
2023-03-29 15:00:29.618,2638.66455078125,740.8822021484375,4862.400054931641,15.40000057220459,3600,0.8,80.69999694824219,13.69571304321289,96,1159,3,0,0,16.029394149780273,346.8094482421875,20920,1,0.3964966779,15.632897471880273,3233.05,594.3854492187502
2023-03-29 15:00:34.161,2641.46142578125,745.1400756835938,4859.399871826172,15.40000057220459,3600,0.8,80.80000305175781,13.535228729248047,96,1159,3,0,0,16.020540237426758,346.89276123046875,20924,1,0.3964966779,15.624043559526758,3230.852734375,589.3913085937502
2023-03-29 15:00:51.956,2645.656005859375,746.9649658203125,4859.399871826172,15.40000057220459,3600,0.8,80.69999694824219,13.466446876525879,96,1161,3,0,0,16.0825138092041,347.176025390625,20942,1,0.39718078870000006,15.685333020504101,3243.761669921875,598.1056640625002
2023-03-29 15:00:58.438,2649.851318359375,744.5318603515625,4861.7999267578125,15.40000057220459,3600,0.8,80.69999694824219,13.558152198791504,96,1156,3,0,0,16.064807891845703,347.29266357421875,20948,1,0.39546045290000004,15.669347438945703,3239.641796875,589.7904785156252
2023-03-29 15:01:03.934,2651.249755859375,743.3153076171875,4861.199798583984,15.40000057220459,3600,0.8,80.69999694824219,13.604004859924316,96,1156,3,0,0,16.0825138092041,347.3759765625,20954,1,0.39546045290000004,15.687053356304101,3245.1349609375,593.8852050781252
2023-03-29 15:01:17.554,2655.44482421875,745.7484741210938,4854.000091552734,15.40000057220459,3600,0.8,80.69999694824219,13.512297630310059,96,1158,3,0,0,16.0825138092041,347.6092529296875,20968,1,0.3961526149,15.686361194304101,3250.07880859375,594.6339843750002
2023-03-29 15:01:32.169,2651.249755859375,740.2738647460938,4857.599945068359,15.300000190734863,3600,0.8,80.69999694824219,13.618640899658203,96,1158,3,0,0,16.0825138092041,347.85919189453125,20982,1,0.3961526149,15.686361194304101,3250.628125,599.3783691406252
2023-03-29 15:01:34.936,2649.851318359375,740.8822021484375,4860.0,15.40000057220459,3600,0.8,80.69999694824219,13.69571304321289,96,1156,3,0,0,16.064807891845703,347.89251708984375,20985,1,0.39546045290000004,15.669347438945703,3244.036328125,594.1850097656252
2023-03-29 15:01:37.702,2651.249755859375,742.0986938476562,4856.999816894531,15.300000190734863,3600,0.8,80.69999694824219,13.549861907958984,96,1160,3,0,0,16.073659896850586,347.9425048828125,20988,1,0.3968367257,15.676823171150586,3247.3322265625,596.0824707031252
2023-03-29 15:01:40.284,2648.452880859375,742.0986938476562,4856.400146484375,15.300000190734863,3600,0.8,80.69999694824219,13.549861907958984,96,1158,3,0,0,16.064807891845703,347.99249267578125,20990,1,0.3961526149,15.668655276945703,3246.23359375,597.7807128906252
2023-03-29 15:01:58.093,2635.867919921875,733.5828857421875,4853.399963378906,15.40000057220459,3600,0.8,80.69999694824219,13.971354484558105,96,1159,3,0,0,16.00283432006836,348.2757568359375,21008,1,0.3964966779,15.60633764216836,3240.19111328125,604.3231933593752
2023-03-29 15:02:02.783,2631.6728515625,731.7581176757812,4858.800201416016,15.300000190734863,3600,0.8,80.69999694824219,13.941084861755371,96,1155,3,0,0,15.967418670654297,348.35906982421875,21013,1,0.3951204051,15.572298265554297,3228.65546875,596.9826171875002
2023-03-29 15:02:15.636,2626.07958984375,731.1497192382812,4861.7999267578125,15.40000057220459,3600,0.8,80.69999694824219,14.064334869384766,96,1159,3,0,0,15.932005882263184,348.57568359375,21026,1,0.3964966779,15.535509204363183,3217.669140625,591.5895507812502
2023-03-29 15:02:22.088,2623.282958984375,734.1911010742188,4863.599853515625,15.40000057220459,3600,0.8,80.5999984741211,13.948112487792969,96,1157,3,0,0,15.932005882263184,348.6756591796875,21032,1,0.3958045159,15.536201366363183,3213.82392578125,590.5409667968752
2023-03-29 15:02:24.869,2621.88427734375,726.891845703125,4861.199798583984,15.40000057220459,3600,0.8,80.69999694824219,14.227045059204102,96,1158,3,0,0,15.914299011230469,348.72564697265625,21035,1,0.3961526149,15.518146396330469,3217.11982421875,595.2355468750002
2023-03-29 15:02:29.435,2620.486328125,731.1497192382812,4863.000183105469,15.40000057220459,3600,0.8,80.69999694824219,14.064334869384766,96,1156,3,0,0,15.905444145202637,348.8089599609375,21039,1,0.39546045290000004,15.509983692302637,3210.52802734375,590.0416992187502
2023-03-29 15:03:00.340,2617.689453125,732.3663330078125,4858.800201416016,15.40000057220459,3600,0.8,80.5999984741211,14.017842292785645,96,1154,3,0,0,15.905444145202637,349.32550048828125,21070,1,0.3947763421,15.510667803102637,3213.549267578125,595.8598144531252
2023-03-29 15:03:03.076,2616.291259765625,734.1911010742188,4854.6002197265625,15.40000057220459,3600,0.8,80.69999694824219,13.948112487792969,96,1152,3,0,0,15.887739181518555,349.35882568359375,21073,1,0.3940841801,15.493655001418555,3212.1759765625,595.8847167968752
2023-03-29 15:03:12.248,2616.291259765625,739.6657104492188,4854.6002197265625,15.40000057220459,3600,0.8,80.80000305175781,13.741562843322754,96,1151,3,0,0,15.914299011230469,349.52545166015625,21082,1,0.39374413230000005,15.520554878930469,3214.3732421875,598.0819824218752
2023-03-29 15:03:17.771,2619.087890625,737.2324829101562,4856.999816894531,15.40000057220459,3600,0.8,80.69999694824219,13.833274841308594,96,1152,3,0,0,15.896592140197754,349.6087646484375,21088,1,0.3940841801,15.502507960097754,3209.9787109375,590.8908203125002
2023-03-29 15:03:28.590,2620.486328125,738.4490966796875,4856.400146484375,15.40000057220459,3600,0.8,80.69999694824219,13.787420272827148,96,1155,3,0,0,15.932005882263184,349.79205322265625,21099,1,0.3951204051,15.536885477163183,3217.669140625,597.1828125000002
2023-03-29 15:03:41.186,2619.087890625,741.490478515625,4860.0,15.40000057220459,3600,0.8,80.80000305175781,13.672786712646484,96,1156,3,0,0,15.949711799621582,350.0086669921875,21111,1,0.39546045290000004,15.554251346721582,3216.02119140625,596.9333007812502
2023-03-29 15:03:47.668,2623.282958984375,742.0986938476562,4861.7999267578125,15.40000057220459,3600,0.8,80.69999694824219,13.649862289428711,96,1157,3,0,0,15.958565711975098,350.108642578125,21118,1,0.3958045159,15.562761196075098,3216.02119140625,592.7382324218752
2023-03-29 15:03:59.398,2626.07958984375,743.3153076171875,4864.800109863281,15.40000057220459,3600,0.8,80.5999984741211,13.604004859924316,96,1156,3,0,0,15.976273536682129,350.30859375,21129,1,0.39546045290000004,15.580813083782129,3216.845166015625,590.7655761718752
2023-03-29 15:04:08.392,2631.6728515625,744.5318603515625,4863.599853515625,15.40000057220459,3600,0.8,80.5999984741211,13.558152198791504,96,1157,3,0,0,15.993979454040527,350.45855712890625,21138,1,0.3958045159,15.598174938140527,3220.9650390625,589.2921875000002
2023-03-29 15:04:11.129,2635.867919921875,748.1814575195312,4858.800201416016,15.40000057220459,3600,0.8,80.5999984741211,13.420597076416016,96,1155,3,0,0,16.011686325073242,350.49188232421875,21141,1,0.3951204051,15.616565919973242,3227.282177734375,591.4142578125002
2023-03-29 15:04:20.075,2638.66455078125,747.5732421875,4857.599945068359,15.300000190734863,3600,0.8,80.5999984741211,13.343521118164062,96,1157,3,0,0,16.020540237426758,350.641845703125,21150,1,0.3958045159,15.624735721526758,3230.852734375,592.1881835937502
2023-03-29 15:04:24.799,2641.46142578125,747.5732421875,4864.800109863281,15.40000057220459,3600,0.8,80.5999984741211,13.443520545959473,96,1159,3,0,0,16.055953979492188,350.72515869140625,21155,1,0.3964966779,15.659457301592187,3232.50068359375,591.0392578125002
2023-03-29 15:04:30.286,2644.258056640625,746.9649658203125,4861.199798583984,15.40000057220459,3600,0.8,80.5,13.466446876525879,96,1156,3,0,0,16.064807891845703,350.82513427734375,21160,1,0.39546045290000004,15.669347438945703,3238.5431640625,594.2851074218752
2023-03-29 15:04:33.058,2647.0546875,753.656005859375,4855.800018310547,15.300000190734863,3600,0.8,80.5,13.116194725036621,96,1158,3,0,0,16.064807891845703,350.85845947265625,21163,1,0.3961526149,15.668655276945703,3238.5431640625,591.4884765625002
2023-03-29 15:04:37.585,2647.0546875,751.8311767578125,4858.2000732421875,15.40000057220459,3600,0.8,80.5,13.284053802490234,96,1158,3,0,0,16.091367721557617,350.9417724609375,21168,1,0.3961526149,15.695215106657617,3243.761669921875,596.7069824218752
2023-03-29 15:04:40.325,2648.452880859375,751.2228393554688,4856.999816894531,15.300000190734863,3600,0.8,80.5,13.206674575805664,96,1156,3,0,0,16.0825138092041,350.99176025390625,21170,1,0.39546045290000004,15.687053356304101,3243.48701171875,595.0341308593752
2023-03-29 15:04:45.010,2649.851318359375,749.3980712890625,4860.600128173828,15.300000190734863,3600,0.8,80.30000305175781,13.274742126464844,96,1153,3,0,0,16.0825138092041,351.05841064453125,21175,1,0.3944282431,15.688085566104101,3241.8390625,591.9877441406252
2023-03-29 15:04:47.761,2651.249755859375,748.1814575195312,4856.999816894531,15.40000057220459,3600,0.8,80.4000015258789,13.420597076416016,96,1155,3,0,0,16.0825138092041,351.1083984375,21178,1,0.3951204051,15.687393404104101,3245.68427734375,594.4345214843752
2023-03-29 15:04:50.536,2652.647705078125,749.3980712890625,4869.000091552734,15.300000190734863,3600,0.8,80.4000015258789,13.274742126464844,96,1155,3,0,0,16.0825138092041,351.15838623046875,21181,1,0.3951204051,15.687393404104101,3233.59931640625,580.9516113281252
2023-03-29 15:04:55.225,2654.04638671875,750.6146240234375,4863.000183105469,15.300000190734863,3600,0.8,80.4000015258789,13.229291915893555,96,1157,3,0,0,16.100221633911133,351.24169921875,21185,1,0.3958045159,15.704417118011133,3242.38837890625,588.3419921875002
2023-03-29 15:05:17.550,2655.44482421875,746.356689453125,4859.399871826172,15.300000190734863,3600,0.8,80.4000015258789,13.389373779296875,96,1162,3,0,0,16.11792755126953,351.6082763671875,21208,1,0.39752888770000006,15.720398663569531,3252.27607421875,596.8312500000002
2023-03-29 15:05:23.054,2656.843017578125,747.5732421875,4858.800201416016,15.300000190734863,3600,0.8,80.4000015258789,13.343521118164062,96,1159,3,0,0,16.126781463623047,351.69158935546875,21213,1,0.3964966779,15.730284785723047,3254.47333984375,597.6303222656252
2023-03-29 15:05:34.805,2649.851318359375,744.5318603515625,4858.2000732421875,15.300000190734863,3600,0.8,80.5,13.458152770996094,96,1156,3,0,0,16.064807891845703,351.89154052734375,21225,1,0.39546045290000004,15.669347438945703,3242.9376953125,593.0863769531252
2023-03-29 15:05:39.518,2648.452880859375,740.2738647460938,4864.199981689453,15.300000190734863,3600,0.8,80.4000015258789,13.618640899658203,96,1157,3,0,0,16.038246154785156,351.974853515625,21230,1,0.3958045159,15.642441638885156,3234.1486328125,585.6957519531252
2023-03-29 15:05:42.295,2647.0546875,739.6657104492188,4860.600128173828,15.300000190734863,3600,0.8,80.5,13.641563415527344,96,1159,3,0,0,16.047100067138672,352.02484130859375,21232,1,0.3964966779,15.650603389238672,3239.641796875,592.5871093750002
2023-03-29 15:05:46.980,2644.258056640625,738.4490966796875,4862.400054931641,15.300000190734863,3600,0.8,80.4000015258789,13.687419891357422,96,1154,3,0,0,16.029394149780273,352.09149169921875,21237,1,0.3947763421,15.634617807680273,3235.247265625,590.9892089843752
2023-03-29 15:05:49.770,2641.46142578125,734.7994995117188,4858.800201416016,15.40000057220459,3600,0.8,80.4000015258789,13.924973487854004,96,1161,3,0,0,16.011686325073242,352.1414794921875,21240,1,0.39718078870000006,15.614505536373242,3236.3458984375,594.8844726562502
2023-03-29 15:05:53.594,2640.062744140625,736.0159912109375,4856.999816894531,15.300000190734863,3600,0.8,80.4000015258789,13.779123306274414,96,1155,3,0,0,16.020540237426758,352.2081298828125,21244,1,0.3951204051,15.625419832326758,3239.641796875,599.5790527343752
2023-03-29 15:06:23.429,2624.680908203125,732.974609375,4858.800201416016,15.40000057220459,3600,0.8,80.5,13.994598388671875,96,1156,3,0,0,15.967418670654297,352.7080078125,21273,1,0.39546045290000004,15.571958217754297,3227.5568359375,602.8759277343752
2023-03-29 15:06:27.030,2624.680908203125,731.1497192382812,4858.2000732421875,15.40000057220459,3600,0.8,80.5,14.064334869384766,96,1155,3,0,0,15.932005882263184,352.75799560546875,21277,1,0.3951204051,15.536885477163183,3221.239697265625,596.5587890625002
2023-03-29 15:06:31.586,2621.88427734375,733.5828857421875,4861.199798583984,15.500000953674316,3600,0.8,80.5,14.071353912353516,96,1157,3,0,0,15.905444145202637,352.84130859375,21282,1,0.3958045159,15.509639629302637,3210.253369140625,588.3690917968752
2023-03-29 15:06:39.833,2617.689453125,729.9332275390625,4864.800109863281,15.500000953674316,3600,0.8,80.4000015258789,14.210822105407715,96,1159,3,0,0,15.887739181518555,352.974609375,21290,1,0.3964966779,15.491242503618555,3205.309521484375,587.6200683593752
2023-03-29 15:06:42.730,2617.689453125,731.7581176757812,4855.800018310547,15.500000953674316,3600,0.8,80.5,14.141084671020508,96,1152,3,0,0,15.905444145202637,353.02459716796875,21293,1,0.3940841801,15.511359965102637,3217.11982421875,599.4303710937502
2023-03-29 15:06:48.092,2614.892822265625,731.1497192382812,4854.6002197265625,15.500000953674316,3600,0.8,80.4000015258789,14.164335250854492,96,1155,3,0,0,15.878884315490723,353.10791015625,21298,1,0.3951204051,15.483763910390723,3212.1759765625,597.2831542968752
2023-03-29 15:06:54.718,2614.892822265625,730.54150390625,4862.400054931641,15.500000953674316,3600,0.8,80.4000015258789,14.187577247619629,96,1157,3,0,0,15.870031356811523,353.22454833984375,21305,1,0.3958045159,15.474226840911523,3202.83759765625,587.9447753906252
2023-03-29 15:07:01.168,2616.291259765625,732.974609375,4861.7999267578125,15.500000953674316,3600,0.8,80.4000015258789,14.094598770141602,96,1153,3,0,0,15.887739181518555,353.3411865234375,21311,1,0.3944282431,15.493310938418555,3206.13349609375,589.8422363281252
2023-03-29 15:07:05.874,2616.291259765625,733.5828857421875,4859.399871826172,15.500000953674316,3600,0.8,80.4000015258789,14.071353912353516,96,1157,3,0,0,15.896592140197754,353.4078369140625,21316,1,0.3958045159,15.500787624297754,3209.9787109375,593.6874511718752
