,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 15:07:10.382,2617.689453125,736.6243286132812,4856.999816894531,15.500000953674316,3600,0.8,80.5,13.956196784973145,96,1158,3,0,0,15.905444145202637,353.49114990234375,21320,1,0.3961526149,15.509291530302637,3211.62666015625,593.9372070312502
2023-03-29 15:07:13.135,2619.087890625,735.40771484375,4854.6002197265625,15.500000953674316,3600,0.8,80.4000015258789,14.002049446105957,96,1157,3,0,0,15.905444145202637,353.5411376953125,21323,1,0.3958045159,15.509639629302637,3214.92255859375,595.8346679687502
2023-03-29 15:07:22.087,2619.087890625,740.2738647460938,4855.800018310547,15.500000953674316,3600,0.8,80.5,13.818641662597656,96,1157,3,0,0,15.923151969909668,353.6744384765625,21332,1,0.3958045159,15.527347454009668,3214.3732421875,595.2853515625002
2023-03-29 15:07:29.496,2619.087890625,740.8822021484375,4860.0,15.500000953674316,3600,0.8,80.5,13.7957124710083,96,1158,3,0,0,15.932005882263184,353.8077392578125,21340,1,0.3961526149,15.535853267363184,3212.1759765625,593.0880859375002
2023-03-29 15:07:34.188,2623.282958984375,742.0986938476562,4857.599945068359,15.500000953674316,3600,0.8,80.4000015258789,13.749862670898438,96,1156,3,0,0,15.932005882263184,353.89105224609375,21344,1,0.39546045290000004,15.536545429363184,3213.82392578125,590.5409667968752
2023-03-29 15:07:39.498,2623.282958984375,742.0986938476562,4864.800109863281,15.500000953674316,3600,0.8,80.5,13.749862670898438,96,1156,3,0,0,15.949711799621582,353.974365234375,21350,1,0.39546045290000004,15.554251346721582,3211.62666015625,588.3437011718752
2023-03-29 15:07:47.775,2624.680908203125,743.923583984375,4857.599945068359,15.40000057220459,3600,0.8,80.5,13.58107852935791,96,1157,3,0,0,15.967418670654297,354.107666015625,21358,1,0.3958045159,15.571614154754297,3220.9650390625,596.2841308593752
2023-03-29 15:07:53.278,2626.07958984375,743.923583984375,4861.199798583984,15.40000057220459,3600,0.8,80.4000015258789,13.58107852935791,96,1158,3,0,0,15.967418670654297,354.2076416015625,21363,1,0.3961526149,15.571266055754297,3217.394482421875,591.3148925781252
2023-03-29 15:07:56.082,2627.477783203125,745.7484741210938,4855.800018310547,15.40000057220459,3600,0.8,80.4000015258789,13.512297630310059,96,1156,3,0,0,15.976273536682129,354.240966796875,21366,1,0.39546045290000004,15.580813083782129,3223.1623046875,595.6845214843752
2023-03-29 15:07:58.835,2628.876220703125,744.5318603515625,4855.800018310547,15.40000057220459,3600,0.8,80.4000015258789,13.558152198791504,96,1157,3,0,0,15.976273536682129,354.29095458984375,21369,1,0.3958045159,15.580469020782129,3224.2609375,595.3847167968752
2023-03-29 15:08:07.828,2635.867919921875,746.356689453125,4870.199890136719,15.40000057220459,3600,0.8,80.4000015258789,13.489373207092285,96,1160,3,0,0,16.011686325073242,354.44091796875,21378,1,0.3968367257,15.614849599373242,3217.669140625,581.8012207031252
2023-03-29 15:08:31.174,2648.452880859375,747.5732421875,4860.600128173828,15.300000190734863,3600,0.8,80.30000305175781,13.343521118164062,96,1157,3,0,0,16.047100067138672,354.8408203125,21401,1,0.3958045159,15.651295551238672,3234.1486328125,585.6957519531252
2023-03-29 15:08:35.758,2647.0546875,756.6973876953125,4860.0,15.40000057220459,3600,0.8,80.30000305175781,13.103099822998047,96,1159,3,0,0,16.10907554626465,354.907470703125,21406,1,0.3964966779,15.712578868364648,3242.9376953125,595.8830078125002
2023-03-29 15:08:53.139,2655.44482421875,753.656005859375,4853.399963378906,15.300000190734863,3600,0.8,80.30000305175781,13.116194725036621,96,1157,3,0,0,16.126781463623047,355.2073974609375,21423,1,0.3958045159,15.730976947723047,3255.57197265625,600.1271484375002
2023-03-29 15:08:56.084,2655.44482421875,747.5732421875,4853.399963378906,15.40000057220459,3600,0.8,80.4000015258789,13.443520545959473,96,1153,3,0,0,16.10907554626465,355.24072265625,21426,1,0.3944282431,15.714647303164648,3255.846630859375,600.4018066406252
2023-03-29 15:08:58.903,2654.04638671875,749.3980712890625,4861.7999267578125,15.300000190734863,3600,0.8,80.4000015258789,13.274742126464844,96,1157,3,0,0,16.10907554626465,355.29071044921875,21429,1,0.3958045159,15.713271030364648,3246.23359375,592.1872070312502
2023-03-29 15:09:27.999,2651.249755859375,742.0986938476562,4856.999816894531,15.40000057220459,3600,0.8,80.30000305175781,13.649862289428711,96,1157,3,0,0,16.073659896850586,355.77392578125,21458,1,0.3958045159,15.677855380950586,3247.88154296875,596.6317871093752
2023-03-29 15:09:35.119,2647.0546875,742.0986938476562,4859.399871826172,15.40000057220459,3600,0.8,80.4000015258789,13.649862289428711,96,1159,3,0,0,16.055953979492188,355.89056396484375,21465,1,0.3964966779,15.659457301592187,3241.28974609375,594.2350585937502
2023-03-29 15:09:39.827,2644.258056640625,741.490478515625,4858.2000732421875,15.40000057220459,3600,0.8,80.4000015258789,13.672786712646484,96,1154,3,0,0,16.038246154785156,355.973876953125,21470,1,0.3947763421,15.643469812685156,3239.09248046875,594.8344238281252
2023-03-29 15:09:42.404,2641.46142578125,736.0159912109375,4863.599853515625,15.40000057220459,3600,0.8,80.19999694824219,13.87912368774414,96,1158,3,0,0,16.020540237426758,356.02386474609375,21472,1,0.3961526149,15.624387622526758,3233.59931640625,592.1378906250002
2023-03-29 15:09:46.181,2640.062744140625,736.0159912109375,4860.0,15.40000057220459,3600,0.8,80.4000015258789,13.87912368774414,96,1156,3,0,0,16.00283432006836,356.09051513671875,21476,1,0.39546045290000004,15.60737386716836,3232.50068359375,592.4379394531252
2023-03-29 15:09:50.870,2635.867919921875,736.6243286132812,4859.399871826172,15.40000057220459,3600,0.8,80.5,13.856197357177734,96,1153,3,0,0,15.976273536682129,356.15716552734375,21481,1,0.3944282431,15.581845293582129,3227.00751953125,591.1395996093752
2023-03-29 15:09:53.575,2635.867919921875,737.2324829101562,4857.599945068359,15.40000057220459,3600,0.8,80.30000305175781,13.833274841308594,96,1157,3,0,0,15.958565711975098,356.2071533203125,21484,1,0.3958045159,15.562761196075098,3223.436962890625,587.5690429687502
2023-03-29 15:09:58.261,2630.2744140625,733.5828857421875,4860.600128173828,15.40000057220459,3600,0.8,80.4000015258789,13.971354484558105,96,1155,3,0,0,15.958565711975098,356.29046630859375,21488,1,0.3951204051,15.563445306875098,3223.71162109375,593.4372070312502
2023-03-29 15:10:01.047,2630.2744140625,731.7581176757812,4862.400054931641,15.40000057220459,3600,0.8,80.4000015258789,14.041084289550781,96,1153,3,0,0,15.958565711975098,356.32379150390625,21491,1,0.3944282431,15.564137468875098,3223.436962890625,593.1625488281252
2023-03-29 15:10:07.499,2630.2744140625,734.1911010742188,4860.0,15.500000953674316,3600,0.8,80.30000305175781,14.048111915588379,96,1153,3,0,0,15.958565711975098,356.4404296875,21498,1,0.3944282431,15.564137468875098,3223.71162109375,593.4372070312502
2023-03-29 15:10:10.267,2630.2744140625,734.1911010742188,4861.199798583984,15.500000953674316,3600,0.8,80.30000305175781,14.048111915588379,96,1155,3,0,0,15.940858840942383,356.49041748046875,21500,1,0.3951204051,15.545738435842383,3218.21845703125,587.9440429687502
2023-03-29 15:10:13.047,2628.876220703125,736.6243286132812,4855.199890136719,15.500000953674316,3600,0.8,80.19999694824219,13.956196784973145,96,1158,3,0,0,15.940858840942383,356.52374267578125,21503,1,0.3961526149,15.544706226042383,3222.063671875,593.1874511718752
2023-03-29 15:10:15.631,2627.477783203125,734.1911010742188,4860.0,15.500000953674316,3600,0.8,80.5,14.048111915588379,96,1156,3,0,0,15.949711799621582,356.57373046875,21506,1,0.39546045290000004,15.554251346721582,3221.51435546875,594.0365722656252
2023-03-29 15:10:21.135,2626.07958984375,732.974609375,4858.2000732421875,15.500000953674316,3600,0.8,80.5,14.094598770141602,96,1152,3,0,0,15.940858840942383,356.6737060546875,21511,1,0.3940841801,15.546774660842383,3222.063671875,595.9840820312502
2023-03-29 15:10:32.736,2620.486328125,732.3663330078125,4858.2000732421875,15.500000953674316,3600,0.8,80.5,14.117842674255371,96,1152,3,0,0,15.896592140197754,356.85699462890625,21523,1,0.3940841801,15.502507960097754,3212.1759765625,591.6896484375002
2023-03-29 15:10:42.519,2617.689453125,731.7581176757812,4861.199798583984,15.500000953674316,3600,0.8,80.5,14.141084671020508,96,1152,3,0,0,15.887739181518555,357.02362060546875,21533,1,0.3940841801,15.493655001418555,3207.7814453125,590.0919921875002
2023-03-29 15:10:50.326,2614.892822265625,732.974609375,4861.199798583984,15.500000953674316,3600,0.8,80.4000015258789,14.094598770141602,96,1155,3,0,0,15.887739181518555,357.15692138671875,21540,1,0.3951204051,15.492618776418555,3206.6828125,591.7899902343752
2023-03-29 15:10:57.557,2613.49462890625,732.974609375,4861.199798583984,15.40000057220459,3600,0.8,80.5999984741211,13.994598388671875,96,1151,3,0,0,15.887739181518555,357.2735595703125,21548,1,0.39374413230000005,15.493995049218555,3207.23212890625,593.7375000000002
2023-03-29 15:11:01.323,2613.49462890625,732.3663330078125,4859.399871826172,15.40000057220459,3600,0.8,80.5999984741211,14.017842292785645,96,1153,3,0,0,15.887739181518555,357.3402099609375,21551,1,0.3944282431,15.493310938418555,3208.880078125,595.3854492187502
2023-03-29 15:11:04.062,2612.09619140625,734.1911010742188,4862.400054931641,15.40000057220459,3600,0.8,80.5,13.948112487792969,96,1153,3,0,0,15.878884315490723,357.37353515625,21554,1,0.3944282431,15.484456072390723,3202.83759765625,590.7414062500002
2023-03-29 15:11:30.817,2621.88427734375,741.490478515625,4863.000183105469,15.40000057220459,3600,0.8,80.5999984741211,13.672786712646484,96,1157,3,0,0,15.923151969909668,357.82342529296875,21581,1,0.3958045159,15.527347454009668,3207.23212890625,585.3478515625002
2023-03-29 15:11:41.540,2624.680908203125,745.7484741210938,4859.399871826172,15.40000057220459,3600,0.8,80.5,13.512297630310059,96,1154,3,0,0,15.949711799621582,358.0067138671875,21592,1,0.3947763421,15.554935457521582,3213.82392578125,589.1430175781252
2023-03-29 15:11:44.313,2626.07958984375,745.7484741210938,4859.399871826172,15.40000057220459,3600,0.8,80.4000015258789,13.512297630310059,96,1152,3,0,0,15.967418670654297,358.05670166015625,21594,1,0.3940841801,15.573334490554297,3218.21845703125,592.1388671875002
2023-03-29 15:11:58.427,2631.6728515625,745.7484741210938,4863.599853515625,15.40000057220459,3600,0.8,80.4000015258789,13.512297630310059,96,1155,3,0,0,16.00283432006836,358.28997802734375,21608,1,0.3951204051,15.60771391496836,3222.61298828125,590.9401367187502
2023-03-29 15:12:03.008,2633.0712890625,745.1400756835938,4860.600128173828,15.40000057220459,3600,0.8,80.4000015258789,13.535228729248047,96,1155,3,0,0,15.993979454040527,358.35662841796875,21613,1,0.3951204051,15.598859048940527,3223.71162109375,590.6403320312502
2023-03-29 15:12:05.777,2635.867919921875,746.356689453125,4861.199798583984,15.40000057220459,3600,0.8,80.4000015258789,13.489373207092285,96,1153,3,0,0,16.011686325073242,358.4066162109375,21616,1,0.3944282431,15.617258081973242,3226.458203125,590.5902832031252
2023-03-29 15:12:12.259,2641.46142578125,753.0478515625,4858.2000732421875,15.40000057220459,3600,0.8,80.5,13.238809585571289,96,1157,3,0,0,16.038246154785156,358.52325439453125,21622,1,0.3958045159,15.642441638885156,3230.578076171875,589.1166503906252
2023-03-29 15:12:18.753,2645.656005859375,750.0064086914062,4855.199890136719,15.40000057220459,3600,0.8,80.4000015258789,13.351910591125488,96,1150,3,0,0,16.064807891845703,358.62322998046875,21629,1,0.39340006930000004,15.671407822545703,3242.38837890625,596.7323730468752
2023-03-29 15:12:27.799,2651.249755859375,753.656005859375,4856.400146484375,15.300000190734863,3600,0.8,80.4000015258789,13.116194725036621,96,1155,3,0,0,16.091367721557617,358.773193359375,21638,1,0.3951204051,15.696247316457617,3244.58564453125,593.3358886718752
2023-03-29 15:12:34.290,2652.647705078125,753.0478515625,4860.0,15.300000190734863,3600,0.8,80.4000015258789,13.138809204101562,96,1152,3,0,0,16.10907554626465,358.88983154296875,21644,1,0.3940841801,15.714991366164648,3245.958935546875,593.3112304687502
2023-03-29 15:12:41.324,2656.843017578125,751.8311767578125,4854.6002197265625,15.300000190734863,3600,0.8,80.4000015258789,13.184053421020508,96,1156,3,0,0,16.100221633911133,359.0064697265625,21651,1,0.39546045290000004,15.704761181011133,3249.5294921875,592.6864746093752
2023-03-29 15:12:44.041,2655.44482421875,748.1814575195312,4858.2000732421875,15.300000190734863,3600,0.8,80.4000015258789,13.320596694946289,96,1156,3,0,0,16.100221633911133,359.039794921875,21654,1,0.39546045290000004,15.704761181011133,3248.430859375,592.9860351562502
2023-03-29 15:12:50.488,2656.843017578125,753.0478515625,4858.2000732421875,15.300000190734863,3600,0.8,80.5,13.138809204101562,96,1155,3,0,0,16.10907554626465,359.15643310546875,21661,1,0.3951204051,15.713955141164648,3247.3322265625,590.4892089843752
2023-03-29 15:12:55.054,2658.2412109375,750.0064086914062,4864.800109863281,15.300000190734863,3600,0.8,80.4000015258789,13.251911163330078,96,1154,3,0,0,16.10907554626465,359.22308349609375,21665,1,0.3947763421,15.714299204164648,3243.48701171875,585.2458007812502
2023-03-29 15:13:19.143,2651.249755859375,742.7070922851562,4861.7999267578125,15.300000190734863,3600,0.8,80.30000305175781,13.526928901672363,96,1157,3,0,0,16.073659896850586,359.6396484375,21689,1,0.3958045159,15.677855380950586,3242.9376953125,591.6879394531252
2023-03-29 15:14:02.182,2630.2744140625,731.1497192382812,4858.2000732421875,15.40000057220459,3600,0.8,80.4000015258789,14.064334869384766,96,1153,3,0,0,15.967418670654297,360.3394775390625,21732,1,0.3944282431,15.572990427554297,3229.7541015625,599.4796875000002
2023-03-29 15:14:25.982,2623.282958984375,733.5828857421875,4864.199981689453,15.500000953674316,3600,0.8,80.4000015258789,14.071353912353516,96,1155,3,0,0,15.932005882263184,360.7393798828125,21756,1,0.3951204051,15.536885477163183,3213.82392578125,590.5409667968752
2023-03-29 15:14:35.602,2621.88427734375,735.40771484375,4852.200164794922,15.500000953674316,3600,0.8,80.5,14.002049446105957,96,1155,3,0,0,15.914299011230469,360.906005859375,21766,1,0.3951204051,15.519178606130469,3219.31708984375,597.4328125000002
2023-03-29 15:14:40.147,2619.087890625,736.0159912109375,4864.199981689453,15.500000953674316,3600,0.8,80.5,13.97912311553955,96,1153,3,0,0,15.905444145202637,360.97265625,21770,1,0.3944282431,15.511015902102637,3206.13349609375,587.0456054687502
2023-03-29 15:14:57.194,2617.689453125,734.1911010742188,4860.600128173828,15.500000953674316,3600,0.8,80.4000015258789,14.048111915588379,96,1158,3,0,0,15.896592140197754,361.25592041015625,21787,1,0.3961526149,15.500439525297754,3208.33076171875,590.6413085937502
2023-03-29 15:15:03.628,2619.087890625,732.3663330078125,4855.199890136719,15.500000953674316,3600,0.8,80.5,14.117842674255371,96,1154,3,0,0,15.887739181518555,361.37255859375,21794,1,0.3947763421,15.492962839418555,3212.72529296875,593.6374023437502
2023-03-29 15:15:09.325,2620.486328125,740.2738647460938,4855.199890136719,15.40000057220459,3600,0.8,80.5,13.71864128112793,96,1153,3,0,0,15.923151969909668,361.4725341796875,21799,1,0.3944282431,15.528723726809668,3215.471875,594.9855468750002
2023-03-29 15:15:27.379,2621.88427734375,741.490478515625,4858.800201416016,15.40000057220459,3600,0.8,80.5,13.672786712646484,96,1155,3,0,0,15.932005882263184,361.7724609375,21817,1,0.3951204051,15.536885477163183,3213.274609375,591.3903320312502
2023-03-29 15:15:42.665,2628.876220703125,743.3153076171875,4863.599853515625,15.40000057220459,3600,0.8,80.19999694824219,13.604004859924316,96,1151,3,0,0,15.967418670654297,362.02239990234375,21833,1,0.39374413230000005,15.573674538354297,3216.02119140625,587.1449707031252
2023-03-29 15:15:48.427,2627.477783203125,743.3153076171875,4861.199798583984,15.40000057220459,3600,0.8,80.4000015258789,13.604004859924316,96,1155,3,0,0,15.967418670654297,362.12237548828125,21838,1,0.3951204051,15.572298265554297,3218.21845703125,590.7406738281252
2023-03-29 15:15:57.453,2631.6728515625,740.8822021484375,4863.000183105469,15.40000057220459,3600,0.8,80.30000305175781,13.69571304321289,96,1153,3,0,0,15.967418670654297,362.2723388671875,21847,1,0.3944282431,15.572990427554297,3218.21845703125,586.5456054687502
2023-03-29 15:16:00.218,2634.4697265625,742.0986938476562,4858.2000732421875,15.40000057220459,3600,0.8,80.30000305175781,13.649862289428711,96,1157,3,0,0,15.985126495361328,362.3056640625,21850,1,0.3958045159,15.589321979461328,3225.90888671875,591.4391601562502
2023-03-29 15:16:05.711,2638.66455078125,750.0064086914062,4858.2000732421875,15.40000057220459,3600,0.8,80.4000015258789,13.351910591125488,96,1156,3,0,0,16.020540237426758,362.4056396484375,21856,1,0.39546045290000004,15.625079784526758,3228.65546875,589.9909179687502
2023-03-29 15:16:11.186,2641.46142578125,743.923583984375,4863.000183105469,15.40000057220459,3600,0.8,80.30000305175781,13.58107852935791,96,1155,3,0,0,16.011686325073242,362.48895263671875,21861,1,0.3951204051,15.616565919973242,3226.458203125,584.9967773437502
2023-03-29 15:16:18.645,2645.656005859375,751.8311767578125,4864.199981689453,15.40000057220459,3600,0.8,80.4000015258789,13.284053802490234,96,1156,3,0,0,16.073659896850586,362.62225341796875,21869,1,0.39546045290000004,15.678199443950586,3234.1486328125,588.4926269531252
2023-03-29 15:16:36.615,2655.44482421875,755.4807739257812,4860.0,15.40000057220459,3600,0.8,80.30000305175781,13.14833927154541,96,1156,3,0,0,16.11792755126953,362.92218017578125,21887,1,0.39546045290000004,15.722467098369531,3246.23359375,590.7887695312502
2023-03-29 15:16:43.050,2658.2412109375,754.87255859375,4853.399963378906,15.40000057220459,3600,0.8,80.4000015258789,13.1709566116333,96,1158,3,0,0,16.10907554626465,363.02215576171875,21893,1,0.3961526149,15.712922931364648,3250.07880859375,591.8375976562502
2023-03-29 15:16:58.495,2658.2412109375,749.3980712890625,4863.000183105469,15.40000057220459,3600,0.8,80.4000015258789,13.374741554260254,96,1156,3,0,0,16.091367721557617,363.28875732421875,21909,1,0.39546045290000004,15.695907268657617,3241.28974609375,583.0485351562502
2023-03-29 15:17:09.844,2655.44482421875,747.5732421875,4856.400146484375,15.40000057220459,3600,0.8,80.19999694824219,13.443520545959473,96,1156,3,0,0,16.091367721557617,363.4720458984375,21920,1,0.39546045290000004,15.695907268657617,3248.430859375,592.9860351562502
2023-03-29 15:17:19.464,2654.04638671875,748.1814575195312,4859.399871826172,15.40000057220459,3600,0.8,80.5,13.420597076416016,96,1156,3,0,0,16.0825138092041,363.638671875,21929,1,0.39546045290000004,15.687053356304101,3243.48701171875,589.4406250000002
2023-03-29 15:17:23.993,2651.249755859375,743.923583984375,4861.199798583984,15.40000057220459,3600,0.8,80.4000015258789,13.58107852935791,96,1151,3,0,0,16.073659896850586,363.705322265625,21934,1,0.39374413230000005,15.679915764550586,3242.9376953125,591.6879394531252
2023-03-29 15:17:33.547,2644.258056640625,741.490478515625,4862.400054931641,15.40000057220459,3600,0.8,80.4000015258789,13.672786712646484,96,1154,3,0,0,16.020540237426758,363.8719482421875,21944,1,0.3947763421,15.625763895326758,3230.852734375,586.5946777343752
2023-03-29 15:17:41.534,2638.66455078125,736.0159912109375,4861.199798583984,15.40000057220459,3600,0.8,80.4000015258789,13.87912368774414,96,1155,3,0,0,16.00283432006836,364.0052490234375,21952,1,0.3951204051,15.60771391496836,3231.676708984375,593.0121582031252
2023-03-29 15:17:48.736,2635.867919921875,733.5828857421875,4864.199981689453,15.40000057220459,3600,0.8,80.19999694824219,13.971354484558105,96,1154,3,0,0,15.976273536682129,364.12188720703125,21959,1,0.3947763421,15.581497194582129,3224.535595703125,588.6676757812502
2023-03-29 15:17:55.952,2633.0712890625,735.40771484375,4860.0,15.40000057220459,3600,0.8,80.30000305175781,13.902050018310547,96,1153,3,0,0,15.958565711975098,364.238525390625,21966,1,0.3944282431,15.564137468875098,3222.887646484375,589.8163574218752
2023-03-29 15:18:00.662,2630.2744140625,732.974609375,4854.000091552734,15.40000057220459,3600,0.8,80.4000015258789,13.994598388671875,96,1153,3,0,0,15.923151969909668,364.32183837890625,21971,1,0.3944282431,15.528723726809668,3222.063671875,591.7892578125002
2023-03-29 15:18:30.704,2619.087890625,731.7581176757812,4864.199981689453,15.500000953674316,3600,0.8,80.5,14.141084671020508,96,1153,3,0,0,15.896592140197754,364.82171630859375,22001,1,0.3944282431,15.502163897097754,3207.23212890625,588.1442382812502
2023-03-29 15:18:33.436,2619.087890625,732.3663330078125,4860.0,15.500000953674316,3600,0.8,80.5999984741211,14.117842674255371,96,1154,3,0,0,15.896592140197754,364.8717041015625,22003,1,0.3947763421,15.501815798097754,3210.52802734375,591.4401367187502
2023-03-29 15:18:38.754,2617.689453125,732.974609375,4861.199798583984,15.500000953674316,3600,0.8,80.5,14.094598770141602,96,1150,3,0,0,15.887739181518555,364.95501708984375,22009,1,0.39340006930000004,15.494339112218555,3207.23212890625,589.5426757812502
2023-03-29 15:18:52.353,2617.689453125,735.40771484375,4860.0,15.500000953674316,3600,0.8,80.5999984741211,14.002049446105957,96,1152,3,0,0,15.887739181518555,365.18829345703125,22022,1,0.3940841801,15.493655001418555,3206.13349609375,588.4440429687502
2023-03-29 15:18:59.398,2617.689453125,733.5828857421875,4854.6002197265625,15.40000057220459,3600,0.8,80.5,13.971354484558105,96,1158,3,0,0,15.887739181518555,365.304931640625,22029,1,0.3961526149,15.491586566618555,3212.1759765625,594.4865234375002
2023-03-29 15:19:04.250,2619.087890625,737.2324829101562,4857.599945068359,15.40000057220459,3600,0.8,80.5,13.833274841308594,96,1155,3,0,0,15.905444145202637,365.37158203125,22034,1,0.3951204051,15.510323740102637,3211.07734375,591.9894531250002
2023-03-29 15:19:07.035,2620.486328125,737.8408203125,4853.399963378906,15.40000057220459,3600,0.8,80.5999984741211,13.810346603393555,96,1157,3,0,0,15.914299011230469,365.42156982421875,22037,1,0.3958045159,15.518494495330469,3216.5705078125,596.0841796875002
2023-03-29 15:19:09.799,2620.486328125,739.057373046875,4852.200164794922,15.40000057220459,3600,0.8,80.5999984741211,13.76449203491211,96,1154,3,0,0,15.932005882263184,365.4715576171875,22040,1,0.3947763421,15.537229540163183,3220.9650390625,600.4787109375002
2023-03-29 15:19:17.021,2620.486328125,736.6243286132812,4863.599853515625,15.40000057220459,3600,0.8,80.5,13.856197357177734,96,1152,3,0,0,15.923151969909668,365.58819580078125,22047,1,0.3940841801,15.529067789809668,3210.52802734375,590.0416992187502
2023-03-29 15:19:19.759,2621.88427734375,739.6657104492188,4865.999908447266,15.40000057220459,3600,0.8,80.30000305175781,13.741562843322754,96,1154,3,0,0,15.932005882263184,365.63818359375,22050,1,0.3947763421,15.537229540163183,3208.056103515625,586.1718261718752
2023-03-29 15:19:27.218,2624.680908203125,740.2738647460938,4858.2000732421875,15.40000057220459,3600,0.8,80.5999984741211,13.71864128112793,96,1153,3,0,0,15.940858840942383,365.75482177734375,22057,1,0.3944282431,15.546430597842383,3217.11982421875,592.4389160156252
2023-03-29 15:19:31.923,2626.07958984375,742.7070922851562,4860.600128173828,15.40000057220459,3600,0.8,80.5,13.62692928314209,96,1158,3,0,0,15.949711799621582,365.838134765625,22062,1,0.3961526149,15.553559184721582,3214.647900390625,588.5683105468752
2023-03-29 15:19:35.699,2626.07958984375,743.923583984375,4861.199798583984,15.40000057220459,3600,0.8,80.5,13.58107852935791,96,1154,3,0,0,15.967418670654297,365.90478515625,22066,1,0.3947763421,15.572642328554297,3217.669140625,591.5895507812502
2023-03-29 15:19:38.287,2630.2744140625,746.356689453125,4858.800201416016,15.40000057220459,3600,0.8,80.5,13.489373207092285,96,1154,3,0,0,15.985126495361328,365.9381103515625,22068,1,0.3947763421,15.590350153261328,3222.61298828125,592.3385742187502
2023-03-29 15:20:04.696,2642.859375,749.3980712890625,4862.400054931641,15.40000057220459,3600,0.8,80.5,13.374741554260254,96,1154,3,0,0,16.047100067138672,366.38800048828125,22095,1,0.3947763421,15.652323725038672,3231.40205078125,588.5426757812502
2023-03-29 15:20:07.470,2645.656005859375,751.8311767578125,4858.2000732421875,15.40000057220459,3600,0.8,80.4000015258789,13.284053802490234,96,1151,3,0,0,16.047100067138672,366.43798828125,22097,1,0.39374413230000005,15.653355934838672,3234.1486328125,588.4926269531252
2023-03-29 15:20:20.161,2649.851318359375,750.0064086914062,4860.0,15.40000057220459,3600,0.8,80.30000305175781,13.351910591125488,96,1156,3,0,0,16.091367721557617,366.637939453125,22110,1,0.39546045290000004,15.695907268657617,3243.48701171875,593.6356933593752
2023-03-29 15:20:31.702,2656.843017578125,751.8311767578125,4861.7999267578125,15.40000057220459,3600,0.8,80.4000015258789,13.284053802490234,96,1153,3,0,0,16.091367721557617,366.837890625,22122,1,0.3944282431,15.696939478457617,3240.7404296875,583.8974121093752
2023-03-29 15:20:42.642,2656.843017578125,751.2228393554688,4861.199798583984,15.40000057220459,3600,0.8,80.4000015258789,13.30667495727539,96,1155,3,0,0,16.10907554626465,367.02117919921875,22133,1,0.3951204051,15.713955141164648,3245.68427734375,588.8412597656252
2023-03-29 15:21:00.014,2656.843017578125,746.356689453125,4860.600128173828,15.40000057220459,3600,0.8,80.30000305175781,13.489373207092285,96,1154,3,0,0,16.091367721557617,367.304443359375,22150,1,0.3947763421,15.696591379457617,3245.68427734375,588.8412597656252
2023-03-29 15:21:03.936,2654.04638671875,744.5318603515625,4863.000183105469,15.40000057220459,3600,0.8,80.4000015258789,13.558152198791504,96,1155,3,0,0,16.073659896850586,367.37109375,22154,1,0.3951204051,15.678539491750586,3240.7404296875,586.6940429687502
2023-03-29 15:21:17.229,2649.851318359375,740.8822021484375,4863.000183105469,15.40000057220459,3600,0.8,80.30000305175781,13.69571304321289,96,1155,3,0,0,16.047100067138672,367.58770751953125,22167,1,0.3951204051,15.651979662038672,3236.89521484375,587.0438964843752
2023-03-29 15:21:21.907,2647.0546875,739.057373046875,4863.000183105469,15.40000057220459,3600,0.8,80.4000015258789,13.76449203491211,96,1155,3,0,0,16.038246154785156,367.6710205078125,22172,1,0.3951204051,15.643125749685156,3236.3458984375,589.2912109375002
2023-03-29 15:21:29.782,2644.258056640625,737.8408203125,4857.599945068359,15.40000057220459,3600,0.8,80.19999694824219,13.810346603393555,96,1151,3,0,0,16.00283432006836,367.8043212890625,22180,1,0.39374413230000005,15.60909018776836,3234.1486328125,589.8905761718752
2023-03-29 15:21:34.482,2642.859375,738.4490966796875,4858.800201416016,15.40000057220459,3600,0.8,80.4000015258789,13.787420272827148,96,1156,3,0,0,16.011686325073242,367.88763427734375,22185,1,0.39546045290000004,15.616225872173242,3234.1486328125,591.2892578125002
2023-03-29 15:21:37.227,2641.46142578125,737.8408203125,4855.800018310547,15.40000057220459,3600,0.8,80.30000305175781,13.810346603393555,96,1155,3,0,0,16.00283432006836,367.92095947265625,22187,1,0.3951204051,15.60771391496836,3235.247265625,593.7858398437502
2023-03-29 15:21:47.931,2637.266357421875,735.40771484375,4858.2000732421875,15.40000057220459,3600,0.8,80.4000015258789,13.902050018310547,96,1151,3,0,0,15.976273536682129,368.104248046875,22198,1,0.39374413230000005,15.582529404382129,3228.930126953125,591.6637695312502
2023-03-29 15:21:52.400,2633.0712890625,736.0159912109375,4859.399871826172,15.40000057220459,3600,0.8,80.4000015258789,13.87912368774414,96,1151,3,0,0,15.958565711975098,368.18756103515625,22202,1,0.39374413230000005,15.564821579675097,3223.1623046875,590.0910156250002
2023-03-29 15:21:57.731,2631.6728515625,734.1911010742188,4855.800018310547,15.40000057220459,3600,0.8,80.5,13.948112487792969,96,1156,3,0,0,15.949711799621582,368.2708740234375,22208,1,0.39546045290000004,15.554251346721582,3225.3595703125,593.6867187500002
2023-03-29 15:22:06.898,2626.07958984375,736.0159912109375,4857.599945068359,15.500000953674316,3600,0.8,80.5,13.97912311553955,96,1156,3,0,0,15.923151969909668,368.42083740234375,22217,1,0.39546045290000004,15.527691517009668,3216.02119140625,589.9416015625002
2023-03-29 15:22:09.668,2624.680908203125,734.7994995117188,4858.800201416016,15.40000057220459,3600,0.8,80.4000015258789,13.924973487854004,96,1154,3,0,0,15.914299011230469,368.4708251953125,22220,1,0.3947763421,15.519522669130469,3213.82392578125,589.1430175781252
2023-03-29 15:22:15.368,2623.282958984375,731.7581176757812,4862.400054931641,15.40000057220459,3600,0.8,80.4000015258789,14.041084289550781,96,1156,3,0,0,15.914299011230469,368.57080078125,22225,1,0.39546045290000004,15.518838558330469,3212.72529296875,589.4423339843752
2023-03-29 15:22:18.134,2621.88427734375,729.324951171875,4865.3997802734375,15.40000057220459,3600,0.8,80.4000015258789,14.134065628051758,96,1154,3,0,0,15.896592140197754,368.6041259765625,22228,1,0.3947763421,15.501815798097754,3207.7814453125,585.8971679687502
2023-03-29 15:22:24.602,2620.486328125,734.7994995117188,4859.399871826172,15.500000953674316,3600,0.8,80.4000015258789,14.02497386932373,96,1158,3,0,0,15.896592140197754,368.72076416015625,22235,1,0.3961526149,15.500439525297754,3208.880078125,588.3937500000002
2023-03-29 15:22:29.140,2617.689453125,731.7581176757812,4855.800018310547,15.500000953674316,3600,0.8,80.4000015258789,14.141084671020508,96,1162,3,0,0,15.878884315490723,368.78741455078125,22239,1,0.39752888770000006,15.481355427790723,3209.9787109375,592.2892578125002
2023-03-29 15:22:39.867,2616.291259765625,734.1911010742188,4861.7999267578125,15.500000953674316,3600,0.8,80.30000305175781,14.048111915588379,96,1154,3,0,0,15.878884315490723,368.970703125,22250,1,0.3947763421,15.484107973390723,3203.3869140625,587.0956542968752
2023-03-29 15:22:44.416,2614.892822265625,733.5828857421875,4858.800201416016,15.500000953674316,3600,0.8,80.5,14.071353912353516,96,1155,3,0,0,15.878884315490723,369.05401611328125,22254,1,0.3951204051,15.483763910390723,3206.13349609375,591.2406738281252
2023-03-29 15:22:51.343,2616.291259765625,733.5828857421875,4858.800201416016,15.500000953674316,3600,0.8,80.30000305175781,14.071353912353516,96,1150,3,0,0,15.887739181518555,369.170654296875,22261,1,0.39340006930000004,15.494339112218555,3208.880078125,592.5888183593752
2023-03-29 15:22:55.054,2617.689453125,735.40771484375,4856.400146484375,15.500000953674316,3600,0.8,80.4000015258789,14.002049446105957,96,1154,3,0,0,15.905444145202637,369.22064208984375,22265,1,0.3947763421,15.510667803102637,3213.549267578125,595.8598144531252
2023-03-29 15:23:04.040,2620.486328125,739.6657104492188,4855.199890136719,15.500000953674316,3600,0.8,80.4000015258789,13.84156322479248,96,1155,3,0,0,15.905444145202637,369.37060546875,22274,1,0.3951204051,15.510323740102637,3211.62666015625,591.1403320312502
2023-03-29 15:23:08.729,2623.282958984375,737.2324829101562,4863.000183105469,15.500000953674316,3600,0.8,80.5,13.93327522277832,96,1153,3,0,0,15.914299011230469,369.45391845703125,22279,1,0.3944282431,15.519870768130469,3208.33076171875,585.0478027343752
2023-03-29 15:23:16.012,2623.282958984375,739.6657104492188,4861.199798583984,15.500000953674316,3600,0.8,80.19999694824219,13.84156322479248,96,1154,3,0,0,15.923151969909668,369.570556640625,22286,1,0.3947763421,15.528375627809668,3210.52802734375,587.2450683593752
2023-03-29 15:23:18.766,2621.88427734375,740.2738647460938,4858.800201416016,15.500000953674316,3600,0.8,80.4000015258789,13.818641662597656,96,1155,3,0,0,15.923151969909668,369.62054443359375,22289,1,0.3951204051,15.528031564809668,3212.1759765625,590.2916992187502
2023-03-29 15:23:20.814,2620.486328125,740.8822021484375,4860.0,15.500000953674316,3600,0.8,80.30000305175781,13.7957124710083,96,1155,3,0,0,15.940858840942383,369.65386962890625,22291,1,0.3951204051,15.545738435842383,3214.647900390625,594.1615722656252
2023-03-29 15:23:27.855,2626.07958984375,740.8822021484375,4853.399963378906,15.40000057220459,3600,0.8,80.4000015258789,13.69571304321289,96,1152,3,0,0,15.949711799621582,369.7705078125,22298,1,0.3940841801,15.555627619521582,3223.1623046875,597.0827148437502
2023-03-29 15:23:34.339,2627.477783203125,743.923583984375,4858.2000732421875,15.40000057220459,3600,0.8,80.5,13.58107852935791,96,1153,3,0,0,15.976273536682129,369.88714599609375,22304,1,0.3944282431,15.581845293582129,3222.61298828125,595.1352050781252
2023-03-29 15:23:39.620,2630.2744140625,746.356689453125,4861.7999267578125,15.40000057220459,3600,0.8,80.4000015258789,13.489373207092285,96,1156,3,0,0,15.985126495361328,369.970458984375,22310,1,0.39546045290000004,15.589666042461328,3219.31708984375,589.0426757812502
2023-03-29 15:23:44.099,2635.867919921875,742.7070922851562,4864.199981689453,15.40000057220459,3600,0.8,80.5,13.62692928314209,96,1153,3,0,0,15.976273536682129,370.037109375,22314,1,0.3944282431,15.581845293582129,3218.21845703125,582.3505371093752
2023-03-29 15:23:48.567,2637.266357421875,748.1814575195312,4862.400054931641,15.40000057220459,3600,0.8,80.5,13.420597076416016,96,1153,3,0,0,16.020540237426758,370.12042236328125,22319,1,0.3944282431,15.626111994326758,3226.458203125,589.1918457031252
2023-03-29 15:24:08.078,2649.851318359375,750.6146240234375,4862.400054931641,15.300000190734863,3600,0.8,80.4000015258789,13.229291915893555,96,1158,3,0,0,16.073659896850586,370.43701171875,22338,1,0.3961526149,15.677507281950586,3236.620556640625,586.7692382812502
2023-03-29 15:24:12.781,2652.647705078125,756.089111328125,4860.600128173828,15.40000057220459,3600,0.8,80.4000015258789,13.125718116760254,96,1152,3,0,0,16.091367721557617,370.52032470703125,22343,1,0.3940841801,15.697283541457617,3239.09248046875,586.4447753906252
2023-03-29 15:24:17.375,2654.04638671875,753.0478515625,4855.800018310547,15.300000190734863,3600,0.8,80.4000015258789,13.138809204101562,96,1159,3,0,0,16.100221633911133,370.6036376953125,22347,1,0.3964966779,15.703724956011133,3247.3322265625,593.2858398437502
2023-03-29 15:24:33.588,2658.2412109375,749.3980712890625,4860.0,15.40000057220459,3600,0.8,80.4000015258789,13.374741554260254,96,1158,3,0,0,16.100221633911133,370.8702392578125,22364,1,0.3961526149,15.704069019011133,3245.958935546875,587.7177246093752
2023-03-29 15:24:39.065,2656.843017578125,746.356689453125,4861.7999267578125,15.40000057220459,3600,0.8,80.4000015258789,13.489373207092285,96,1160,3,0,0,16.091367721557617,370.95355224609375,22369,1,0.3968367257,15.694530995857617,3244.036328125,587.1933105468752
2023-03-29 15:24:48.621,2655.44482421875,749.3980712890625,4855.800018310547,15.40000057220459,3600,0.8,80.30000305175781,13.374741554260254,96,1158,3,0,0,16.091367721557617,371.12017822265625,22379,1,0.3961526149,15.695215106657617,3247.88154296875,592.4367187500002
2023-03-29 15:25:09.051,2649.851318359375,740.2738647460938,4852.799835205078,15.40000057220459,3600,0.8,80.30000305175781,13.71864128112793,96,1156,3,0,0,16.038246154785156,371.45343017578125,22399,1,0.39546045290000004,15.642785701885156,3244.58564453125,594.7343261718752
2023-03-29 15:25:11.827,2648.452880859375,741.490478515625,4854.6002197265625,15.40000057220459,3600,0.8,80.30000305175781,13.672786712646484,96,1154,3,0,0,16.055953979492188,371.50341796875,22402,1,0.3947763421,15.661177637392187,3246.23359375,597.7807128906252
2023-03-29 15:25:16.501,2647.0546875,739.057373046875,4861.199798583984,15.40000057220459,3600,0.8,80.4000015258789,13.76449203491211,96,1154,3,0,0,16.020540237426758,371.58673095703125,22407,1,0.3947763421,15.625763895326758,3233.59931640625,586.5446289062502
2023-03-29 15:25:19.270,2645.656005859375,738.4490966796875,4856.400146484375,15.40000057220459,3600,0.8,80.30000305175781,13.787420272827148,96,1154,3,0,0,16.029394149780273,371.62005615234375,22409,1,0.3947763421,15.634617807680273,3240.7404296875,595.0844238281252
2023-03-29 15:25:34.612,2637.266357421875,733.5828857421875,4858.800201416016,15.500000953674316,3600,0.8,80.5,14.071353912353516,96,1150,3,0,0,15.985126495361328,371.88665771484375,22425,1,0.39340006930000004,15.591726426061328,3231.9513671875,594.6850097656252
2023-03-29 15:25:37.180,2634.4697265625,732.974609375,4861.199798583984,15.500000953674316,3600,0.8,80.4000015258789,14.094598770141602,96,1154,3,0,0,15.967418670654297,371.91998291015625,22427,1,0.3947763421,15.572642328554297,3225.634228515625,591.1645019531252
2023-03-29 15:25:46.894,2631.6728515625,731.7581176757812,4850.999908447266,15.500000953674316,3600,0.8,80.5,14.141084671020508,96,1156,3,0,0,15.967418670654297,372.08660888671875,22437,1,0.39546045290000004,15.571958217754297,3235.79658203125,604.1237304687502
2023-03-29 15:25:52.224,2630.2744140625,733.5828857421875,4860.600128173828,15.500000953674316,3600,0.8,80.4000015258789,14.071353912353516,96,1158,3,0,0,15.940858840942383,372.169921875,22442,1,0.3961526149,15.544706226042383,3219.31708984375,589.0426757812502
2023-03-29 15:25:58.801,2627.477783203125,731.7581176757812,4861.7999267578125,15.500000953674316,3600,0.8,80.5,14.141084671020508,96,1159,3,0,0,15.932005882263184,372.28656005859375,22449,1,0.3964966779,15.535509204363183,3217.11982421875,589.6420410156252
2023-03-29 15:26:18.569,2620.486328125,732.974609375,4860.0,15.500000953674316,3600,0.8,80.5,14.094598770141602,96,1152,3,0,0,15.887739181518555,372.61981201171875,22469,1,0.3940841801,15.493655001418555,3207.7814453125,587.2951171875002
2023-03-29 15:26:23.111,2619.087890625,731.7581176757812,4860.600128173828,15.500000953674316,3600,0.8,80.4000015258789,14.141084671020508,96,1152,3,0,0,15.887739181518555,372.68646240234375,22473,1,0.3940841801,15.493655001418555,3208.33076171875,589.2428710937502
2023-03-29 15:26:30.395,2620.486328125,733.5828857421875,4861.199798583984,15.500000953674316,3600,0.8,80.5,14.071353912353516,96,1153,3,0,0,15.905444145202637,372.81976318359375,22480,1,0.3944282431,15.511015902102637,3210.52802734375,590.0416992187502
2023-03-29 15:26:34.969,2619.087890625,736.6243286132812,4856.400146484375,15.500000953674316,3600,0.8,80.30000305175781,13.956196784973145,96,1152,3,0,0,15.905444145202637,372.88641357421875,22485,1,0.3940841801,15.511359965102637,3212.72529296875,593.6374023437502
2023-03-29 15:26:37.550,2619.087890625,736.0159912109375,4860.0,15.500000953674316,3600,0.8,80.5,13.97912311553955,96,1150,3,0,0,15.887739181518555,372.9364013671875,22488,1,0.39340006930000004,15.494339112218555,3206.13349609375,587.0456054687502
2023-03-29 15:26:46.702,2619.087890625,737.8408203125,4859.399871826172,15.40000057220459,3600,0.8,80.4000015258789,13.810346603393555,96,1154,3,0,0,15.914299011230469,373.08636474609375,22497,1,0.3947763421,15.519522669130469,3211.07734375,591.9894531250002
2023-03-29 15:26:49.470,2619.087890625,736.0159912109375,4863.000183105469,15.500000953674316,3600,0.8,80.5,13.97912311553955,96,1155,3,0,0,15.887739181518555,373.1363525390625,22499,1,0.3951204051,15.492618776418555,3202.83759765625,583.7497070312502
2023-03-29 15:26:56.838,2617.689453125,737.8408203125,4861.199798583984,15.40000057220459,3600,0.8,80.5,13.810346603393555,96,1155,3,0,0,15.914299011230469,373.25299072265625,22507,1,0.3951204051,15.519178606130469,3209.42939453125,591.7399414062502
2023-03-29 15:27:03.273,2617.689453125,737.2324829101562,4863.599853515625,15.500000953674316,3600,0.8,80.5,13.93327522277832,96,1156,3,0,0,15.896592140197754,373.35296630859375,22513,1,0.39546045290000004,15.501131687297754,3203.3869140625,585.6974609375002
2023-03-29 15:27:11.274,2599.51123046875,739.057373046875,4859.399871826172,15.40000057220459,3600,0.8,80.5,13.76449203491211,96,1146,3,0,0,15.816909790039062,373.48626708984375,22521,1,0.3920237965,15.424885993539062,3188.0060546875,588.4948242187502
2023-03-29 15:27:15.958,2543.57763671875,728.7167358398438,4860.0,15.500000953674316,3600,0.8,80.5,14.257308006286621,96,1140,3,0,0,15.569013595581055,373.569580078125,22526,1,0.38995536170000006,15.179058233881054,3136.91962890625,593.3419921875002
2023-03-29 15:27:18.662,2521.20458984375,723.8504028320312,4860.0,15.40000057220459,3600,0.8,80.4000015258789,14.343270301818848,96,1139,3,0,0,15.471626281738281,373.61956787109375,22529,1,0.38961531390000004,15.082010967838281,3117.6935546875,596.4889648437502
2023-03-29 15:27:25.119,2503.026123046875,740.8822021484375,4859.399871826172,15.500000953674316,3600,0.8,80.4000015258789,13.7957124710083,96,1135,3,0,0,15.365385055541992,373.71954345703125,22535,1,0.3882390411,14.977146014441992,3083.08662109375,580.0604980468752
2023-03-29 15:27:30.449,2567.349365234375,804.7512817382812,4856.999816894531,15.500000953674316,3600,0.8,80.30000305175781,11.451518058776855,96,1168,3,0,0,15.852324485778809,373.81951904296875,22540,1,0.3995892713,15.452735214478809,3158.89228515625,591.5429199218752
2023-03-29 15:27:35.747,2655.44482421875,847.33056640625,4855.800018310547,15.500000953674316,3600,0.8,80.19999694824219,9.956482887268066,96,1171,3,0,0,16.427799224853516,373.90283203125,22546,1,0.4006254963,16.027173728553514,3268.20625,612.7614257812502
2023-03-29 15:27:41.262,2709.979736328125,840.6394653320312,4862.400054931641,14.30000114440918,3600,0.8,80.0,8.988384246826172,96,1138,3,0,0,16.817350387573242,373.98614501953125,22551,1,0.3892712509,16.428079136673244,3354.9982421875,645.0185058593752
2023-03-29 15:27:45.973,2771.506591796875,837.5980834960938,4860.0,12.600000381469727,3600,0.8,79.69999694824219,7.394148349761963,96,1174,3,0,0,17.109514236450195,374.0694580078125,22556,1,0.4016577061,16.707856530350195,3422.56416015625,651.0575683593752
2023-03-29 15:28:00.987,2937.908203125,790.1525268554688,4860.600128173828,9.59999942779541,3600,0.8,78.5999984741211,6.076058387756348,96,1165,3,0,0,17.569894790649414,374.31939697265625,22571,1,0.39855706150000003,17.171337729149414,3564.28779296875,626.3795898437502
2023-03-29 15:28:18.976,2912.738525390625,713.5098266601562,4854.6002197265625,11.199999809265137,3600,0.8,77.0,10.541584968566895,96,1174,3,0,0,17.11836814880371,374.61932373046875,22589,1,0.4016577061,16.71671044270371,3530.7794921875,618.0409667968752
2023-03-29 15:28:21.922,2918.331787109375,711.07666015625,4862.400054931641,11.600000381469727,3600,0.8,76.69999694824219,11.035836219787598,96,1176,3,0,0,17.127222061157227,374.6693115234375,22592,1,0.40234181690000004,16.724880244257225,3527.48359375,609.1518066406252
2023-03-29 15:28:31.657,2907.145263671875,684.3124389648438,4797.599945068359,13.000000953674316,3600,0.8,76.60000610351562,13.48681640625,96,1146,3,0,0,16.7553768157959,374.8359375,22602,1,0.3920237965,16.3633530192959,3534.075390625,626.9301269531252
2023-03-29 15:28:38.117,2824.643310546875,660.5897827148438,4743.000183105469,13.59999942779541,3600,0.8,76.60000610351562,15.040534019470215,96,1171,3,0,0,16.047100067138672,374.9359130859375,22608,1,0.4006254963,15.646474570838672,3431.078564453125,606.4352539062502
2023-03-29 15:28:45.291,2840.025146484375,687.962158203125,4620.600128173828,14.30000114440918,3600,0.8,76.80000305175781,14.641475677490234,96,1172,3,0,0,15.763790130615234,375.05255126953125,22615,1,0.4009655441,15.362824586515234,3450.579296875,610.5541503906252
2023-03-29 15:28:50.716,2852.610107421875,699.5194091796875,4554.000091552734,14.59999942779541,3600,0.8,77.0,14.486351013183594,96,1165,3,0,0,15.657547950744629,375.15252685546875,22621,1,0.39855706150000003,15.258990889244629,3479.69306640625,627.0829589843752
2023-03-29 15:29:04.304,2866.59326171875,714.7262573242188,4502.400054931641,15.200000762939453,3600,0.8,77.80000305175781,14.494463920593262,96,1169,3,0,0,15.57786750793457,375.369140625,22634,1,0.3999333343,15.17793417363457,3495.07392578125,628.4806640625002
2023-03-29 15:29:08.830,2866.59326171875,717.7676391601562,4443.000183105469,15.40000057220459,3600,0.8,78.0,14.576653480529785,96,1174,3,0,0,15.374238014221191,375.45245361328125,22639,1,0.4016577061,14.972580308121191,3497.8205078125,631.2272460937502
2023-03-29 15:29:26.793,2828.83837890625,712.293212890625,4322.400054931641,15.69999885559082,3600,0.8,79.0,15.088708877563477,96,1174,3,0,0,14.825324058532715,375.75238037109375,22657,1,0.4016577061,14.423666352432715,3476.39716796875,647.5587890625002
2023-03-29 15:29:35.736,2809.26171875,718.3759765625,4260.0,15.69999885559082,3600,0.8,79.19999694824219,14.853087425231934,96,1172,3,0,0,14.577427864074707,375.90234375,22666,1,0.4009655441,14.176462319974707,3464.8615234375,655.5998046875002
2023-03-29 15:29:53.553,2782.693115234375,735.40771484375,4196.999816894531,15.899999618530273,3600,0.8,79.80000305175781,14.402048110961914,96,1170,3,0,0,14.320677757263184,376.2022705078125,22684,1,0.4002814333,13.920396323963184,3439.59296875,656.8998535156252
2023-03-29 15:29:58.066,2779.896728515625,736.0159912109375,4196.999816894531,15.899999618530273,3600,0.8,79.9000015258789,14.379121780395508,96,1172,3,0,0,14.302970886230469,376.2689208984375,22688,1,0.4009655441,13.902005342130469,3433.55048828125,653.6537597656252
2023-03-29 15:30:00.802,2777.099853515625,738.4490966796875,4196.999816894531,16.0,3600,0.8,80.0,14.387418746948242,96,1160,3,0,0,14.294116973876953,376.31890869140625,22691,1,0.3968367257,13.897280248176953,3430.25458984375,653.1547363281252
2023-03-29 15:30:05.504,2775.701416015625,740.2738647460938,4199.399871826172,15.899999618530273,3600,0.8,80.0999984741211,14.218639373779297,96,1171,3,0,0,14.294116973876953,376.4022216796875,22696,1,0.4006254963,13.893491477576953,3424.76142578125,649.0600097656252
2023-03-29 15:30:14.516,2774.30322265625,743.923583984375,4202.400054931641,16.0,3600,0.8,80.30000305175781,14.18107795715332,96,1171,3,0,0,14.294116973876953,376.55218505859375,22705,1,0.4006254963,13.893491477576953,3418.16962890625,643.8664062500002
2023-03-29 15:30:19.210,2772.905029296875,745.1400756835938,4200.600128173828,16.0,3600,0.8,80.4000015258789,14.13522720336914,96,1170,3,0,0,14.276410102844238,376.61883544921875,22709,1,0.4002814333,13.876128669544238,3414.3244140625,641.4193847656252
2023-03-29 15:30:31.134,2770.108154296875,746.9649658203125,4199.399871826172,15.899999618530273,3600,0.8,80.4000015258789,13.966445922851562,96,1168,3,0,0,14.285263061523438,376.81878662109375,22721,1,0.3995892713,13.885673790223438,3416.5216796875,646.4135253906252
2023-03-29 15:30:35.039,2768.709716796875,748.1814575195312,4202.400054931641,15.899999618530273,3600,0.8,80.5999984741211,13.920595169067383,96,1170,3,0,0,14.294116973876953,376.88543701171875,22725,1,0.4002814333,13.893835540576953,3414.87373046875,646.1640136718752
2023-03-29 15:30:37.807,2770.108154296875,748.1814575195312,4200.0,15.899999618530273,3600,0.8,80.5999984741211,13.920595169067383,96,1173,3,0,0,14.285263061523438,376.9354248046875,22728,1,0.4013096071,13.883953454423438,3414.3244140625,644.2162597656252
2023-03-29 15:30:40.593,2770.108154296875,746.9649658203125,4206.600036621094,15.899999618530273,3600,0.8,80.69999694824219,13.966445922851562,96,1171,3,0,0,14.285263061523438,376.98541259765625,22731,1,0.4006254963,13.884637565223438,3408.83125,638.7230957031252
2023-03-29 15:30:46.286,2770.108154296875,749.3980712890625,4198.800201416016,15.899999618530273,3600,0.8,80.69999694824219,13.874740600585938,96,1172,3,0,0,14.276410102844238,377.0687255859375,22736,1,0.4009655441,13.875444558744238,3412.1271484375,642.0189941406252
2023-03-29 15:30:57.827,2772.905029296875,750.6146240234375,4201.199798583984,15.799999237060547,3600,0.8,80.89999389648438,13.729290008544922,96,1173,3,0,0,14.285263061523438,377.2686767578125,22748,1,0.4013096071,13.883953454423438,3411.028515625,638.1234863281252
2023-03-29 15:30:59.829,2770.108154296875,751.2228393554688,4198.2000732421875,15.799999237060547,3600,0.8,80.89999389648438,13.706673622131348,96,1172,3,0,0,14.285263061523438,377.302001953125,22750,1,0.4009655441,13.884297517423438,3413.77509765625,643.6669433593752
2023-03-29 15:31:02.760,2772.905029296875,753.656005859375,4198.800201416016,15.899999618530273,3600,0.8,80.80000305175781,13.716193199157715,96,1172,3,0,0,14.294116973876953,377.35198974609375,22753,1,0.4009655441,13.893151429776953,3413.77509765625,640.8700683593752
