,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-29 15:31:05.508,2774.30322265625,754.87255859375,4202.400054931641,15.799999237060547,3600,0.8,81.0,13.570955276489258,96,1151,3,0,0,14.294116973876953,377.4019775390625,22756,1,0.39374413230000005,13.900372841576953,3411.028515625,636.7252929687502
2023-03-29 15:31:09.254,2774.30322265625,754.2642211914062,4198.2000732421875,15.799999237060547,3600,0.8,80.89999389648438,13.593576431274414,96,1170,3,0,0,14.320677757263184,377.45196533203125,22759,1,0.4002814333,13.920396323963184,3421.46552734375,647.1623046875002
2023-03-29 15:31:12.795,2774.30322265625,756.6973876953125,4198.2000732421875,15.899999618530273,3600,0.8,81.0,13.603097915649414,96,1169,3,0,0,14.302970886230469,377.51861572265625,22763,1,0.3999333343,13.903037551930469,3414.3244140625,640.0211914062502
2023-03-29 15:31:26.301,2785.48974609375,762.171875,4201.7999267578125,15.799999237060547,3600,0.8,81.19999694824219,13.299522399902344,96,1172,3,0,0,14.338383674621582,377.75189208984375,22776,1,0.4009655441,13.937418130521582,3415.97236328125,630.4826171875002
2023-03-29 15:31:29.036,2785.48974609375,761.5635375976562,4196.999816894531,15.799999237060547,3600,0.8,81.19999694824219,13.322145462036133,96,1173,3,0,0,14.347237586975098,377.78521728515625,22779,1,0.4013096071,13.945927979875098,3423.66279296875,638.1730468750002
2023-03-29 15:31:31.841,2785.48974609375,762.7802124023438,4200.600128173828,15.899999618530273,3600,0.8,81.30000305175781,13.376901626586914,96,1173,3,0,0,14.347237586975098,377.835205078125,22782,1,0.4013096071,13.945927979875098,3419.26826171875,633.7785156250002
2023-03-29 15:31:41.573,2791.083251953125,762.7802124023438,4197.599945068359,15.799999237060547,3600,0.8,81.4000015258789,13.276901245117188,96,1165,3,0,0,14.382651329040527,378.0018310546875,22792,1,0.39855706150000003,13.984094267540527,3433.001171875,641.9179199218752
2023-03-29 15:31:53.109,2796.676513671875,760.3469848632812,4200.600128173828,15.799999237060547,3600,0.8,81.5,13.36738395690918,96,1169,3,0,0,14.400358200073242,378.18511962890625,22803,1,0.3999333343,14.000424865773242,3436.84638671875,640.1698730468752
2023-03-29 15:32:02.885,2800.87158203125,758.5221557617188,4200.0,15.799999237060547,3600,0.8,81.60000610351562,13.435240745544434,96,1172,3,0,0,14.400358200073242,378.35174560546875,22813,1,0.4009655441,13.999392655973242,3438.4943359375,637.6227539062502
2023-03-29 15:32:07.581,2805.066650390625,765.8215942382812,4198.2000732421875,15.799999237060547,3600,0.8,81.60000610351562,13.164090156555176,96,1167,3,0,0,14.426918983459473,378.43505859375,22818,1,0.39924922350000003,14.027669759959473,3442.33955078125,637.2729003906252
2023-03-29 15:32:11.356,2806.46484375,763.3883666992188,4197.599945068359,15.799999237060547,3600,0.8,81.69999694824219,13.254286766052246,96,1168,3,0,0,14.426918983459473,378.501708984375,22821,1,0.3995892713,14.027329712159473,3445.0861328125,638.6212890625002
2023-03-29 15:32:15.855,2809.26171875,759.1304931640625,4199.399871826172,15.799999237060547,3600,0.8,81.69999694824219,13.412619590759277,96,1169,3,0,0,14.444625854492188,378.568359375,22826,1,0.3999333343,14.044692520192188,3451.6779296875,642.4162109375002
2023-03-29 15:32:20.354,2812.058349609375,765.8215942382812,4201.7999267578125,15.799999237060547,3600,0.8,81.9000015258789,13.164090156555176,96,1169,3,0,0,14.453479766845703,378.65167236328125,22830,1,0.3999333343,14.053546432545703,3446.184765625,634.1264160156252
2023-03-29 15:32:23.904,2810.659912109375,763.3883666992188,4203.599853515625,15.799999237060547,3600,0.8,81.80000305175781,13.254286766052246,96,1172,3,0,0,14.453479766845703,378.70166015625,22834,1,0.4009655441,14.052514222745703,3445.63544921875,634.9755371093752
2023-03-29 15:32:26.836,2812.058349609375,764.6049194335938,4198.2000732421875,15.799999237060547,3600,0.8,81.80000305175781,13.209046363830566,96,1173,3,0,0,14.462332725524902,378.75164794921875,22837,1,0.4013096071,14.061023118424902,3452.7765625,640.7182128906252
2023-03-29 15:32:29.615,2814.85498046875,765.8215942382812,4201.7999267578125,15.799999237060547,3600,0.8,81.9000015258789,13.164090156555176,96,1170,3,0,0,14.471185684204102,378.8016357421875,22840,1,0.4002814333,14.070904250904102,3451.12861328125,636.2736328125002
2023-03-29 15:32:31.614,2813.45654296875,763.9967041015625,4200.0,15.799999237060547,3600,0.8,81.9000015258789,13.23166561126709,96,1169,3,0,0,14.471185684204102,378.8349609375,22842,1,0.3999333343,14.071252349904102,3454.42451171875,640.9679687500002
2023-03-29 15:32:38.903,2814.85498046875,763.3883666992188,4199.399871826172,15.799999237060547,3600,0.8,82.0,13.254286766052246,96,1168,3,0,0,14.471185684204102,378.95159912109375,22849,1,0.3995892713,14.071596412904102,3455.52314453125,640.6681640625002
2023-03-29 15:32:48.890,2813.45654296875,762.171875,4203.599853515625,15.799999237060547,3600,0.8,82.0999984741211,13.299522399902344,96,1158,3,0,0,14.471185684204102,379.11822509765625,22859,1,0.3961526149,14.075033069304101,3453.32587890625,639.8693359375002
2023-03-29 15:32:50.888,2813.45654296875,757.9139404296875,4198.2000732421875,15.899999618530273,3600,0.8,82.0999984741211,13.557857513427734,96,1173,3,0,0,14.462332725524902,379.15155029296875,22861,1,0.4013096071,14.061023118424902,3458.81904296875,645.3625000000002
2023-03-29 15:33:03.295,2812.058349609375,757.9139404296875,4197.599945068359,15.899999618530273,3600,0.8,82.30000305175781,13.557857513427734,96,1172,3,0,0,14.444625854492188,379.3681640625,22873,1,0.4009655441,14.043660310392188,3454.42451171875,642.3661621093752
2023-03-29 15:33:29.239,2802.27001953125,758.5221557617188,4207.200164794922,16.0,3600,0.8,82.5,13.635241508483887,96,1172,3,0,0,14.409212112426758,379.78472900390625,22899,1,0.4009655441,14.008246568326758,3433.55048828125,631.2804687500002
2023-03-29 15:33:31.958,2799.47314453125,756.6973876953125,4196.999816894531,16.0,3600,0.8,82.5999984741211,13.70309829711914,96,1165,3,0,0,14.391505241394043,379.834716796875,22902,1,0.39855706150000003,13.992948179894043,3441.24091796875,641.7677734375002
2023-03-29 15:33:34.762,2798.074951171875,757.9139404296875,4201.7999267578125,16.0,3600,0.8,82.4000015258789,13.657857894897461,96,1168,3,0,0,14.391505241394043,379.88470458984375,22905,1,0.3995892713,13.991915970094043,3435.1984375,637.1234863281252
2023-03-29 15:33:37.529,2798.074951171875,757.9139404296875,4200.0,16.100000381469727,3600,0.8,82.5,13.757858276367188,96,1172,3,0,0,14.391505241394043,379.9346923828125,22908,1,0.4009655441,13.990539697294043,3436.2970703125,638.2221191406252
2023-03-29 15:33:40.099,2796.676513671875,755.4807739257812,4197.599945068359,16.0,3600,0.8,82.5,13.74833869934082,96,1172,3,0,0,14.382651329040527,379.968017578125,22910,1,0.4009655441,13.981685784940527,3438.4943359375,641.8178222656252
2023-03-29 15:33:47.558,2796.676513671875,753.656005859375,4201.199798583984,16.100000381469727,3600,0.8,82.5999984741211,13.916193962097168,96,1172,3,0,0,14.373797416687012,380.101318359375,22918,1,0.4009655441,13.972831872587012,3434.0998046875,637.4232910156252
2023-03-29 15:33:54.010,2793.8798828125,754.87255859375,4204.199981689453,16.100000381469727,3600,0.8,82.5999984741211,13.870955467224121,96,1171,3,0,0,14.364944458007812,380.2012939453125,22924,1,0.4006254963,13.964318961707813,3427.5080078125,633.6281250000002
2023-03-29 15:34:00.443,2792.4814453125,756.089111328125,4198.2000732421875,16.100000381469727,3600,0.8,82.69999694824219,13.82571792602539,96,1174,3,0,0,14.364944458007812,380.30126953125,22930,1,0.4016577061,13.963286751907813,3431.9025390625,639.4210937500002
2023-03-29 15:34:04.947,2789.684814453125,757.9139404296875,4196.400146484375,16.100000381469727,3600,0.8,82.69999694824219,13.757858276367188,96,1162,3,0,0,14.347237586975098,380.38458251953125,22935,1,0.39752888770000006,13.949708699275098,3428.606640625,638.9218261718752
2023-03-29 15:34:06.963,2786.88818359375,756.089111328125,4198.800201416016,16.100000381469727,3600,0.8,82.5999984741211,13.82571792602539,96,1169,3,0,0,14.356091499328613,380.41790771484375,22937,1,0.3999333343,13.956158165028613,3429.7052734375,642.8170898437502
2023-03-29 15:34:11.506,2791.083251953125,756.6973876953125,4196.999816894531,16.100000381469727,3600,0.8,82.5999984741211,13.803098678588867,96,1172,3,0,0,14.356091499328613,380.48455810546875,22942,1,0.4009655441,13.955125955228613,3430.80390625,639.7206542968752
2023-03-29 15:34:14.292,2789.684814453125,755.4807739257812,4200.600128173828,16.100000381469727,3600,0.8,82.69999694824219,13.848339080810547,96,1168,3,0,0,14.356091499328613,380.5345458984375,22944,1,0.3995892713,13.956502228028613,3428.05732421875,638.3725097656252
2023-03-29 15:34:18.071,2791.083251953125,757.9139404296875,4200.600128173828,16.100000381469727,3600,0.8,82.80000305175781,13.757858276367188,96,1170,3,0,0,14.364944458007812,380.6011962890625,22948,1,0.4002814333,13.964663024707813,3428.606640625,637.5233886718752
2023-03-29 15:34:25.499,2788.28662109375,757.3056030273438,4203.599853515625,16.100000381469727,3600,0.8,82.69999694824219,13.780481338500977,96,1168,3,0,0,14.356091499328613,380.71783447265625,22956,1,0.3995892713,13.956502228028613,3423.66279296875,635.3761718750002
2023-03-29 15:34:28.276,2791.083251953125,757.3056030273438,4200.0,16.100000381469727,3600,0.8,82.80000305175781,13.780481338500977,96,1172,3,0,0,14.364944458007812,380.767822265625,22958,1,0.4009655441,13.963978913907813,3429.7052734375,638.6220214843752
2023-03-29 15:34:32.807,2789.684814453125,754.87255859375,4200.0,16.100000381469727,3600,0.8,82.80000305175781,13.870955467224121,96,1173,3,0,0,14.356091499328613,380.85113525390625,22963,1,0.4013096071,13.954781892228613,3429.15595703125,639.4711425781252
2023-03-29 15:34:39.870,2791.083251953125,757.9139404296875,4194.000091552734,16.100000381469727,3600,0.8,82.69999694824219,13.757858276367188,96,1173,3,0,0,14.364944458007812,380.9677734375,22970,1,0.4013096071,13.963634850907813,3435.1984375,644.1151855468752
2023-03-29 15:34:42.814,2788.28662109375,755.4807739257812,4200.0,16.100000381469727,3600,0.8,82.80000305175781,13.848339080810547,96,1172,3,0,0,14.356091499328613,381.01776123046875,22973,1,0.4009655441,13.955125955228613,3428.606640625,640.3200195312502
2023-03-29 15:34:52.816,2788.28662109375,757.9139404296875,4201.199798583984,16.0,3600,0.8,83.0,13.657857894897461,96,1171,3,0,0,14.347237586975098,381.18438720703125,22983,1,0.4006254963,13.946612090675098,3422.56416015625,634.2775390625002
2023-03-29 15:35:04.739,2788.28662109375,756.089111328125,4197.599945068359,16.0,3600,0.8,82.9000015258789,13.725717544555664,96,1149,3,0,0,14.329530715942383,381.38433837890625,22995,1,0.3930519703,13.936478745642383,3425.3107421875,637.0241210937502
2023-03-29 15:35:14.697,2793.8798828125,757.3056030273438,4197.599945068359,16.0,3600,0.8,82.9000015258789,13.68048095703125,96,1155,3,0,0,14.382651329040527,381.55096435546875,23005,1,0.3951204051,13.987530923940527,3438.4943359375,644.6144531250002
2023-03-29 15:35:17.445,2795.2783203125,761.5635375976562,4192.799835205078,16.0,3600,0.8,83.0,13.522146224975586,96,1156,3,0,0,14.373797416687012,381.58428955078125,23007,1,0.39546045290000004,13.978336963787012,3437.395703125,642.1173828125002
2023-03-29 15:35:20.008,2793.8798828125,759.7388305664062,4206.600036621094,16.0,3600,0.8,83.0,13.589999198913574,96,1168,3,0,0,14.373797416687012,381.63427734375,23010,1,0.3995892713,13.974208145387012,3423.66279296875,629.7829101562502
2023-03-29 15:35:24.710,2796.676513671875,762.171875,4196.400146484375,16.100000381469727,3600,0.8,82.9000015258789,13.599522590637207,96,1172,3,0,0,14.382651329040527,381.71759033203125,23015,1,0.4009655441,13.981685784940527,3434.0998046875,637.4232910156252
2023-03-29 15:35:38.413,2800.87158203125,762.7802124023438,4197.599945068359,16.0,3600,0.8,82.9000015258789,13.47690200805664,96,1169,3,0,0,14.418065071105957,381.9342041015625,23028,1,0.3999333343,14.018131736805957,3442.8888671875,642.0172851562502
2023-03-29 15:35:41.018,2803.668212890625,760.3469848632812,4195.800018310547,16.0,3600,0.8,83.0,13.567383766174316,96,1172,3,0,0,14.418065071105957,381.98419189453125,23031,1,0.4009655441,14.017099527005957,3446.184765625,642.5165527343752
2023-03-29 15:35:50.000,2805.066650390625,762.171875,4197.599945068359,16.0,3600,0.8,83.0,13.499523162841797,96,1171,3,0,0,14.418065071105957,382.1341552734375,23040,1,0.4006254963,14.017439574805957,3442.8888671875,637.8222167968752
2023-03-29 15:35:53.792,2807.86328125,762.171875,4200.600128173828,16.0,3600,0.8,83.0999984741211,13.499523162841797,96,1174,3,0,0,14.426918983459473,382.2008056640625,23044,1,0.4016577061,14.025261277359473,3442.33955078125,634.4762695312502
2023-03-29 15:36:05.525,2813.45654296875,759.7388305664062,4202.400054931641,16.0,3600,0.8,83.19999694824219,13.589999198913574,96,1173,3,0,0,14.453479766845703,382.4007568359375,23056,1,0.4013096071,14.052170159745703,3450.02998046875,636.5734375000002
2023-03-29 15:36:08.280,2814.85498046875,760.3469848632812,4195.199890136719,16.0,3600,0.8,83.0999984741211,13.567383766174316,96,1169,3,0,0,14.462332725524902,382.43408203125,23058,1,0.3999333343,14.062399391224902,3459.91767578125,645.0626953125002
2023-03-29 15:36:15.339,2816.25341796875,763.3883666992188,4205.3997802734375,16.0,3600,0.8,83.19999694824219,13.454286575317383,96,1168,3,0,0,14.480039596557617,382.55072021484375,23065,1,0.3995892713,14.080450325257617,3451.6779296875,635.4245117187502
2023-03-29 15:36:19.845,2820.4482421875,763.9967041015625,4203.000183105469,16.0,3600,0.8,83.0999984741211,13.431665420532227,96,1173,3,0,0,14.462332725524902,382.634033203125,23070,1,0.4013096071,14.061023118424902,3448.38203125,627.9337890625002
2023-03-29 15:36:27.823,2820.4482421875,763.3883666992188,4201.7999267578125,16.0,3600,0.8,83.19999694824219,13.454286575317383,96,1168,3,0,0,14.480039596557617,382.767333984375,23078,1,0.3995892713,14.080450325257617,3455.52314453125,635.0749023437502
2023-03-29 15:36:35.088,2821.8466796875,765.2132568359375,4199.399871826172,16.0,3600,0.8,83.19999694824219,13.386423110961914,96,1173,3,0,0,14.497746467590332,382.88397216796875,23085,1,0.4013096071,14.096436860490332,3461.01630859375,639.1696289062502
2023-03-29 15:36:38.018,2819.050048828125,764.6049194335938,4195.800018310547,16.0,3600,0.8,83.30000305175781,13.409046173095703,96,1156,3,0,0,14.488893508911133,382.9339599609375,23088,1,0.39546045290000004,14.093433056011133,3464.31220703125,645.2621582031252
2023-03-29 15:36:40.769,2823.2451171875,763.9967041015625,4196.400146484375,16.0,3600,0.8,83.19999694824219,13.431665420532227,96,1179,3,0,0,14.497746467590332,382.98394775390625,23091,1,0.4033780419,14.094368425690332,3464.8615234375,641.6164062500002
2023-03-29 15:36:56.583,2821.8466796875,762.7802124023438,4192.200164794922,16.0,3600,0.8,83.19999694824219,13.47690200805664,96,1167,3,0,0,14.471185684204102,383.25054931640625,23107,1,0.39924922350000003,14.071936460704102,3463.762890625,641.9162109375002
2023-03-29 15:36:59.559,2820.4482421875,762.7802124023438,4200.600128173828,16.0,3600,0.8,83.30000305175781,13.47690200805664,96,1172,3,0,0,14.497746467590332,383.300537109375,23110,1,0.4009655441,14.096780923490332,3462.11494140625,641.6666992187502
2023-03-29 15:37:11.292,2816.25341796875,760.3469848632812,4204.199981689453,16.0,3600,0.8,83.30000305175781,13.567383766174316,96,1170,3,0,0,14.480039596557617,383.48382568359375,23121,1,0.4002814333,14.079758163257617,3455.52314453125,639.2697265625002
2023-03-29 15:37:15.163,2816.25341796875,762.171875,4197.599945068359,16.0,3600,0.8,83.30000305175781,13.499523162841797,96,1171,3,0,0,14.462332725524902,383.55047607421875,23125,1,0.4006254963,14.061707229224902,3455.52314453125,639.2697265625002
2023-03-29 15:37:20.446,2812.058349609375,760.3469848632812,4202.400054931641,16.0,3600,0.8,83.19999694824219,13.567383766174316,96,1171,3,0,0,14.462332725524902,383.6337890625,23130,1,0.4006254963,14.061707229224902,3452.22724609375,640.1688964843752
2023-03-29 15:37:25.343,2812.058349609375,761.5635375976562,4195.199890136719,16.0,3600,0.8,83.39999389648438,13.522146224975586,96,1176,3,0,0,14.444625854492188,383.71710205078125,23135,1,0.40234181690000004,14.042284037592188,3453.32587890625,641.2675292968752
2023-03-29 15:37:45.224,2806.46484375,756.089111328125,4198.2000732421875,16.0,3600,0.8,83.30000305175781,13.725717544555664,96,1147,3,0,0,14.418065071105957,384.05035400390625,23155,1,0.3923678595,14.025697211605957,3450.02998046875,643.5651367187502
2023-03-29 15:37:52.468,2802.27001953125,754.2642211914062,4197.599945068359,16.0,3600,0.8,83.30000305175781,13.79357624053955,96,1170,3,0,0,14.409212112426758,384.1669921875,23162,1,0.4002814333,14.008930679126758,3447.2833984375,645.0133789062502
2023-03-29 15:38:04.205,2802.27001953125,755.4807739257812,4196.999816894531,16.0,3600,0.8,83.30000305175781,13.74833869934082,96,1171,3,0,0,14.400358200073242,384.366943359375,23174,1,0.4006254963,13.999732703773242,3444.53681640625,642.2667968750002
2023-03-29 15:38:11.408,2799.47314453125,757.3056030273438,4198.2000732421875,16.0,3600,0.8,83.19999694824219,13.68048095703125,96,1176,3,0,0,14.400358200073242,384.48358154296875,23181,1,0.40234181690000004,13.998016383173242,3441.24091796875,641.7677734375002
2023-03-29 15:38:14.208,2798.074951171875,757.9139404296875,4201.7999267578125,16.0,3600,0.8,83.39999389648438,13.657857894897461,96,1172,3,0,0,14.391505241394043,384.5335693359375,23184,1,0.4009655441,13.990539697294043,3434.64912109375,636.5741699218752
2023-03-29 15:38:23.199,2795.2783203125,757.3056030273438,4197.599945068359,16.0,3600,0.8,83.39999389648438,13.68048095703125,96,1171,3,0,0,14.391505241394043,384.68353271484375,23193,1,0.4006254963,13.990879745094043,3439.59296875,644.3146484375002
2023-03-29 15:38:30.260,2795.2783203125,758.5221557617188,4200.0,16.0,3600,0.8,83.39999389648438,13.635241508483887,96,1157,3,0,0,14.382651329040527,384.8001708984375,23200,1,0.3958045159,13.986846813140527,3435.1984375,639.9201171875002
2023-03-29 15:38:33.062,2792.4814453125,759.1304931640625,4198.2000732421875,16.0,3600,0.8,83.39999389648438,13.61262035369873,96,1171,3,0,0,14.382651329040527,384.85015869140625,23203,1,0.4006254963,13.982025832740527,3434.64912109375,642.1676757812502
2023-03-29 15:38:37.798,2795.2783203125,756.6973876953125,4201.7999267578125,16.0,3600,0.8,83.30000305175781,13.70309829711914,96,1167,3,0,0,14.373797416687012,384.9334716796875,23208,1,0.39924922350000003,13.974548193187012,3431.35322265625,636.0749023437502
2023-03-29 15:38:47.834,2796.676513671875,757.3056030273438,4198.800201416016,16.0,3600,0.8,83.39999389648438,13.68048095703125,96,1170,3,0,0,14.382651329040527,385.10009765625,23218,1,0.4002814333,13.982369895740527,3435.74775390625,639.0712402343752
2023-03-29 15:38:50.603,2796.676513671875,756.089111328125,4198.2000732421875,16.0,3600,0.8,83.39999389648438,13.725717544555664,96,1169,3,0,0,14.391505241394043,385.15008544921875,23221,1,0.3999333343,13.991571907094043,3440.14228515625,643.4657714843752
2023-03-29 15:38:55.132,2796.676513671875,758.5221557617188,4200.0,15.899999618530273,3600,0.8,83.39999389648438,13.53524112701416,96,1174,3,0,0,14.382651329040527,385.21673583984375,23225,1,0.4016577061,13.980993622940527,3433.001171875,636.3246582031252
2023-03-29 15:39:03.344,2796.676513671875,757.9139404296875,4194.000091552734,16.0,3600,0.8,83.30000305175781,13.657857894897461,96,1171,3,0,0,14.382651329040527,385.35003662109375,23233,1,0.4006254963,13.982025832740527,3440.14228515625,643.4657714843752
2023-03-29 15:39:09.040,2798.074951171875,759.7388305664062,4197.599945068359,16.0,3600,0.8,83.39999389648438,13.589999198913574,96,1170,3,0,0,14.391505241394043,385.45001220703125,23239,1,0.4002814333,13.991223808094043,3437.395703125,639.3207519531252
2023-03-29 15:39:11.788,2799.47314453125,760.955322265625,4201.7999267578125,16.0,3600,0.8,83.39999389648438,13.54476261138916,96,1176,3,0,0,14.409212112426758,385.5,23242,1,0.40234181690000004,14.006870295526758,3436.84638671875,637.3732421875002
2023-03-29 15:39:17.298,2800.87158203125,763.9967041015625,4203.599853515625,16.0,3600,0.8,83.30000305175781,13.431665420532227,96,1165,3,0,0,14.418065071105957,385.58331298828125,23247,1,0.39855706150000003,14.019508009605957,3435.74775390625,634.8761718750002
2023-03-29 15:39:22.849,2803.668212890625,762.171875,4200.0,16.0,3600,0.8,83.5,13.499523162841797,96,1175,3,0,0,14.418065071105957,385.68328857421875,23253,1,0.4020017691,14.016063302005957,3440.14228515625,636.4740722656252
2023-03-29 15:39:28.359,2803.668212890625,762.171875,4200.600128173828,15.899999618530273,3600,0.8,83.30000305175781,13.39952278137207,96,1173,3,0,0,14.418065071105957,385.7666015625,23258,1,0.4013096071,14.016755464005957,3439.59296875,635.9247558593752
2023-03-29 15:39:31.273,2806.46484375,761.5635375976562,4199.399871826172,15.899999618530273,3600,0.8,83.30000305175781,13.42214584350586,96,1158,3,0,0,14.426918983459473,385.81658935546875,23261,1,0.3961526149,14.030766368559473,3445.63544921875,639.1706054687502
2023-03-29 15:39:45.166,2810.659912109375,762.7802124023438,4200.0,16.0,3600,0.8,83.5,13.47690200805664,96,1172,3,0,0,14.462332725524902,386.04986572265625,23275,1,0.4009655441,14.061367181424902,3452.7765625,642.1166503906252
2023-03-29 15:39:50.030,2813.45654296875,762.171875,4203.599853515625,16.0,3600,0.8,83.30000305175781,13.499523162841797,96,1173,3,0,0,14.462332725524902,386.1331787109375,23280,1,0.4013096071,14.061023118424902,3449.4806640625,636.0241210937502
2023-03-29 15:39:56.509,2816.25341796875,764.6049194335938,4205.3997802734375,16.0,3600,0.8,83.30000305175781,13.409046173095703,96,1177,3,0,0,14.462332725524902,386.24981689453125,23287,1,0.4026858799,14.059646845624902,3445.0861328125,628.8327148437502
2023-03-29 15:40:07.427,2819.050048828125,760.955322265625,4194.6002197265625,15.899999618530273,3600,0.8,83.39999389648438,13.44476318359375,96,1152,3,0,0,14.471185684204102,386.41644287109375,23297,1,0.3940841801,14.077101504104101,3464.31220703125,645.2621582031252
2023-03-29 15:40:19.334,2823.2451171875,766.4298095703125,4198.800201416016,15.899999618530273,3600,0.8,83.39999389648438,13.241776466369629,96,1174,3,0,0,14.497746467590332,386.61639404296875,23309,1,0.4016577061,14.096088761490332,3460.4669921875,637.2218750000002
2023-03-29 15:40:23.863,2821.8466796875,762.7802124023438,4192.200164794922,15.899999618530273,3600,0.8,83.30000305175781,13.376901626586914,96,1163,3,0,0,14.488893508911133,386.69970703125,23314,1,0.3978729507,14.091020558211133,3469.2560546875,647.4093750000002
2023-03-29 15:40:26.666,2821.8466796875,765.2132568359375,4205.3997802734375,15.899999618530273,3600,0.8,83.5,13.286422729492188,96,1174,3,0,0,14.488893508911133,386.74969482421875,23317,1,0.4016577061,14.087235802811133,3452.22724609375,630.3805664062502
