,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 08:47:17.938,1443.0869140625,1448.3074951171875,0.0,21.69999885559082,3600,0.8,22.0,-0.9210883378982544,0,0,1,0,0,0.0,0.0,0,2,-0.0022823862999999996,0.0022823862999999996,1596.63642578125,153.54951171874995
2023-03-30 08:47:19.006,1443.0869140625,1448.3074951171875,0.0,21.69999885559082,3600,0.8,21.69999885559082,-0.9210883378982544,0,0,1,0,0,0.0,0.0,1,2,-0.0022823862999999996,0.0022823862999999996,1596.63642578125,153.54951171874995
2023-03-30 08:47:21.010,1443.0869140625,1447.6993408203125,0.0,21.69999885559082,3600,0.8,22.0,-0.906520426273346,0,0,1,0,0,0.0,0.0,3,2,-0.0022823862999999996,0.0022823862999999996,1595.812451171875,152.72553710937495
2023-03-30 08:47:23.022,1441.6885986328125,1447.6993408203125,0.0,21.69999885559082,3600,0.8,21.899999618530273,-0.906520426273346,0,0,1,0,0,0.0,0.0,5,2,-0.0022823862999999996,0.0022823862999999996,1595.812451171875,154.12385253906245
2023-03-30 08:47:25.025,1441.6885986328125,1447.091064453125,0.0,21.69999885559082,3600,0.8,21.799999237060547,-0.8919482827186584,0,0,1,0,0,0.0,0.0,7,2,-0.0022823862999999996,0.0022823862999999996,1594.9884765625,153.29987792968745
2023-03-30 08:47:27.043,1440.2901611328125,1446.4827880859375,0.0,21.69999885559082,3600,0.8,22.0,-0.87738037109375,0,0,1,0,0,0.0,0.0,9,2,-0.0022823862999999996,0.0022823862999999996,1594.43916015625,154.14899902343745
2023-03-30 08:47:29.041,1440.2901611328125,1445.87451171875,0.0,21.599998474121094,3600,0.8,21.69999885559082,-0.96280837059021,0,0,1,0,0,0.0,0.0,11,2,-0.0022823862999999996,0.0022823862999999996,1593.88984375,153.59968261718745
2023-03-30 08:47:31.040,1440.2901611328125,1445.26611328125,0.0,21.599998474121094,3600,0.8,21.799999237060547,-0.9482362270355225,0,0,1,0,0,0.0,0.0,13,2,-0.0022823862999999996,0.0022823862999999996,1593.34052734375,153.05036621093745
2023-03-30 08:47:33.060,1440.2901611328125,1444.657958984375,0.0,21.599998474121094,3600,0.8,21.599998474121094,-0.9336683750152588,0,0,1,0,0,0.0,0.0,15,2,-0.0022823862999999996,0.0022823862999999996,1592.7912109375,152.50104980468745
2023-03-30 08:47:35.078,1438.891845703125,1444.657958984375,0.0,21.599998474121094,3600,0.8,21.69999885559082,-0.9336683750152588,0,0,1,0,0,0.0,0.0,17,2,-0.0022823862999999996,0.0022823862999999996,1592.7912109375,153.89936523437495
2023-03-30 08:47:37.078,1438.891845703125,1444.0496826171875,0.0,21.599998474121094,3600,0.8,21.899999618530273,-0.9191004633903503,0,0,1,0,0,0.0,0.0,19,2,-0.0022823862999999996,0.0022823862999999996,1592.24189453125,153.35004882812495
2023-03-30 08:47:39.094,1440.2901611328125,1444.0496826171875,0.0,21.599998474121094,3600,0.8,21.69999885559082,-0.9191004633903503,0,0,1,0,0,0.0,0.0,21,2,-0.0022823862999999996,0.0022823862999999996,1592.24189453125,151.95173339843745
2023-03-30 08:47:41.111,1437.4935302734375,1443.44140625,0.0,21.599998474121094,3600,0.8,21.799999237060547,-0.9045283198356628,0,0,1,0,0,0.0,0.0,23,2,-0.0022823862999999996,0.0022823862999999996,1591.692578125,154.19904785156245
2023-03-30 08:47:43.110,1438.891845703125,1443.44140625,0.0,21.599998474121094,3600,0.8,21.69999885559082,-0.9045283198356628,0,0,1,0,0,0.0,0.0,25,2,-0.0022823862999999996,0.0022823862999999996,1591.692578125,152.80073242187495
2023-03-30 08:47:45.129,1437.4935302734375,1442.8331298828125,0.0,21.499998092651367,3600,0.8,21.799999237060547,-0.9899605512619019,0,0,1,0,0,0.0,0.0,27,2,-0.0022823862999999996,0.0022823862999999996,1591.14326171875,153.64973144531245
2023-03-30 08:47:47.129,1437.4935302734375,1442.2247314453125,0.0,21.599998474121094,3600,0.8,21.69999885559082,-0.8753840327262878,0,0,1,0,0,0.0,0.0,29,2,-0.0022823862999999996,0.0022823862999999996,1590.319287109375,152.82575683593745
2023-03-30 08:47:49.147,1436.0950927734375,1441.6165771484375,0.0,21.499998092651367,3600,0.8,21.69999885559082,-0.9608204960823059,0,0,1,0,0,0.0,0.0,31,2,-0.0022823862999999996,0.0022823862999999996,1589.4953125,153.40021972656245
2023-03-30 08:47:51.148,1436.0950927734375,1441.00830078125,0.0,21.499998092651367,3600,0.8,21.799999237060547,-0.9462483525276184,0,0,1,0,0,0.0,0.0,33,2,-0.0022823862999999996,0.0022823862999999996,1588.94599609375,152.85090332031245
2023-03-30 08:47:53.142,1434.6968994140625,1441.00830078125,0.0,21.499998092651367,3600,0.8,21.69999885559082,-0.9462483525276184,0,0,1,0,0,0.0,0.0,35,2,-0.0022823862999999996,0.0022823862999999996,1588.94599609375,154.24909667968745
2023-03-30 08:47:55.163,1436.0950927734375,1440.4000244140625,0.0,21.499998092651367,3600,0.8,21.69999885559082,-0.93168044090271,0,0,1,0,0,0.0,0.0,37,2,-0.0022823862999999996,0.0022823862999999996,1588.3966796875,152.30158691406245
2023-03-30 08:47:57.181,1434.6968994140625,1439.791748046875,0.0,21.499998092651367,3600,0.8,21.799999237060547,-0.9171082973480225,0,0,1,0,0,0.0,0.0,39,2,-0.0022823862999999996,0.0022823862999999996,1587.84736328125,153.15046386718745
2023-03-30 08:47:59.178,1433.2984619140625,1439.183349609375,0.0,21.499998092651367,3600,0.8,21.599998474121094,-0.902536153793335,0,0,1,0,0,0.0,0.0,41,2,-0.0022823862999999996,0.0022823862999999996,1587.298046875,153.99958496093745
2023-03-30 08:48:01.184,1434.6968994140625,1438.5751953125,0.0,21.499998092651367,3600,0.8,21.69999885559082,-0.8879683017730713,0,0,1,0,0,0.0,0.0,43,2,-0.0022823862999999996,0.0022823862999999996,1586.74873046875,152.05183105468745
2023-03-30 08:48:03.199,1434.6968994140625,1438.5751953125,0.0,21.499998092651367,3600,0.8,21.69999885559082,-0.8879683017730713,0,0,1,0,0,0.0,0.0,45,2,-0.0022823862999999996,0.0022823862999999996,1586.74873046875,152.05183105468745
2023-03-30 08:48:05.202,1431.900146484375,1437.9669189453125,0.0,21.499998092651367,3600,0.8,21.599998474121094,-0.8733961582183838,0,0,1,0,0,0.0,0.0,47,2,-0.0022823862999999996,0.0022823862999999996,1586.1994140625,154.29926757812495
2023-03-30 08:48:07.194,1431.900146484375,1438.5751953125,0.0,21.499998092651367,3600,0.8,21.599998474121094,-0.8879683017730713,0,0,1,0,0,0.0,0.0,49,2,-0.0022823862999999996,0.0022823862999999996,1586.74873046875,154.84858398437495
2023-03-30 08:48:09.215,1431.900146484375,1437.3587646484375,0.0,21.39999771118164,3600,0.8,21.599998474121094,-0.9588326215744019,0,0,1,0,0,0.0,0.0,51,2,-0.0022823862999999996,0.0022823862999999996,1585.65009765625,153.74995117187495
2023-03-30 08:48:11.234,1430.501953125,1436.7503662109375,0.0,21.39999771118164,3600,0.8,21.39999771118164,-0.9442562460899353,0,0,1,0,0,0.0,0.0,53,2,-0.0022823862999999996,0.0022823862999999996,1584.826123046875,154.32416992187495
2023-03-30 08:48:13.236,1430.501953125,1436.7503662109375,0.0,21.39999771118164,3600,0.8,21.599998474121094,-0.9442562460899353,0,0,1,0,0,0.0,0.0,55,2,-0.0022823862999999996,0.0022823862999999996,1584.826123046875,154.32416992187495
2023-03-30 08:48:15.246,1430.501953125,1436.1419677734375,0.0,21.39999771118164,3600,0.8,21.599998474121094,-0.9296841025352478,0,0,1,0,0,0.0,0.0,57,2,-0.0022823862999999996,0.0022823862999999996,1584.0021484375,153.50019531249995
2023-03-30 08:48:17.253,1429.103515625,1434.925537109375,0.0,21.39999771118164,3600,0.8,21.499998092651367,-0.9005482792854309,0,0,1,0,0,0.0,0.0,59,2,-0.0022823862999999996,0.0022823862999999996,1582.903515625,153.79999999999995
2023-03-30 08:48:19.264,1430.501953125,1434.3173828125,0.0,21.39999771118164,3600,0.8,21.599998474121094,-0.8859803676605225,0,0,1,0,0,0.0,0.0,61,2,-0.0022823862999999996,0.0022823862999999996,1582.35419921875,151.85224609374995
2023-03-30 08:48:21.286,1429.103515625,1434.3173828125,0.0,21.39999771118164,3600,0.8,21.39999771118164,-0.8859803676605225,0,0,1,0,0,0.0,0.0,63,2,-0.0022823862999999996,0.0022823862999999996,1582.35419921875,153.25068359374995
2023-03-30 08:48:23.285,1427.705322265625,1434.3173828125,0.0,21.39999771118164,3600,0.8,21.499998092651367,-0.8859803676605225,0,0,1,0,0,0.0,0.0,65,2,-0.0022823862999999996,0.0022823862999999996,1582.35419921875,154.64887695312495
2023-03-30 08:48:25.303,1429.103515625,1433.708984375,0.0,21.39999771118164,3600,0.8,21.599998474121094,-0.871408224105835,0,0,1,0,0,0.0,0.0,67,2,-0.0022823862999999996,0.0022823862999999996,1581.8048828125,152.70136718749995
2023-03-30 08:48:27.304,1429.103515625,1433.1005859375,0.0,21.299997329711914,3600,0.8,21.499998092651367,-0.9568320512771606,0,0,1,0,0,0.0,0.0,69,2,-0.0022823862999999996,0.0022823862999999996,1581.25556640625,152.15205078124995
2023-03-30 08:48:29.317,1427.705322265625,1432.492431640625,0.0,21.299997329711914,3600,0.8,21.39999771118164,-0.9422683715820312,0,0,1,0,0,0.0,0.0,71,2,-0.0022823862999999996,0.0022823862999999996,1580.70625,153.00092773437495
2023-03-30 08:48:31.332,1426.306884765625,1431.8841552734375,0.0,21.299997329711914,3600,0.8,21.599998474121094,-0.9276962280273438,0,0,1,0,0,0.0,0.0,73,2,-0.0022823862999999996,0.0022823862999999996,1580.15693359375,153.85004882812495
2023-03-30 08:48:33.331,1426.306884765625,1431.2760009765625,0.0,21.299997329711914,3600,0.8,21.39999771118164,-0.9131283164024353,0,0,1,0,0,0.0,0.0,75,2,-0.0022823862999999996,0.0022823862999999996,1579.332958984375,153.02607421874995
2023-03-30 08:48:35.339,1424.9085693359375,1431.2760009765625,0.0,21.299997329711914,3600,0.8,21.39999771118164,-0.9131283164024353,0,0,1,0,0,0.0,0.0,77,2,-0.0022823862999999996,0.0022823862999999996,1579.332958984375,154.42438964843745
2023-03-30 08:48:37.349,1426.306884765625,1431.2760009765625,0.0,21.299997329711914,3600,0.8,21.39999771118164,-0.9131283164024353,0,0,1,0,0,0.0,0.0,79,2,-0.0022823862999999996,0.0022823862999999996,1579.332958984375,153.02607421874995
2023-03-30 08:48:39.370,1424.9085693359375,1430.0592041015625,0.0,21.299997329711914,3600,0.8,21.499998092651367,-0.8839840292930603,0,0,1,0,0,0.0,0.0,81,2,-0.0022823862999999996,0.0022823862999999996,1577.95966796875,153.05109863281245
2023-03-30 08:48:41.370,1424.9085693359375,1430.0592041015625,0.0,21.299997329711914,3600,0.8,21.499998092651367,-0.8839840292930603,0,0,1,0,0,0.0,0.0,83,2,-0.0022823862999999996,0.0022823862999999996,1577.95966796875,153.05109863281245
2023-03-30 08:48:43.389,1424.9085693359375,1429.450927734375,0.0,21.200002670288086,3600,0.8,21.299997329711914,-0.9694077968597412,0,0,1,0,0,0.0,0.0,85,2,-0.0022823862999999996,0.0022823862999999996,1577.4103515625,152.50178222656245
2023-03-30 08:48:45.389,1424.9085693359375,1428.8427734375,0.0,21.200002670288086,3600,0.8,21.39999771118164,-0.9548441767692566,0,0,1,0,0,0.0,0.0,87,2,-0.0022823862999999996,0.0022823862999999996,1576.86103515625,151.95246582031245
2023-03-30 08:48:47.391,1423.51025390625,1428.234619140625,0.0,21.200002670288086,3600,0.8,21.299997329711914,-0.9402762651443481,0,0,1,0,0,0.0,0.0,89,2,-0.0022823862999999996,0.0022823862999999996,1576.31171875,152.80146484374995
2023-03-30 08:48:49.401,1423.51025390625,1428.234619140625,0.0,21.200002670288086,3600,0.8,21.39999771118164,-0.9402762651443481,0,0,1,0,0,0.0,0.0,91,2,-0.0022823862999999996,0.0022823862999999996,1576.31171875,152.80146484374995
2023-03-30 08:48:51.401,1423.51025390625,1427.626220703125,0.0,21.200002670288086,3600,0.8,21.39999771118164,-0.9256489872932434,0,0,1,0,0,0.0,0.0,93,2,-0.0022823862999999996,0.0022823862999999996,1575.76240234375,152.25214843749995
2023-03-30 08:48:53.420,1423.51025390625,1427.626220703125,0.0,21.200002670288086,3600,0.8,21.39999771118164,-0.9256489872932434,0,0,1,0,0,0.0,0.0,95,2,-0.0022823862999999996,0.0022823862999999996,1575.76240234375,152.25214843749995
2023-03-30 08:48:55.441,1420.7135009765625,1427.626220703125,0.0,21.200002670288086,3600,0.8,21.200002670288086,-0.9256489872932434,0,0,1,0,0,0.0,0.0,97,2,-0.0022823862999999996,0.0022823862999999996,1575.76240234375,155.04890136718745
2023-03-30 08:48:57.440,1422.1116943359375,1427.0179443359375,0.0,21.200002670288086,3600,0.8,21.39999771118164,-0.9109115600585938,0,0,1,0,0,0.0,0.0,99,2,-0.0022823862999999996,0.0022823862999999996,1575.2130859375,153.10139160156245
2023-03-30 08:48:59.458,1420.7135009765625,1427.0179443359375,0.0,21.200002670288086,3600,0.8,21.299997329711914,-0.9109115600585938,0,0,1,0,0,0.0,0.0,101,2,-0.0022823862999999996,0.0022823862999999996,1575.2130859375,154.49958496093745
2023-03-30 08:49:01.455,1422.1116943359375,1426.4095458984375,0.0,21.200002670288086,3600,0.8,21.299997329711914,-0.896169900894165,0,0,1,0,0,0.0,0.0,103,2,-0.0022823862999999996,0.0022823862999999996,1574.66376953125,152.55207519531245
2023-03-30 08:49:03.459,1420.7135009765625,1425.8013916015625,0.0,21.10000228881836,3600,0.8,21.000001907348633,-0.9814326167106628,0,0,1,0,0,0.0,0.0,105,2,-0.0022823862999999996,0.0022823862999999996,1573.56513671875,152.85163574218745
2023-03-30 08:49:05.471,1420.7135009765625,1425.1932373046875,0.0,21.10000228881836,3600,0.8,21.39999771118164,-0.9666908979415894,0,0,1,0,0,0.0,0.0,107,2,-0.0022823862999999996,0.0022823862999999996,1573.0158203125,152.30231933593745
2023-03-30 08:49:07.485,1420.7135009765625,1425.1932373046875,0.0,21.10000228881836,3600,0.8,21.10000228881836,-0.9666908979415894,0,0,1,0,0,0.0,0.0,109,2,-0.0022823862999999996,0.0022823862999999996,1573.0158203125,152.30231933593745
2023-03-30 08:49:09.485,1419.3150634765625,1424.5848388671875,0.0,21.10000228881836,3600,0.8,21.200002670288086,-0.9519492387771606,0,0,1,0,0,0.0,0.0,111,2,-0.0022823862999999996,0.0022823862999999996,1572.46650390625,153.15144042968745
2023-03-30 08:49:11.494,1417.916748046875,1423.3681640625,0.0,21.10000228881836,3600,0.8,21.200002670288086,-0.9224658608436584,0,0,1,0,0,0.0,0.0,113,2,-0.0022823862999999996,0.0022823862999999996,1571.36787109375,153.45112304687495
2023-03-30 08:49:13.511,1419.3150634765625,1423.3681640625,0.0,21.10000228881836,3600,0.8,21.200002670288086,-0.9224658608436584,0,0,1,0,0,0.0,0.0,115,2,-0.0022823862999999996,0.0022823862999999996,1571.36787109375,152.05280761718745
2023-03-30 08:49:15.521,1417.916748046875,1423.9765625,0.0,21.10000228881836,3600,0.8,21.10000228881836,-0.9372117519378662,0,0,1,0,0,0.0,0.0,117,2,-0.0022823862999999996,0.0022823862999999996,1571.9171875,154.00043945312495
2023-03-30 08:49:17.528,1417.916748046875,1422.760009765625,0.0,21.10000228881836,3600,0.8,21.299997329711914,-0.9077284336090088,0,0,1,0,0,0.0,0.0,119,2,-0.0022823862999999996,0.0022823862999999996,1570.8185546875,152.90180664062495
2023-03-30 08:49:19.539,1417.916748046875,1422.760009765625,0.0,21.10000228881836,3600,0.8,21.200002670288086,-0.9077284336090088,0,0,1,0,0,0.0,0.0,121,2,-0.0022823862999999996,0.0022823862999999996,1570.8185546875,152.90180664062495
2023-03-30 08:49:21.546,1416.5186767578125,1422.760009765625,0.0,21.10000228881836,3600,0.8,21.200002670288086,-0.9077284336090088,0,0,1,0,0,0.0,0.0,123,2,-0.0022823862999999996,0.0022823862999999996,1570.8185546875,154.29987792968745
2023-03-30 08:49:23.558,1416.5186767578125,1421.54345703125,0.0,21.10000228881836,3600,0.8,21.200002670288086,-0.8782492876052856,0,0,1,0,0,0.0,0.0,125,2,-0.0022823862999999996,0.0022823862999999996,1569.719921875,153.20124511718745
2023-03-30 08:49:25.576,1416.5186767578125,1420.9351806640625,0.0,21.10000228881836,3600,0.8,21.200002670288086,-0.8635075688362122,0,0,1,0,0,0.0,0.0,127,2,-0.0022823862999999996,0.0022823862999999996,1569.17060546875,152.65192871093745
2023-03-30 08:49:27.577,1416.5186767578125,1421.54345703125,0.0,21.000001907348633,3600,0.8,21.200002670288086,-0.9782494306564331,0,0,1,0,0,0.0,0.0,129,2,-0.0022823862999999996,0.0022823862999999996,1569.719921875,153.20124511718745
2023-03-30 08:49:29.597,1416.5186767578125,1420.9351806640625,0.0,21.000001907348633,3600,0.8,21.200002670288086,-0.9635077714920044,0,0,1,0,0,0.0,0.0,131,2,-0.0022823862999999996,0.0022823862999999996,1569.17060546875,152.65192871093745
2023-03-30 08:49:31.597,1413.721923828125,1420.3267822265625,0.0,21.000001907348633,3600,0.8,21.200002670288086,-0.9487660527229309,0,0,1,0,0,0.0,0.0,133,2,-0.0022823862999999996,0.0022823862999999996,1568.07197265625,154.35004882812495
2023-03-30 08:49:33.614,1413.721923828125,1419.1104736328125,0.0,21.000001907348633,3600,0.8,21.000001907348633,-0.9192869663238525,0,0,1,0,0,0.0,0.0,135,2,-0.0022823862999999996,0.0022823862999999996,1566.97333984375,153.25141601562495
2023-03-30 08:49:35.614,1415.1202392578125,1419.1104736328125,0.0,21.000001907348633,3600,0.8,21.200002670288086,-0.9192869663238525,0,0,1,0,0,0.0,0.0,137,2,-0.0022823862999999996,0.0022823862999999996,1566.97333984375,151.85310058593745
2023-03-30 08:49:37.624,1413.721923828125,1418.5020751953125,0.0,21.000001907348633,3600,0.8,21.000001907348633,-0.904545247554779,0,0,1,0,0,0.0,0.0,139,2,-0.0022823862999999996,0.0022823862999999996,1566.4240234375,152.70209960937495
2023-03-30 08:49:39.627,1412.323486328125,1417.893798828125,0.0,21.000001907348633,3600,0.8,21.10000228881836,-0.8898078203201294,0,0,1,0,0,0.0,0.0,141,2,-0.0022823862999999996,0.0022823862999999996,1565.87470703125,153.55122070312495
2023-03-30 08:49:41.646,1412.323486328125,1417.285400390625,0.0,21.000001907348633,3600,0.8,21.10000228881836,-0.8750618696212769,0,0,1,0,0,0.0,0.0,143,2,-0.0022823862999999996,0.0022823862999999996,1565.325390625,153.00190429687495
2023-03-30 08:49:43.641,1412.323486328125,1416.67724609375,0.0,21.000001907348633,3600,0.8,21.10000228881836,-0.8603244423866272,0,0,1,0,0,0.0,0.0,145,2,-0.0022823862999999996,0.0022823862999999996,1564.77607421875,152.45258789062495
2023-03-30 08:49:45.661,1410.9251708984375,1416.069091796875,0.0,21.000001907348633,3600,0.8,21.10000228881836,-0.8455870151519775,0,0,1,0,0,0.0,0.0,147,2,-0.0022823862999999996,0.0022823862999999996,1564.2267578125,153.30158691406245
2023-03-30 08:49:47.665,1409.5269775390625,1414.8524169921875,0.0,21.000001907348633,3600,0.8,21.000001907348633,-0.8161036372184753,0,0,1,0,0,0.0,0.0,149,2,-0.0022823862999999996,0.0022823862999999996,1562.57880859375,153.05183105468745
2023-03-30 08:49:49.681,1408.1285400390625,1414.2440185546875,0.0,20.900001525878906,3600,0.8,21.200002670288086,-0.901357889175415,0,0,1,0,0,0.0,0.0,151,2,-0.0022823862999999996,0.0022823862999999996,1562.0294921875,153.90095214843745
2023-03-30 08:49:51.681,1409.5269775390625,1413.6358642578125,0.0,20.900001525878906,3600,0.8,21.000001907348633,-0.8866246342658997,0,0,1,0,0,0.0,0.0,153,2,-0.0022823862999999996,0.0022823862999999996,1561.48017578125,151.95319824218745
2023-03-30 08:49:53.695,1409.5269775390625,1413.6358642578125,0.0,20.900001525878906,3600,0.8,21.10000228881836,-0.8866246342658997,0,0,1,0,0,0.0,0.0,155,2,-0.0022823862999999996,0.0022823862999999996,1561.48017578125,151.95319824218745
2023-03-30 08:49:55.692,1406.730224609375,1413.027587890625,0.0,20.900001525878906,3600,0.8,21.10000228881836,-0.871882975101471,0,0,1,0,0,0.0,0.0,157,2,-0.0022823862999999996,0.0022823862999999996,1560.930859375,154.20063476562495
2023-03-30 08:49:57.701,1406.730224609375,1412.41943359375,0.0,20.900001525878906,3600,0.8,21.000001907348633,-0.8571455478668213,0,0,1,0,0,0.0,0.0,159,2,-0.0022823862999999996,0.0022823862999999996,1560.38154296875,153.65131835937495
2023-03-30 08:49:59.714,1405.331787109375,1411.81103515625,0.0,20.900001525878906,3600,0.8,21.10000228881836,-0.8424038290977478,0,0,1,0,0,0.0,0.0,161,2,-0.0022823862999999996,0.0022823862999999996,1559.8322265625,154.50043945312495
2023-03-30 08:50:01.711,1405.331787109375,1410.594482421875,0.0,20.900001525878906,3600,0.8,21.000001907348633,-0.8129204511642456,0,0,1,0,0,0.0,0.0,163,2,-0.0022823862999999996,0.0022823862999999996,1558.73359375,153.40180664062495
2023-03-30 08:50:03.727,1406.730224609375,1410.594482421875,0.0,20.900001525878906,3600,0.8,21.000001907348633,-0.8129204511642456,0,0,1,0,0,0.0,0.0,165,2,-0.0022823862999999996,0.0022823862999999996,1558.73359375,152.00336914062495
2023-03-30 08:50:05.733,1405.331787109375,1409.9862060546875,0.0,20.900001525878906,3600,0.8,21.000001907348633,-0.798183023929596,0,0,1,0,0,0.0,0.0,167,2,-0.0022823862999999996,0.0022823862999999996,1558.18427734375,152.85249023437495
2023-03-30 08:50:07.751,1405.331787109375,1409.9862060546875,0.0,20.80000114440918,3600,0.8,20.900001525878906,-0.8981831669807434,0,0,1,0,0,0.0,0.0,169,2,-0.0022823862999999996,0.0022823862999999996,1558.18427734375,152.85249023437495
2023-03-30 08:50:09.752,1403.933349609375,1409.3780517578125,0.0,20.80000114440918,3600,0.8,20.900001525878906,-0.8834457397460938,0,0,1,0,0,0.0,0.0,171,2,-0.0022823862999999996,0.0022823862999999996,1557.08564453125,153.15229492187495
2023-03-30 08:50:11.762,1403.933349609375,1408.7696533203125,0.0,20.80000114440918,3600,0.8,20.900001525878906,-0.8686997890472412,0,0,1,0,0,0.0,0.0,173,2,-0.0022823862999999996,0.0022823862999999996,1556.536328125,152.60297851562495
2023-03-30 08:50:13.762,1402.53515625,1408.1612548828125,0.0,20.80000114440918,3600,0.8,20.80000114440918,-0.8539581298828125,0,0,1,0,0,0.0,0.0,175,2,-0.0022823862999999996,0.0022823862999999996,1555.98701171875,153.45185546874995
2023-03-30 08:50:15.781,1403.933349609375,1408.1612548828125,0.0,20.80000114440918,3600,0.8,20.900001525878906,-0.8539581298828125,0,0,1,0,0,0.0,0.0,177,2,-0.0022823862999999996,0.0022823862999999996,1555.98701171875,152.05366210937495
2023-03-30 08:50:17.801,1402.53515625,1406.94482421875,0.0,20.80000114440918,3600,0.8,20.900001525878906,-0.8244789838790894,0,0,1,0,0,0.0,0.0,179,2,-0.0022823862999999996,0.0022823862999999996,1554.88837890625,152.35322265624995
2023-03-30 08:50:19.803,1402.53515625,1406.94482421875,0.0,20.80000114440918,3600,0.8,20.900001525878906,-0.8244789838790894,0,0,1,0,0,0.0,0.0,181,2,-0.0022823862999999996,0.0022823862999999996,1554.88837890625,152.35322265624995
2023-03-30 08:50:21.816,1402.53515625,1407.5531005859375,0.0,20.80000114440918,3600,0.8,21.000001907348633,-0.8392207026481628,0,0,1,0,0,0.0,0.0,183,2,-0.0022823862999999996,0.0022823862999999996,1555.4376953125,152.90253906249995
2023-03-30 08:50:23.834,1402.53515625,1406.336669921875,0.0,20.80000114440918,3600,0.8,20.80000114440918,-0.8097415566444397,0,0,1,0,0,0.0,0.0,185,2,-0.0022823862999999996,0.0022823862999999996,1554.3390625,151.80390624999995
2023-03-30 08:50:25.835,1401.13671875,1406.336669921875,0.0,20.80000114440918,3600,0.8,20.80000114440918,-0.8097415566444397,0,0,1,0,0,0.0,0.0,187,2,-0.0022823862999999996,0.0022823862999999996,1554.3390625,153.20234374999995
2023-03-30 08:50:27.851,1401.13671875,1405.728271484375,0.0,20.700000762939453,3600,0.8,20.900001525878906,-0.8949958086013794,0,0,1,0,0,0.0,0.0,189,2,-0.0022823862999999996,0.0022823862999999996,1553.78974609375,152.65302734374995
2023-03-30 08:50:29.852,1401.13671875,1405.728271484375,0.0,20.700000762939453,3600,0.8,20.80000114440918,-0.8949958086013794,0,0,1,0,0,0.0,0.0,191,2,-0.0022823862999999996,0.0022823862999999996,1553.78974609375,152.65302734374995
2023-03-30 08:50:31.864,1401.13671875,1405.728271484375,0.0,20.700000762939453,3600,0.8,20.80000114440918,-0.8949958086013794,0,0,1,0,0,0.0,0.0,193,2,-0.0022823862999999996,0.0022823862999999996,1553.78974609375,152.65302734374995
2023-03-30 08:50:33.885,1401.13671875,1405.1199951171875,0.0,20.700000762939453,3600,0.8,20.80000114440918,-0.880258321762085,0,0,1,0,0,0.0,0.0,195,2,-0.0022823862999999996,0.0022823862999999996,1553.2404296875,152.10371093749995
2023-03-30 08:50:35.882,1399.7384033203125,1404.51171875,0.0,20.700000762939453,3600,0.8,20.5,-0.8655166625976562,0,0,1,0,0,0.0,0.0,197,2,-0.0022823862999999996,0.0022823862999999996,1552.416455078125,152.67805175781245
2023-03-30 08:50:37.902,1399.7384033203125,1405.1199951171875,0.0,20.700000762939453,3600,0.8,20.80000114440918,-0.880258321762085,0,0,1,0,0,0.0,0.0,199,2,-0.0022823862999999996,0.0022823862999999996,1553.2404296875,153.50202636718745
2023-03-30 08:50:39.902,1399.7384033203125,1404.51171875,0.0,20.700000762939453,3600,0.8,20.700000762939453,-0.8655166625976562,0,0,1,0,0,0.0,0.0,201,2,-0.0022823862999999996,0.0022823862999999996,1552.416455078125,152.67805175781245
2023-03-30 08:50:41.920,1398.3399658203125,1404.51171875,0.0,20.700000762939453,3600,0.8,20.80000114440918,-0.8655166625976562,0,0,1,0,0,0.0,0.0,203,2,-0.0022823862999999996,0.0022823862999999996,1552.416455078125,154.07648925781245
2023-03-30 08:50:43.914,1399.7384033203125,1403.9034423828125,0.0,20.600000381469727,3600,0.8,20.80000114440918,-0.9507157802581787,0,0,1,0,0,0.0,0.0,205,2,-0.0022823862999999996,0.0022823862999999996,1551.59248046875,151.85407714843745
2023-03-30 08:50:45.938,1398.3399658203125,1403.2952880859375,0.0,20.700000762939453,3600,0.8,20.900001525878906,-0.8358001708984375,0,0,1,0,0,0.0,0.0,208,2,-0.0022823862999999996,0.0022823862999999996,1551.0431640625,152.70319824218745
2023-03-30 08:50:47.938,1396.9417724609375,1403.2952880859375,0.0,20.600000381469727,3600,0.8,20.700000762939453,-0.935800313949585,0,0,1,0,0,0.0,0.0,210,2,-0.0022823862999999996,0.0022823862999999996,1551.0431640625,154.10139160156245
2023-03-30 08:50:49.948,1396.9417724609375,1402.6868896484375,0.0,20.600000381469727,3600,0.8,20.80000114440918,-0.9208848476409912,0,0,1,0,0,0.0,0.0,212,2,-0.0022823862999999996,0.0022823862999999996,1550.49384765625,153.55207519531245
2023-03-30 08:50:51.956,1396.9417724609375,1402.6868896484375,0.0,20.600000381469727,3600,0.8,20.80000114440918,-0.9208848476409912,0,0,1,0,0,0.0,0.0,214,2,-0.0022823862999999996,0.0022823862999999996,1550.49384765625,153.55207519531245
2023-03-30 08:50:53.965,1398.3399658203125,1402.6868896484375,0.0,20.600000381469727,3600,0.8,20.80000114440918,-0.9208848476409912,0,0,1,0,0,0.0,0.0,216,2,-0.0022823862999999996,0.0022823862999999996,1550.49384765625,152.15388183593745
2023-03-30 08:50:55.986,1398.3399658203125,1402.07861328125,0.0,20.600000381469727,3600,0.8,20.80000114440918,-0.9059651494026184,0,0,1,0,0,0.0,0.0,218,2,-0.0022823862999999996,0.0022823862999999996,1549.94453125,151.60456542968745
2023-03-30 08:50:57.989,1396.9417724609375,1401.4703369140625,0.0,20.600000381469727,3600,0.8,20.700000762939453,-0.8910496830940247,0,0,1,0,0,0.0,0.0,220,2,-0.0022823862999999996,0.0022823862999999996,1549.39521484375,152.45344238281245
2023-03-30 08:51:00.004,1396.9417724609375,1401.4703369140625,0.0,20.600000381469727,3600,0.8,20.80000114440918,-0.8910496830940247,0,0,1,0,0,0.0,0.0,222,2,-0.0022823862999999996,0.0022823862999999996,1549.39521484375,152.45344238281245
2023-03-30 08:51:02.007,1395.5435791015625,1401.4703369140625,0.0,20.600000381469727,3600,0.8,20.80000114440918,-0.8910496830940247,0,0,1,0,0,0.0,0.0,224,2,-0.0022823862999999996,0.0022823862999999996,1549.39521484375,153.85163574218745
2023-03-30 08:51:04.017,1396.9417724609375,1400.862060546875,0.0,20.600000381469727,3600,0.8,20.700000762939453,-0.8761342167854309,0,0,1,0,0,0.0,0.0,226,2,-0.0022823862999999996,0.0022823862999999996,1548.8458984375,151.90412597656245
2023-03-30 08:51:06.023,1396.9417724609375,1400.862060546875,0.0,20.600000381469727,3600,0.8,20.700000762939453,-0.8761342167854309,0,0,1,0,0,0.0,0.0,228,2,-0.0022823862999999996,0.0022823862999999996,1548.8458984375,151.90412597656245
2023-03-30 08:51:08.035,1395.5435791015625,1400.862060546875,0.0,20.600000381469727,3600,0.8,20.700000762939453,-0.8761342167854309,0,0,1,0,0,0.0,0.0,230,2,-0.0022823862999999996,0.0022823862999999996,1548.8458984375,153.30231933593745
2023-03-30 08:51:10.034,1395.5435791015625,1400.25390625,0.0,20.600000381469727,3600,0.8,20.600000381469727,-0.8612187504768372,0,0,1,0,0,0.0,0.0,232,2,-0.0022823862999999996,0.0022823862999999996,1548.29658203125,152.75300292968745
2023-03-30 08:51:12.055,1394.1451416015625,1400.25390625,0.0,20.600000381469727,3600,0.8,20.700000762939453,-0.8612187504768372,0,0,1,0,0,0.0,0.0,234,2,-0.0022823862999999996,0.0022823862999999996,1548.29658203125,154.15144042968745
2023-03-30 08:51:14.074,1394.1451416015625,1399.6455078125,0.0,20.600000381469727,3600,0.8,20.600000381469727,-0.8462990522384644,0,0,1,0,0,0.0,0.0,236,2,-0.0022823862999999996,0.0022823862999999996,1547.747265625,153.60212402343745
2023-03-30 08:51:16.074,1395.5435791015625,1399.6455078125,0.0,20.600000381469727,3600,0.8,20.700000762939453,-0.8462990522384644,0,0,1,0,0,0.0,0.0,238,2,-0.0022823862999999996,0.0022823862999999996,1547.747265625,152.20368652343745
2023-03-30 08:51:18.085,1394.1451416015625,1399.0372314453125,0.0,20.600000381469727,3600,0.8,20.5,-0.8313835859298706,0,0,1,0,0,0.0,0.0,240,2,-0.0022823862999999996,0.0022823862999999996,1546.923291015625,152.77814941406245
2023-03-30 08:51:20.091,1394.1451416015625,1398.428955078125,0.0,20.5,3600,0.8,20.700000762939453,-0.91646409034729,0,0,1,0,0,0.0,0.0,242,2,-0.0022823862999999996,0.0022823862999999996,1546.09931640625,151.95417480468745
2023-03-30 08:51:22.102,1392.746826171875,1398.428955078125,0.0,20.5,3600,0.8,20.700000762939453,-0.91646409034729,0,0,1,0,0,0.0,0.0,244,2,-0.0022823862999999996,0.0022823862999999996,1546.09931640625,153.35249023437495
2023-03-30 08:51:24.109,1392.746826171875,1398.428955078125,0.0,20.5,3600,0.8,20.700000762939453,-0.91646409034729,0,0,1,0,0,0.0,0.0,246,2,-0.0022823862999999996,0.0022823862999999996,1546.09931640625,153.35249023437495
2023-03-30 08:51:26.126,1392.746826171875,1397.2125244140625,0.0,20.5,3600,0.8,20.5,-0.8866373896598816,0,0,1,0,0,0.0,0.0,248,2,-0.0022823862999999996,0.0022823862999999996,1545.00068359375,152.25385742187495
2023-03-30 08:51:28.126,1391.348388671875,1397.2125244140625,0.0,20.5,3600,0.8,20.700000762939453,-0.8866373896598816,0,0,1,0,0,0.0,0.0,250,2,-0.0022823862999999996,0.0022823862999999996,1545.00068359375,153.65229492187495
2023-03-30 08:51:30.137,1392.746826171875,1396.60400390625,0.0,20.5,3600,0.8,20.700000762939453,-0.8717176914215088,0,0,1,0,0,0.0,0.0,252,2,-0.0022823862999999996,0.0022823862999999996,1544.4513671875,151.70454101562495
2023-03-30 08:51:32.159,1391.348388671875,1396.60400390625,0.0,20.5,3600,0.8,20.700000762939453,-0.8717176914215088,0,0,1,0,0,0.0,0.0,254,2,-0.0022823862999999996,0.0022823862999999996,1544.4513671875,153.10297851562495
2023-03-30 08:51:34.157,1391.348388671875,1395.995849609375,0.0,20.5,3600,0.8,20.700000762939453,-0.856802225112915,0,0,1,0,0,0.0,0.0,256,2,-0.0022823862999999996,0.0022823862999999996,1543.90205078125,152.55366210937495
2023-03-30 08:51:36.175,1391.348388671875,1395.995849609375,0.0,20.5,3600,0.8,20.700000762939453,-0.856802225112915,0,0,1,0,0,0.0,0.0,258,2,-0.0022823862999999996,0.0022823862999999996,1543.90205078125,152.55366210937495
2023-03-30 08:51:38.176,1389.9501953125,1395.995849609375,0.0,20.5,3600,0.8,20.5,-0.856802225112915,0,0,1,0,0,0.0,0.0,260,2,-0.0022823862999999996,0.0022823862999999996,1543.90205078125,153.95185546874995
2023-03-30 08:51:40.177,1389.9501953125,1395.3875732421875,0.0,20.5,3600,0.8,20.700000762939453,-0.8418867588043213,0,0,1,0,0,0.0,0.0,262,2,-0.0022823862999999996,0.0022823862999999996,1543.352734375,153.40253906249995
2023-03-30 08:51:42.194,1389.9501953125,1394.779296875,0.0,20.5,3600,0.8,20.600000381469727,-0.8269670009613037,0,0,1,0,0,0.0,0.0,264,2,-0.0022823862999999996,0.0022823862999999996,1542.80341796875,152.85322265624995
2023-03-30 08:51:44.194,1388.5518798828125,1394.779296875,0.0,20.5,3600,0.8,20.600000381469727,-0.8269670009613037,0,0,1,0,0,0.0,0.0,266,2,-0.0022823862999999996,0.0022823862999999996,1542.80341796875,154.25153808593745
2023-03-30 08:51:46.205,1388.5518798828125,1394.779296875,0.0,20.5,3600,0.8,20.600000381469727,-0.8269670009613037,0,0,1,0,0,0.0,0.0,268,2,-0.0022823862999999996,0.0022823862999999996,1542.80341796875,154.25153808593745
2023-03-30 08:51:48.205,1389.9501953125,1394.779296875,0.0,20.5,3600,0.8,20.5,-0.8269670009613037,0,0,1,0,0,0.0,0.0,270,2,-0.0022823862999999996,0.0022823862999999996,1542.80341796875,152.85322265624995
2023-03-30 08:51:50.226,1389.9501953125,1394.171142578125,0.0,20.5,3600,0.8,20.5,-0.8120558261871338,0,0,1,0,0,0.0,0.0,272,2,-0.0022823862999999996,0.0022823862999999996,1542.2541015625,152.30390624999995
2023-03-30 08:51:52.245,1388.5518798828125,1394.171142578125,0.0,20.5,3600,0.8,20.400001525878906,-0.8120558261871338,0,0,1,0,0,0.0,0.0,274,2,-0.0022823862999999996,0.0022823862999999996,1542.2541015625,153.70222167968745
2023-03-30 08:51:54.243,1389.9501953125,1393.5626220703125,0.0,20.400001525878906,3600,0.8,20.600000381469727,-0.8971320390701294,0,0,1,0,0,0.0,0.0,276,2,-0.0022823862999999996,0.0022823862999999996,1541.430126953125,151.47993164062495
2023-03-30 08:51:56.263,1387.1534423828125,1394.171142578125,0.0,20.400001525878906,3600,0.8,20.600000381469727,-0.9120559692382812,0,0,1,0,0,0.0,0.0,278,2,-0.0022823862999999996,0.0022823862999999996,1542.2541015625,155.10065917968745
2023-03-30 08:51:58.263,1388.5518798828125,1393.5626220703125,0.0,20.400001525878906,3600,0.8,20.600000381469727,-0.8971320390701294,0,0,1,0,0,0.0,0.0,280,2,-0.0022823862999999996,0.0022823862999999996,1541.430126953125,152.87824707031245
2023-03-30 08:52:00.280,1385.7550048828125,1392.9544677734375,0.0,20.400001525878906,3600,0.8,20.600000381469727,-0.8822208046913147,0,0,1,0,0,0.0,0.0,282,2,-0.0022823862999999996,0.0022823862999999996,1540.60615234375,154.85114746093745
2023-03-30 08:52:02.280,1387.1534423828125,1392.34619140625,0.0,20.400001525878906,3600,0.8,20.600000381469727,-0.867305338382721,0,0,1,0,0,0.0,0.0,284,2,-0.0022823862999999996,0.0022823862999999996,1540.0568359375,152.90339355468745
2023-03-30 08:52:04.298,1387.1534423828125,1392.9544677734375,0.0,20.400001525878906,3600,0.8,20.400001525878906,-0.8822208046913147,0,0,1,0,0,0.0,0.0,286,2,-0.0022823862999999996,0.0022823862999999996,1540.60615234375,153.45270996093745
2023-03-30 08:52:06.297,1385.7550048828125,1392.34619140625,0.0,20.400001525878906,3600,0.8,20.600000381469727,-0.867305338382721,0,0,1,0,0,0.0,0.0,288,2,-0.0022823862999999996,0.0022823862999999996,1540.0568359375,154.30183105468745
2023-03-30 08:52:08.308,1385.7550048828125,1391.7379150390625,0.0,20.400001525878906,3600,0.8,20.400001525878906,-0.8523856401443481,0,0,1,0,0,0.0,0.0,290,2,-0.0022823862999999996,0.0022823862999999996,1539.50751953125,153.75251464843745
2023-03-30 08:52:10.315,1385.7550048828125,1391.7379150390625,0.0,20.400001525878906,3600,0.8,20.600000381469727,-0.8523856401443481,0,0,1,0,0,0.0,0.0,292,2,-0.0022823862999999996,0.0022823862999999996,1539.50751953125,153.75251464843745
2023-03-30 08:52:12.325,1385.7550048828125,1391.7379150390625,0.0,20.400001525878906,3600,0.8,20.5,-0.8523856401443481,0,0,1,0,0,0.0,0.0,294,2,-0.0022823862999999996,0.0022823862999999996,1539.50751953125,153.75251464843745
2023-03-30 08:52:14.331,1385.7550048828125,1391.1297607421875,0.0,20.400001525878906,3600,0.8,20.600000381469727,-0.8374744057655334,0,0,1,0,0,0.0,0.0,296,2,-0.0022823862999999996,0.0022823862999999996,1538.958203125,153.20319824218745
2023-03-30 08:52:16.349,1385.7550048828125,1391.1297607421875,0.0,20.400001525878906,3600,0.8,20.600000381469727,-0.8374744057655334,0,0,1,0,0,0.0,0.0,298,2,-0.0022823862999999996,0.0022823862999999996,1538.958203125,153.20319824218745
2023-03-30 08:52:18.350,1385.7550048828125,1390.521240234375,0.0,20.30000114440918,3600,0.8,20.5,-0.922550618648529,0,0,1,0,0,0.0,0.0,300,2,-0.0022823862999999996,0.0022823862999999996,1538.40888671875,152.65388183593745
2023-03-30 08:52:20.367,1384.3565673828125,1390.521240234375,0.0,20.30000114440918,3600,0.8,20.5,-0.922550618648529,0,0,1,0,0,0.0,0.0,302,2,-0.0022823862999999996,0.0022823862999999996,1538.40888671875,154.05231933593745
2023-03-30 08:52:22.360,1384.3565673828125,1389.9130859375,0.0,20.400001525878906,3600,0.8,20.400001525878906,-0.8076350092887878,0,0,1,0,0,0.0,0.0,304,2,-0.0022823862999999996,0.0022823862999999996,1537.8595703125,153.50300292968745
2023-03-30 08:52:24.380,1384.3565673828125,1389.9130859375,0.0,20.400001525878906,3600,0.8,20.5,-0.8076350092887878,0,0,1,0,0,0.0,0.0,306,2,-0.0022823862999999996,0.0022823862999999996,1537.8595703125,153.50300292968745
2023-03-30 08:52:26.399,1384.3565673828125,1389.9130859375,0.0,20.400001525878906,3600,0.8,20.400001525878906,-0.8076350092887878,0,0,1,0,0,0.0,0.0,308,2,-0.0022823862999999996,0.0022823862999999996,1537.8595703125,153.50300292968745
2023-03-30 08:52:28.401,1384.3565673828125,1389.9130859375,0.0,20.30000114440918,3600,0.8,20.400001525878906,-0.9076351523399353,0,0,1,0,0,0.0,0.0,310,2,-0.0022823862999999996,0.0022823862999999996,1537.8595703125,153.50300292968745
2023-03-30 08:52:30.414,1382.95849609375,1389.3048095703125,0.0,20.30000114440918,3600,0.8,20.5,-0.8927196860313416,0,0,1,0,0,0.0,0.0,312,2,-0.0022823862999999996,0.0022823862999999996,1537.31025390625,154.35175781249995
2023-03-30 08:52:32.434,1382.95849609375,1388.696533203125,0.0,20.30000114440918,3600,0.8,20.400001525878906,-0.8778042197227478,0,0,1,0,0,0.0,0.0,314,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,153.80244140624995
2023-03-30 08:52:34.434,1382.95849609375,1388.696533203125,0.0,20.30000114440918,3600,0.8,20.400001525878906,-0.8778042197227478,0,0,1,0,0,0.0,0.0,316,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,153.80244140624995
2023-03-30 08:52:36.445,1382.95849609375,1388.696533203125,0.0,20.30000114440918,3600,0.8,20.30000114440918,-0.8778042197227478,0,0,1,0,0,0.0,0.0,318,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,153.80244140624995
2023-03-30 08:52:38.452,1381.5601806640625,1387.4798583984375,0.0,20.30000114440918,3600,0.8,20.5,-0.8479690551757812,0,0,1,0,0,0.0,0.0,320,2,-0.0022823862999999996,0.0022823862999999996,1535.11298828125,153.55280761718745
2023-03-30 08:52:40.463,1382.95849609375,1387.4798583984375,0.0,20.30000114440918,3600,0.8,20.400001525878906,-0.8479690551757812,0,0,1,0,0,0.0,0.0,322,2,-0.0022823862999999996,0.0022823862999999996,1535.11298828125,152.15449218749995
2023-03-30 08:52:42.484,1382.95849609375,1387.4798583984375,0.0,20.30000114440918,3600,0.8,20.400001525878906,-0.8479690551757812,0,0,1,0,0,0.0,0.0,324,2,-0.0022823862999999996,0.0022823862999999996,1535.11298828125,152.15449218749995
2023-03-30 08:52:44.484,1381.5601806640625,1386.8717041015625,0.0,20.30000114440918,3600,0.8,20.400001525878906,-0.8330535888671875,0,0,1,0,0,0.0,0.0,326,2,-0.0022823862999999996,0.0022823862999999996,1534.563671875,153.00349121093745
2023-03-30 08:52:46.496,1381.5601806640625,1386.8717041015625,0.0,20.30000114440918,3600,0.8,20.400001525878906,-0.8330535888671875,0,0,1,0,0,0.0,0.0,328,2,-0.0022823862999999996,0.0022823862999999996,1534.563671875,153.00349121093745
2023-03-30 08:52:48.503,1380.1617431640625,1386.263427734375,0.0,20.30000114440918,3600,0.8,20.400001525878906,-0.8181381225585938,0,0,1,0,0,0.0,0.0,330,2,-0.0022823862999999996,0.0022823862999999996,1534.01435546875,153.85261230468745
2023-03-30 08:52:50.536,1380.1617431640625,1385.6551513671875,0.0,20.30000114440918,3600,0.8,20.30000114440918,-0.80322265625,0,0,1,0,0,0.0,0.0,332,2,-0.0022823862999999996,0.0022823862999999996,1533.4650390625,153.30329589843745
2023-03-30 08:52:52.535,1381.5601806640625,1385.6551513671875,0.0,20.30000114440918,3600,0.8,20.400001525878906,-0.80322265625,0,0,1,0,0,0.0,0.0,334,2,-0.0022823862999999996,0.0022823862999999996,1533.4650390625,151.90485839843745
2023-03-30 08:52:54.551,1380.1617431640625,1385.0469970703125,0.0,20.30000114440918,3600,0.8,20.5,-0.7883114218711853,0,0,1,0,0,0.0,0.0,336,2,-0.0022823862999999996,0.0022823862999999996,1532.91572265625,152.75397949218745
2023-03-30 08:52:56.552,1380.1617431640625,1385.0469970703125,0.0,20.30000114440918,3600,0.8,20.400001525878906,-0.7883114218711853,0,0,1,0,0,0.0,0.0,338,2,-0.0022823862999999996,0.0022823862999999996,1532.91572265625,152.75397949218745
2023-03-30 08:52:58.570,1378.763427734375,1385.0469970703125,0.0,20.30000114440918,3600,0.8,20.30000114440918,-0.7883114218711853,0,0,1,0,0,0.0,0.0,340,2,-0.0022823862999999996,0.0022823862999999996,1532.91572265625,154.15229492187495
2023-03-30 08:53:00.569,1378.763427734375,1383.830322265625,0.0,20.30000114440918,3600,0.8,20.30000114440918,-0.7584762573242188,0,0,1,0,0,0.0,0.0,342,2,-0.0022823862999999996,0.0022823862999999996,1531.81708984375,153.05366210937495
2023-03-30 08:53:02.588,1378.763427734375,1384.4384765625,0.0,20.30000114440918,3600,0.8,20.400001525878906,-0.7733874917030334,0,0,1,0,0,0.0,0.0,344,2,-0.0022823862999999996,0.0022823862999999996,1532.36640625,153.60297851562495
2023-03-30 08:53:04.585,1378.763427734375,1383.830322265625,0.0,20.30000114440918,3600,0.8,20.30000114440918,-0.7584762573242188,0,0,1,0,0,0.0,0.0,346,2,-0.0022823862999999996,0.0022823862999999996,1531.81708984375,153.05366210937495
2023-03-30 08:53:06.605,1378.763427734375,1383.830322265625,0.0,20.30000114440918,3600,0.8,20.400001525878906,-0.7584762573242188,0,0,1,0,0,0.0,0.0,348,2,-0.0022823862999999996,0.0022823862999999996,1531.81708984375,153.05366210937495
2023-03-30 08:53:08.621,1378.763427734375,1383.2220458984375,0.0,20.30000114440918,3600,0.8,20.200000762939453,-0.743556559085846,0,0,1,0,0,0.0,0.0,350,2,-0.0022823862999999996,0.0022823862999999996,1531.2677734375,152.50434570312495
2023-03-30 08:53:10.618,1377.364990234375,1383.2220458984375,0.0,20.30000114440918,3600,0.8,20.30000114440918,-0.743556559085846,0,0,1,0,0,0.0,0.0,352,2,-0.0022823862999999996,0.0022823862999999996,1531.2677734375,153.90278320312495
2023-03-30 08:53:12.621,1378.763427734375,1382.61376953125,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.8286412358283997,0,0,1,0,0,0.0,0.0,354,2,-0.0022823862999999996,0.0022823862999999996,1530.169140625,151.40571289062495
2023-03-30 08:53:14.634,1377.364990234375,1382.61376953125,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.8286412358283997,0,0,1,0,0,0.0,0.0,356,2,-0.0022823862999999996,0.0022823862999999996,1530.169140625,152.80415039062495
2023-03-30 08:53:16.638,1377.364990234375,1382.61376953125,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.8286412358283997,0,0,1,0,0,0.0,0.0,358,2,-0.0022823862999999996,0.0022823862999999996,1530.169140625,152.80415039062495
2023-03-30 08:53:18.654,1377.364990234375,1382.005615234375,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.8137257695198059,0,0,1,0,0,0.0,0.0,360,2,-0.0022823862999999996,0.0022823862999999996,1529.61982421875,152.25483398437495
2023-03-30 08:53:20.651,1377.364990234375,1381.3970947265625,0.0,20.200000762939453,3600,0.8,20.30000114440918,-0.7988060712814331,0,0,1,0,0,0.0,0.0,362,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,151.70551757812495
2023-03-30 08:53:22.672,1377.364990234375,1382.005615234375,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.8137257695198059,0,0,1,0,0,0.0,0.0,364,2,-0.0022823862999999996,0.0022823862999999996,1529.61982421875,152.25483398437495
2023-03-30 08:53:24.669,1375.966796875,1382.005615234375,0.0,20.200000762939453,3600,0.8,20.30000114440918,-0.8137257695198059,0,0,1,0,0,0.0,0.0,366,2,-0.0022823862999999996,0.0022823862999999996,1529.61982421875,153.65302734374995
2023-03-30 08:53:26.667,1377.364990234375,1382.005615234375,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.8137257695198059,0,0,1,0,0,0.0,0.0,368,2,-0.0022823862999999996,0.0022823862999999996,1529.61982421875,152.25483398437495
2023-03-30 08:53:28.687,1375.966796875,1382.005615234375,0.0,20.200000762939453,3600,0.8,20.30000114440918,-0.8137257695198059,0,0,1,0,0,0.0,0.0,370,2,-0.0022823862999999996,0.0022823862999999996,1529.61982421875,153.65302734374995
2023-03-30 08:53:30.701,1375.966796875,1381.3970947265625,0.0,20.200000762939453,3600,0.8,20.30000114440918,-0.7988060712814331,0,0,1,0,0,0.0,0.0,372,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,153.10371093749995
2023-03-30 08:53:32.708,1375.966796875,1381.3970947265625,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.7988060712814331,0,0,1,0,0,0.0,0.0,374,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,153.10371093749995
2023-03-30 08:53:34.718,1377.364990234375,1381.3970947265625,0.0,20.200000762939453,3600,0.8,20.30000114440918,-0.7988060712814331,0,0,1,0,0,0.0,0.0,376,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,151.70551757812495
2023-03-30 08:53:36.724,1375.966796875,1381.3970947265625,0.0,20.200000762939453,3600,0.8,20.30000114440918,-0.7988060712814331,0,0,1,0,0,0.0,0.0,378,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,153.10371093749995
2023-03-30 08:53:38.742,1375.966796875,1380.7889404296875,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.7838906049728394,0,0,1,0,0,0.0,0.0,380,2,-0.0022823862999999996,0.0022823862999999996,1528.52119140625,152.55439453124995
2023-03-30 08:53:40.741,1375.966796875,1380.7889404296875,0.0,20.200000762939453,3600,0.8,20.100000381469727,-0.7838906049728394,0,0,1,0,0,0.0,0.0,382,2,-0.0022823862999999996,0.0022823862999999996,1528.52119140625,152.55439453124995
2023-03-30 08:53:42.760,1374.5684814453125,1381.3970947265625,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.7988060712814331,0,0,1,0,0,0.0,0.0,384,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,154.50202636718745
2023-03-30 08:53:44.759,1375.966796875,1380.7889404296875,0.0,20.200000762939453,3600,0.8,20.30000114440918,-0.7838906049728394,0,0,1,0,0,0.0,0.0,386,2,-0.0022823862999999996,0.0022823862999999996,1528.52119140625,152.55439453124995
2023-03-30 08:53:46.770,1375.966796875,1380.7889404296875,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.7838906049728394,0,0,1,0,0,0.0,0.0,388,2,-0.0022823862999999996,0.0022823862999999996,1528.52119140625,152.55439453124995
2023-03-30 08:53:48.770,1375.966796875,1379.5723876953125,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.7537291049957275,0,0,1,0,0,0.0,0.0,390,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,151.45576171874995
2023-03-30 08:53:50.790,1375.966796875,1380.1806640625,0.0,20.100000381469727,3600,0.8,20.30000114440918,-0.8688227534294128,0,0,1,0,0,0.0,0.0,392,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,152.00507812499995
2023-03-30 08:53:52.809,1374.5684814453125,1380.1806640625,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.7688225507736206,0,0,1,0,0,0.0,0.0,394,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,153.40339355468745
2023-03-30 08:53:54.810,1375.966796875,1380.1806640625,0.0,20.200000762939453,3600,0.8,20.30000114440918,-0.7688225507736206,0,0,1,0,0,0.0,0.0,396,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,152.00507812499995
2023-03-30 08:53:56.827,1374.5684814453125,1380.1806640625,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.8688227534294128,0,0,1,0,0,0.0,0.0,398,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,153.40339355468745
2023-03-30 08:53:59.127,1375.966796875,1380.7889404296875,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.7838906049728394,0,0,1,0,0,0.0,0.0,401,2,-0.0022823862999999996,0.0022823862999999996,1528.52119140625,152.55439453124995
2023-03-30 08:54:01.148,1374.5684814453125,1379.5723876953125,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.7537291049957275,0,0,1,0,0,0.0,0.0,403,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,152.85407714843745
2023-03-30 08:54:03.147,1374.5684814453125,1379.5723876953125,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.853729248046875,0,0,1,0,0,0.0,0.0,405,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,152.85407714843745
2023-03-30 08:54:05.167,1374.5684814453125,1379.5723876953125,0.0,20.100000381469727,3600,0.8,20.200000762939453,-0.853729248046875,0,0,1,0,0,0.0,0.0,407,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,152.85407714843745
2023-03-30 08:54:07.167,1374.5684814453125,1379.5723876953125,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.853729248046875,0,0,1,0,0,0.0,0.0,409,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,152.85407714843745
2023-03-30 08:54:09.176,1374.5684814453125,1380.1806640625,0.0,20.200000762939453,3600,0.8,20.400001525878906,-0.7688225507736206,0,0,1,0,0,0.0,0.0,411,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,153.40339355468745
2023-03-30 08:54:11.328,1374.5684814453125,1379.5723876953125,0.0,20.100000381469727,3600,0.8,20.200000762939453,-0.853729248046875,0,0,1,0,0,0.0,0.0,413,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,152.85407714843745
