,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 08:54:13.328,1374.5684814453125,1379.5723876953125,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.853729248046875,0,0,1,0,0,0.0,0.0,415,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,152.85407714843745
2023-03-30 08:54:15.339,1373.1700439453125,1378.9642333984375,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.8386399745941162,0,0,1,0,0,0.0,0.0,417,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,153.70319824218745
2023-03-30 08:54:17.377,1374.5684814453125,1378.9642333984375,0.0,20.100000381469727,3600,0.8,20.200000762939453,-0.8386399745941162,0,0,1,0,0,0.0,0.0,419,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,152.30476074218745
2023-03-30 08:54:19.379,1373.1700439453125,1379.5723876953125,0.0,20.100000381469727,3600,0.8,20.30000114440918,-0.853729248046875,0,0,1,0,0,0.0,0.0,421,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,154.25251464843745
2023-03-30 08:54:21.409,1373.1700439453125,1378.9642333984375,0.0,20.100000381469727,3600,0.8,20.200000762939453,-0.8386399745941162,0,0,1,0,0,0.0,0.0,423,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,153.70319824218745
2023-03-30 08:54:23.756,1373.1700439453125,1378.9642333984375,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.8386399745941162,0,0,1,0,0,0.0,0.0,425,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,153.70319824218745
2023-03-30 08:54:25.757,1374.5684814453125,1378.9642333984375,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.8386399745941162,0,0,1,0,0,0.0,0.0,427,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,152.30476074218745
2023-03-30 08:54:27.778,1374.5684814453125,1378.355712890625,0.0,20.100000381469727,3600,0.8,20.30000114440918,-0.8235422968864441,0,0,1,0,0,0.0,0.0,429,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,151.75544433593745
2023-03-30 08:54:29.797,1374.5684814453125,1378.355712890625,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.8235422968864441,0,0,1,0,0,0.0,0.0,431,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,151.75544433593745
2023-03-30 08:54:31.797,1373.1700439453125,1378.355712890625,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.8235422968864441,0,0,1,0,0,0.0,0.0,433,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,153.15388183593745
2023-03-30 08:54:33.808,1371.771728515625,1378.355712890625,0.0,20.100000381469727,3600,0.8,20.200000762939453,-0.8235422968864441,0,0,1,0,0,0.0,0.0,435,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,154.55219726562495
2023-03-30 08:54:35.814,1373.1700439453125,1378.355712890625,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.8235422968864441,0,0,1,0,0,0.0,0.0,437,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,153.15388183593745
2023-03-30 08:54:37.824,1373.1700439453125,1378.355712890625,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.8235422968864441,0,0,1,0,0,0.0,0.0,439,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,153.15388183593745
2023-03-30 08:54:39.846,1371.771728515625,1377.74755859375,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.8084530234336853,0,0,1,0,0,0.0,0.0,441,2,-0.0022823862999999996,0.0022823862999999996,1525.774609375,154.00288085937495
2023-03-30 08:54:41.863,1371.771728515625,1377.74755859375,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.8084530234336853,0,0,10,0,0,0.0,0.0,443,2,-0.0022823862999999996,0.0022823862999999996,1525.774609375,154.00288085937495
2023-03-30 08:54:43.866,1371.771728515625,1377.1392822265625,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.7933595180511475,0,0,10,2,0,0.0,0.0,445,2,-0.0022823862999999996,0.0022823862999999996,1524.6759765625,152.90424804687495
2023-03-30 08:54:45.878,1370.373291015625,1376.531005859375,0.0,20.100000381469727,3600,0.8,20.200000762939453,-0.7782703042030334,0,0,10,4,0,0.0,0.0,447,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,153.75336914062495
2023-03-30 08:54:47.899,1371.771728515625,1376.531005859375,0.0,20.100000381469727,3600,0.8,20.30000114440918,-0.7782703042030334,0,0,10,5,0,0.0,0.0,449,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,152.35493164062495
2023-03-30 08:54:49.899,1371.771728515625,1377.1392822265625,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.7933595180511475,0,0,10,7,0,0.0,0.0,451,2,-0.0022823862999999996,0.0022823862999999996,1524.6759765625,152.90424804687495
2023-03-30 08:54:51.910,1370.373291015625,1376.531005859375,0.0,20.100000381469727,3600,0.8,20.5,-0.7782703042030334,0,0,10,8,0,0.0,0.0,453,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,153.75336914062495
2023-03-30 08:54:53.911,1371.771728515625,1376.531005859375,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.7782703042030334,0,0,10,9,0,0.0,0.0,455,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,152.35493164062495
2023-03-30 08:54:55.931,1371.771728515625,1376.531005859375,0.0,20.100000381469727,3600,0.8,20.5,-0.7782703042030334,17,402,10,9,0,0.0,0.0,457,2,0.1360370557,-0.1360370557,-1.324995809048417,-1373.0967243246735
2023-03-30 08:54:57.943,1370.373291015625,1375.9228515625,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.7631810307502747,41,321,10,9,0,0.0,0.0,460,2,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-1371.6982868246735
2023-03-30 08:54:59.965,1368.97509765625,1375.3143310546875,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.7480833530426025,57,426,10,9,0,0.0,0.0,462,2,0.1442946925,-0.1442946925,-1.324995809048417,-1370.3000934652985
2023-03-30 08:55:01.961,1368.97509765625,1374.097900390625,0.0,20.100000381469727,3600,0.8,20.30000114440918,-0.7179005742073059,57,501,10,9,0,0.0,0.0,464,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1370.3000934652985
2023-03-30 08:55:03.962,1368.97509765625,1373.4896240234375,0.0,20.100000381469727,3600,0.8,20.5,-0.7028113603591919,57,490,10,9,0,0.0,0.0,466,2,0.16631505729999999,-0.16631505729999999,-1.324995809048417,-1370.3000934652985
2023-03-30 08:55:05.983,1367.5767822265625,1373.4896240234375,0.0,20.100000381469727,3600,0.8,20.5,-0.7028113603591919,57,494,10,10,0,0.0,0.0,468,2,0.1676913301,-0.1676913301,-1.324995809048417,-1368.901778035611
2023-03-30 08:55:07.995,1366.17822265625,1372.27294921875,0.0,20.100000381469727,3600,0.8,20.400001525878906,-0.6726201176643372,57,594,10,10,0,0.0,0.0,470,2,0.20209815009999998,-0.20209815009999998,-1.324995809048417,-1367.5032184652985
2023-03-30 08:55:19.054,1475.24853515625,1155.7266845703125,1502.4000549316406,20.100000381469727,3600,0.8,20.700000762939453,5.016293048858643,57,600,3,0,0,0.0,0.13333334028720856,481,0,0.20415853369999998,-0.20415853369999998,-1.324995809048417,-1476.5735309652985
2023-03-30 08:55:22.789,1508.8087158203125,1100.9818115234375,1646.400032043457,19.899999618530273,3600,0.8,21.200002670288086,6.36954402923584,57,597,3,0,0,0.0,0.18333333730697632,484,0,0.2031263239,-0.2031263239,-1.324995809048417,-1510.133711629361
2023-03-30 08:55:25.559,1528.3853759765625,1051.71142578125,1751.400032043457,19.599998474121094,3600,0.8,21.499998092651367,7.515063762664795,57,597,3,0,0,0.0,0.23333333432674408,487,0,0.2031263239,-0.2031263239,-1.324995809048417,-1529.710371785611
2023-03-30 08:55:31.015,1563.3438720703125,922.1486206054688,1984.1999816894531,18.89999771118164,3600,0.8,22.900001525878906,10.849221229553223,57,599,3,0,0,0.0,0.31666672229766846,493,0,0.20381848589999998,-0.20381848589999998,-1.324995809048417,-1564.668867879361
2023-03-30 08:55:33.972,1580.123779296875,883.2188110351562,2089.8001098632812,18.799997329711914,3600,0.8,23.500001907348633,12.035954475402832,57,597,3,0,0,0.0,0.3666667640209198,496,0,0.2031263239,-0.2031263239,-1.324995809048417,-1581.4487751059235
2023-03-30 08:55:36.761,1598.3023681640625,850.9802856445312,2210.4000091552734,18.700002670288086,3600,0.8,23.999998092651367,13.031232833862305,57,584,3,0,0,0.0,0.41666680574417114,498,0,0.19865344249999997,-0.19865344249999997,-1.324995809048417,-1599.627363973111
2023-03-30 08:55:42.218,1634.6590576171875,816.9168090820312,2402.4000549316406,18.89999771118164,3600,0.8,24.799999237060547,14.418976783752441,57,577,3,0,0,0.0,0.516666829586029,504,0,0.1962449599,-0.1962449599,-1.324995809048417,-1635.984053426236
2023-03-30 08:55:45.976,1658.4306640625,813.8754272460938,2398.2000732421875,19.19999885559082,3600,0.8,25.5,14.826147079467773,57,571,3,0,0,0.0,0.5666667819023132,508,0,0.1941845763,-0.1941845763,-1.324995809048417,-1659.7556598715485
2023-03-30 08:55:50.503,1682.20263671875,841.247802734375,2402.4000549316406,19.599998474121094,3600,0.8,26.10000228881836,14.267226219177246,57,562,3,0,0,0.0,0.6500000357627869,512,0,0.19108796769999997,-0.19108796769999997,-1.324995809048417,-1683.5276325277985
2023-03-30 08:55:55.952,1712.9656982421875,888.0850830078125,2395.800018310547,20.200000762939453,3600,0.8,27.0,13.273275375366211,57,551,3,0,0,0.0,0.7333332896232605,518,0,0.1873032123,-0.1873032123,-1.324995809048417,-1714.290694051236
2023-03-30 08:55:59.728,1732.5426025390625,933.0975341796875,2401.2000274658203,20.700000762939453,3600,0.8,27.5,12.293274879455566,57,545,3,0,0,0.0,0.7999998927116394,521,0,0.18523477749999998,-0.18523477749999998,-1.324995809048417,-1733.867598348111
2023-03-30 08:56:06.753,1774.492919921875,1028.5970458984375,2401.7999267578125,21.499998092651367,3600,0.8,28.400001525878906,10.108729362487793,57,534,3,0,0,0.0,0.9166664481163025,528,0,0.18145405809999998,-0.18145405809999998,-1.324995809048417,-1775.8179157309235
2023-03-30 08:56:09.537,1789.874267578125,1055.9693603515625,2400.0,21.799999237060547,3600,0.8,28.700002670288086,9.588218688964844,57,530,3,0,0,0.0,0.9666664004325867,531,0,0.1800777853,-0.1800777853,-1.324995809048417,-1791.1992633871735
2023-03-30 08:56:14.078,1816.442626953125,1096.1156005859375,2400.599899291992,22.19999885559082,3600,0.8,29.19999885559082,8.81079387664795,57,522,3,0,0,0.0,1.049999713897705,536,0,0.1773252397,-0.1773252397,-1.324995809048417,-1817.7676227621735
2023-03-30 08:56:17.605,1837.417724609375,1120.4466552734375,2400.599899291992,22.5,3600,0.8,29.69999885559082,8.411060333251953,57,520,3,0,0,0.0,1.0999996662139893,539,0,0.17663307769999997,-0.17663307769999997,-1.324995809048417,-1838.7427204184235
2023-03-30 08:56:20.567,1851.401123046875,1124.096435546875,2396.399917602539,22.80000114440918,3600,0.8,30.0,8.607552528381348,57,517,3,0,0,0.0,1.1499996185302734,542,0,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1852.7261188559235
2023-03-30 08:56:23.334,1865.38427734375,1128.354248046875,2402.4000549316406,23.0,3600,0.8,30.400001525878906,8.686877250671387,57,513,3,0,0,0.0,1.1999995708465576,545,0,0.1742245951,-0.1742245951,-1.324995809048417,-1866.7092731527985
2023-03-30 08:56:25.349,1873.7742919921875,1131.3956298828125,2395.800018310547,23.100000381469727,3600,0.8,30.700000762939453,8.700682640075684,57,511,3,0,0,0.0,1.233332872390747,547,0,0.1735404843,-0.1735404843,-1.324995809048417,-1875.099287801236
2023-03-30 08:56:28.104,1886.359619140625,1139.9114990234375,2399.400100708008,23.30000114440918,3600,0.8,31.000001907348633,8.659324645996094,57,507,3,0,0,0.0,1.2833328247070312,550,0,0.1721642115,-0.1721642115,-1.324995809048417,-1887.6846149496735
2023-03-30 08:56:31.913,1901.7410888671875,1151.46875,2398.7999725341797,23.60000228881836,3600,0.8,31.39999771118164,8.635480880737305,57,504,3,0,0,0.0,1.3333327770233154,553,0,0.1711279865,-0.1711279865,-1.324995809048417,-1903.066084676236
2023-03-30 08:56:35.447,1914.326171875,1163.0260009765625,2398.7999725341797,23.700002670288086,3600,0.8,31.799999237060547,8.412530899047852,57,503,3,0,0,0.0,1.3999993801116943,557,0,0.17078793869999997,-0.17078793869999997,-1.324995809048417,-1915.6511676840485
2023-03-30 08:56:40.887,1931.1063232421875,1174.5833740234375,2396.399917602539,23.999998092651367,3600,0.8,32.29999923706055,8.39293384552002,57,497,3,0,0,0.0,1.483332633972168,562,0,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1932.431319051236
2023-03-30 08:56:44.814,1939.496337890625,1166.0673828125,2402.999954223633,24.099998474121094,3600,0.8,32.599998474121094,8.728424072265625,57,494,3,0,0,0.0,1.5499992370605469,566,0,0.1676913301,-0.1676913301,-1.324995809048417,-1940.8213336996735
2023-03-30 08:56:46.813,1942.293212890625,1164.850830078125,2400.0,24.19999885559082,3600,0.8,32.900001525878906,8.862067222595215,57,490,3,0,0,0.0,1.5833325386047363,568,0,0.16631505729999999,-0.16631505729999999,-1.324995809048417,-1943.6182086996735
2023-03-30 08:56:51.520,1953.4796142578123,1164.2425537109375,2398.7999725341797,24.19999885559082,3600,0.8,33.20000076293945,8.878886222839355,56,488,3,0,0,0.0,1.66666579246521,573,0,0.1656228953,-0.1656228953,-1.324995809048417,-1954.8046100668607
2023-03-30 08:56:53.537,1956.2766113281248,1165.4591064453125,2401.2000274658203,24.299999237060547,3600,0.8,33.400001525878906,8.945246696472168,56,487,3,0,0,0.0,1.6999990940093994,575,0,0.16528284749999997,-0.16528284749999997,-1.324995809048417,-1957.6016071371732
2023-03-30 08:56:57.282,1956.2766113281248,1173.9749755859375,2397.000045776367,24.399999618530273,3600,0.8,33.70000076293945,8.809759140014648,56,483,3,0,0,0.0,1.7666656970977783,579,0,0.1639065747,-0.1639065747,-1.324995809048417,-1957.6016071371732
2023-03-30 08:57:01.040,1959.0732421874998,1180.6661376953125,2398.7999725341797,24.399999618530273,3600,0.8,34.099998474121094,8.62472915649414,56,479,3,0,0,0.0,1.8333323001861572,583,0,0.16253030189999998,-0.16253030189999998,-1.324995809048417,-1960.3982379965482
2023-03-30 08:57:07.528,1975.8530273437498,1183.0989990234375,2397.5999450683594,24.5,3600,0.8,34.599998474121094,8.6577730178833,55,476,3,0,0,0.0,1.9333322048187256,589,0,0.16149407689999998,-0.16149407689999998,-1.324995809048417,-1977.1780231527982
2023-03-30 08:57:13.976,1988.4382324218748,1180.6661376953125,2401.2000274658203,24.5,3600,0.8,35.20000076293945,8.724729537963867,55,472,3,0,0,0.0,2.033332109451294,596,0,0.1601178041,-0.1601178041,-1.324995809048417,-1989.7632282309232
2023-03-30 08:57:16.711,1994.0316162109373,1175.1915283203125,2404.199981689453,24.599998474121094,3600,0.8,35.599998474121094,8.976118087768555,55,469,3,0,0,0.0,2.083332061767578,598,0,0.1590855943,-0.1590855943,-1.324995809048417,-1995.3566120199857
2023-03-30 08:57:19.480,1996.8282470703123,1172.7584228515625,2394.0000915527344,24.599998474121094,3600,0.8,35.80000305175781,9.043400764465332,55,468,3,0,0,0.0,2.1333320140838623,601,0,0.1587415313,-0.1587415313,-1.324995809048417,-1998.1532428793607
2023-03-30 08:57:21.497,1998.2264404296873,1169.1087646484375,2400.0,24.599998474121094,3600,0.8,35.900001525878906,9.144325256347656,55,467,3,0,0,0.0,2.1666653156280518,603,0,0.1584014835,-0.1584014835,-1.324995809048417,-1999.5514362387357
2023-03-30 08:57:24.409,2002.4213867187498,1169.1087646484375,2401.7999267578125,24.599998474121094,3600,0.8,36.20000076293945,9.144325256347656,54,466,3,0,0,0.0,2.216665267944336,606,0,0.1580574205,-0.1580574205,-1.324995809048417,-2003.7463825277982
2023-03-30 08:57:30.730,2009.4132080078123,1170.93359375,2395.800018310547,24.599998474121094,3600,0.8,36.599998474121094,9.093863487243652,54,460,3,0,0,0.0,2.3166651725769043,612,0,0.15598898569999997,-0.15598898569999997,-1.324995809048417,-2010.7382038168607
2023-03-30 08:57:34.487,2012.2098388671873,1175.1915283203125,2404.199981689453,24.599998474121094,3600,0.8,37.0,8.976118087768555,54,457,3,0,0,0.0,2.383331775665283,616,0,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2013.5348346762357
2023-03-30 08:57:38.253,2016.4049072265623,1177.624755859375,2397.5999450683594,24.69999885559082,3600,0.8,37.29999923706055,9.008831024169922,54,456,3,0,0,0.0,2.449998378753662,620,0,0.1546127129,-0.1546127129,-1.324995809048417,-2017.7299030356107
2023-03-30 08:57:41.041,2017.8032226562498,1175.7998046875,2401.7999267578125,24.69999885559082,3600,0.8,37.599998474121094,9.059297561645508,54,454,3,0,0,0.0,2.4999983310699463,623,0,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2019.1282184652982
2023-03-30 08:57:43.792,2020.5996093749998,1177.016357421875,2399.400100708008,24.69999885559082,3600,0.8,37.79999923706055,9.025656700134277,54,454,3,0,0,0.0,2.5333316326141357,625,0,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2021.9246051840482
2023-03-30 08:57:46.575,2021.9980468749998,1175.1915283203125,2400.599899291992,24.799999237060547,3600,0.8,38.0,9.176118850708008,54,451,3,0,0,0.0,2.58333158493042,628,0,0.1528963923,-0.1528963923,-1.324995809048417,-2023.3230426840482
2023-03-30 08:57:50.498,2024.7950439453123,1170.93359375,2402.999954223633,24.799999237060547,3600,0.8,38.400001525878906,9.293863296508789,54,450,3,0,0,0.0,2.649998188018799,632,0,0.1525523293,-0.1525523293,-1.324995809048417,-2026.1200397543607
2023-03-30 08:57:52.526,2026.1932373046873,1167.8922119140625,2400.599899291992,24.799999237060547,3600,0.8,38.5,9.377964973449707,54,448,3,0,0,0.0,2.6833314895629883,634,0,0.1518601673,-0.1518601673,-1.324995809048417,-2027.5182331137357
2023-03-30 08:57:58.211,2026.1932373046873,1166.0673828125,2401.2000274658203,24.799999237060547,3600,0.8,38.900001525878906,9.428424835205078,54,446,3,0,0,0.0,2.7833313941955566,640,0,0.1511760565,-0.1511760565,-1.324995809048417,-2027.5182331137357
2023-03-30 08:58:00.950,2028.9896240234373,1162.417724609375,2401.2000274658203,24.799999237060547,3600,0.8,39.19999694824219,9.529351234436035,54,445,3,0,0,0.0,2.816664695739746,643,0,0.1508279575,-0.1508279575,-1.324995809048417,-2030.3146198324857
2023-03-30 08:58:02.966,2030.3883056640623,1163.63427734375,2397.000045776367,24.799999237060547,3600,0.8,39.29999923706055,9.495709419250488,54,443,3,0,0,0.0,2.8499979972839355,645,0,0.15014384669999997,-0.15014384669999997,-1.324995809048417,-2031.7133014731107
2023-03-30 08:58:07.443,2034.5830078124998,1170.93359375,2401.7999267578125,24.799999237060547,3600,0.8,39.79999923706055,9.293863296508789,54,441,3,0,0,0.0,2.933331251144409,649,0,0.1494516847,-0.1494516847,-1.324995809048417,-2035.9080036215482
2023-03-30 08:58:11.226,2035.9814453124998,1172.7584228515625,2401.2000274658203,24.799999237060547,3600,0.8,40.0,9.243401527404785,54,439,3,0,0,0.0,2.999997854232788,653,0,0.1487675739,-0.1487675739,-1.324995809048417,-2037.3064411215482
2023-03-30 08:58:16.508,2040.1766357421873,1170.3253173828125,2401.2000274658203,24.899999618530273,3600,0.8,40.400001525878906,9.410682678222656,54,437,3,0,0,0.0,3.0833311080932617,658,0,0.14807541189999998,-0.14807541189999998,-1.324995809048417,-2041.5016315512357
2023-03-30 08:58:19.478,2041.5745849609373,1170.93359375,2400.599899291992,24.899999618530273,3600,0.8,40.5,9.393863677978516,53,436,3,0,0,0.0,3.133331060409546,661,0,0.14773134889999998,-0.14773134889999998,-1.324995809048417,-2042.8995807699857
2023-03-30 08:58:21.501,2042.9732666015623,1173.36669921875,2401.2000274658203,24.899999618530273,3600,0.8,40.70000076293945,9.326579093933105,53,435,3,0,0,0.0,3.1666643619537354,663,0,0.14739130109999998,-0.14739130109999998,-1.324995809048417,-2044.2982624106107
2023-03-30 08:58:31.392,2054.159912109375,1194.6563720703125,2398.7999725341797,25.0,3600,0.8,41.5,8.842071533203125,53,430,3,0,0,0.0,3.3333308696746826,673,0,0.14567096529999998,-0.14567096529999998,-1.324995809048417,-2055.4849079184232
2023-03-30 08:58:35.969,2056.95654296875,1197.089599609375,2401.2000274658203,25.0,3600,0.8,41.900001525878906,8.775607109069824,53,429,3,0,0,0.0,3.3999974727630615,678,0,0.1453228663,-0.1453228663,-1.324995809048417,-2058.2815387777982
2023-03-30 08:58:41.844,2062.5498046875,1200.1309814453125,2401.7999267578125,25.0,3600,0.8,42.29999923706055,8.692529678344727,53,425,3,0,0,0.0,3.49999737739563,683,0,0.1439465935,-0.1439465935,-1.324995809048417,-2063.8748004965482
2023-03-30 08:58:53.496,2101.703369140625,1171.5418701171875,2808.600082397461,25.0,3600,0.8,42.900001525878906,9.477041244506836,55,423,3,0,0,0.0,3.6999971866607666,695,0,0.1432624827,-0.1432624827,-1.324995809048417,-2103.0283649496732
2023-03-30 08:59:18.993,2270.902099609375,1049.8865966796875,3829.8001098632812,25.0,3600,0.8,45.5,12.9694242477417,61,436,3,0,0,8.875804901123047,4.116664886474609,721,0,0.14773134889999998,8.728073552223046,2393.69453125,122.79243164062518
2023-03-30 08:59:27.987,2338.022216796875,1006.0906372070312,4181.400146484375,25.0,3600,0.8,46.79999923706055,14.294154167175293,64,454,3,0,0,10.212676048278809,4.266666889190674,730,0,0.15392860209999998,10.058747446178808,2467.3029296875,129.28071289062518
2023-03-30 08:59:35.039,2381.370849609375,967.1609497070312,4472.400054931641,25.0,3600,0.8,48.0,15.505390167236328,64,476,3,0,0,11.177702903747559,4.4000020027160645,737,0,0.16149407689999998,11.016208826847558,2487.62763671875,106.25678710937518
2023-03-30 08:59:49.622,2434.50732421875,911.1995849609375,4859.399871826172,25.0,3600,0.8,50.900001525878906,17.30698013305664,67,516,3,0,0,12.647375106811523,4.633338451385498,751,0,0.1752568049,12.472118301911523,2534.86884765625,100.36152343750018
2023-03-30 08:59:52.374,2437.303955078125,920.32373046875,4861.199798583984,25.0,3600,0.8,51.5,17.008663177490234,68,533,3,0,0,12.673935890197754,4.6833391189575195,754,0,0.1811059591,12.492829931097754,2538.7140625,101.41010742187518
2023-03-30 09:00:11.289,2399.549072265625,880.7858276367188,4860.0,24.899999618530273,3600,0.8,56.099998474121094,18.21729278564453,70,548,3,0,0,12.532279968261719,5.000010013580322,773,1,0.1862669873,12.346012980961719,2507.677685546875,108.12861328125018
2023-03-30 09:00:33.748,2939.306884765625,904.5084838867188,4854.6002197265625,24.5,3600,0.8,61.0,17.02774429321289,73,32,3,0,0,14.922712326049805,5.3666815757751465,795,1,0.008727796099999999,14.913984529949804,3015.246044921875,75.93916015625018
2023-03-30 09:00:38.232,3093.1240234375,925.1900024414062,4856.999816894531,24.399999618530273,3600,0.8,62.29999923706055,16.25015640258789,73,32,3,0,0,15.68410873413086,5.450016021728516,800,1,0.008727796099999999,15.675380938030859,3166.58271484375,73.45869140625018
2023-03-30 09:00:56.061,2907.145263671875,954.3871459960938,4863.000183105469,23.999998092651367,3600,0.8,67.5999984741211,14.910862922668457,72,557,3,0,0,15.365385055541992,5.7500200271606445,818,1,0.1893635959,15.176021459641992,3055.62080078125,148.47553710937518
2023-03-30 09:01:14.034,2324.038818359375,632.000732421875,4740.600128173828,23.0,3600,0.8,69.9000015258789,25.621248245239258,80,531,3,0,0,11.567254066467285,6.050024032592773,836,1,0.18042184829999997,11.386832218167285,2409.62470703125,85.58588867187518
2023-03-30 09:01:29.398,2107.296630859375,648.4241943359375,4465.800018310547,23.100000381469727,3600,0.8,70.80000305175781,25.03874969482422,80,859,3,0,0,10.487133026123047,6.300027370452881,851,1,0.2932762179,10.193856808223046,2305.25458984375,197.95795898437518
2023-03-30 09:01:33.912,2072.33837890625,659.9814453125,4406.999816894531,23.100000381469727,3600,0.8,70.89999389648438,24.565446853637695,80,629,3,0,0,9.867391586303711,6.366694927215576,855,1,0.21413650629999997,9.653255080003712,2214.6173828125,142.27900390625018
2023-03-30 09:01:36.646,2065.3466796875,663.0228271484375,4381.199798583984,23.200000762939453,3600,0.8,71.19999694824219,24.541757583618164,80,862,3,0,0,10.61108112335205,6.416695594787598,858,1,0.2943084277,10.31677269565205,2382.433544921875,317.0868652343752
2023-03-30 09:01:45.725,2033.1848144531248,700.7359008789062,4261.7999267578125,23.200000762939453,3600,0.8,71.60000610351562,23.038572311401367,80,859,3,0,0,10.20382308959961,6.566697597503662,867,1,0.2932762179,9.910546871699609,2353.59443359375,320.4096191406252
2023-03-30 09:01:54.748,2035.9814453124998,747.5732421875,4258.800201416016,23.400001525878906,3600,0.8,71.9000015258789,21.44352149963379,81,867,3,0,0,10.274650573730469,6.716699600219727,876,1,0.2960287635,9.978621810230468,2367.32734375,331.3458984375002
2023-03-30 09:02:12.119,2096.110107421875,847.33056640625,4689.6002197265625,23.400001525878906,3600,0.8,72.19999694824219,17.856483459472656,86,864,3,0,0,11.567254066467285,7.0167036056518555,894,1,0.2949925385,11.272261527967284,2396.44111328125,300.3310058593752
2023-03-30 09:02:18.550,2152.04345703125,878.9608764648438,4859.399871826172,23.30000114440918,3600,0.8,72.19999694824219,16.678447723388672,87,784,3,0,0,12.35521125793457,7.116704940795898,900,1,0.2674670825,12.08774417543457,2459.6125,307.5690429687502
2023-03-30 09:02:42.749,2259.71533203125,949.52099609375,4863.599853515625,22.900001525878906,3600,0.8,71.60000610351562,13.965331077575684,91,638,3,0,0,12.35521125793457,7.51671028137207,924,1,0.21723715089999998,12.13797410703457,2477.190625,217.47529296875018
2023-03-30 09:02:45.503,2270.902099609375,954.3871459960938,4858.800201416016,22.900001525878906,3600,0.8,71.4000015258789,13.81086540222168,91,865,3,0,0,13.081194877624512,7.566710948944092,927,1,0.2953366015,12.785858276124511,2598.864208984375,327.9621093750002
2023-03-30 09:03:10.888,2308.6572265625,978.7183227539062,4859.399871826172,22.5,3600,0.8,70.5999984741211,12.643142700195312,93,470,3,0,0,12.310943603515625,7.9833831787109375,952,1,0.15943369329999998,12.151509910215625,2488.176953125,179.51972656250018
2023-03-30 09:03:34.929,2336.6240234375,955.6036987304688,4856.400146484375,22.099998474121094,3600,0.8,70.0,12.972249031066895,96,784,3,0,0,13.311383247375488,8.383377075195312,976,1,0.2674670825,13.043916164875489,2648.302685546875,311.6786621093752
2023-03-30 09:03:55.845,2318.44580078125,946.4796142578125,4864.800109863281,21.899999618530273,3600,0.8,69.80000305175781,13.063032150268555,96,863,3,0,0,13.26711654663086,8.73337173461914,997,1,0.2946524907,12.972464055930859,2628.801953125,310.3561523437502
2023-03-30 09:03:58.437,2315.64892578125,944.0465698242188,4858.800201416016,21.799999237060547,3600,0.8,69.69999694824219,13.04125690460205,96,540,3,0,0,12.41718578338623,8.783370971679688,1000,1,0.18351444169999998,12.23367134168623,2496.41669921875,180.76777343750018
2023-03-30 09:04:04.906,2321.2421875,945.2630004882812,4864.800109863281,21.69999885559082,3600,0.8,69.69999694824219,12.90214729309082,96,867,3,0,0,13.26711654663086,8.883369445800781,1006,1,0.2960287635,12.971087783130859,2628.25263671875,307.0104492187502
2023-03-30 09:04:17.694,2303.063720703125,939.18017578125,4860.0,21.499998092651367,3600,0.8,69.5,12.897711753845215,96,626,3,0,0,12.532279968261719,9.100032806396484,1019,1,0.2131083325,12.31917163576172,2510.149609375,207.08588867187518
2023-03-30 09:04:26.751,2342.21728515625,940.39697265625,4855.199890136719,21.299997329711914,3600,0.8,69.30000305175781,12.658592224121094,96,754,3,0,0,13.302530288696289,9.250030517578125,1028,1,0.2571490621,13.04538122659629,2647.4787109375,305.2614257812502
2023-03-30 09:04:42.149,2338.022216796875,942.8298950195312,4860.600128173828,21.000001907348633,3600,0.8,69.0,12.280375480651855,96,366,3,0,0,12.638522148132324,9.516693115234375,1044,1,0.1236506005,12.514871547632325,2546.4044921875,208.38227539062518
2023-03-30 09:05:08.313,2319.84375,938.5719604492188,4860.0,20.30000114440918,3600,0.8,68.5,11.717268943786621,96,629,3,0,0,12.381771087646484,9.950019836425781,1070,1,0.21413650629999997,12.167634581346485,2482.6837890625,162.84003906250018
2023-03-30 09:05:22.910,2325.437255859375,934.3141479492188,4855.800018310547,20.100000381469727,3600,0.8,68.0999984741211,11.654158592224121,96,790,3,0,0,13.302530288696289,10.183349609375,1084,1,0.2695355173,13.03299477139629,2644.1828125,318.7455566406252
2023-03-30 09:05:54.026,2342.21728515625,942.2216186523438,4852.799835205078,19.899999618530273,3600,0.8,67.69999694824219,11.199930191040039,96,494,3,0,0,12.673935890197754,10.7166748046875,1116,1,0.1676913301,12.506244560097754,2549.15107421875,206.93378906250018
2023-03-30 09:06:13.105,2317.047119140625,935.5305786132812,4855.800018310547,19.599998474121094,3600,0.8,67.5999984741211,11.1150484085083,96,522,3,0,0,12.408331871032715,11.033336639404297,1135,1,0.1773252397,12.231006631332715,2495.8673828125,178.82026367187518
2023-03-30 09:06:28.388,2317.047119140625,925.1900024414062,4861.7999267578125,19.399999618530273,3600,0.8,67.19999694824219,11.25015640258789,96,790,3,0,0,13.337944030761719,11.283332824707031,1150,1,0.2695355173,13.06840851346172,2646.380078125,329.3329589843752
2023-03-30 09:06:34.821,2303.063720703125,923.9734497070312,4854.000091552734,19.19999885559082,3600,0.8,67.19999694824219,11.08978271484375,96,626,3,0,0,12.443745613098145,11.383331298828125,1156,1,0.2131083325,12.230637280598145,2495.043408203125,191.97968750000018
2023-03-30 09:06:41.274,2301.66552734375,920.32373046875,4859.399871826172,19.099998474121094,3600,0.8,67.0,11.108661651611328,96,786,3,0,0,13.23170280456543,11.499996185302734,1163,1,0.2681592445,12.96354356006543,2627.7033203125,326.0377929687502
2023-03-30 09:07:50.716,2360.395751953125,914.240966796875,4856.999816894531,17.099998474121094,3600,0.8,65.69999694824219,9.306793212890625,96,741,3,0,0,13.497305870056152,12.649978637695312,1232,1,0.2526721447,13.244633725356152,2682.360302734375,321.9645507812502
2023-03-30 09:07:55.247,2328.23388671875,917.2823486328125,4859.399871826172,17.0,3600,0.8,65.80000305175781,9.10772705078125,96,797,3,0,0,13.36450481414795,12.73331069946289,1237,1,0.2719399639,13.09256485024795,2651.8732421875,323.6393554687502
2023-03-30 09:08:02.355,2298.868896484375,916.0657958984375,4859.399871826172,16.600000381469727,3600,0.8,65.69999694824219,8.747355461120605,96,514,3,0,0,12.364065170288086,12.8499755859375,1244,1,0.17457269409999998,12.189492476188086,2483.23310546875,184.36420898437518
2023-03-30 09:08:28.486,2261.113525390625,894.167724609375,4858.800201416016,14.899999618530273,3600,0.8,64.80000305175781,7.769927978515625,95,636,3,0,0,12.186995506286621,13.283302307128906,1270,1,0.21654498889999999,11.97045051738662,2440.111767578125,178.99824218750018
2023-03-30 09:08:33.052,2259.71533203125,892.343017578125,4856.400146484375,14.799999237060547,3600,0.8,64.80000305175781,7.730928897857666,95,528,3,0,0,12.169288635253906,13.349967956542969,1275,1,0.1793856233,11.989903011953906,2444.78095703125,185.06562500000018
2023-03-30 09:08:37.580,2259.71533203125,890.5181274414062,4858.2000732421875,14.699999809265137,3600,0.8,64.5999984741211,7.691934585571289,95,519,3,0,0,12.151581764221191,13.433300018310547,1279,1,0.17629302989999998,11.975288734321191,2440.9357421875,181.22041015625018
2023-03-30 09:08:50.286,2251.325439453125,885.043701171875,4863.599853515625,14.699999809265137,3600,0.8,64.19999694824219,7.874950885772705,95,517,3,0,0,12.443745613098145,13.633296966552734,1292,1,0.17560086789999999,12.268144745198144,2491.4728515625,240.14741210937518
2023-03-30 09:09:02.998,2259.71533203125,880.7858276367188,4861.199798583984,14.59999942779541,3600,0.8,64.0,7.917291641235352,95,866,3,0,0,13.072340965270996,13.849960327148438,1305,1,0.2956847005,12.776656264770995,2588.70185546875,328.9865234375002
2023-03-30 09:09:07.497,2254.121826171875,885.043701171875,4860.600128173828,14.59999942779541,3600,0.8,63.79999923706055,7.7749505043029785,95,764,3,0,0,13.054634094238281,13.933292388916016,1309,1,0.2605857185,12.794048375738281,2592.5470703125,338.4252441406252
2023-03-30 09:09:52.230,2256.918701171875,872.2698974609375,4859.399871826172,12.399999618530273,3600,0.8,62.70000076293945,6.005068778991699,94,789,3,0,0,13.081194877624512,14.666614532470703,1354,1,0.2691874183,12.812007459324512,2596.117626953125,339.1989257812502
2023-03-30 09:09:56.758,2256.918701171875,871.0533447265625,4860.0,12.299999237060547,3600,0.8,62.5,5.9462738037109375,94,789,3,0,0,12.948392868041992,14.749946594238281,1358,1,0.2691874183,12.679205449741993,2570.299755859375,313.3810546875002
2023-03-30 09:10:01.256,2252.7236328125,873.4865112304688,4858.800201416016,12.09999942779541,3600,0.8,62.40000534057617,5.663861274719238,94,511,3,0,0,12.195849418640137,14.816612243652344,1363,1,0.1735404843,12.022308934340137,2446.97822265625,194.25458984375018
2023-03-30 09:10:12.955,2263.91064453125,870.4451293945312,4856.999816894531,11.700000762939453,3600,0.8,62.000003814697266,5.3668742179870605,94,794,3,0,0,13.107754707336426,15.016609191894531,1375,1,0.27091179010000005,12.836842917236426,2602.434765625,338.5241210937502
2023-03-30 09:10:18.461,2256.918701171875,869.2284545898438,4858.2000732421875,11.300000190734863,3600,0.8,62.000003814697266,5.008082866668701,94,790,3,0,0,13.09890079498291,15.116607666015625,1380,1,0.2695355173,12.82936527768291,2600.2375,343.3187988281252
2023-03-30 09:10:29.987,2238.740234375,862.5374755859375,4856.999816894531,10.500000953674316,3600,0.8,61.5,4.434706211090088,94,503,3,0,0,12.310943603515625,15.299938201904297,1392,1,0.17078793869999997,12.140155664815625,2468.95087890625,230.21064453125018
2023-03-30 09:10:34.659,2234.54541015625,856.4547119140625,4854.6002197265625,10.300000190734863,3600,0.8,61.400001525878906,4.443363666534424,94,787,3,0,0,12.691641807556152,15.383270263671875,1396,1,0.2685033075,12.423138500056153,2523.88251953125,289.3371093750002
2023-03-30 09:11:05.999,2209.375244140625,850.3719482421875,4859.399871826172,10.500000953674316,3600,0.8,60.400001525878906,4.852108478546143,93,551,3,0,0,12.125020980834961,15.89992904663086,1428,1,0.1873032123,11.937717768534961,2428.576123046875,219.20087890625018
2023-03-30 09:11:10.495,2206.57861328125,846.7222290039062,4856.400146484375,10.40000057220459,3600,0.8,60.400001525878906,4.877357482910156,93,793,3,0,0,12.514573097229004,15.983261108398438,1432,1,0.2705636911,12.244009406129004,2488.176953125,281.5983398437502
2023-03-30 09:11:38.167,2221.960205078125,842.46435546875,4860.600128173828,9.399998664855957,3600,0.8,59.90000534057617,4.02492094039917,93,868,3,0,0,12.753616333007812,16.43325424194336,1460,1,0.29636881130000003,12.457247521707812,2526.354443359375,304.3942382812502
2023-03-30 09:12:22.495,2154.84033203125,807.184326171875,4860.600128173828,8.59999942779541,3600,0.8,58.70000076293945,4.464620113372803,91,735,3,0,0,12.080754280090332,17.183242797851562,1504,1,0.2506117611,11.830142518990332,2404.680859375,249.84052734375018
2023-03-30 09:12:41.658,2139.45849609375,806.5759887695312,4860.600128173828,9.59999942779541,3600,0.8,58.30000305175781,5.486348628997803,91,731,3,0,0,12.018780708312988,17.49990463256836,1523,1,0.2492354883,11.769545220012988,2393.14521484375,253.68671875000018
2023-03-30 09:12:46.330,2136.661865234375,804.7512817382812,4865.3997802734375,9.699999809265137,3600,0.8,58.30000305175781,5.651516437530518,91,730,3,0,0,12.027633666992188,17.566570281982422,1528,1,0.2488914253,11.778742241692187,2392.04658203125,255.38471679687518
2023-03-30 09:12:49.115,2136.661865234375,805.9677124023438,4860.0,9.699999809265137,3600,0.8,58.30000305175781,5.608071327209473,91,729,3,0,0,12.009926795959473,17.61656951904297,1531,1,0.2485433263,11.761383469659473,2391.771923828125,255.11005859375018
2023-03-30 09:12:51.899,2136.661865234375,805.3594970703125,4860.600128173828,9.59999942779541,3600,0.8,58.30000305175781,5.529793739318848,91,725,3,0,0,12.009926795959473,17.666568756103516,1533,1,0.2471670535,11.762759742459473,2391.771923828125,255.11005859375018
2023-03-30 09:12:58.352,2133.865234375,805.9677124023438,4859.399871826172,9.30000114440918,3600,0.8,58.30000305175781,5.208072662353516,91,728,3,0,0,12.018780708312988,17.783233642578125,1540,1,0.2481992633,11.770581445012988,2393.969189453125,260.1039550781252
2023-03-30 09:13:07.360,2135.263427734375,804.7512817382812,4858.2000732421875,8.399999618530273,3600,0.8,58.30000305175781,4.351516246795654,91,731,3,0,0,12.027633666992188,17.933231353759766,1549,1,0.2492354883,11.778398178692187,2395.891796875,260.6283691406252
2023-03-30 09:13:12.051,2131.068359375,801.7098999023438,4861.199798583984,7.90000057220459,3600,0.8,58.19999694824219,3.9601430892944336,91,728,3,0,0,12.027633666992188,17.999897003173828,1554,1,0.2481992633,11.779434403692187,2394.518505859375,263.4501464843752
2023-03-30 09:13:23.810,2131.068359375,798.6685180664062,4860.600128173828,6.700000762939453,3600,0.8,57.999996185302734,2.868764638900757,90,725,3,0,0,12.018780708312988,18.199893951416016,1565,1,0.2471670535,11.771613654812988,2393.14521484375,262.0768554687502
2023-03-30 09:13:40.815,2122.678466796875,792.5857543945312,4861.199798583984,5.69999885559082,3600,0.8,57.40000534057617,2.087995767593384,89,731,3,0,0,12.009926795959473,18.48322296142578,1582,1,0.2492354883,11.760691307659473,2390.3986328125,267.7201660156252
2023-03-30 09:14:08.055,2112.889892578125,783.4615478515625,4861.199798583984,5.3000006675720215,3600,0.8,56.60000228881836,2.018216371536255,87,730,3,0,0,11.912538528442383,18.933216094970703,1610,1,0.2488914253,11.663647103142383,2371.721875,258.8319824218752
2023-03-30 09:14:16.873,2110.093505859375,783.4615478515625,4860.600128173828,5.500000953674316,3600,0.8,56.400001525878906,2.218216896057129,87,732,3,0,0,11.894831657409668,19.083213806152344,1618,1,0.24957553609999997,11.645256121309668,2368.4259765625,258.3324707031252
2023-03-30 09:14:25.803,2105.8984375,782.853271484375,4858.2000732421875,5.69999885559082,3600,0.8,56.20000076293945,2.440230131149292,86,733,3,0,0,11.885978698730469,19.233211517333984,1627,1,0.24991959909999997,11.636059099630469,2367.87666015625,261.9782226562502
2023-03-30 09:14:30.347,2107.296630859375,784.6781005859375,4859.399871826172,5.799999237060547,3600,0.8,56.20000076293945,2.474184989929199,86,730,3,0,0,11.868271827697754,19.316543579101562,1632,1,0.2488914253,11.619380402397754,2364.0314453125,256.7348144531252
2023-03-30 09:14:45.651,2104.5,784.0697631835938,4858.800201416016,5.999999523162842,3600,0.8,56.0,2.696202516555786,85,726,3,0,0,11.868271827697754,19.566539764404297,1647,1,0.2475151525,11.620756675197754,2364.58076171875,260.0807617187502
2023-03-30 09:14:50.511,2103.101806640625,785.2864379882812,4860.0,5.999999523162842,3600,0.8,56.0,2.6521682739257812,84,728,3,0,0,11.868271827697754,19.649871826171875,1652,1,0.2481992633,11.620072564397754,2364.0314453125,260.9296386718752
2023-03-30 09:15:04.033,2100.304931640625,784.6781005859375,4862.400054931641,6.199999809265137,3600,0.8,55.89999771118164,2.874185800552368,84,729,3,0,0,11.841711044311523,19.866535186767578,1666,1,0.2485433263,11.593167718011523,2357.4396484375,257.1347167968752
2023-03-30 09:15:08.579,2100.304931640625,783.4615478515625,4858.2000732421875,6.300000190734863,3600,0.8,55.89999771118164,3.018216133117676,83,731,3,0,0,11.859417915344238,19.949867248535156,1670,1,0.2492354883,11.610182427044238,2362.9328125,262.6278808593752
2023-03-30 09:15:15.046,2098.90673828125,784.0697631835938,4861.7999267578125,6.300000190734863,3600,0.8,55.80000305175781,2.9962031841278076,83,725,3,0,0,11.868271827697754,20.04986572265625,1677,1,0.2471670535,11.621104774197754,2363.207470703125,264.3007324218752
2023-03-30 09:15:27.773,2098.90673828125,784.6781005859375,4863.599853515625,6.300000190734863,3600,0.8,55.80000305175781,2.9741859436035156,82,727,3,0,0,11.841711044311523,20.266529083251953,1689,1,0.24785921549999998,11.593851828811523,2356.89033203125,257.9835937500002
2023-03-30 09:15:44.948,2101.703369140625,785.2864379882812,4856.400146484375,6.099999904632568,3600,0.8,55.69999694824219,2.7521684169769287,81,732,3,0,0,11.859417915344238,20.54985809326172,1707,1,0.24957553609999997,11.609842379244238,2364.0314453125,262.3280761718752
2023-03-30 09:16:58.571,2112.889892578125,788.3278198242188,4859.399871826172,7.299999713897705,3600,0.8,55.80000305175781,3.842097282409668,77,730,3,0,0,11.894831657409668,21.783172607421875,1780,1,0.2488914253,11.645940232109668,2369.524609375,256.6347167968752
2023-03-30 09:17:11.997,2114.288330078125,787.719482421875,4863.599853515625,7.1999993324279785,3600,0.8,55.89999771118164,3.7641122341156006,77,729,3,0,0,11.903684616088867,21.999835968017578,1794,1,0.2485433263,11.655141289788867,2368.700634765625,254.41230468750018
2023-03-30 09:17:33.271,2108.695068359375,784.6781005859375,4856.400146484375,7.5,3600,0.8,56.0,4.174185752868652,76,730,3,0,0,11.859417915344238,22.349830627441406,1815,1,0.2488914253,11.610526490044238,2364.0314453125,255.33637695312518
2023-03-30 09:17:57.416,2104.5,781.0283813476562,4856.400146484375,8.000000953674316,3600,0.8,56.20000076293945,4.806274890899658,76,731,3,0,0,11.841711044311523,22.766490936279297,1839,1,0.2492354883,11.592475556011523,2360.735546875,256.2355468750002
2023-03-30 09:18:06.524,2105.8984375,784.6781005859375,4863.599853515625,8.100001335144043,3600,0.8,56.400001525878906,4.774187088012695,76,725,3,0,0,11.841711044311523,22.916488647460938,1848,1,0.2471670535,11.594543990811523,2356.89033203125,250.99189453125018
2023-03-30 09:18:25.476,2104.5,786.5029296875,4857.599945068359,8.100001335144043,3600,0.8,56.5,4.708143711090088,76,730,3,0,0,11.850564002990723,23.233150482177734,1867,1,0.2488914253,11.601672577690723,2361.8341796875,257.3341796875002
2023-03-30 09:18:29.968,2103.101806640625,782.853271484375,4860.0,8.100001335144043,3600,0.8,56.60000228881836,4.840231895446777,76,729,3,0,0,11.841711044311523,23.299816131591797,1872,1,0.2485433263,11.593167718011523,2358.812939453125,255.71113281250018
2023-03-30 09:18:40.697,2103.101806640625,788.93603515625,4865.999908447266,8.100001335144043,3600,0.8,56.69999694824219,4.620085716247559,76,728,3,0,0,11.841711044311523,23.48314666748047,1882,1,0.2481992633,11.593511781011523,2355.79169921875,252.68989257812518
2023-03-30 09:18:47.146,2100.304931640625,786.5029296875,4856.400146484375,8.19999885559082,3600,0.8,56.80000305175781,4.808141708374023,76,730,3,0,0,11.832858085632324,23.583145141601562,1889,1,0.2488914253,11.583966660332324,2359.08759765625,258.7826660156252
2023-03-30 09:19:41.934,2104.5,789.5443725585938,4860.0,8.399999618530273,3600,0.8,57.20000457763672,4.898066997528076,76,727,3,0,0,11.859417915344238,24.499797821044922,1943,1,0.24785921549999998,11.611558699844238,2362.38349609375,257.8834960937502
2023-03-30 09:19:46.414,2104.5,788.93603515625,4862.400054931641,8.399999618530273,3600,0.8,57.20000457763672,4.920083999633789,75,731,3,0,0,11.841711044311523,24.5831298828125,1948,1,0.2492354883,11.592475556011523,2357.4396484375,252.93964843750018
2023-03-30 09:19:51.097,2103.101806640625,788.3278198242188,4861.7999267578125,8.399999618530273,3600,0.8,57.20000457763672,4.942097187042236,75,730,3,0,0,11.832858085632324,24.649795532226562,1953,1,0.2488914253,11.583966660332324,2356.066357421875,252.96455078125018
2023-03-30 09:19:53.808,2101.703369140625,788.3278198242188,4858.2000732421875,8.399999618530273,3600,0.8,57.20000457763672,4.942097187042236,75,726,3,0,0,11.832858085632324,24.69979476928711,1955,1,0.2475151525,11.585342933132324,2358.53828125,256.8349121093752
2023-03-30 09:20:39.041,2111.49169921875,790.7608642578125,4863.599853515625,8.800000190734863,3600,0.8,57.5,5.25404167175293,75,728,3,0,0,11.859417915344238,25.449783325195312,2001,1,0.2481992633,11.611218652044238,2360.460888671875,248.96918945312518
2023-03-30 09:20:48.188,2111.49169921875,790.7608642578125,4856.999816894531,8.90000057220459,3600,0.8,57.59999465942383,5.354042053222656,75,729,3,0,0,11.859417915344238,25.599781036376953,2010,1,0.2485433263,11.610874589044238,2364.0314453125,252.53974609375018
2023-03-30 09:20:57.431,2112.889892578125,791.3692016601562,4859.399871826172,8.90000057220459,3600,0.8,57.70000076293945,5.332025051116943,75,726,3,0,0,11.885978698730469,25.76644515991211,2019,1,0.2475151525,11.638463546230469,2367.87666015625,254.98676757812518
2023-03-30 09:21:29.055,2115.686767578125,791.9774169921875,4861.199798583984,9.0,3600,0.8,57.900001525878906,5.410012245178223,75,727,3,0,0,11.894831657409668,26.283103942871094,2051,1,0.24785921549999998,11.646972441909668,2368.700634765625,253.01386718750018
2023-03-30 09:21:41.764,2114.288330078125,793.80224609375,4860.0,9.0,3600,0.8,57.900001525878906,5.343969345092773,75,726,3,0,0,11.868271827697754,26.499767303466797,2063,1,0.2475151525,11.620756675197754,2364.306103515625,250.01777343750018
2023-03-30 09:21:46.289,2115.686767578125,792.5857543945312,4856.999816894531,9.0,3600,0.8,57.999996185302734,5.387997150421143,75,736,3,0,0,11.912538528442383,26.56643295288086,2068,1,0.2509518089,11.661586719542383,2373.919140625,258.2323730468752
2023-03-30 09:22:16.059,2112.889892578125,791.9774169921875,4859.399871826172,9.0,3600,0.8,57.999996185302734,5.410012245178223,75,730,3,0,0,11.877124786376953,27.066425323486328,2098,1,0.2488914253,11.628233361076953,2366.2287109375,253.33881835937518
2023-03-30 09:22:54.634,2111.49169921875,791.9774169921875,4855.800018310547,9.0,3600,0.8,58.10000228881836,5.410012245178223,75,730,3,0,0,11.868271827697754,27.716415405273438,2136,1,0.2488914253,11.619380402397754,2366.2287109375,254.73701171875018
2023-03-30 09:23:05.420,2108.695068359375,791.3692016601562,4858.800201416016,9.0,3600,0.8,58.19999694824219,5.432024955749512,75,732,3,0,0,11.868271827697754,27.89974594116211,2147,1,0.24957553609999997,11.618696291597754,2364.58076171875,255.88569335937518
2023-03-30 09:23:09.926,2108.695068359375,791.9774169921875,4858.2000732421875,9.0,3600,0.8,58.19999694824219,5.410012245178223,75,726,3,0,0,11.850564002990723,27.966411590576172,2151,1,0.2475151525,11.603048850490723,2361.8341796875,253.13911132812518
2023-03-30 09:23:16.366,2108.695068359375,791.3692016601562,4859.399871826172,9.0,3600,0.8,58.10000228881836,5.432024955749512,75,730,3,0,0,11.877124786376953,28.08307647705078,2158,1,0.2488914253,11.628233361076953,2366.2287109375,257.5336425781252
2023-03-30 09:23:29.250,2108.695068359375,793.1939086914062,4855.199890136719,9.100000381469727,3600,0.8,58.19999694824219,5.465986251831055,76,731,3,0,0,11.868271827697754,28.28307342529297,2171,1,0.2492354883,11.619036339397754,2366.77802734375,258.0829589843752
2023-03-30 09:23:54.582,2108.695068359375,790.7608642578125,4858.2000732421875,8.90000057220459,3600,0.8,58.30000305175781,5.354042053222656,76,733,3,0,0,11.877124786376953,28.716400146484375,2196,1,0.24991959909999997,11.627205187276953,2366.503369140625,257.8083007812502
2023-03-30 09:24:18.612,2107.296630859375,788.3278198242188,4859.399871826172,8.699999809265137,3600,0.8,58.10000228881836,5.242097854614258,75,729,3,0,0,11.859417915344238,29.11639404296875,2220,1,0.2485433263,11.610874589044238,2362.658154296875,255.36152343750018
2023-03-30 09:24:23.123,2107.296630859375,790.1525268554688,4858.800201416016,8.699999809265137,3600,0.8,58.30000305175781,5.176058769226074,75,731,3,0,0,11.868271827697754,29.183059692382812,2225,1,0.2492354883,11.619036339397754,2364.58076171875,257.2841308593752
2023-03-30 09:24:34.056,2110.093505859375,788.3278198242188,4860.600128173828,8.699999809265137,3600,0.8,58.30000305175781,5.242097854614258,75,725,3,0,0,11.850564002990723,29.366390228271484,2236,1,0.2471670535,11.603396949490723,2360.460888671875,250.36738281250018
2023-03-30 09:24:53.116,2114.288330078125,790.7608642578125,4861.199798583984,8.800000190734863,3600,0.8,58.39999771118164,5.25404167175293,75,723,3,0,0,11.859417915344238,29.68305206298828,2255,1,0.24648294269999999,11.612934972644238,2362.108837890625,247.82050781250018
2023-03-30 09:24:57.615,2111.49169921875,790.1525268554688,4861.199798583984,8.800000190734863,3600,0.8,58.19999694824219,5.276059150695801,75,732,3,0,0,11.885978698730469,29.76638412475586,2259,1,0.24957553609999997,11.636403162630469,2366.77802734375,255.28632812500018
2023-03-30 09:25:04.816,2112.889892578125,792.5857543945312,4859.399871826172,8.800000190734863,3600,0.8,58.39999771118164,5.187996864318848,75,728,3,0,0,11.877124786376953,29.88304901123047,2266,1,0.2481992633,11.628925523076953,2366.2287109375,253.33881835937518
