,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 09:25:09.554,2112.889892578125,790.7608642578125,4860.0,8.800000190734863,3600,0.8,58.30000305175781,5.25404167175293,75,730,3,0,0,11.885978698730469,29.966381072998047,2271,1,0.2488914253,11.637087273430469,2367.32734375,254.43745117187518
2023-03-30 09:25:39.132,2115.686767578125,790.1525268554688,4858.2000732421875,8.90000057220459,3600,0.8,58.30000305175781,5.376059055328369,75,732,3,0,0,11.894831657409668,30.44970703125,2301,1,0.24957553609999997,11.645256121309668,2370.07392578125,254.38715820312518
2023-03-30 09:25:45.561,2118.4833984375,791.3692016601562,4859.399871826172,8.90000057220459,3600,0.8,58.5,5.332025051116943,75,730,3,0,0,11.912538528442383,30.56637191772461,2307,1,0.2488914253,11.663647103142383,2372.8205078125,254.33710937500018
2023-03-30 09:25:52.623,2118.4833984375,790.7608642578125,4858.800201416016,8.90000057220459,3600,0.8,58.39999771118164,5.354042053222656,75,729,3,0,0,11.894831657409668,30.68303680419922,2314,1,0.2485433263,11.646288331109668,2369.799267578125,251.31586914062518
2023-03-30 09:26:01.419,2118.4833984375,790.7608642578125,4857.599945068359,8.90000057220459,3600,0.8,58.5,5.354042053222656,75,730,3,0,0,11.894831657409668,30.83303451538086,2323,1,0.2488914253,11.645940232109668,2370.6232421875,252.13984375000018
2023-03-30 09:26:17.384,2117.085205078125,793.1939086914062,4861.7999267578125,8.800000190734863,3600,0.8,58.39999771118164,5.165986061096191,75,732,3,0,0,11.894831657409668,31.09969711303711,2339,1,0.24957553609999997,11.645256121309668,2367.87666015625,250.79145507812518
2023-03-30 09:26:52.434,2112.889892578125,790.1525268554688,4853.399963378906,9.100000381469727,3600,0.8,58.39999771118164,5.576059341430664,75,730,3,0,0,11.868271827697754,31.683021545410156,2374,1,0.2488914253,11.619380402397754,2367.87666015625,254.98676757812518
2023-03-30 09:26:57.155,2112.889892578125,791.9774169921875,4862.400054931641,9.100000381469727,3600,0.8,58.5,5.510012149810791,75,730,3,0,0,11.877124786376953,31.74968719482422,2379,1,0.2488914253,11.628233361076953,2364.58076171875,251.69086914062518
2023-03-30 09:27:44.785,2110.093505859375,787.1111450195312,4860.600128173828,8.90000057220459,3600,0.8,58.599998474121094,5.4861321449279785,75,730,3,0,0,11.877124786376953,32.54967498779297,2426,1,0.2488914253,11.628233361076953,2365.130078125,255.03657226562518
2023-03-30 09:27:49.491,2111.49169921875,789.5443725585938,4857.599945068359,8.90000057220459,3600,0.8,58.39999771118164,5.398067951202393,75,730,3,0,0,11.877124786376953,32.63300704956055,2431,1,0.2488914253,11.628233361076953,2367.052685546875,255.56098632812518
2023-03-30 09:28:03.189,2112.889892578125,789.5443725585938,4860.0,8.800000190734863,3600,0.8,58.5,5.298067569732666,75,730,3,0,0,11.885978698730469,32.84967041015625,2445,1,0.2488914253,11.637087273430469,2367.32734375,254.43745117187518
2023-03-30 09:28:22.248,2112.889892578125,788.3278198242188,4858.2000732421875,8.699999809265137,3600,0.8,58.39999771118164,5.242097854614258,75,728,3,0,0,11.894831657409668,33.16633224487305,2464,1,0.2481992633,11.646632394109668,2370.07392578125,257.1840332031252
2023-03-30 09:28:41.237,2114.288330078125,788.93603515625,4858.2000732421875,8.800000190734863,3600,0.8,58.30000305175781,5.320085048675537,75,730,3,0,0,11.877124786376953,33.482994079589844,2483,1,0.2488914253,11.628233361076953,2366.77802734375,252.48969726562518
2023-03-30 09:28:45.729,2115.686767578125,791.3692016601562,4860.600128173828,8.800000190734863,3600,0.8,58.39999771118164,5.232024669647217,75,728,3,0,0,11.885978698730469,33.56632614135742,2487,1,0.2481992633,11.637779435430469,2367.32734375,251.64057617187518
2023-03-30 09:28:52.166,2117.085205078125,790.7608642578125,4859.399871826172,8.800000190734863,3600,0.8,58.39999771118164,5.25404167175293,75,727,3,0,0,11.903684616088867,33.666324615478516,2494,1,0.24785921549999998,11.655825400588867,2371.17255859375,254.08735351562518
2023-03-30 09:29:28.017,2121.280029296875,793.80224609375,4861.7999267578125,9.0,3600,0.8,58.39999771118164,5.343969345092773,75,729,3,0,0,11.903684616088867,34.26631546020508,2530,1,0.2485433263,11.655141289788867,2370.07392578125,248.79389648437518
2023-03-30 09:29:30.753,2119.8818359375,791.9774169921875,4861.7999267578125,9.0,3600,0.8,58.39999771118164,5.410012245178223,75,730,3,0,0,11.921392440795898,34.316314697265625,2532,1,0.2488914253,11.672501015495898,2373.36982421875,253.48798828125018
2023-03-30 09:29:39.891,2121.280029296875,792.5857543945312,4861.7999267578125,9.0,3600,0.8,58.5,5.387997150421143,75,734,3,0,0,11.921392440795898,34.466312408447266,2541,1,0.2502676981,11.671124742695898,2372.8205078125,251.54047851562518
2023-03-30 09:30:09.453,2124.076904296875,793.1939086914062,4860.0,9.0,3600,0.8,58.599998474121094,5.365986347198486,74,725,3,0,0,11.912538528442383,34.94963836669922,2571,1,0.2471670535,11.665371474942383,2372.8205078125,248.74360351562518
2023-03-30 09:30:57.176,2124.076904296875,793.1939086914062,4862.400054931641,8.90000057220459,3600,0.8,58.599998474121094,5.26598596572876,75,732,3,0,0,11.930245399475098,35.74962615966797,2619,1,0.24957553609999997,11.680669863375098,2374.46845703125,250.39155273437518
2023-03-30 09:31:01.722,2122.678466796875,793.1939086914062,4859.399871826172,9.0,3600,0.8,58.5,5.365986347198486,75,730,3,0,0,11.912538528442383,35.83295822143555,2623,1,0.2488914253,11.663647103142383,2372.8205078125,250.14204101562518
2023-03-30 09:31:20.959,2118.4833984375,789.5443725585938,4860.600128173828,9.0,3600,0.8,58.599998474121094,5.498067855834961,75,729,3,0,0,11.912538528442383,36.149620056152344,2643,1,0.2485433263,11.663995202142383,2372.27119140625,253.78779296875018
2023-03-30 09:31:36.320,2115.686767578125,789.5443725585938,4857.599945068359,9.100000381469727,3600,0.8,58.5,5.5980682373046875,75,730,3,0,0,11.903684616088867,36.39961624145508,2658,1,0.2488914253,11.654793190788867,2372.27119140625,256.5844238281252
2023-03-30 09:32:00.046,2114.288330078125,791.3692016601562,4863.000183105469,9.200000762939453,3600,0.8,58.599998474121094,5.632025241851807,74,731,3,0,0,11.877124786376953,36.79961013793945,2682,1,0.2492354883,11.627889298076953,2364.0314453125,249.74311523437518
2023-03-30 09:32:17.780,2115.686767578125,791.9774169921875,4863.599853515625,9.0,3600,0.8,58.70000076293945,5.410012245178223,75,735,3,0,0,11.885978698730469,37.099605560302734,2699,1,0.2506117611,11.635366937630469,2365.130078125,249.44331054687518
2023-03-30 09:32:30.628,2121.280029296875,791.3692016601562,4855.800018310547,9.0,3600,0.8,58.599998474121094,5.432024955749512,75,726,3,0,0,11.894831657409668,37.31626892089844,2712,1,0.2475151525,11.647316504909668,2371.721875,250.44184570312518
2023-03-30 09:32:46.601,2117.085205078125,789.5443725585938,4856.999816894531,8.699999809265137,3600,0.8,58.70000076293945,5.198067665100098,75,725,3,0,0,11.912538528442383,37.58293151855469,2728,1,0.2471670535,11.665371474942383,2374.46845703125,257.3832519531252
2023-03-30 09:33:51.088,2128.271484375,791.3692016601562,4859.399871826172,8.90000057220459,3600,0.8,58.599998474121094,5.332025051116943,74,727,3,0,0,11.947952270507812,38.64958190917969,2793,1,0.24785921549999998,11.700093055007812,2379.96162109375,251.69013671875018
2023-03-30 09:33:58.370,2125.47509765625,790.7608642578125,4860.600128173828,9.0,3600,0.8,58.599998474121094,5.454042434692383,74,736,3,0,0,11.930245399475098,38.7662467956543,2800,1,0.2509518089,11.679293590575098,2375.0177734375,249.54267578125018
2023-03-30 09:34:11.110,2125.47509765625,790.1525268554688,4859.399871826172,9.200000762939453,3600,0.8,58.599998474121094,5.676059722900391,74,728,3,0,0,11.930245399475098,38.98291015625,2813,1,0.2481992633,11.682046136175098,2376.391064453125,250.91596679687518
2023-03-30 09:34:17.576,2125.47509765625,791.9774169921875,4858.800201416016,9.200000762939453,3600,0.8,58.599998474121094,5.610012531280518,74,730,3,0,0,11.939098358154297,39.09957504272461,2819,1,0.2488914253,11.690206932854297,2378.313671875,252.83857421875018
2023-03-30 09:34:26.534,2126.87353515625,792.5857543945312,4861.199798583984,9.399998664855957,3600,0.8,58.599998474121094,5.7879958152771,74,728,3,0,0,11.939098358154297,39.24957275390625,2828,1,0.2481992633,11.690899094854297,2377.2150390625,250.34150390625018
2023-03-30 09:34:29.304,2128.271484375,791.3692016601562,4859.399871826172,9.399998664855957,3600,0.8,58.79999923706055,5.832023620605469,74,731,3,0,0,11.921392440795898,39.28290557861328,2831,1,0.2492354883,11.672156952495898,2374.46845703125,246.19697265625018
2023-03-30 09:34:50.177,2129.670166015625,792.5857543945312,4858.800201416016,9.499999046325684,3600,0.8,58.79999923706055,5.887995719909668,74,728,3,0,0,11.956806182861328,39.63290023803711,2852,1,0.2481992633,11.708606919561328,2381.884228515625,252.21406250000018
2023-03-30 09:35:07.174,2129.670166015625,791.3692016601562,4862.400054931641,9.30000114440918,3600,0.8,58.900001525878906,5.732025623321533,74,723,3,0,0,11.939098358154297,39.916229248046875,2869,1,0.24648294269999999,11.692615415454297,2376.66572265625,246.99555664062518
2023-03-30 09:35:22.622,2124.076904296875,791.3692016601562,4858.2000732421875,9.200000762939453,3600,0.8,58.900001525878906,5.632025241851807,74,725,3,0,0,11.912538528442383,40.182891845703125,2884,1,0.2471670535,11.665371474942383,2373.919140625,249.84223632812518
2023-03-30 09:35:33.697,2121.280029296875,791.9774169921875,4862.400054931641,9.100000381469727,3600,0.8,58.900001525878906,5.510012149810791,74,735,3,0,0,11.947952270507812,40.3662223815918,2895,1,0.2506117611,11.697340509407812,2377.76435546875,256.4843261718752
2023-03-30 09:35:38.210,2122.678466796875,791.3692016601562,4867.200164794922,9.100000381469727,3600,0.8,58.900001525878906,5.532025337219238,74,730,3,0,0,11.921392440795898,40.43288803100586,2900,1,0.2488914253,11.672501015495898,2370.07392578125,247.39545898437518
2023-03-30 09:35:51.062,2122.678466796875,790.1525268554688,4858.800201416016,9.0,3600,0.8,58.900001525878906,5.476059436798096,74,734,3,0,0,11.912538528442383,40.64955139160156,2913,1,0.2502676981,11.662270830342383,2372.8205078125,250.14204101562518
2023-03-30 09:36:15.231,2121.280029296875,789.5443725585938,4860.0,9.0,3600,0.8,58.900001525878906,5.498067855834961,74,731,3,0,0,11.903684616088867,41.04954528808594,2937,1,0.2492354883,11.654449127788867,2370.6232421875,249.34321289062518
2023-03-30 09:36:24.401,2119.8818359375,790.7608642578125,4860.0,9.0,3600,0.8,58.79999923706055,5.454042434692383,74,729,3,0,0,11.912538528442383,41.19954299926758,2946,1,0.2485433263,11.663995202142383,2372.545849609375,252.66401367187518
2023-03-30 09:36:31.060,2121.280029296875,791.9774169921875,4861.7999267578125,9.0,3600,0.8,58.79999923706055,5.410012245178223,74,732,3,0,0,11.930245399475098,41.31620788574219,2953,1,0.24957553609999997,11.680669863375098,2374.743115234375,253.46308593750018
2023-03-30 09:36:41.970,2122.678466796875,792.5857543945312,4861.199798583984,9.0,3600,0.8,58.900001525878906,5.387997150421143,74,730,3,0,0,11.921392440795898,41.49953842163086,2964,1,0.2488914253,11.672501015495898,2373.644482421875,250.96601562500018
2023-03-30 09:36:57.228,2125.47509765625,790.7608642578125,4859.399871826172,9.100000381469727,3600,0.8,58.79999923706055,5.554042339324951,74,731,3,0,0,11.947952270507812,41.749534606933594,2979,1,0.2492354883,11.698716782207812,2379.686962890625,254.21186523437518
2023-03-30 09:36:59.963,2124.076904296875,791.3692016601562,4858.800201416016,9.200000762939453,3600,0.8,58.79999923706055,5.632025241851807,74,725,3,0,0,11.921392440795898,41.79953384399414,2982,1,0.2471670535,11.674225387295898,2375.292431640625,251.21552734375018
2023-03-30 09:37:09.039,2124.076904296875,790.7608642578125,4855.800018310547,9.200000762939453,3600,0.8,58.900001525878906,5.654042720794678,74,727,3,0,0,11.930245399475098,41.94953155517578,2991,1,0.24785921549999998,11.682386183975098,2378.588330078125,254.51142578125018
2023-03-30 09:37:34.358,2124.076904296875,790.7608642578125,4860.0,9.200000762939453,3600,0.8,58.900001525878906,5.654042720794678,74,738,3,0,0,11.939098358154297,42.36619186401367,3016,1,0.2516439709,11.687454387254297,2377.2150390625,253.13813476562518
2023-03-30 09:37:53.273,2128.271484375,792.5857543945312,4859.399871826172,9.399998664855957,3600,0.8,58.79999923706055,5.7879958152771,74,735,3,0,0,11.947952270507812,42.68285369873047,3035,1,0.2506117611,11.697340509407812,2379.4123046875,251.14082031250018
2023-03-30 09:38:05.227,2128.271484375,791.3692016601562,4854.6002197265625,9.399998664855957,3600,0.8,59.0,5.832023620605469,74,732,3,0,0,11.965659141540527,42.882850646972656,3047,1,0.24957553609999997,11.716083605440527,2385.729443359375,257.4579589843752
2023-03-30 09:38:09.778,2129.670166015625,791.3692016601562,4858.2000732421875,9.30000114440918,3600,0.8,59.0,5.732025623321533,74,735,3,0,0,11.956806182861328,42.966182708740234,3051,1,0.2506117611,11.706194421761328,2381.6095703125,251.93940429687518
2023-03-30 09:38:29.281,2129.670166015625,792.5857543945312,4860.0,9.200000762939453,3600,0.8,59.10000228881836,5.5879974365234375,74,727,3,0,0,11.956806182861328,43.28284454345703,3071,1,0.24785921549999998,11.708946967361328,2381.334912109375,251.66474609375018
2023-03-30 09:38:31.874,2131.068359375,790.1525268554688,4857.599945068359,9.200000762939453,3600,0.8,59.0,5.676059722900391,74,730,3,0,0,11.956806182861328,43.33284378051758,3073,1,0.2488914253,11.707914757561328,2382.433544921875,251.36518554687518
2023-03-30 09:39:11.332,2128.271484375,790.7608642578125,4860.600128173828,8.59999942779541,3600,0.8,59.0,5.054041385650635,74,729,3,0,0,11.974513053894043,43.98283386230469,3113,1,0.2485433263,11.725969727594043,2384.35615234375,256.0846679687502
2023-03-30 09:39:15.861,2128.271484375,790.1525268554688,4858.2000732421875,8.59999942779541,3600,0.8,59.0,5.076058864593506,74,731,3,0,0,11.956806182861328,44.066165924072266,3117,1,0.2492354883,11.707570694561328,2382.15888671875,253.88740234375018
2023-03-30 09:39:43.088,2122.678466796875,790.1525268554688,4861.199798583984,9.0,3600,0.8,58.900001525878906,5.476059436798096,74,728,3,0,0,11.921392440795898,44.51615905761719,3145,1,0.2481992633,11.673193177495898,2373.644482421875,250.96601562500018
2023-03-30 09:39:49.538,2122.678466796875,790.1525268554688,4856.999816894531,9.0,3600,0.8,58.900001525878906,5.476059436798096,74,735,3,0,0,11.921392440795898,44.6328239440918,3151,1,0.2506117611,11.670780679695898,2375.56708984375,252.88862304687518
2023-03-30 09:39:54.034,2122.678466796875,791.9774169921875,4856.999816894531,9.100000381469727,3600,0.8,58.900001525878906,5.510012149810791,74,729,3,0,0,11.921392440795898,44.69948959350586,3156,1,0.2485433263,11.672849114495898,2376.11640625,253.43793945312518
2023-03-30 09:40:09.252,2119.8818359375,787.719482421875,4858.800201416016,9.200000762939453,3600,0.8,58.900001525878906,5.764113426208496,74,725,3,0,0,11.921392440795898,44.949485778808594,3171,1,0.2471670535,11.674225387295898,2375.0177734375,255.13593750000018
2023-03-30 09:40:18.411,2118.4833984375,788.93603515625,4859.399871826172,9.200000762939453,3600,0.8,58.79999923706055,5.720085620880127,74,732,3,0,0,11.912538528442383,45.099483489990234,3180,1,0.24957553609999997,11.662962992342383,2372.8205078125,254.33710937500018
2023-03-30 09:40:29.520,2119.8818359375,791.3692016601562,4859.399871826172,9.30000114440918,3600,0.8,58.900001525878906,5.732025623321533,74,727,3,0,0,11.894831657409668,45.29948043823242,3191,1,0.24785921549999998,11.646972441909668,2369.524609375,249.64277343750018
2023-03-30 09:41:02.970,2119.8818359375,791.3692016601562,4861.7999267578125,9.200000762939453,3600,0.8,58.900001525878906,5.632025241851807,74,729,3,0,0,11.903684616088867,45.84947204589844,3225,1,0.2485433263,11.655141289788867,2370.07392578125,250.19208984375018
2023-03-30 09:41:22.011,2122.678466796875,790.7608642578125,4856.999816894531,9.100000381469727,3600,0.8,58.900001525878906,5.554042339324951,74,730,3,0,0,11.947952270507812,46.166133880615234,3244,1,0.2488914253,11.699060845207812,2381.06025390625,258.3817871093752
2023-03-30 09:41:24.593,2122.678466796875,790.1525268554688,4855.800018310547,9.100000381469727,3600,0.8,58.900001525878906,5.576059341430664,74,729,3,0,0,11.930245399475098,46.21613311767578,3246,1,0.2485433263,11.681702073175098,2378.313671875,255.63520507812518
2023-03-30 09:41:32.018,2121.280029296875,788.93603515625,4857.599945068359,9.0,3600,0.8,59.0,5.520085334777832,74,729,3,0,0,11.921392440795898,46.33279800415039,3254,1,0.2485433263,11.672849114495898,2375.56708984375,254.28706054687518
2023-03-30 09:41:34.767,2122.678466796875,790.7608642578125,4860.600128173828,9.0,3600,0.8,59.0,5.454042434692383,74,728,3,0,0,11.930245399475098,46.38279724121094,3256,1,0.2481992633,11.682046136175098,2375.56708984375,252.88862304687518
2023-03-30 09:41:39.317,2119.8818359375,791.3692016601562,4858.2000732421875,9.0,3600,0.8,58.900001525878906,5.432024955749512,74,735,3,0,0,11.912538528442383,46.449462890625,3261,1,0.2506117611,11.661926767342383,2373.36982421875,253.48798828125018
2023-03-30 09:42:02.680,2125.47509765625,790.1525268554688,4858.800201416016,9.0,3600,0.8,58.900001525878906,5.476059436798096,74,727,3,0,0,11.921392440795898,46.849456787109375,3284,1,0.24785921549999998,11.673533225295898,2375.0177734375,249.54267578125018
2023-03-30 09:42:13.597,2126.87353515625,791.3692016601562,4863.000183105469,9.0,3600,0.8,58.79999923706055,5.432024955749512,74,725,3,0,0,11.930245399475098,47.03278732299805,3295,1,0.2471670535,11.683078345975098,2374.46845703125,247.59492187500018
2023-03-30 09:42:18.306,2126.87353515625,790.7608642578125,4863.000183105469,9.0,3600,0.8,58.79999923706055,5.454042434692383,74,730,3,0,0,11.939098358154297,47.09945297241211,3300,1,0.2488914253,11.690206932854297,2376.11640625,249.24287109375018
2023-03-30 09:42:37.192,2128.271484375,790.7608642578125,4858.2000732421875,9.100000381469727,3600,0.8,58.900001525878906,5.554042339324951,74,724,3,0,0,11.939098358154297,47.416114807128906,3319,1,0.24682299049999998,11.692275367654297,2379.137646484375,250.86616210937518
2023-03-30 09:42:43.674,2128.271484375,792.5857543945312,4862.400054931641,9.100000381469727,3600,0.8,58.900001525878906,5.487997055053711,74,727,3,0,0,11.939098358154297,47.532779693603516,3325,1,0.24785921549999998,11.691239142654297,2376.66572265625,248.39423828125018
2023-03-30 09:43:07.134,2131.068359375,791.9774169921875,4858.2000732421875,9.0,3600,0.8,58.900001525878906,5.410012245178223,74,729,3,0,0,11.956806182861328,47.916107177734375,3349,1,0.2485433263,11.708262856561328,2382.15888671875,251.09052734375018
2023-03-30 09:43:18.051,2126.87353515625,791.9774169921875,4860.0,8.90000057220459,3600,0.8,58.900001525878906,5.310011863708496,74,732,3,0,0,11.956806182861328,48.09943771362305,3360,1,0.24957553609999997,11.707230646761328,2381.06025390625,254.18671875000018
2023-03-30 09:43:22.518,2129.670166015625,791.9774169921875,4855.199890136719,8.90000057220459,3600,0.8,58.900001525878906,5.310011863708496,74,730,3,0,0,11.956806182861328,48.182769775390625,3364,1,0.2488914253,11.707914757561328,2383.8068359375,254.13666992187518
2023-03-30 09:44:08.457,2121.280029296875,791.9774169921875,4858.2000732421875,9.200000762939453,3600,0.8,58.900001525878906,5.610012531280518,74,728,3,0,0,11.930245399475098,48.93275833129883,3410,1,0.2481992633,11.682046136175098,2377.2150390625,255.93500976562518
2023-03-30 09:44:14.919,2122.678466796875,789.5443725585938,4858.2000732421875,9.200000762939453,3600,0.8,58.900001525878906,5.698068618774414,74,730,3,0,0,11.930245399475098,49.04942321777344,3416,1,0.2488914253,11.681353974175098,2376.940380859375,254.26191406250018
2023-03-30 09:44:19.628,2122.678466796875,790.1525268554688,4859.399871826172,9.200000762939453,3600,0.8,58.79999923706055,5.676059722900391,74,725,3,0,0,11.903684616088867,49.132755279541016,3421,1,0.2471670535,11.656517562588867,2371.447216796875,248.76875000000018
2023-03-30 09:44:47.264,2118.4833984375,791.3692016601562,4860.600128173828,9.200000762939453,3600,0.8,58.900001525878906,5.632025241851807,74,726,3,0,0,11.930245399475098,49.58274841308594,3449,1,0.2475151525,11.682730246975098,2375.841748046875,257.3583496093752
2023-03-30 09:44:51.793,2119.8818359375,790.1525268554688,4858.800201416016,9.100000381469727,3600,0.8,58.900001525878906,5.576059341430664,74,732,3,0,0,11.921392440795898,49.666080474853516,3453,1,0.24957553609999997,11.671816904695898,2374.743115234375,254.86127929687518
2023-03-30 09:44:57.491,2118.4833984375,793.1939086914062,4858.800201416016,9.100000381469727,3600,0.8,58.79999923706055,5.465986251831055,74,731,3,0,0,11.903684616088867,49.76607894897461,3459,1,0.2492354883,11.654449127788867,2371.447216796875,252.96381835937518
2023-03-30 09:45:04.730,2117.085205078125,792.5857543945312,4863.000183105469,9.200000762939453,3600,0.8,58.79999923706055,5.5879974365234375,74,727,3,0,0,11.885978698730469,49.88274383544922,3466,1,0.24785921549999998,11.638119483230469,2365.954052734375,248.86884765625018
2023-03-30 09:45:17.615,2119.8818359375,791.3692016601562,4858.800201416016,9.200000762939453,3600,0.8,58.79999923706055,5.632025241851807,74,729,3,0,0,11.894831657409668,50.09940719604492,3479,1,0.2485433263,11.646288331109668,2369.799267578125,249.91743164062518
2023-03-30 09:45:26.447,2117.085205078125,792.5857543945312,4860.600128173828,9.200000762939453,3600,0.8,58.900001525878906,5.5879974365234375,75,729,3,0,0,11.894831657409668,50.23273849487305,3488,1,0.2485433263,11.646288331109668,2368.97529296875,251.89008789062518
2023-03-30 09:45:30.962,2117.085205078125,789.5443725585938,4860.600128173828,9.30000114440918,3600,0.8,58.79999923706055,5.798068523406982,75,737,3,0,0,11.912538528442383,50.316070556640625,3493,1,0.2512958719,11.661242656542383,2371.721875,254.63666992187518
2023-03-30 09:45:56.298,2122.678466796875,793.80224609375,4857.599945068359,9.200000762939453,3600,0.8,58.79999923706055,5.543969631195068,74,732,3,0,0,11.912538528442383,50.732730865478516,3518,1,0.24957553609999997,11.662962992342383,2373.919140625,251.24067382812518
2023-03-30 09:46:00.843,2122.678466796875,791.3692016601562,4860.0,9.100000381469727,3600,0.8,58.900001525878906,5.532025337219238,74,730,3,0,0,11.921392440795898,50.816062927246094,3522,1,0.2488914253,11.672501015495898,2374.193798828125,251.51533203125018
2023-03-30 09:46:11.777,2122.678466796875,791.9774169921875,4858.800201416016,9.0,3600,0.8,58.79999923706055,5.410012245178223,74,731,3,0,0,11.921392440795898,50.999393463134766,3533,1,0.2492354883,11.672156952495898,2375.0177734375,252.33930664062518
2023-03-30 09:46:18.227,2122.678466796875,789.5443725585938,4858.800201416016,9.100000381469727,3600,0.8,58.900001525878906,5.5980682373046875,74,736,3,0,0,11.939098358154297,51.09939193725586,3540,1,0.2509518089,11.688146549254297,2377.76435546875,255.08588867187518
2023-03-30 09:46:31.092,2124.076904296875,791.3692016601562,4860.0,9.100000381469727,3600,0.8,58.900001525878906,5.532025337219238,74,729,3,0,0,11.912538528442383,51.31605529785156,3553,1,0.2485433263,11.663995202142383,2372.545849609375,248.46894531250018
2023-03-30 09:46:33.685,2125.47509765625,790.1525268554688,4861.7999267578125,9.100000381469727,3600,0.8,58.79999923706055,5.576059341430664,74,730,3,0,0,11.921392440795898,51.36605453491211,3555,1,0.2488914253,11.672501015495898,2373.36982421875,247.89472656250018
2023-03-30 09:46:40.106,2122.678466796875,789.5443725585938,4861.7999267578125,9.0,3600,0.8,58.79999923706055,5.498067855834961,74,726,3,0,0,11.903684616088867,51.4660530090332,3562,1,0.2475151525,11.656169463588867,2370.07392578125,247.39545898437518
2023-03-30 09:46:44.812,2121.280029296875,790.1525268554688,4861.199798583984,8.90000057220459,3600,0.8,58.900001525878906,5.376059055328369,74,732,3,0,0,11.921392440795898,51.54938507080078,3566,1,0.24957553609999997,11.671816904695898,2373.36982421875,252.08979492187518
2023-03-30 09:47:02.163,2125.47509765625,790.1525268554688,4861.7999267578125,8.699999809265137,3600,0.8,58.79999923706055,5.176058769226074,74,731,3,0,0,11.947952270507812,51.83271408081055,3584,1,0.2492354883,11.698716782207812,2378.313671875,252.83857421875018
2023-03-30 09:47:21.080,2125.47509765625,790.1525268554688,4858.800201416016,8.699999809265137,3600,0.8,58.79999923706055,5.176058769226074,74,733,3,0,0,11.939098358154297,52.149375915527344,3603,1,0.24991959909999997,11.689178759054297,2378.039013671875,252.56391601562518
2023-03-30 09:47:23.655,2126.87353515625,790.7608642578125,4864.199981689453,8.699999809265137,3600,0.8,58.70000076293945,5.154041767120361,74,733,3,0,0,11.947952270507812,52.19937515258789,3605,1,0.24991959909999997,11.698032671407812,2376.66572265625,249.79218750000018
2023-03-30 09:47:30.694,2126.87353515625,790.7608642578125,4859.399871826172,8.699999809265137,3600,0.8,58.79999923706055,5.154041767120361,74,731,3,0,0,11.947952270507812,52.3160400390625,3612,1,0.2492354883,11.698716782207812,2379.686962890625,252.81342773437518
2023-03-30 09:47:39.662,2125.47509765625,791.3692016601562,4858.800201416016,8.699999809265137,3600,0.8,58.79999923706055,5.132024765014648,74,728,3,0,0,11.947952270507812,52.46603775024414,3621,1,0.2481992633,11.699753007207812,2380.236279296875,254.76118164062518
2023-03-30 09:47:44.382,2126.87353515625,790.7608642578125,4862.400054931641,8.699999809265137,3600,0.8,58.70000076293945,5.154041767120361,74,727,3,0,0,11.939098358154297,52.5327033996582,3626,1,0.24785921549999998,11.691239142654297,2376.66572265625,249.79218750000018
2023-03-30 09:47:48.879,2125.47509765625,789.5443725585938,4859.399871826172,8.699999809265137,3600,0.8,58.79999923706055,5.198067665100098,74,734,3,0,0,11.974513053894043,52.61603546142578,3630,1,0.2502676981,11.724245355794043,2384.35615234375,258.8810546875002
2023-03-30 09:47:51.617,2125.47509765625,790.7608642578125,4860.600128173828,8.699999809265137,3600,0.8,58.79999923706055,5.154041767120361,74,733,3,0,0,11.930245399475098,52.66603469848633,3633,1,0.24991959909999997,11.680325800375098,2375.56708984375,250.09199218750018
2023-03-30 09:48:02.551,2124.076904296875,789.5443725585938,4861.7999267578125,8.800000190734863,3600,0.8,58.79999923706055,5.298067569732666,74,732,3,0,0,11.930245399475098,52.849365234375,3644,1,0.24957553609999997,11.680669863375098,2374.743115234375,250.66621093750018
2023-03-30 09:48:06.305,2124.076904296875,787.719482421875,4860.0,8.800000190734863,3600,0.8,58.70000076293945,5.364112854003906,74,729,3,0,0,11.930245399475098,52.89936447143555,3648,1,0.2485433263,11.681702073175098,2376.11640625,252.03950195312518
2023-03-30 09:48:22.266,2119.8818359375,790.1525268554688,4862.400054931641,9.100000381469727,3600,0.8,58.79999923706055,5.576059341430664,74,732,3,0,0,11.912538528442383,53.1660270690918,3664,1,0.24957553609999997,11.662962992342383,2371.17255859375,251.29072265625018
2023-03-30 09:48:37.682,2117.085205078125,790.1525268554688,4862.400054931641,9.30000114440918,3600,0.8,58.79999923706055,5.776060104370117,74,726,3,0,0,11.885978698730469,53.43268966674805,3679,1,0.2475151525,11.638463546230469,2366.2287109375,249.14350585937518
2023-03-30 09:49:00.487,2117.085205078125,791.3692016601562,4860.0,9.499999046325684,3600,0.8,58.79999923706055,5.932024002075195,74,741,3,0,0,11.894831657409668,53.79935073852539,3702,1,0.2526721447,11.642159512709668,2368.4259765625,251.34077148437518
2023-03-30 09:49:14.000,2115.686767578125,789.5443725585938,4860.0,9.499999046325684,3600,0.8,58.79999923706055,5.9980669021606445,74,732,3,0,0,11.885978698730469,54.03268051147461,3716,1,0.24957553609999997,11.636403162630469,2367.32734375,251.64057617187518
2023-03-30 09:49:41.880,2117.085205078125,787.1111450195312,4860.600128173828,9.30000114440918,3600,0.8,59.0,5.886133193969727,74,733,3,0,0,11.885978698730469,54.49934005737305,3743,1,0.24991959909999997,11.636059099630469,2366.77802734375,249.69282226562518
2023-03-30 09:49:46.521,2117.085205078125,791.9774169921875,4862.400054931641,9.30000114440918,3600,0.8,59.0,5.710012435913086,74,730,3,0,0,11.903684616088867,54.56600570678711,3748,1,0.2488914253,11.654793190788867,2369.524609375,252.43940429687518
2023-03-30 09:49:51.064,2118.4833984375,790.7608642578125,4860.0,9.399998664855957,3600,0.8,59.0,5.854040622711182,74,729,3,0,0,11.885978698730469,54.64933776855469,3753,1,0.2485433263,11.637435372430469,2367.32734375,248.84394531250018
2023-03-30 09:50:00.055,2119.8818359375,787.719482421875,4862.400054931641,9.30000114440918,3600,0.8,59.0,5.864113807678223,74,727,3,0,0,11.885978698730469,54.79933547973633,3762,1,0.24785921549999998,11.638119483230469,2366.2287109375,246.34687500000018
2023-03-30 09:50:25.414,2122.678466796875,788.93603515625,4860.0,9.0,3600,0.8,59.0,5.520085334777832,74,727,3,0,0,11.894831657409668,55.21599578857422,3787,1,0.24785921549999998,11.646972441909668,2369.249951171875,246.57148437500018
2023-03-30 09:50:34.361,2124.076904296875,787.1111450195312,4858.2000732421875,9.0,3600,0.8,58.900001525878906,5.586132526397705,73,730,3,0,0,11.912538528442383,55.36599349975586,3796,1,0.2488914253,11.663647103142383,2373.36982421875,249.29291992187518
2023-03-30 09:50:47.110,2125.47509765625,786.5029296875,4856.400146484375,9.0,3600,0.8,59.0,5.608143329620361,73,735,3,0,0,11.947952270507812,55.58265686035156,3809,1,0.2506117611,11.697340509407812,2381.06025390625,255.58515625000018
2023-03-30 09:51:07.139,2125.47509765625,788.93603515625,4860.600128173828,9.100000381469727,3600,0.8,59.0,5.6200852394104,74,725,3,0,0,11.939098358154297,55.915985107421875,3829,1,0.2471670535,11.691931304654297,2377.76435546875,252.28925781250018
2023-03-30 09:51:14.373,2125.47509765625,789.5443725585938,4859.399871826172,9.100000381469727,3600,0.8,59.0,5.5980682373046875,74,730,3,0,0,11.921392440795898,56.032649993896484,3836,1,0.2488914253,11.672501015495898,2374.46845703125,248.99335937500018
2023-03-30 09:51:20.840,2125.47509765625,787.719482421875,4861.199798583984,9.100000381469727,3600,0.8,59.0,5.664113521575928,73,727,3,0,0,11.930245399475098,56.149314880371094,3842,1,0.24785921549999998,11.682386183975098,2375.56708984375,250.09199218750018
2023-03-30 09:51:33.514,2124.076904296875,788.93603515625,4863.000183105469,9.0,3600,0.8,59.0,5.520085334777832,74,728,3,0,0,11.921392440795898,56.34931182861328,3855,1,0.2481992633,11.673193177495898,2372.545849609375,248.46894531250018
2023-03-30 09:51:38.022,2125.47509765625,788.93603515625,4861.199798583984,9.0,3600,0.8,59.10000228881836,5.520085334777832,74,733,3,0,0,11.912538528442383,56.43264389038086,3860,1,0.24991959909999997,11.662618929342383,2371.721875,246.24677734375018
2023-03-30 09:51:48.812,2126.87353515625,788.93603515625,4861.7999267578125,9.100000381469727,3600,0.8,59.0,5.6200852394104,74,729,3,0,0,11.912538528442383,56.61597442626953,3870,1,0.2485433263,11.663995202142383,2371.447216796875,244.57368164062518
2023-03-30 09:52:14.086,2122.678466796875,788.93603515625,4860.600128173828,9.0,3600,0.8,59.0,5.520085334777832,74,729,3,0,0,11.912538528442383,57.03263473510742,3896,1,0.2485433263,11.663995202142383,2372.27119140625,249.59272460937518
2023-03-30 09:52:24.807,2121.280029296875,787.719482421875,4863.599853515625,9.100000381469727,3600,0.8,59.0,5.664113521575928,74,731,3,0,0,11.894831657409668,57.215965270996094,3906,1,0.2492354883,11.645596169109668,2366.77802734375,245.49799804687518
2023-03-30 09:52:36.378,2119.8818359375,790.7608642578125,4862.400054931641,9.200000762939453,3600,0.8,59.0,5.654042720794678,74,729,3,0,0,11.903684616088867,57.399295806884766,3918,1,0.2485433263,11.655141289788867,2369.524609375,249.64277343750018
2023-03-30 09:52:38.416,2119.8818359375,789.5443725585938,4861.199798583984,9.200000762939453,3600,0.8,59.0,5.698068618774414,74,729,3,0,0,11.912538528442383,57.4326286315918,3920,1,0.2485433263,11.663995202142383,2371.721875,251.84003906250018
2023-03-30 09:52:40.433,2118.4833984375,785.8946533203125,4857.599945068359,9.200000762939453,3600,0.8,59.0,5.830158710479736,74,733,3,0,0,11.894831657409668,57.46596145629883,3922,1,0.24991959909999997,11.644912058309668,2370.07392578125,251.59052734375018
2023-03-30 09:52:42.431,2119.8818359375,788.3278198242188,4858.2000732421875,9.200000762939453,3600,0.8,59.10000228881836,5.742098331451416,74,728,3,0,0,11.903684616088867,57.49929428100586,3924,1,0.2481992633,11.655485352788867,2371.721875,251.84003906250018
2023-03-30 09:52:44.449,2119.8818359375,788.3278198242188,4861.199798583984,9.30000114440918,3600,0.8,59.10000228881836,5.842098712921143,74,729,3,0,0,11.903684616088867,57.53262710571289,3926,1,0.2485433263,11.655141289788867,2370.07392578125,250.19208984375018
2023-03-30 09:52:46.450,2118.4833984375,790.7608642578125,4864.800109863281,9.30000114440918,3600,0.8,59.0,5.754042625427246,74,730,3,0,0,11.939098358154297,57.56595993041992,3928,1,0.2488914253,11.690206932854297,2375.0177734375,256.5343750000002
2023-03-30 09:52:48.469,2117.085205078125,787.719482421875,4858.800201416016,9.30000114440918,3600,0.8,59.0,5.864113807678223,73,729,3,0,0,11.894831657409668,57.59929275512695,3930,1,0.2485433263,11.646288331109668,2369.799267578125,252.71406250000018
2023-03-30 09:52:50.468,2118.4833984375,790.1525268554688,4861.7999267578125,9.30000114440918,3600,0.8,59.10000228881836,5.776060104370117,73,732,3,0,0,11.912538528442383,57.632625579833984,3932,1,0.24957553609999997,11.662962992342383,2371.17255859375,252.68916015625018
2023-03-30 09:52:52.486,2118.4833984375,789.5443725585938,4860.0,9.30000114440918,3600,0.8,59.0,5.798068523406982,73,728,3,0,0,11.939098358154297,57.665958404541016,3934,1,0.2481992633,11.690899094854297,2377.76435546875,259.2809570312502
2023-03-30 09:52:54.483,2119.8818359375,788.93603515625,4860.0,9.30000114440918,3600,0.8,59.10000228881836,5.820085525512695,74,727,3,0,0,11.885978698730469,57.69929122924805,3936,1,0.24785921549999998,11.638119483230469,2367.602001953125,247.72016601562518
2023-03-30 09:52:56.481,2118.4833984375,790.7608642578125,4863.599853515625,9.399998664855957,3600,0.8,59.10000228881836,5.854040622711182,74,729,3,0,0,11.903684616088867,57.73262405395508,3938,1,0.2485433263,11.655141289788867,2368.97529296875,250.49189453125018
2023-03-30 09:52:58.498,2118.4833984375,789.5443725585938,4856.400146484375,9.399998664855957,3600,0.8,59.0,5.898066520690918,74,729,3,0,0,11.912538528442383,57.76595687866211,3940,1,0.2485433263,11.663995202142383,2374.46845703125,255.98505859375018
2023-03-30 09:53:00.503,2117.085205078125,785.8946533203125,4859.399871826172,9.399998664855957,3600,0.8,59.10000228881836,6.030157089233398,74,726,3,0,0,11.885978698730469,57.79928970336914,3942,1,0.2475151525,11.638463546230469,2367.87666015625,250.79145507812518
2023-03-30 09:53:02.520,2114.288330078125,785.2864379882812,4859.399871826172,9.399998664855957,3600,0.8,59.10000228881836,6.052167892456055,74,737,3,0,0,11.885978698730469,57.83262252807617,3944,1,0.2512958719,11.634682826830469,2367.32734375,253.03901367187518
2023-03-30 09:53:04.537,2115.686767578125,789.5443725585938,4857.599945068359,9.399998664855957,3600,0.8,59.0,5.898066520690918,74,732,3,0,0,11.894831657409668,57.8659553527832,3946,1,0.24957553609999997,11.645256121309668,2370.348583984375,254.66181640625018
2023-03-30 09:53:06.534,2115.686767578125,787.1111450195312,4861.7999267578125,9.399998664855957,3600,0.8,59.10000228881836,5.986131191253662,74,727,3,0,0,11.903684616088867,57.899288177490234,3948,1,0.24785921549999998,11.655825400588867,2370.07392578125,254.38715820312518
2023-03-30 09:53:08.535,2115.686767578125,787.719482421875,4860.600128173828,9.499999046325684,3600,0.8,59.0,6.064111709594727,74,729,3,0,0,11.894831657409668,57.932621002197266,3950,1,0.2485433263,11.646288331109668,2368.700634765625,253.01386718750018
2023-03-30 09:53:10.534,2115.686767578125,788.3278198242188,4864.199981689453,9.499999046325684,3600,0.8,59.10000228881836,6.042097091674805,74,733,3,0,0,11.885978698730469,57.9659538269043,3952,1,0.24991959909999997,11.636059099630469,2364.855419921875,249.16865234375018
2023-03-30 09:53:12.551,2115.686767578125,788.3278198242188,4858.800201416016,9.499999046325684,3600,0.8,59.19999694824219,6.042097091674805,74,725,3,0,0,11.894831657409668,57.99928665161133,3954,1,0.2471670535,11.647664603909668,2370.07392578125,254.38715820312518
2023-03-30 09:53:14.557,2115.686767578125,788.3278198242188,4861.7999267578125,9.499999046325684,3600,0.8,59.19999694824219,6.042097091674805,74,728,3,0,0,11.877124786376953,58.03261947631836,3956,1,0.2481992633,11.628925523076953,2364.58076171875,248.89399414062518
2023-03-30 09:53:16.570,2114.288330078125,786.5029296875,4861.7999267578125,9.499999046325684,3600,0.8,59.10000228881836,6.108141899108887,74,735,3,0,0,11.859417915344238,58.06595230102539,3958,1,0.2506117611,11.608806154244238,2360.735546875,246.44721679687518
2023-03-30 09:53:18.575,2117.085205078125,790.1525268554688,4859.399871826172,9.499999046325684,3600,0.8,59.10000228881836,5.976058006286621,74,729,3,0,0,11.903684616088867,58.09928512573242,3960,1,0.2485433263,11.655141289788867,2371.17255859375,254.08735351562518
2023-03-30 09:53:20.591,2115.686767578125,788.3278198242188,4860.0,9.499999046325684,3600,0.8,59.0,6.042097091674805,74,729,3,0,0,11.868271827697754,58.13261795043945,3962,1,0.2485433263,11.619728501397754,2364.0314453125,248.34467773437518
2023-03-30 09:53:22.608,2115.686767578125,789.5443725585938,4859.399871826172,9.499999046325684,3600,0.8,59.19999694824219,5.9980669021606445,74,730,3,0,0,11.885978698730469,58.165950775146484,3964,1,0.2488914253,11.637087273430469,2367.87666015625,252.18989257812518
2023-03-30 09:53:24.617,2114.288330078125,788.93603515625,4860.0,9.59999942779541,3600,0.8,59.19999694824219,6.120084285736084,74,733,3,0,0,11.885978698730469,58.199283599853516,3966,1,0.24991959909999997,11.636059099630469,2367.32734375,253.03901367187518
2023-03-30 09:53:26.622,2114.288330078125,787.1111450195312,4861.199798583984,9.499999046325684,3600,0.8,59.19999694824219,6.0861310958862305,74,727,3,0,0,11.894831657409668,58.23261642456055,3968,1,0.24785921549999998,11.646972441909668,2368.4259765625,254.13764648437518
2023-03-30 09:53:28.639,2112.889892578125,786.5029296875,4861.7999267578125,9.499999046325684,3600,0.8,59.19999694824219,6.108141899108887,74,728,3,0,0,11.868271827697754,58.26594924926758,3970,1,0.2481992633,11.620072564397754,2362.9328125,250.04291992187518
2023-03-30 09:53:30.636,2112.889892578125,788.3278198242188,4858.2000732421875,9.499999046325684,3600,0.8,59.10000228881836,6.042097091674805,74,729,3,0,0,11.885978698730469,58.29928207397461,3972,1,0.2485433263,11.637435372430469,2368.4259765625,255.53608398437518
2023-03-30 09:53:32.642,2111.49169921875,788.3278198242188,4861.7999267578125,9.499999046325684,3600,0.8,59.19999694824219,6.042097091674805,74,726,3,0,0,11.877124786376953,58.33261489868164,3974,1,0.2475151525,11.629609633876953,2364.855419921875,253.36372070312518
2023-03-30 09:53:34.659,2112.889892578125,788.3278198242188,4861.199798583984,9.499999046325684,3600,0.8,59.10000228881836,6.042097091674805,74,737,3,0,0,11.868271827697754,58.36594772338867,3976,1,0.2512958719,11.616975955797754,2362.9328125,250.04291992187518
2023-03-30 09:53:36.661,2114.288330078125,788.3278198242188,4864.800109863281,9.499999046325684,3600,0.8,59.19999694824219,6.042097091674805,74,730,3,0,0,11.868271827697754,58.3992805480957,3978,1,0.2488914253,11.619380402397754,2361.28486328125,246.99653320312518
2023-03-30 09:53:38.660,2114.288330078125,789.5443725585938,4860.0,9.499999046325684,3600,0.8,59.19999694824219,5.9980669021606445,74,729,3,0,0,11.894831657409668,58.432613372802734,3980,1,0.2485433263,11.646288331109668,2368.97529296875,254.68696289062518
2023-03-30 09:53:41.397,2117.085205078125,787.1111450195312,4859.399871826172,9.499999046325684,3600,0.8,59.0,6.0861310958862305,74,728,3,0,0,11.894831657409668,58.48261260986328,3983,1,0.2481992633,11.646632394109668,2369.524609375,252.43940429687518
2023-03-30 09:53:43.414,2114.288330078125,787.1111450195312,4856.999816894531,9.399998664855957,3600,0.8,59.19999694824219,5.986131191253662,74,730,3,0,0,11.885978698730469,58.51594543457031,3985,1,0.2488914253,11.637087273430469,2368.97529296875,254.68696289062518
2023-03-30 09:53:45.409,2115.686767578125,788.93603515625,4858.2000732421875,9.399998664855957,3600,0.8,59.19999694824219,5.920083999633789,74,729,3,0,0,11.903684616088867,58.549278259277344,3987,1,0.2485433263,11.655141289788867,2371.721875,256.0351074218752
2023-03-30 09:53:47.416,2115.686767578125,788.93603515625,4862.400054931641,9.399998664855957,3600,0.8,59.10000228881836,5.920083999633789,74,729,3,0,0,11.921392440795898,58.582611083984375,3989,1,0.2485433263,11.672849114495898,2372.8205078125,257.1337402343752
2023-03-30 09:53:49.427,2114.288330078125,788.93603515625,4860.600128173828,9.399998664855957,3600,0.8,59.10000228881836,5.920083999633789,74,729,3,0,0,11.894831657409668,58.615943908691406,3991,1,0.2485433263,11.646288331109668,2368.97529296875,254.68696289062518
2023-03-30 09:53:51.432,2115.686767578125,788.3278198242188,4860.600128173828,9.399998664855957,3600,0.8,59.19999694824219,5.942096710205078,74,727,3,0,0,11.903684616088867,58.64927673339844,3993,1,0.24785921549999998,11.655825400588867,2370.6232421875,254.93647460937518
2023-03-30 09:53:53.449,2115.686767578125,788.3278198242188,4859.399871826172,9.30000114440918,3600,0.8,59.0,5.842098712921143,74,733,3,0,0,11.894831657409668,58.68260955810547,3995,1,0.24991959909999997,11.644912058309668,2369.249951171875,253.56318359375018
2023-03-30 09:53:55.447,2115.686767578125,787.1111450195312,4860.0,9.30000114440918,3600,0.8,59.19999694824219,5.886133193969727,74,732,3,0,0,11.903684616088867,58.7159423828125,3997,1,0.24957553609999997,11.654109079988867,2370.6232421875,254.93647460937518
2023-03-30 09:53:57.452,2112.889892578125,787.1111450195312,4859.399871826172,9.30000114440918,3600,0.8,59.19999694824219,5.886133193969727,74,730,3,0,0,11.894831657409668,58.74927520751953,3999,1,0.2488914253,11.645940232109668,2369.524609375,256.6347167968752
2023-03-30 09:53:59.466,2114.288330078125,787.1111450195312,4863.599853515625,9.30000114440918,3600,0.8,59.19999694824219,5.886133193969727,74,733,3,0,0,11.894831657409668,58.78260803222656,4001,1,0.24991959909999997,11.644912058309668,2366.77802734375,252.48969726562518
2023-03-30 09:54:01.467,2115.686767578125,788.3278198242188,4857.599945068359,9.30000114440918,3600,0.8,59.19999694824219,5.842098712921143,74,734,3,0,0,11.877124786376953,58.815940856933594,4003,1,0.2502676981,11.626857088276953,2366.77802734375,251.09125976562518
2023-03-30 09:54:03.485,2112.889892578125,787.719482421875,4855.800018310547,9.200000762939453,3600,0.8,59.19999694824219,5.764113426208496,74,727,3,0,0,11.903684616088867,58.849273681640625,4005,1,0.24785921549999998,11.655825400588867,2373.36982421875,260.4799316406252
2023-03-30 09:54:05.501,2114.288330078125,791.3692016601562,4862.400054931641,9.200000762939453,3600,0.8,59.19999694824219,5.632025241851807,74,728,3,0,0,11.885978698730469,58.882606506347656,4007,1,0.2481992633,11.637779435430469,2366.2287109375,251.94038085937518
2023-03-30 09:54:07.499,2114.288330078125,787.719482421875,4860.600128173828,9.200000762939453,3600,0.8,59.19999694824219,5.764113426208496,74,730,3,0,0,11.894831657409668,58.91593933105469,4009,1,0.2488914253,11.645940232109668,2368.700634765625,254.41230468750018
2023-03-30 09:54:09.532,2115.686767578125,787.1111450195312,4861.199798583984,9.200000762939453,3600,0.8,59.10000228881836,5.7861328125,74,730,3,0,0,11.894831657409668,58.94927215576172,4011,1,0.2488914253,11.645940232109668,2368.4259765625,252.73920898437518
2023-03-30 09:54:11.531,2114.288330078125,789.5443725585938,4859.399871826172,9.100000381469727,3600,0.8,59.19999694824219,5.5980682373046875,74,730,3,0,0,11.894831657409668,58.98260498046875,4013,1,0.2488914253,11.645940232109668,2369.524609375,255.23627929687518
2023-03-30 09:54:13.549,2117.085205078125,787.719482421875,4855.800018310547,9.100000381469727,3600,0.8,59.19999694824219,5.664113521575928,74,729,3,0,0,11.894831657409668,59.01593780517578,4015,1,0.2485433263,11.646288331109668,2371.447216796875,254.36201171875018
2023-03-30 09:54:15.563,2115.686767578125,788.3278198242188,4860.600128173828,9.100000381469727,3600,0.8,59.10000228881836,5.642098426818848,74,733,3,0,0,11.868271827697754,59.04927062988281,4017,1,0.24991959909999997,11.618352228597754,2363.48212890625,247.79536132812518
2023-03-30 09:54:17.587,2115.686767578125,788.93603515625,4858.800201416016,9.100000381469727,3600,0.8,59.19999694824219,5.6200852394104,74,728,3,0,0,11.903684616088867,59.082603454589844,4019,1,0.2481992633,11.655485352788867,2371.721875,256.0351074218752
2023-03-30 09:54:19.599,2115.686767578125,789.5443725585938,4858.800201416016,9.100000381469727,3600,0.8,59.19999694824219,5.5980682373046875,74,728,3,0,0,11.903684616088867,59.115936279296875,4021,1,0.2481992633,11.655485352788867,2371.721875,256.0351074218752
2023-03-30 09:54:21.602,2115.686767578125,787.719482421875,4856.999816894531,9.0,3600,0.8,59.19999694824219,5.564113140106201,74,732,3,0,0,11.894831657409668,59.149269104003906,4023,1,0.24957553609999997,11.645256121309668,2370.6232421875,254.93647460937518
2023-03-30 09:54:23.614,2114.288330078125,787.719482421875,4861.199798583984,9.0,3600,0.8,59.19999694824219,5.564113140106201,74,725,3,0,0,11.903684616088867,59.18260192871094,4025,1,0.2471670535,11.656517562588867,2370.348583984375,256.0602539062502
2023-03-30 09:54:25.631,2115.686767578125,788.3278198242188,4860.600128173828,9.0,3600,0.8,59.19999694824219,5.542098045349121,74,731,3,0,0,11.903684616088867,59.21593475341797,4027,1,0.2492354883,11.654449127788867,2370.348583984375,254.66181640625018
2023-03-30 09:54:27.637,2114.288330078125,788.93603515625,4858.2000732421875,9.0,3600,0.8,59.10000228881836,5.520085334777832,74,731,3,0,0,11.912538528442383,59.249267578125,4029,1,0.2492354883,11.663303040142383,2373.36982421875,259.0814941406252
2023-03-30 09:54:29.653,2117.085205078125,788.3278198242188,4856.999816894531,9.0,3600,0.8,59.19999694824219,5.542098045349121,74,728,3,0,0,11.903684616088867,59.28260040283203,4031,1,0.2481992633,11.655485352788867,2372.545849609375,255.46064453125018
2023-03-30 09:54:31.652,2115.686767578125,788.3278198242188,4858.800201416016,9.0,3600,0.8,59.19999694824219,5.542098045349121,74,727,3,0,0,11.930245399475098,59.31593322753906,4033,1,0.24785921549999998,11.682386183975098,2376.66572265625,260.9789550781252
2023-03-30 09:54:33.670,2117.085205078125,786.5029296875,4856.999816894531,9.0,3600,0.8,59.19999694824219,5.608143329620361,74,733,3,0,0,11.903684616088867,59.349266052246094,4035,1,0.24991959909999997,11.653765016988867,2372.27119140625,255.18598632812518
2023-03-30 09:54:35.668,2117.085205078125,786.5029296875,4856.999816894531,9.0,3600,0.8,59.10000228881836,5.608143329620361,74,731,3,0,0,11.912538528442383,59.382598876953125,4037,1,0.2492354883,11.663303040142383,2373.919140625,256.8339355468752
2023-03-30 09:54:37.686,2117.085205078125,787.719482421875,4856.400146484375,8.90000057220459,3600,0.8,59.0,5.464113235473633,74,731,3,0,0,11.912538528442383,59.415931701660156,4039,1,0.2492354883,11.663303040142383,2374.46845703125,257.3832519531252
2023-03-30 09:54:39.683,2118.4833984375,788.3278198242188,4861.7999267578125,8.90000057220459,3600,0.8,59.19999694824219,5.442098140716553,74,726,3,0,0,11.903684616088867,59.4659309387207,4041,1,0.2475151525,11.656169463588867,2370.07392578125,251.59052734375018
2023-03-30 09:54:41.689,2118.4833984375,789.5443725585938,4860.600128173828,8.90000057220459,3600,0.8,59.10000228881836,5.398067951202393,74,728,3,0,0,11.903684616088867,59.499263763427734,4043,1,0.2481992633,11.655485352788867,2370.6232421875,252.13984375000018
