,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 09:54:43.705,2118.4833984375,790.1525268554688,4861.7999267578125,8.90000057220459,3600,0.8,59.0,5.376059055328369,74,731,3,0,0,11.921392440795898,59.532596588134766,4045,1,0.2492354883,11.672156952495898,2373.095166015625,254.61176757812518
2023-03-30 09:54:45.705,2119.8818359375,790.7608642578125,4858.800201416016,8.90000057220459,3600,0.8,59.10000228881836,5.354042053222656,74,732,3,0,0,11.930245399475098,59.5659294128418,4047,1,0.24957553609999997,11.680669863375098,2376.66572265625,256.7838867187502
2023-03-30 09:54:47.707,2119.8818359375,788.3278198242188,4860.0,8.90000057220459,3600,0.8,59.0,5.442098140716553,74,724,3,0,0,11.921392440795898,59.59926223754883,4049,1,0.24682299049999998,11.674569450295898,2374.46845703125,254.58662109375018
2023-03-30 09:54:49.722,2119.8818359375,788.3278198242188,4861.199798583984,8.90000057220459,3600,0.8,59.19999694824219,5.442098140716553,74,733,3,0,0,11.921392440795898,59.63259506225586,4051,1,0.24991959909999997,11.671472841695898,2373.36982421875,253.48798828125018
2023-03-30 09:54:51.735,2121.280029296875,787.1111450195312,4861.199798583984,8.90000057220459,3600,0.8,59.10000228881836,5.4861321449279785,74,732,3,0,0,11.912538528442383,59.66592788696289,4053,1,0.24957553609999997,11.662962992342383,2371.721875,250.44184570312518
2023-03-30 09:54:53.740,2121.280029296875,788.3278198242188,4861.199798583984,8.90000057220459,3600,0.8,59.10000228881836,5.442098140716553,74,729,3,0,0,11.921392440795898,59.69926071166992,4055,1,0.2485433263,11.672849114495898,2373.36982421875,252.08979492187518
2023-03-30 09:54:55.741,2122.678466796875,790.1525268554688,4860.0,8.90000057220459,3600,0.8,59.0,5.376059055328369,74,732,3,0,0,11.930245399475098,59.73259353637695,4057,1,0.24957553609999997,11.680669863375098,2375.841748046875,253.16328125000018
2023-03-30 09:54:57.758,2122.678466796875,790.1525268554688,4856.400146484375,8.90000057220459,3600,0.8,59.10000228881836,5.376059055328369,74,731,3,0,0,11.939098358154297,59.765926361083984,4059,1,0.2492354883,11.689862869854297,2379.4123046875,256.7338378906252
2023-03-30 09:54:59.751,2122.678466796875,788.93603515625,4858.800201416016,8.800000190734863,3600,0.8,58.900001525878906,5.320085048675537,74,733,3,0,0,11.930245399475098,59.799259185791016,4061,1,0.24991959909999997,11.680325800375098,2376.391064453125,253.71259765625018
2023-03-30 09:55:01.757,2122.678466796875,788.93603515625,4858.2000732421875,8.90000057220459,3600,0.8,59.0,5.4200849533081055,74,728,3,0,0,11.930245399475098,59.83259201049805,4063,1,0.2481992633,11.682046136175098,2377.2150390625,254.53657226562518
2023-03-30 09:55:03.775,2122.678466796875,790.7608642578125,4862.400054931641,8.800000190734863,3600,0.8,59.10000228881836,5.25404167175293,74,730,3,0,0,11.930245399475098,59.86592483520508,4065,1,0.2488914253,11.681353974175098,2374.46845703125,251.78999023437518
2023-03-30 09:55:05.771,2124.076904296875,787.719482421875,4857.599945068359,8.800000190734863,3600,0.8,59.0,5.364112854003906,74,731,3,0,0,11.939098358154297,59.89925765991211,4067,1,0.2492354883,11.689862869854297,2378.86298828125,254.78608398437518
2023-03-30 09:55:07.774,2122.678466796875,788.3278198242188,4861.199798583984,8.800000190734863,3600,0.8,59.10000228881836,5.342097759246826,74,733,3,0,0,11.921392440795898,59.93259048461914,4069,1,0.24991959909999997,11.671472841695898,2373.36982421875,250.69135742187518
2023-03-30 09:55:09.791,2122.678466796875,790.7608642578125,4860.0,8.800000190734863,3600,0.8,59.0,5.25404167175293,74,728,3,0,0,11.930245399475098,59.96592330932617,4071,1,0.2481992633,11.682046136175098,2376.11640625,253.43793945312518
2023-03-30 09:55:11.789,2124.076904296875,790.7608642578125,4863.000183105469,8.800000190734863,3600,0.8,59.10000228881836,5.25404167175293,74,730,3,0,0,11.939098358154297,59.9992561340332,4073,1,0.2488914253,11.690206932854297,2376.11640625,252.03950195312518
2023-03-30 09:55:13.795,2124.076904296875,790.1525268554688,4860.0,8.800000190734863,3600,0.8,59.10000228881836,5.276059150695801,74,734,3,0,0,11.939098358154297,60.032588958740234,4075,1,0.2502676981,11.688830660054297,2377.2150390625,253.13813476562518
2023-03-30 09:55:15.804,2124.076904296875,788.93603515625,4858.2000732421875,8.800000190734863,3600,0.8,59.10000228881836,5.320085048675537,74,728,3,0,0,11.939098358154297,60.065921783447266,4077,1,0.2481992633,11.690899094854297,2378.86298828125,254.78608398437518
2023-03-30 09:55:17.811,2124.076904296875,787.1111450195312,4858.2000732421875,8.800000190734863,3600,0.8,59.0,5.38613224029541,74,730,3,0,0,11.921392440795898,60.0992546081543,4079,1,0.2488914253,11.672501015495898,2375.0177734375,250.94086914062518
2023-03-30 09:55:19.827,2124.076904296875,790.7608642578125,4858.800201416016,8.800000190734863,3600,0.8,59.10000228881836,5.25404167175293,74,729,3,0,0,11.912538528442383,60.13258743286133,4081,1,0.2485433263,11.663995202142383,2373.36982421875,249.29291992187518
2023-03-30 09:55:21.824,2122.678466796875,790.1525268554688,4860.0,8.800000190734863,3600,0.8,59.0,5.276059150695801,74,731,3,0,0,11.965659141540527,60.16592025756836,4083,1,0.2492354883,11.716423653240527,2382.708203125,260.0297363281252
2023-03-30 09:55:23.845,2124.076904296875,788.93603515625,4853.399963378906,8.800000190734863,3600,0.8,59.0,5.320085048675537,74,729,3,0,0,11.930245399475098,60.19925308227539,4085,1,0.2485433263,11.681702073175098,2379.686962890625,255.61005859375018
2023-03-30 09:55:25.843,2124.076904296875,786.5029296875,4861.7999267578125,8.800000190734863,3600,0.8,59.0,5.408143043518066,74,732,3,0,0,11.930245399475098,60.23258590698242,4087,1,0.24957553609999997,11.680669863375098,2374.743115234375,250.66621093750018
2023-03-30 09:55:27.863,2124.076904296875,785.8946533203125,4860.0,8.800000190734863,3600,0.8,59.0,5.4301581382751465,74,733,3,0,0,11.930245399475098,60.26591873168945,4089,1,0.24991959909999997,11.680325800375098,2375.56708984375,251.49018554687518
2023-03-30 09:55:29.878,2124.076904296875,790.1525268554688,4859.399871826172,8.800000190734863,3600,0.8,59.0,5.276059150695801,74,730,3,0,0,11.930245399475098,60.299251556396484,4091,1,0.2488914253,11.681353974175098,2376.11640625,252.03950195312518
2023-03-30 09:55:31.881,2122.678466796875,788.93603515625,4864.199981689453,8.800000190734863,3600,0.8,58.900001525878906,5.320085048675537,74,732,3,0,0,11.930245399475098,60.332584381103516,4093,1,0.24957553609999997,11.680669863375098,2373.36982421875,250.69135742187518
2023-03-30 09:55:33.897,2125.47509765625,789.5443725585938,4857.599945068359,8.800000190734863,3600,0.8,58.900001525878906,5.298067569732666,74,729,3,0,0,11.930245399475098,60.36591720581055,4095,1,0.2485433263,11.681702073175098,2377.2150390625,251.73994140625018
2023-03-30 09:55:35.896,2125.47509765625,788.3278198242188,4858.800201416016,8.800000190734863,3600,0.8,59.0,5.342097759246826,74,732,3,0,0,11.939098358154297,60.39925003051758,4097,1,0.24957553609999997,11.689522822054297,2378.313671875,252.83857421875018
2023-03-30 09:55:37.893,2124.076904296875,787.1111450195312,4858.800201416016,8.800000190734863,3600,0.8,59.0,5.38613224029541,74,730,3,0,0,11.930245399475098,60.43258285522461,4099,1,0.2488914253,11.681353974175098,2376.66572265625,252.58881835937518
2023-03-30 09:55:39.911,2124.076904296875,788.93603515625,4861.199798583984,8.90000057220459,3600,0.8,59.0,5.4200849533081055,74,734,3,0,0,11.930245399475098,60.46591567993164,4101,1,0.2502676981,11.679977701375098,2375.0177734375,250.94086914062518
2023-03-30 09:55:41.909,2125.47509765625,789.5443725585938,4855.800018310547,8.90000057220459,3600,0.8,59.0,5.398067951202393,74,729,3,0,0,11.939098358154297,60.49924850463867,4103,1,0.2485433263,11.690555031854297,2379.96162109375,254.48652343750018
2023-03-30 09:55:43.926,2125.47509765625,788.93603515625,4862.400054931641,8.90000057220459,3600,0.8,59.0,5.4200849533081055,74,731,3,0,0,11.930245399475098,60.5325813293457,4105,1,0.2492354883,11.681009911175098,2374.46845703125,248.99335937500018
2023-03-30 09:55:45.931,2126.87353515625,789.5443725585938,4858.2000732421875,8.90000057220459,3600,0.8,59.0,5.398067951202393,74,730,3,0,0,11.930245399475098,60.565914154052734,4107,1,0.2488914253,11.681353974175098,2376.940380859375,250.06684570312518
2023-03-30 09:55:47.948,2126.87353515625,790.1525268554688,4859.399871826172,8.90000057220459,3600,0.8,59.0,5.376059055328369,74,729,3,0,0,11.930245399475098,60.599246978759766,4110,1,0.2485433263,11.681702073175098,2376.391064453125,249.51752929687518
2023-03-30 09:55:49.950,2125.47509765625,789.5443725585938,4860.600128173828,8.90000057220459,3600,0.8,58.900001525878906,5.398067951202393,74,733,3,0,0,11.930245399475098,60.6325798034668,4112,1,0.24991959909999997,11.680325800375098,2375.292431640625,249.81733398437518
2023-03-30 09:55:51.949,2125.47509765625,789.5443725585938,4855.199890136719,9.0,3600,0.8,59.0,5.498067855834961,74,728,3,0,0,11.965659141540527,60.66591262817383,4114,1,0.2481992633,11.717459878240527,2385.45478515625,259.9796875000002
2023-03-30 09:55:53.961,2126.87353515625,790.1525268554688,4859.399871826172,9.0,3600,0.8,58.900001525878906,5.476059436798096,74,732,3,0,0,11.939098358154297,60.69924545288086,4116,1,0.24957553609999997,11.689522822054297,2377.76435546875,250.89082031250018
2023-03-30 09:55:55.968,2125.47509765625,787.1111450195312,4860.600128173828,9.0,3600,0.8,59.0,5.586132526397705,74,731,3,0,0,11.921392440795898,60.73257827758789,4118,1,0.2492354883,11.672156952495898,2373.919140625,248.44404296875018
2023-03-30 09:55:57.968,2124.076904296875,790.1525268554688,4856.999816894531,9.0,3600,0.8,59.0,5.476059436798096,74,725,3,0,0,11.930245399475098,60.76591110229492,4120,1,0.2471670535,11.683078345975098,2377.76435546875,253.68745117187518
2023-03-30 09:55:59.985,2124.076904296875,790.7608642578125,4856.999816894531,9.0,3600,0.8,58.900001525878906,5.454042434692383,74,724,3,0,0,11.903684616088867,60.79924392700195,4122,1,0.24682299049999998,11.656861625588867,2372.8205078125,248.74360351562518
2023-03-30 09:56:01.985,2124.076904296875,790.7608642578125,4862.400054931641,9.0,3600,0.8,59.0,5.454042434692383,74,729,3,0,0,11.930245399475098,60.832576751708984,4124,1,0.2485433263,11.681702073175098,2374.46845703125,250.39155273437518
2023-03-30 09:56:03.998,2125.47509765625,789.5443725585938,4861.7999267578125,9.0,3600,0.8,59.0,5.498067855834961,74,726,3,0,0,11.921392440795898,60.865909576416016,4126,1,0.2475151525,11.673877288295898,2373.36982421875,247.89472656250018
2023-03-30 09:56:05.005,2124.076904296875,789.5443725585938,4862.400054931641,9.0,3600,0.8,58.900001525878906,5.498067855834961,74,730,3,0,0,11.939098358154297,60.88257598876953,4127,1,0.2488914253,11.690206932854297,2376.11640625,252.03950195312518
2023-03-30 09:56:07.028,2125.47509765625,789.5443725585938,4859.399871826172,9.0,3600,0.8,58.79999923706055,5.498067855834961,74,727,3,0,0,11.956806182861328,60.91590881347656,4129,1,0.24785921549999998,11.708946967361328,2381.6095703125,256.1344726562502
2023-03-30 09:56:09.045,2122.678466796875,788.93603515625,4861.199798583984,9.0,3600,0.8,59.0,5.520085334777832,74,728,3,0,0,11.930245399475098,60.949241638183594,4131,1,0.2481992633,11.682046136175098,2375.292431640625,252.61396484375018
2023-03-30 09:56:11.042,2124.076904296875,787.719482421875,4862.400054931641,9.0,3600,0.8,58.900001525878906,5.564113140106201,74,730,3,0,0,11.939098358154297,60.982574462890625,4133,1,0.2488914253,11.690206932854297,2376.11640625,252.03950195312518
2023-03-30 09:56:13.060,2122.678466796875,788.3278198242188,4863.000183105469,9.0,3600,0.8,59.0,5.542098045349121,74,728,3,0,0,11.921392440795898,61.015907287597656,4135,1,0.2481992633,11.673193177495898,2372.545849609375,249.86738281250018
2023-03-30 09:56:15.078,2122.678466796875,788.93603515625,4861.7999267578125,9.0,3600,0.8,59.0,5.520085334777832,74,728,3,0,0,11.930245399475098,61.04924011230469,4137,1,0.2481992633,11.682046136175098,2375.0177734375,252.33930664062518
2023-03-30 09:56:17.078,2124.076904296875,787.1111450195312,4863.599853515625,9.0,3600,0.8,58.900001525878906,5.586132526397705,74,732,3,0,0,11.939098358154297,61.08257293701172,4139,1,0.24957553609999997,11.689522822054297,2375.56708984375,251.49018554687518
2023-03-30 09:56:19.091,2124.076904296875,787.1111450195312,4861.7999267578125,9.0,3600,0.8,59.0,5.586132526397705,74,731,3,0,0,11.930245399475098,61.11590576171875,4141,1,0.2492354883,11.681009911175098,2374.743115234375,250.66621093750018
2023-03-30 09:56:21.092,2122.678466796875,787.719482421875,4857.599945068359,9.0,3600,0.8,59.0,5.564113140106201,74,731,3,0,0,11.939098358154297,61.14923858642578,4143,1,0.2492354883,11.689862869854297,2378.86298828125,256.1845214843752
2023-03-30 09:56:23.112,2122.678466796875,790.1525268554688,4856.999816894531,9.0,3600,0.8,59.0,5.476059436798096,74,732,3,0,0,11.921392440795898,61.18257141113281,4145,1,0.24957553609999997,11.671816904695898,2375.841748046875,253.16328125000018
2023-03-30 09:56:25.123,2122.678466796875,788.93603515625,4859.399871826172,9.0,3600,0.8,59.0,5.520085334777832,74,731,3,0,0,11.921392440795898,61.215904235839844,4147,1,0.2492354883,11.672156952495898,2374.46845703125,251.78999023437518
2023-03-30 09:56:27.129,2122.678466796875,790.7608642578125,4861.7999267578125,9.0,3600,0.8,59.0,5.454042434692383,74,731,3,0,0,11.912538528442383,61.249237060546875,4149,1,0.2492354883,11.663303040142383,2371.447216796875,248.76875000000018
2023-03-30 09:56:29.145,2122.678466796875,789.5443725585938,4859.399871826172,9.0,3600,0.8,59.0,5.498067855834961,74,731,3,0,0,11.930245399475098,61.282569885253906,4151,1,0.2492354883,11.681009911175098,2376.11640625,253.43793945312518
2023-03-30 09:56:31.146,2121.280029296875,788.93603515625,4858.800201416016,9.0,3600,0.8,58.900001525878906,5.520085334777832,74,726,3,0,0,11.903684616088867,61.31590270996094,4153,1,0.2475151525,11.656169463588867,2371.721875,250.44184570312518
2023-03-30 09:56:33.163,2121.280029296875,789.5443725585938,4863.000183105469,9.100000381469727,3600,0.8,58.900001525878906,5.5980682373046875,74,733,3,0,0,11.921392440795898,61.34923553466797,4155,1,0.24991959909999997,11.671472841695898,2372.27119140625,250.99116210937518
2023-03-30 09:56:35.164,2119.8818359375,790.7608642578125,4861.7999267578125,9.100000381469727,3600,0.8,59.0,5.554042339324951,74,729,3,0,0,11.903684616088867,61.382568359375,4157,1,0.2485433263,11.655141289788867,2369.799267578125,249.91743164062518
2023-03-30 09:56:37.157,2121.280029296875,788.93603515625,4861.7999267578125,9.0,3600,0.8,59.0,5.520085334777832,74,730,3,0,0,11.921392440795898,61.41590118408203,4159,1,0.2488914253,11.672501015495898,2373.095166015625,251.81513671875018
2023-03-30 09:56:39.181,2119.8818359375,789.5443725585938,4860.600128173828,9.0,3600,0.8,59.0,5.498067855834961,74,735,3,0,0,11.921392440795898,61.44923400878906,4161,1,0.2506117611,11.670780679695898,2373.36982421875,253.48798828125018
2023-03-30 09:56:41.183,2121.280029296875,786.5029296875,4858.2000732421875,9.0,3600,0.8,58.900001525878906,5.608143329620361,74,730,3,0,0,11.912538528442383,61.482566833496094,4163,1,0.2488914253,11.663647103142383,2373.36982421875,252.08979492187518
2023-03-30 09:56:43.180,2119.8818359375,787.719482421875,4861.199798583984,9.0,3600,0.8,58.900001525878906,5.564113140106201,74,733,3,0,0,11.912538528442383,61.515899658203125,4165,1,0.24991959909999997,11.662618929342383,2371.721875,251.84003906250018
2023-03-30 09:56:45.199,2119.8818359375,787.1111450195312,4855.800018310547,9.0,3600,0.8,59.0,5.586132526397705,74,731,3,0,0,11.921392440795898,61.549232482910156,4167,1,0.2492354883,11.672156952495898,2376.391064453125,256.5092285156252
2023-03-30 09:56:47.193,2121.280029296875,788.93603515625,4859.399871826172,9.0,3600,0.8,59.0,5.520085334777832,74,731,3,0,0,11.912538528442383,61.58256530761719,4169,1,0.2492354883,11.663303040142383,2372.8205078125,251.54047851562518
2023-03-30 09:56:49.200,2119.8818359375,790.1525268554688,4861.199798583984,9.0,3600,0.8,59.0,5.476059436798096,74,729,3,0,0,11.921392440795898,61.61589813232422,4171,1,0.2485433263,11.672849114495898,2373.644482421875,253.76264648437518
2023-03-30 09:56:51.217,2121.280029296875,788.93603515625,4860.600128173828,9.0,3600,0.8,59.0,5.520085334777832,74,732,3,0,0,11.930245399475098,61.64923095703125,4173,1,0.24957553609999997,11.680669863375098,2375.56708984375,254.28706054687518
2023-03-30 09:56:53.216,2121.280029296875,790.1525268554688,4860.0,9.0,3600,0.8,58.900001525878906,5.476059436798096,74,731,3,0,0,11.930245399475098,61.68256378173828,4175,1,0.2492354883,11.681009911175098,2375.841748046875,254.56171875000018
2023-03-30 09:56:55.233,2122.678466796875,789.5443725585938,4860.0,9.0,3600,0.8,59.0,5.498067855834961,74,727,3,0,0,11.912538528442383,61.71589660644531,4177,1,0.24785921549999998,11.664679312942383,2372.8205078125,250.14204101562518
2023-03-30 09:56:57.231,2122.678466796875,788.93603515625,4861.7999267578125,9.0,3600,0.8,59.0,5.520085334777832,74,730,3,0,0,11.921392440795898,61.749229431152344,4179,1,0.2488914253,11.672501015495898,2373.095166015625,250.41669921875018
2023-03-30 09:56:59.236,2121.280029296875,789.5443725585938,4861.7999267578125,9.0,3600,0.8,59.0,5.498067855834961,74,729,3,0,0,11.921392440795898,61.782562255859375,4181,1,0.2485433263,11.672849114495898,2373.36982421875,252.08979492187518
2023-03-30 09:57:01.251,2119.8818359375,788.93603515625,4862.400054931641,9.0,3600,0.8,58.900001525878906,5.520085334777832,74,728,3,0,0,11.939098358154297,61.815895080566406,4183,1,0.2481992633,11.690899094854297,2376.391064453125,256.5092285156252
2023-03-30 09:57:03.248,2118.4833984375,787.1111450195312,4860.0,9.100000381469727,3600,0.8,58.900001525878906,5.686132431030273,74,730,3,0,0,11.912538528442383,61.84922790527344,4185,1,0.2488914253,11.663647103142383,2372.27119140625,253.78779296875018
2023-03-30 09:57:05.253,2118.4833984375,788.93603515625,4859.399871826172,9.100000381469727,3600,0.8,59.0,5.6200852394104,74,731,3,0,0,11.894831657409668,61.88256072998047,4187,1,0.2492354883,11.645596169109668,2369.524609375,251.04121093750018
2023-03-30 09:57:07.264,2117.085205078125,788.93603515625,4856.999816894531,9.100000381469727,3600,0.8,58.900001525878906,5.6200852394104,74,727,3,0,0,11.885978698730469,61.9158935546875,4189,1,0.24785921549999998,11.638119483230469,2369.249951171875,252.16474609375018
2023-03-30 09:57:09.272,2115.686767578125,789.5443725585938,4861.7999267578125,9.100000381469727,3600,0.8,59.0,5.5980682373046875,74,733,3,0,0,11.885978698730469,61.94922637939453,4191,1,0.24991959909999997,11.636059099630469,2366.2287109375,250.54194335937518
2023-03-30 09:57:11.289,2115.686767578125,790.1525268554688,4856.400146484375,9.100000381469727,3600,0.8,59.0,5.576059341430664,74,726,3,0,0,11.903684616088867,61.98255920410156,4193,1,0.2475151525,11.656169463588867,2373.095166015625,257.4083984375002
2023-03-30 09:57:13.286,2117.085205078125,789.5443725585938,4863.599853515625,9.100000381469727,3600,0.8,59.0,5.5980682373046875,74,733,3,0,0,11.877124786376953,62.015892028808594,4195,1,0.24991959909999997,11.627205187276953,2363.48212890625,246.39692382812518
2023-03-30 09:57:15.304,2115.686767578125,788.93603515625,4860.600128173828,9.100000381469727,3600,0.8,59.0,5.6200852394104,74,730,3,0,0,11.903684616088867,62.049224853515625,4197,1,0.2488914253,11.654793190788867,2370.348583984375,254.66181640625018
2023-03-30 09:57:17.302,2115.686767578125,787.719482421875,4855.199890136719,9.200000762939453,3600,0.8,59.0,5.764113426208496,74,730,3,0,0,11.877124786376953,62.082557678222656,4199,1,0.2488914253,11.628233361076953,2368.4259765625,252.73920898437518
2023-03-30 09:57:19.306,2115.686767578125,788.3278198242188,4859.399871826172,9.200000762939453,3600,0.8,59.0,5.742098331451416,74,733,3,0,0,11.885978698730469,62.11589050292969,4201,1,0.24991959909999997,11.636059099630469,2367.32734375,251.64057617187518
2023-03-30 09:57:21.323,2114.288330078125,788.93603515625,4857.599945068359,9.200000762939453,3600,0.8,59.0,5.720085620880127,74,732,3,0,0,11.877124786376953,62.14922332763672,4203,1,0.24957553609999997,11.627549250276953,2366.77802734375,252.48969726562518
2023-03-30 09:57:23.317,2115.686767578125,788.93603515625,4861.7999267578125,9.200000762939453,3600,0.8,59.0,5.720085620880127,74,726,3,0,0,11.885978698730469,62.18255615234375,4205,1,0.2475151525,11.638463546230469,2366.77802734375,251.09125976562518
2023-03-30 09:57:25.320,2115.686767578125,790.1525268554688,4860.0,9.30000114440918,3600,0.8,58.900001525878906,5.776060104370117,74,731,3,0,0,11.885978698730469,62.21588897705078,4207,1,0.2492354883,11.636743210430469,2367.32734375,251.64057617187518
2023-03-30 09:57:27.326,2115.686767578125,788.93603515625,4860.600128173828,9.30000114440918,3600,0.8,59.0,5.820085525512695,74,726,3,0,0,11.877124786376953,62.24922180175781,4209,1,0.2475151525,11.629609633876953,2365.67939453125,249.99262695312518
2023-03-30 09:57:29.336,2115.686767578125,788.93603515625,4864.800109863281,9.30000114440918,3600,0.8,59.0,5.820085525512695,74,729,3,0,0,11.894831657409668,62.282554626464844,4211,1,0.2485433263,11.646288331109668,2366.503369140625,250.81660156250018
2023-03-30 09:57:31.343,2114.288330078125,789.5443725585938,4861.199798583984,9.200000762939453,3600,0.8,59.0,5.698068618774414,74,732,3,0,0,11.894831657409668,62.315887451171875,4213,1,0.24957553609999997,11.645256121309668,2368.4259765625,254.13764648437518
2023-03-30 09:57:33.358,2114.288330078125,788.3278198242188,4863.599853515625,9.30000114440918,3600,0.8,59.0,5.842098712921143,74,724,3,0,0,11.877124786376953,62.349220275878906,4215,1,0.24682299049999998,11.630301795876953,2364.0314453125,249.74311523437518
2023-03-30 09:57:35.358,2112.889892578125,789.5443725585938,4861.7999267578125,9.30000114440918,3600,0.8,59.0,5.798068523406982,74,730,3,0,0,11.894831657409668,62.38255310058594,4217,1,0.2488914253,11.645940232109668,2367.87666015625,254.98676757812518
2023-03-30 09:57:37.355,2112.889892578125,789.5443725585938,4859.399871826172,9.30000114440918,3600,0.8,59.0,5.798068523406982,74,731,3,0,0,11.868271827697754,62.41588592529297,4219,1,0.2492354883,11.619036339397754,2364.306103515625,251.41621093750018
2023-03-30 09:57:39.373,2112.889892578125,788.3278198242188,4863.000183105469,9.30000114440918,3600,0.8,59.0,5.842098712921143,74,730,3,0,0,11.885978698730469,62.44921875,4221,1,0.2488914253,11.637087273430469,2365.67939453125,252.78950195312518
2023-03-30 09:57:41.378,2112.889892578125,787.719482421875,4856.400146484375,9.200000762939453,3600,0.8,59.0,5.764113426208496,74,739,3,0,0,11.877124786376953,62.48255157470703,4223,1,0.2519880339,11.625136752476953,2367.052685546875,254.16279296875018
2023-03-30 09:57:43.394,2112.889892578125,788.3278198242188,4860.0,9.30000114440918,3600,0.8,59.10000228881836,5.842098712921143,74,733,3,0,0,11.903684616088867,62.51588439941406,4225,1,0.24991959909999997,11.653765016988867,2370.6232421875,257.7333496093752
2023-03-30 09:57:45.395,2112.889892578125,788.3278198242188,4857.599945068359,9.30000114440918,3600,0.8,59.0,5.842098712921143,74,726,3,0,0,11.868271827697754,62.549217224121094,4227,1,0.2475151525,11.620756675197754,2365.67939453125,252.78950195312518
2023-03-30 09:57:47.412,2112.889892578125,787.1111450195312,4859.399871826172,9.30000114440918,3600,0.8,59.0,5.886133193969727,74,728,3,0,0,11.859417915344238,62.582550048828125,4229,1,0.2481992633,11.611218652044238,2362.658154296875,249.76826171875018
2023-03-30 09:57:49.409,2112.889892578125,790.1525268554688,4859.399871826172,9.399998664855957,3600,0.8,59.0,5.876058101654053,74,730,3,0,0,11.877124786376953,62.615882873535156,4231,1,0.2488914253,11.628233361076953,2365.954052734375,253.06416015625018
2023-03-30 09:57:51.407,2112.889892578125,788.93603515625,4860.0,9.399998664855957,3600,0.8,58.900001525878906,5.920083999633789,74,736,3,0,0,11.877124786376953,62.64921569824219,4233,1,0.2509518089,11.626172977476953,2365.130078125,252.24018554687518
2023-03-30 09:57:53.423,2112.889892578125,788.93603515625,4858.2000732421875,9.399998664855957,3600,0.8,59.10000228881836,5.920083999633789,74,733,3,0,0,11.877124786376953,62.68254852294922,4235,1,0.24991959909999997,11.627205187276953,2366.503369140625,253.61347656250018
2023-03-30 09:57:55.430,2112.889892578125,787.719482421875,4858.800201416016,9.399998664855957,3600,0.8,59.0,5.964111804962158,74,727,3,0,0,11.877124786376953,62.71588134765625,4237,1,0.24785921549999998,11.629265570876953,2366.503369140625,253.61347656250018
2023-03-30 09:57:57.446,2112.889892578125,788.93603515625,4861.199798583984,9.499999046325684,3600,0.8,59.10000228881836,6.020083904266357,74,734,3,0,0,11.877124786376953,62.74921417236328,4239,1,0.2502676981,11.626857088276953,2364.58076171875,251.69086914062518
2023-03-30 09:57:59.443,2112.889892578125,786.5029296875,4861.199798583984,9.499999046325684,3600,0.8,59.0,6.108141899108887,74,727,3,0,0,11.859417915344238,62.78254699707031,4241,1,0.24785921549999998,11.611558699844238,2361.8341796875,248.94428710937518
2023-03-30 09:58:01.464,2112.889892578125,790.1525268554688,4858.2000732421875,9.499999046325684,3600,0.8,59.0,5.976058006286621,74,733,3,0,0,11.868271827697754,62.815879821777344,4243,1,0.24991959909999997,11.618352228597754,2364.855419921875,251.96552734375018
2023-03-30 09:58:03.464,2112.889892578125,787.719482421875,4860.0,9.499999046325684,3600,0.8,59.0,6.064111709594727,74,730,3,0,0,11.877124786376953,62.849212646484375,4245,1,0.2488914253,11.628233361076953,2365.67939453125,252.78950195312518
2023-03-30 09:58:05.482,2112.889892578125,786.5029296875,4855.800018310547,9.59999942779541,3600,0.8,59.0,6.208142280578613,74,729,3,0,0,11.877124786376953,62.882545471191406,4247,1,0.2485433263,11.628581460076953,2367.87666015625,254.98676757812518
2023-03-30 09:58:07.479,2112.889892578125,785.8946533203125,4855.800018310547,9.59999942779541,3600,0.8,59.0,6.230157375335693,74,733,3,0,0,11.868271827697754,62.91587829589844,4249,1,0.24991959909999997,11.618352228597754,2366.2287109375,253.33881835937518
2023-03-30 09:58:09.477,2112.889892578125,789.5443725585938,4859.399871826172,9.59999942779541,3600,0.8,59.0,6.098066806793213,74,725,3,0,0,11.850564002990723,62.94921112060547,4251,1,0.2471670535,11.603396949490723,2361.28486328125,248.39497070312518
2023-03-30 09:58:11.494,2114.288330078125,789.5443725585938,4859.399871826172,9.59999942779541,3600,0.8,59.0,6.098066806793213,74,727,3,0,0,11.885978698730469,62.9825439453125,4253,1,0.24785921549999998,11.638119483230469,2367.87666015625,253.58833007812518
2023-03-30 09:58:13.500,2112.889892578125,788.93603515625,4856.999816894531,9.699999809265137,3600,0.8,59.0,6.220084190368652,74,730,3,0,0,11.868271827697754,63.01587677001953,4255,1,0.2488914253,11.619380402397754,2365.67939453125,252.78950195312518
2023-03-30 09:58:15.495,2112.889892578125,788.93603515625,4860.0,9.699999809265137,3600,0.8,59.0,6.220084190368652,74,731,3,0,0,11.885978698730469,63.04920959472656,4257,1,0.2492354883,11.636743210430469,2367.32734375,254.43745117187518
2023-03-30 09:58:17.512,2112.889892578125,788.3278198242188,4861.199798583984,9.699999809265137,3600,0.8,59.10000228881836,6.2420973777771,74,732,3,0,0,11.894831657409668,63.082542419433594,4259,1,0.24957553609999997,11.645256121309668,2368.4259765625,255.53608398437518
2023-03-30 09:58:19.529,2112.889892578125,788.93603515625,4858.800201416016,9.699999809265137,3600,0.8,59.0,6.220084190368652,74,732,3,0,0,11.877124786376953,63.115875244140625,4261,1,0.24957553609999997,11.627549250276953,2366.2287109375,253.33881835937518
2023-03-30 09:58:21.535,2112.889892578125,787.719482421875,4859.399871826172,9.699999809265137,3600,0.8,59.10000228881836,6.26411247253418,74,730,3,0,0,11.877124786376953,63.149208068847656,4263,1,0.2488914253,11.628233361076953,2365.954052734375,253.06416015625018
2023-03-30 09:58:23.552,2112.889892578125,790.7608642578125,4861.199798583984,9.699999809265137,3600,0.8,59.19999694824219,6.154041290283203,74,732,3,0,0,11.894831657409668,63.18254089355469,4265,1,0.24957553609999997,11.645256121309668,2368.4259765625,255.53608398437518
2023-03-30 09:58:25.551,2114.288330078125,788.3278198242188,4855.800018310547,9.699999809265137,3600,0.8,59.10000228881836,6.2420973777771,74,734,3,0,0,11.877124786376953,63.21587371826172,4267,1,0.2502676981,11.626857088276953,2367.87666015625,253.58833007812518
2023-03-30 09:58:27.568,2114.288330078125,789.5443725585938,4861.7999267578125,9.59999942779541,3600,0.8,59.0,6.098066806793213,74,727,3,0,0,11.894831657409668,63.24920654296875,4269,1,0.24785921549999998,11.646972441909668,2368.4259765625,254.13764648437518
2023-03-30 09:58:29.566,2112.889892578125,788.93603515625,4860.0,9.59999942779541,3600,0.8,59.19999694824219,6.120084285736084,74,731,3,0,0,11.885978698730469,63.28253936767578,4271,1,0.2492354883,11.636743210430469,2367.32734375,254.43745117187518
2023-03-30 09:58:32.402,2114.288330078125,785.2864379882812,4863.000183105469,9.59999942779541,3600,0.8,59.19999694824219,6.25216817855835,74,731,3,0,0,11.868271827697754,63.33253860473633,4274,1,0.2492354883,11.619036339397754,2362.108837890625,247.82050781250018
2023-03-30 09:58:34.419,2112.889892578125,785.2864379882812,4859.399871826172,9.59999942779541,3600,0.8,59.10000228881836,6.25216817855835,74,730,3,0,0,11.868271827697754,63.36587142944336,4276,1,0.2488914253,11.619380402397754,2364.0314453125,251.14155273437518
2023-03-30 09:58:36.417,2112.889892578125,787.719482421875,4862.400054931641,9.59999942779541,3600,0.8,59.0,6.164112091064453,74,733,3,0,0,11.885978698730469,63.39920425415039,4278,1,0.24991959909999997,11.636059099630469,2365.67939453125,252.78950195312518
2023-03-30 09:58:38.414,2112.889892578125,788.3278198242188,4860.0,9.499999046325684,3600,0.8,59.10000228881836,6.042097091674805,74,730,3,0,0,11.877124786376953,63.43253707885742,4280,1,0.2488914253,11.628233361076953,2365.67939453125,252.78950195312518
2023-03-30 09:58:40.432,2114.288330078125,787.719482421875,4858.800201416016,9.499999046325684,3600,0.8,59.10000228881836,6.064111709594727,74,732,3,0,0,11.885978698730469,63.46586990356445,4282,1,0.24957553609999997,11.636403162630469,2367.87666015625,253.58833007812518
2023-03-30 09:58:42.438,2114.288330078125,787.719482421875,4862.400054931641,9.499999046325684,3600,0.8,59.10000228881836,6.064111709594727,74,724,3,0,0,11.894831657409668,63.499202728271484,4284,1,0.24682299049999998,11.648008666909668,2368.151318359375,253.86298828125018
2023-03-30 09:58:44.455,2114.288330078125,787.719482421875,4861.7999267578125,9.499999046325684,3600,0.8,59.10000228881836,6.064111709594727,74,725,3,0,0,11.894831657409668,63.532535552978516,4286,1,0.2471670535,11.647664603909668,2368.4259765625,254.13764648437518
2023-03-30 09:58:46.454,2114.288330078125,788.93603515625,4859.399871826172,9.399998664855957,3600,0.8,59.19999694824219,5.920083999633789,74,731,3,0,0,11.885978698730469,63.56586837768555,4288,1,0.2492354883,11.636743210430469,2367.602001953125,253.31367187500018
2023-03-30 09:58:48.472,2115.686767578125,787.1111450195312,4864.199981689453,9.399998664855957,3600,0.8,59.10000228881836,5.986131191253662,74,731,3,0,0,11.894831657409668,63.59920120239258,4290,1,0.2492354883,11.645596169109668,2366.503369140625,250.81660156250018
2023-03-30 09:58:50.469,2114.288330078125,790.1525268554688,4858.800201416016,9.399998664855957,3600,0.8,59.10000228881836,5.876058101654053,74,724,3,0,0,11.903684616088867,63.63253402709961,4292,1,0.24682299049999998,11.656861625588867,2371.721875,257.4335449218752
2023-03-30 09:58:52.487,2115.686767578125,787.719482421875,4861.7999267578125,9.399998664855957,3600,0.8,59.10000228881836,5.964111804962158,74,728,3,0,0,11.903684616088867,63.66586685180664,4294,1,0.2481992633,11.655485352788867,2369.799267578125,254.11250000000018
2023-03-30 09:58:54.505,2115.686767578125,785.8946533203125,4861.199798583984,9.30000114440918,3600,0.8,59.10000228881836,5.930158615112305,74,729,3,0,0,11.894831657409668,63.69919967651367,4296,1,0.2485433263,11.646288331109668,2368.4259765625,252.73920898437518
2023-03-30 09:58:56.506,2115.686767578125,786.5029296875,4856.999816894531,9.30000114440918,3600,0.8,59.19999694824219,5.908143997192383,74,730,3,0,0,11.885978698730469,63.7325325012207,4298,1,0.2488914253,11.637087273430469,2368.97529296875,253.28852539062518
2023-03-30 09:58:58.522,2114.288330078125,789.5443725585938,4856.400146484375,9.30000114440918,3600,0.8,59.19999694824219,5.798068523406982,74,726,3,0,0,11.877124786376953,63.765865325927734,4300,1,0.2475151525,11.629609633876953,2367.87666015625,253.58833007812518
2023-03-30 09:59:00.537,2115.686767578125,786.5029296875,4862.400054931641,9.30000114440918,3600,0.8,59.19999694824219,5.908143997192383,74,731,3,0,0,11.885978698730469,63.799198150634766,4302,1,0.2492354883,11.636743210430469,2365.954052734375,250.26728515625018
2023-03-30 09:59:02.540,2115.686767578125,790.1525268554688,4860.600128173828,9.200000762939453,3600,0.8,59.10000228881836,5.676059722900391,74,727,3,0,0,11.921392440795898,63.8325309753418,4304,1,0.24785921549999998,11.673533225295898,2373.919140625,258.2323730468752
2023-03-30 09:59:04.552,2117.085205078125,788.3278198242188,4861.199798583984,9.200000762939453,3600,0.8,59.10000228881836,5.742098331451416,74,731,3,0,0,11.885978698730469,63.86586380004883,4306,1,0.2492354883,11.636743210430469,2366.77802734375,249.69282226562518
2023-03-30 09:59:06.570,2115.686767578125,789.5443725585938,4858.2000732421875,9.200000762939453,3600,0.8,59.10000228881836,5.698068618774414,74,732,3,0,0,11.885978698730469,63.89919662475586,4308,1,0.24957553609999997,11.636403162630469,2368.4259765625,252.73920898437518
2023-03-30 09:59:08.575,2117.085205078125,788.93603515625,4858.800201416016,9.100000381469727,3600,0.8,59.0,5.6200852394104,74,726,3,0,0,11.885978698730469,63.93252944946289,4310,1,0.2475151525,11.638463546230469,2368.4259765625,251.34077148437518
2023-03-30 09:59:11.372,2118.4833984375,788.3278198242188,4857.599945068359,9.100000381469727,3600,0.8,59.10000228881836,5.642098426818848,74,729,3,0,0,11.885978698730469,63.98252868652344,4313,1,0.2485433263,11.637435372430469,2368.700634765625,250.21723632812518
2023-03-30 09:59:13.377,2118.4833984375,787.719482421875,4863.000183105469,9.0,3600,0.8,59.19999694824219,5.564113140106201,74,727,3,0,0,11.912538528442383,64.01586151123047,4315,1,0.24785921549999998,11.664679312942383,2370.897900390625,252.41450195312518
2023-03-30 09:59:15.388,2118.4833984375,791.3692016601562,4859.399871826172,9.0,3600,0.8,59.10000228881836,5.432024955749512,74,724,3,0,0,11.894831657409668,64.04920196533203,4317,1,0.24682299049999998,11.648008666909668,2369.799267578125,251.31586914062518
2023-03-30 09:59:17.407,2118.4833984375,791.3692016601562,4860.600128173828,9.0,3600,0.8,59.10000228881836,5.432024955749512,74,729,3,0,0,11.912538528442383,64.0825424194336,4319,1,0.2485433263,11.663995202142383,2372.27119140625,253.78779296875018
2023-03-30 09:59:19.404,2119.8818359375,791.9774169921875,4862.400054931641,9.0,3600,0.8,59.0,5.410012245178223,74,729,3,0,0,11.903684616088867,64.11588287353516,4321,1,0.2485433263,11.655141289788867,2369.524609375,249.64277343750018
2023-03-30 09:59:21.410,2119.8818359375,790.1525268554688,4858.2000732421875,9.0,3600,0.8,59.10000228881836,5.476059436798096,74,728,3,0,0,11.912538528442383,64.14922332763672,4323,1,0.2481992633,11.664339265142383,2373.644482421875,253.76264648437518
2023-03-30 09:59:23.427,2121.280029296875,789.5443725585938,4861.7999267578125,9.0,3600,0.8,59.10000228881836,5.498067855834961,74,735,3,0,0,11.930245399475098,64.18256378173828,4325,1,0.2506117611,11.679633638375098,2374.46845703125,253.18842773437518
2023-03-30 09:59:25.424,2121.280029296875,789.5443725585938,4860.600128173828,9.0,3600,0.8,59.10000228881836,5.498067855834961,74,731,3,0,0,11.912538528442383,64.21590423583984,4327,1,0.2492354883,11.663303040142383,2372.27119140625,250.99116210937518
2023-03-30 09:59:27.441,2121.280029296875,787.719482421875,4860.0,8.90000057220459,3600,0.8,58.900001525878906,5.464113235473633,74,727,3,0,0,11.947952270507812,64.2492446899414,4329,1,0.24785921549999998,11.700093055007812,2379.4123046875,258.1322753906252
2023-03-30 09:59:29.459,2121.280029296875,790.1525268554688,4858.2000732421875,8.90000057220459,3600,0.8,59.10000228881836,5.376059055328369,74,728,3,0,0,11.921392440795898,64.28258514404297,4331,1,0.2481992633,11.673193177495898,2375.292431640625,254.01240234375018
2023-03-30 09:59:31.455,2121.280029296875,791.3692016601562,4856.999816894531,8.90000057220459,3600,0.8,59.0,5.332025051116943,74,730,3,0,0,11.930245399475098,64.31592559814453,4333,1,0.2488914253,11.681353974175098,2377.76435546875,256.4843261718752
2023-03-30 09:59:33.463,2124.076904296875,790.7608642578125,4859.399871826172,8.90000057220459,3600,0.8,59.0,5.354042053222656,74,730,3,0,0,11.921392440795898,64.3492660522461,4335,1,0.2488914253,11.672501015495898,2374.46845703125,250.39155273437518
2023-03-30 09:59:35.479,2124.076904296875,788.3278198242188,4859.399871826172,8.800000190734863,3600,0.8,59.0,5.342097759246826,74,727,3,0,0,11.930245399475098,64.38260650634766,4337,1,0.24785921549999998,11.682386183975098,2376.391064453125,252.31416015625018
2023-03-30 09:59:37.477,2122.678466796875,788.3278198242188,4860.0,8.800000190734863,3600,0.8,59.0,5.342097759246826,74,727,3,0,0,11.930245399475098,64.41594696044922,4339,1,0.24785921549999998,11.682386183975098,2376.11640625,253.43793945312518
2023-03-30 09:59:39.496,2122.678466796875,788.3278198242188,4863.000183105469,8.800000190734863,3600,0.8,59.0,5.342097759246826,74,730,3,0,0,11.912538528442383,64.44928741455078,4341,1,0.2488914253,11.663647103142383,2370.6232421875,247.94477539062518
2023-03-30 09:59:41.496,2124.076904296875,789.5443725585938,4858.2000732421875,8.800000190734863,3600,0.8,58.900001525878906,5.298067569732666,74,739,3,0,0,11.921392440795898,64.48262786865234,4343,1,0.2519880339,11.669404406895898,2374.46845703125,250.39155273437518
2023-03-30 09:59:43.524,2124.076904296875,789.5443725585938,4860.600128173828,8.800000190734863,3600,0.8,59.0,5.298067569732666,74,737,3,0,0,11.947952270507812,64.5159683227539,4345,1,0.2512958719,11.696656398607812,2378.588330078125,254.51142578125018
2023-03-30 09:59:45.530,2124.076904296875,790.1525268554688,4859.399871826172,8.800000190734863,3600,0.8,59.0,5.276059150695801,74,726,3,0,0,11.912538528442383,64.54930877685547,4347,1,0.2475151525,11.665023375942383,2373.095166015625,249.01826171875018
2023-03-30 09:59:47.547,2124.076904296875,789.5443725585938,4861.199798583984,8.90000057220459,3600,0.8,59.0,5.398067951202393,74,738,3,0,0,11.947952270507812,64.58264923095703,4349,1,0.2516439709,11.696308299607812,2378.039013671875,253.96210937500018
2023-03-30 09:59:49.544,2125.47509765625,790.7608642578125,4859.399871826172,8.800000190734863,3600,0.8,59.0,5.25404167175293,74,728,3,0,0,11.921392440795898,64.6159896850586,4351,1,0.2481992633,11.673193177495898,2374.743115234375,249.26801757812518
2023-03-30 09:59:51.547,2125.47509765625,791.3692016601562,4858.800201416016,8.90000057220459,3600,0.8,59.0,5.332025051116943,74,727,3,0,0,11.930245399475098,64.64933013916016,4353,1,0.24785921549999998,11.682386183975098,2376.66572265625,251.19062500000018
2023-03-30 09:59:53.565,2124.076904296875,790.1525268554688,4860.600128173828,8.90000057220459,3600,0.8,59.0,5.376059055328369,74,732,3,0,0,11.921392440795898,64.68267059326172,4355,1,0.24957553609999997,11.671816904695898,2373.919140625,249.84223632812518
2023-03-30 09:59:55.582,2125.47509765625,792.5857543945312,4856.400146484375,8.90000057220459,3600,0.8,59.0,5.287996768951416,74,730,3,0,0,11.939098358154297,64.71601104736328,4357,1,0.2488914253,11.690206932854297,2379.686962890625,254.21186523437518
2023-03-30 09:59:57.577,2125.47509765625,790.1525268554688,4861.7999267578125,8.90000057220459,3600,0.8,59.10000228881836,5.376059055328369,74,730,3,0,0,11.947952270507812,64.74935150146484,4359,1,0.2488914253,11.699060845207812,2378.313671875,252.83857421875018
2023-03-30 09:59:59.584,2125.47509765625,788.93603515625,4858.800201416016,8.90000057220459,3600,0.8,59.0,5.4200849533081055,74,730,3,0,0,11.939098358154297,64.7826919555664,4361,1,0.2488914253,11.690206932854297,2378.313671875,252.83857421875018
2023-03-30 10:00:01.577,2124.076904296875,790.1525268554688,4858.800201416016,8.90000057220459,3600,0.8,59.0,5.376059055328369,74,726,3,0,0,11.956806182861328,64.81603240966797,4363,1,0.2475151525,11.709291030361328,2382.15888671875,258.0819824218752
2023-03-30 10:00:03.599,2124.076904296875,790.1525268554688,4860.600128173828,8.90000057220459,3600,0.8,59.0,5.376059055328369,74,732,3,0,0,11.939098358154297,64.84937286376953,4365,1,0.24957553609999997,11.689522822054297,2377.2150390625,253.13813476562518
2023-03-30 10:00:05.617,2124.076904296875,789.5443725585938,4859.399871826172,8.90000057220459,3600,0.8,58.900001525878906,5.398067951202393,74,732,3,0,0,11.930245399475098,64.8827133178711,4367,1,0.24957553609999997,11.680669863375098,2376.11640625,252.03950195312518
2023-03-30 10:00:07.631,2125.47509765625,789.5443725585938,4857.599945068359,8.90000057220459,3600,0.8,59.0,5.398067951202393,74,728,3,0,0,11.947952270507812,64.91605377197266,4369,1,0.2481992633,11.699753007207812,2380.785595703125,255.31049804687518
2023-03-30 10:00:09.628,2124.076904296875,790.7608642578125,4856.400146484375,8.90000057220459,3600,0.8,58.900001525878906,5.354042053222656,74,730,3,0,0,11.939098358154297,64.94939422607422,4371,1,0.2488914253,11.690206932854297,2379.686962890625,255.61005859375018
2023-03-30 10:00:11.645,2124.076904296875,790.7608642578125,4860.600128173828,8.90000057220459,3600,0.8,59.0,5.354042053222656,74,733,3,0,0,11.930245399475098,64.98273468017578,4373,1,0.24991959909999997,11.680325800375098,2375.56708984375,251.49018554687518
2023-03-30 10:00:13.652,2124.076904296875,789.5443725585938,4860.0,8.800000190734863,3600,0.8,59.0,5.298067569732666,74,733,3,0,0,11.921392440795898,65.01607513427734,4375,1,0.24991959909999997,11.671472841695898,2373.919140625,249.84223632812518
2023-03-30 10:00:15.669,2125.47509765625,791.9774169921875,4858.800201416016,8.90000057220459,3600,0.8,59.0,5.310011863708496,74,727,3,0,0,11.939098358154297,65.0494155883789,4377,1,0.24785921549999998,11.691239142654297,2378.588330078125,253.11323242187518
2023-03-30 10:00:17.666,2124.076904296875,788.93603515625,4856.999816894531,8.90000057220459,3600,0.8,58.900001525878906,5.4200849533081055,74,730,3,0,0,11.947952270507812,65.08275604248047,4379,1,0.2488914253,11.699060845207812,2381.06025390625,256.9833496093752
2023-03-30 10:00:19.671,2125.47509765625,790.7608642578125,4856.400146484375,8.90000057220459,3600,0.8,58.900001525878906,5.354042053222656,74,727,3,0,0,11.930245399475098,65.13276672363281,4381,1,0.24785921549999998,11.682386183975098,2378.313671875,252.83857421875018
2023-03-30 10:00:21.679,2124.076904296875,788.3278198242188,4860.600128173828,8.90000057220459,3600,0.8,59.0,5.442098140716553,74,734,3,0,0,11.930245399475098,65.16610717773438,4383,1,0.2502676981,11.679977701375098,2375.292431640625,251.21552734375018
2023-03-30 10:00:23.686,2124.076904296875,788.93603515625,4859.399871826172,8.90000057220459,3600,0.8,58.900001525878906,5.4200849533081055,74,730,3,0,0,11.930245399475098,65.19944763183594,4385,1,0.2488914253,11.681353974175098,2376.11640625,252.03950195312518
2023-03-30 10:00:25.703,2125.47509765625,791.3692016601562,4863.599853515625,8.90000057220459,3600,0.8,59.0,5.332025051116943,74,730,3,0,0,11.921392440795898,65.2327880859375,4387,1,0.2488914253,11.672501015495898,2372.27119140625,246.79609375000018
2023-03-30 10:00:27.720,2124.076904296875,791.9774169921875,4855.800018310547,8.90000057220459,3600,0.8,59.0,5.310011863708496,74,729,3,0,0,11.930245399475098,65.26612854003906,4389,1,0.2485433263,11.681702073175098,2378.313671875,254.23676757812518
2023-03-30 10:00:29.719,2124.076904296875,790.7608642578125,4860.0,8.90000057220459,3600,0.8,59.10000228881836,5.354042053222656,74,729,3,0,0,11.939098358154297,65.29946899414062,4391,1,0.2485433263,11.690555031854297,2377.76435546875,253.68745117187518
2023-03-30 10:00:31.736,2124.076904296875,790.7608642578125,4864.199981689453,9.0,3600,0.8,58.900001525878906,5.454042434692383,74,730,3,0,0,11.930245399475098,65.33280944824219,4393,1,0.2488914253,11.681353974175098,2373.36982421875,249.29291992187518
2023-03-30 10:00:33.735,2124.076904296875,788.3278198242188,4857.599945068359,9.0,3600,0.8,58.900001525878906,5.542098045349121,74,729,3,0,0,11.921392440795898,65.36614990234375,4395,1,0.2485433263,11.672849114495898,2375.56708984375,251.49018554687518
2023-03-30 10:00:35.740,2128.271484375,789.5443725585938,4859.399871826172,9.0,3600,0.8,58.79999923706055,5.498067855834961,74,731,3,0,0,11.930245399475098,65.39949035644531,4397,1,0.2492354883,11.681009911175098,2376.11640625,247.84492187500018
2023-03-30 10:00:37.750,2124.076904296875,789.5443725585938,4857.599945068359,9.0,3600,0.8,59.0,5.498067855834961,74,733,3,0,0,11.912538528442383,65.43283081054688,4399,1,0.24991959909999997,11.662618929342383,2373.644482421875,249.56757812500018
2023-03-30 10:00:39.756,2125.47509765625,789.5443725585938,4862.400054931641,9.0,3600,0.8,59.0,5.498067855834961,74,733,3,0,0,11.930245399475098,65.46617126464844,4401,1,0.24991959909999997,11.680325800375098,2374.46845703125,248.99335937500018
2023-03-30 10:00:41.773,2124.076904296875,791.3692016601562,4860.0,9.0,3600,0.8,59.0,5.432024955749512,74,729,3,0,0,11.947952270507812,65.49951171875,4403,1,0.2485433263,11.699408944207812,2379.4123046875,255.33540039062518
2023-03-30 10:00:43.770,2122.678466796875,788.3278198242188,4861.199798583984,9.0,3600,0.8,58.900001525878906,5.542098045349121,74,728,3,0,0,11.921392440795898,65.53285217285156,4405,1,0.2481992633,11.673193177495898,2373.644482421875,250.96601562500018
2023-03-30 10:00:45.789,2122.678466796875,789.5443725585938,4862.400054931641,9.0,3600,0.8,58.900001525878906,5.498067855834961,74,727,3,0,0,11.921392440795898,65.56619262695312,4407,1,0.24785921549999998,11.673533225295898,2373.095166015625,250.41669921875018
2023-03-30 10:00:47.785,2124.076904296875,790.7608642578125,4860.0,9.100000381469727,3600,0.8,59.0,5.554042339324951,74,730,3,0,0,11.939098358154297,65.59953308105469,4409,1,0.2488914253,11.690206932854297,2377.76435546875,253.68745117187518
2023-03-30 10:00:49.791,2124.076904296875,789.5443725585938,4861.199798583984,9.0,3600,0.8,59.0,5.498067855834961,74,725,3,0,0,11.921392440795898,65.63287353515625,4411,1,0.2471670535,11.674225387295898,2373.919140625,249.84223632812518
2023-03-30 10:00:51.809,2122.678466796875,791.3692016601562,4860.600128173828,9.100000381469727,3600,0.8,59.0,5.532025337219238,74,724,3,0,0,11.939098358154297,65.66621398925781,4413,1,0.24682299049999998,11.692275367654297,2377.76435546875,255.08588867187518
2023-03-30 10:00:53.806,2121.280029296875,789.5443725585938,4857.599945068359,9.100000381469727,3600,0.8,59.0,5.5980682373046875,74,735,3,0,0,11.930245399475098,65.69955444335938,4415,1,0.2506117611,11.679633638375098,2376.940380859375,255.66035156250018
2023-03-30 10:00:55.823,2121.280029296875,788.3278198242188,4856.999816894531,9.0,3600,0.8,59.0,5.542098045349121,74,724,3,0,0,11.894831657409668,65.73289489746094,4417,1,0.24682299049999998,11.648008666909668,2371.17255859375,249.89252929687518
2023-03-30 10:00:57.821,2121.280029296875,790.1525268554688,4860.600128173828,9.100000381469727,3600,0.8,58.900001525878906,5.576059341430664,74,730,3,0,0,11.894831657409668,65.7662353515625,4419,1,0.2488914253,11.645940232109668,2368.700634765625,247.42060546875018
2023-03-30 10:00:59.827,2121.280029296875,789.5443725585938,4859.399871826172,9.100000381469727,3600,0.8,59.0,5.5980682373046875,74,732,3,0,0,11.912538528442383,65.79957580566406,4421,1,0.24957553609999997,11.662962992342383,2372.8205078125,251.54047851562518
