,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 10:01:01.821,2119.8818359375,788.3278198242188,4861.199798583984,9.100000381469727,3600,0.8,59.0,5.642098426818848,74,729,3,0,0,11.912538528442383,65.83291625976562,4423,1,0.2485433263,11.663995202142383,2371.721875,251.84003906250018
2023-03-30 10:01:03.839,2118.4833984375,787.1111450195312,4860.0,9.100000381469727,3600,0.8,59.0,5.686132431030273,74,730,3,0,0,11.903684616088867,65.86625671386719,4425,1,0.2488914253,11.654793190788867,2370.6232421875,252.13984375000018
2023-03-30 10:01:05.842,2117.085205078125,788.3278198242188,4861.199798583984,9.100000381469727,3600,0.8,59.0,5.642098426818848,74,727,3,0,0,11.894831657409668,65.89959716796875,4427,1,0.24785921549999998,11.646972441909668,2368.4259765625,251.34077148437518
2023-03-30 10:01:07.863,2118.4833984375,788.93603515625,4864.199981689453,9.100000381469727,3600,0.8,59.0,5.6200852394104,74,729,3,0,0,11.903684616088867,65.93293762207031,4429,1,0.2485433263,11.655141289788867,2368.4259765625,249.94257812500018
2023-03-30 10:01:09.862,2118.4833984375,790.1525268554688,4855.199890136719,9.200000762939453,3600,0.8,59.0,5.676059722900391,74,729,3,0,0,11.912538528442383,65.96627807617188,4431,1,0.2485433263,11.663995202142383,2375.292431640625,256.8090332031252
2023-03-30 10:01:11.878,2118.4833984375,788.3278198242188,4860.0,9.200000762939453,3600,0.8,59.0,5.742098331451416,74,733,3,0,0,11.903684616088867,65.99961853027344,4433,1,0.24991959909999997,11.653765016988867,2370.6232421875,252.13984375000018
2023-03-30 10:01:13.876,2119.8818359375,788.93603515625,4861.199798583984,9.200000762939453,3600,0.8,59.0,5.720085620880127,74,730,3,0,0,11.912538528442383,66.032958984375,4435,1,0.2488914253,11.663647103142383,2371.721875,251.84003906250018
2023-03-30 10:01:15.874,2119.8818359375,788.3278198242188,4861.7999267578125,9.200000762939453,3600,0.8,58.900001525878906,5.742098331451416,74,731,3,0,0,11.903684616088867,66.06629943847656,4437,1,0.2492354883,11.654449127788867,2369.524609375,249.64277343750018
2023-03-30 10:01:17.890,2118.4833984375,789.5443725585938,4858.2000732421875,9.30000114440918,3600,0.8,59.0,5.798068523406982,74,732,3,0,0,11.903684616088867,66.09963989257812,4439,1,0.24957553609999997,11.654109079988867,2371.721875,253.23847656250018
2023-03-30 10:01:19.898,2118.4833984375,786.5029296875,4859.399871826172,9.30000114440918,3600,0.8,59.0,5.908143997192383,74,729,3,0,0,11.903684616088867,66.13298034667969,4441,1,0.2485433263,11.655141289788867,2371.17255859375,252.68916015625018
2023-03-30 10:01:21.915,2118.4833984375,788.3278198242188,4859.399871826172,9.30000114440918,3600,0.8,58.900001525878906,5.842098712921143,74,732,3,0,0,11.903684616088867,66.16632080078125,4443,1,0.24957553609999997,11.654109079988867,2370.897900390625,252.41450195312518
2023-03-30 10:01:23.910,2118.4833984375,787.719482421875,4860.600128173828,9.30000114440918,3600,0.8,59.0,5.864113807678223,74,729,3,0,0,11.894831657409668,66.19966125488281,4445,1,0.2485433263,11.646288331109668,2368.700634765625,250.21723632812518
2023-03-30 10:01:25.916,2117.085205078125,788.3278198242188,4856.999816894531,9.30000114440918,3600,0.8,59.0,5.842098712921143,74,731,3,0,0,11.894831657409668,66.23300170898438,4447,1,0.2492354883,11.645596169109668,2370.6232421875,253.53803710937518
2023-03-30 10:01:27.948,2118.4833984375,790.1525268554688,4856.400146484375,9.30000114440918,3600,0.8,59.0,5.776060104370117,74,727,3,0,0,11.885978698730469,66.26634216308594,4450,1,0.24785921549999998,11.638119483230469,2369.524609375,251.04121093750018
2023-03-30 10:01:29.946,2121.280029296875,788.93603515625,4860.0,9.30000114440918,3600,0.8,59.0,5.820085525512695,74,728,3,0,0,11.903684616088867,66.2996826171875,4452,1,0.2481992633,11.655485352788867,2370.897900390625,249.61787109375018
2023-03-30 10:01:31.950,2119.8818359375,788.3278198242188,4859.399871826172,9.30000114440918,3600,0.8,59.0,5.842098712921143,74,731,3,0,0,11.894831657409668,66.33302307128906,4454,1,0.2492354883,11.645596169109668,2369.249951171875,249.36811523437518
2023-03-30 10:01:33.966,2119.8818359375,789.5443725585938,4859.399871826172,9.30000114440918,3600,0.8,59.0,5.798068523406982,74,733,3,0,0,11.912538528442383,66.36636352539062,4456,1,0.24991959909999997,11.662618929342383,2372.8205078125,252.93867187500018
2023-03-30 10:01:35.967,2118.4833984375,788.3278198242188,4859.399871826172,9.30000114440918,3600,0.8,59.0,5.842098712921143,74,736,3,0,0,11.912538528442383,66.39970397949219,4458,1,0.2509518089,11.661586719542383,2372.27119140625,253.78779296875018
2023-03-30 10:01:37.983,2118.4833984375,788.3278198242188,4860.600128173828,9.30000114440918,3600,0.8,59.0,5.842098712921143,74,728,3,0,0,11.885978698730469,66.43304443359375,4460,1,0.2481992633,11.637779435430469,2367.32734375,248.84394531250018
2023-03-30 10:01:39.983,2118.4833984375,789.5443725585938,4863.599853515625,9.30000114440918,3600,0.8,59.0,5.798068523406982,74,733,3,0,0,11.903684616088867,66.46638488769531,4462,1,0.24991959909999997,11.653765016988867,2368.4259765625,249.94257812500018
2023-03-30 10:01:42.001,2118.4833984375,788.3278198242188,4862.400054931641,9.30000114440918,3600,0.8,59.0,5.842098712921143,74,731,3,0,0,11.885978698730469,66.49972534179688,4464,1,0.2492354883,11.636743210430469,2365.954052734375,247.47065429687518
2023-03-30 10:01:45.010,2117.085205078125,787.1111450195312,4861.199798583984,9.30000114440918,3600,0.8,59.10000228881836,5.886133193969727,74,735,3,0,0,11.912538528442383,66.54973602294922,4467,1,0.2506117611,11.661926767342383,2371.447216796875,254.36201171875018
2023-03-30 10:01:47.009,2117.085205078125,787.719482421875,4858.2000732421875,9.30000114440918,3600,0.8,59.0,5.864113807678223,74,730,3,0,0,11.894831657409668,66.58307647705078,4469,1,0.2488914253,11.645940232109668,2370.07392578125,252.98872070312518
2023-03-30 10:01:49.025,2117.085205078125,787.719482421875,4857.599945068359,9.399998664855957,3600,0.8,59.0,5.964111804962158,74,728,3,0,0,11.885978698730469,66.61641693115234,4471,1,0.2481992633,11.637779435430469,2368.97529296875,251.89008789062518
2023-03-30 10:01:51.023,2117.085205078125,787.719482421875,4860.0,9.399998664855957,3600,0.8,59.0,5.964111804962158,74,729,3,0,0,11.885978698730469,66.6497573852539,4473,1,0.2485433263,11.637435372430469,2367.32734375,250.24213867187518
2023-03-30 10:01:53.028,2117.085205078125,788.3278198242188,4859.399871826172,9.499999046325684,3600,0.8,59.0,6.042097091674805,74,722,3,0,0,11.859417915344238,66.68309783935547,4475,1,0.2461388797,11.613279035644238,2362.9328125,245.84760742187518
2023-03-30 10:01:55.044,2115.686767578125,788.93603515625,4854.6002197265625,9.499999046325684,3600,0.8,59.0,6.020083904266357,74,735,3,0,0,11.903684616088867,66.71643829345703,4477,1,0.2506117611,11.653072854988867,2373.36982421875,257.6830566406252
2023-03-30 10:01:57.044,2115.686767578125,788.93603515625,4861.199798583984,9.499999046325684,3600,0.8,59.0,6.020083904266357,74,730,3,0,0,11.885978698730469,66.7497787475586,4479,1,0.2488914253,11.637087273430469,2366.77802734375,251.09125976562518
2023-03-30 10:01:59.061,2117.085205078125,787.719482421875,4858.800201416016,9.499999046325684,3600,0.8,58.900001525878906,6.064111709594727,74,734,3,0,0,11.885978698730469,66.78311920166016,4481,1,0.2502676981,11.635711000630469,2367.87666015625,250.79145507812518
2023-03-30 10:02:01.061,2117.085205078125,789.5443725585938,4861.199798583984,9.59999942779541,3600,0.8,59.10000228881836,6.098066806793213,74,734,3,0,0,11.912538528442383,66.81645965576172,4483,1,0.2502676981,11.662270830342383,2371.721875,254.63666992187518
2023-03-30 10:02:03.080,2115.686767578125,787.719482421875,4861.7999267578125,9.59999942779541,3600,0.8,58.900001525878906,6.164112091064453,74,728,3,0,0,11.885978698730469,66.84980010986328,4485,1,0.2481992633,11.637779435430469,2366.503369140625,250.81660156250018
2023-03-30 10:02:05.077,2115.686767578125,791.3692016601562,4858.800201416016,9.59999942779541,3600,0.8,59.0,6.032023906707764,74,735,3,0,0,11.885978698730469,66.88314056396484,4487,1,0.2506117611,11.635366937630469,2367.87666015625,252.18989257812518
2023-03-30 10:02:07.074,2114.288330078125,790.1525268554688,4861.7999267578125,9.59999942779541,3600,0.8,59.10000228881836,6.076058387756348,74,729,3,0,0,11.877124786376953,66.9164810180664,4489,1,0.2485433263,11.628581460076953,2364.58076171875,250.29243164062518
2023-03-30 10:02:09.090,2114.288330078125,788.93603515625,4859.399871826172,9.59999942779541,3600,0.8,59.0,6.120084285736084,74,729,3,0,0,11.877124786376953,66.94982147216797,4491,1,0.2485433263,11.628581460076953,2366.2287109375,251.94038085937518
2023-03-30 10:02:11.098,2115.686767578125,788.3278198242188,4862.400054931641,9.59999942779541,3600,0.8,59.0,6.142096996307373,74,725,3,0,0,11.885978698730469,66.98316192626953,4493,1,0.2471670535,11.638811645230469,2366.2287109375,250.54194335937518
2023-03-30 10:02:13.114,2115.686767578125,787.1111450195312,4861.199798583984,9.499999046325684,3600,0.8,59.10000228881836,6.0861310958862305,74,730,3,0,0,11.877124786376953,67.0165023803711,4495,1,0.2488914253,11.628233361076953,2364.855419921875,249.16865234375018
2023-03-30 10:02:15.114,2115.686767578125,786.5029296875,4860.0,9.499999046325684,3600,0.8,59.10000228881836,6.108141899108887,74,731,3,0,0,11.912538528442383,67.04984283447266,4497,1,0.2492354883,11.663303040142383,2372.27119140625,256.5844238281252
2023-03-30 10:02:17.131,2114.288330078125,786.5029296875,4858.800201416016,9.499999046325684,3600,0.8,59.10000228881836,6.108141899108887,74,730,3,0,0,11.912538528442383,67.08318328857422,4499,1,0.2488914253,11.663647103142383,2373.095166015625,258.8068359375002
2023-03-30 10:02:19.128,2114.288330078125,786.5029296875,4856.999816894531,9.499999046325684,3600,0.8,59.0,6.108141899108887,74,728,3,0,0,11.885978698730469,67.11652374267578,4501,1,0.2481992633,11.637779435430469,2368.97529296875,254.68696289062518
2023-03-30 10:02:21.126,2115.686767578125,788.3278198242188,4861.7999267578125,9.399998664855957,3600,0.8,59.0,5.942096710205078,74,732,3,0,0,11.903684616088867,67.14986419677734,4503,1,0.24957553609999997,11.654109079988867,2369.524609375,253.83784179687518
2023-03-30 10:02:23.143,2115.686767578125,788.93603515625,4859.399871826172,9.399998664855957,3600,0.8,59.0,5.920083999633789,74,734,3,0,0,11.903684616088867,67.1832046508789,4505,1,0.2502676981,11.653416917988867,2370.897900390625,255.21113281250018
2023-03-30 10:02:25.151,2117.085205078125,787.1111450195312,4860.0,9.399998664855957,3600,0.8,59.10000228881836,5.986131191253662,74,730,3,0,0,11.894831657409668,67.21654510498047,4507,1,0.2488914253,11.645940232109668,2368.97529296875,251.89008789062518
2023-03-30 10:02:27.167,2114.288330078125,790.7608642578125,4863.000183105469,9.30000114440918,3600,0.8,59.10000228881836,5.754042625427246,74,729,3,0,0,11.903684616088867,67.24988555908203,4509,1,0.2485433263,11.655141289788867,2369.249951171875,254.96162109375018
2023-03-30 10:02:29.181,2118.4833984375,790.7608642578125,4860.600128173828,9.30000114440918,3600,0.8,59.10000228881836,5.754042625427246,74,730,3,0,0,11.903684616088867,67.2832260131836,4511,1,0.2488914253,11.654793190788867,2370.6232421875,252.13984375000018
2023-03-30 10:02:31.179,2118.4833984375,790.1525268554688,4859.399871826172,9.30000114440918,3600,0.8,59.0,5.776060104370117,74,730,3,0,0,11.912538528442383,67.31656646728516,4513,1,0.2488914253,11.663647103142383,2372.8205078125,254.33710937500018
2023-03-30 10:02:33.185,2118.4833984375,788.3278198242188,4856.999816894531,9.30000114440918,3600,0.8,59.10000228881836,5.842098712921143,74,734,3,0,0,11.921392440795898,67.34990692138672,4515,1,0.2502676981,11.671124742695898,2375.56708984375,257.0836914062502
2023-03-30 10:02:35.201,2119.8818359375,788.93603515625,4860.600128173828,9.200000762939453,3600,0.8,59.10000228881836,5.720085620880127,74,728,3,0,0,11.912538528442383,67.38324737548828,4517,1,0.2481992633,11.664339265142383,2372.27119140625,252.38935546875018
2023-03-30 10:02:37.200,2118.4833984375,789.5443725585938,4858.800201416016,9.200000762939453,3600,0.8,59.10000228881836,5.698068618774414,74,731,3,0,0,11.921392440795898,67.41658782958984,4519,1,0.2492354883,11.672156952495898,2374.743115234375,256.2597167968752
2023-03-30 10:02:39.203,2118.4833984375,787.719482421875,4859.399871826172,9.100000381469727,3600,0.8,59.10000228881836,5.664113521575928,74,726,3,0,0,11.903684616088867,67.4499282836914,4521,1,0.2475151525,11.656169463588867,2371.17255859375,252.68916015625018
2023-03-30 10:02:41.219,2118.4833984375,788.93603515625,4856.400146484375,9.100000381469727,3600,0.8,59.0,5.6200852394104,74,730,3,0,0,11.921392440795898,67.48326873779297,4523,1,0.2488914253,11.672501015495898,2376.11640625,257.6330078125002
2023-03-30 10:02:43.236,2119.8818359375,787.719482421875,4859.399871826172,9.0,3600,0.8,59.10000228881836,5.564113140106201,74,730,3,0,0,11.912538528442383,67.51660919189453,4525,1,0.2488914253,11.663647103142383,2372.8205078125,252.93867187500018
2023-03-30 10:02:45.232,2118.4833984375,788.3278198242188,4861.7999267578125,9.0,3600,0.8,59.10000228881836,5.542098045349121,74,735,3,0,0,11.912538528442383,67.5499496459961,4527,1,0.2506117611,11.661926767342383,2371.17255859375,252.68916015625018
2023-03-30 10:02:47.236,2118.4833984375,786.5029296875,4861.7999267578125,9.0,3600,0.8,59.10000228881836,5.608143329620361,74,730,3,0,0,11.921392440795898,67.58329010009766,4529,1,0.2488914253,11.672501015495898,2373.095166015625,254.61176757812518
2023-03-30 10:02:49.253,2118.4833984375,787.1111450195312,4856.999816894531,9.0,3600,0.8,59.10000228881836,5.586132526397705,73,729,3,0,0,11.912538528442383,67.61663055419922,4531,1,0.2485433263,11.663995202142383,2374.193798828125,255.71040039062518
2023-03-30 10:02:51.256,2118.4833984375,788.93603515625,4862.400054931641,9.0,3600,0.8,59.10000228881836,5.520085334777832,73,732,3,0,0,11.921392440795898,67.64997100830078,4533,1,0.24957553609999997,11.671816904695898,2372.8205078125,254.33710937500018
2023-03-30 10:02:53.270,2119.8818359375,785.2864379882812,4861.199798583984,9.0,3600,0.8,59.10000228881836,5.652169227600098,74,733,3,0,0,11.921392440795898,67.68331146240234,4535,1,0.24991959909999997,11.671472841695898,2373.36982421875,253.48798828125018
2023-03-30 10:02:55.274,2119.8818359375,787.1111450195312,4858.800201416016,8.90000057220459,3600,0.8,59.10000228881836,5.4861321449279785,74,736,3,0,0,11.921392440795898,67.7166519165039,4537,1,0.2509518089,11.670440631895898,2374.46845703125,254.58662109375018
2023-03-30 10:02:57.287,2119.8818359375,787.1111450195312,4859.399871826172,9.0,3600,0.8,59.10000228881836,5.586132526397705,74,730,3,0,0,11.921392440795898,67.74999237060547,4539,1,0.2488914253,11.672501015495898,2374.46845703125,254.58662109375018
2023-03-30 10:02:59.307,2119.8818359375,788.3278198242188,4858.800201416016,9.0,3600,0.8,59.10000228881836,5.542098045349121,73,726,3,0,0,11.903684616088867,67.78333282470703,4541,1,0.2475151525,11.656169463588867,2371.721875,251.84003906250018
2023-03-30 10:03:01.322,2118.4833984375,787.1111450195312,4861.7999267578125,9.0,3600,0.8,59.10000228881836,5.586132526397705,73,730,3,0,0,11.903684616088867,67.8166732788086,4543,1,0.2488914253,11.654793190788867,2369.524609375,251.04121093750018
2023-03-30 10:03:03.337,2119.8818359375,787.719482421875,4855.800018310547,9.0,3600,0.8,59.10000228881836,5.564113140106201,73,727,3,0,0,11.903684616088867,67.85001373291016,4545,1,0.24785921549999998,11.655825400588867,2373.36982421875,253.48798828125018
2023-03-30 10:03:05.340,2118.4833984375,787.719482421875,4859.399871826172,9.0,3600,0.8,59.10000228881836,5.564113140106201,73,739,3,0,0,11.894831657409668,67.88335418701172,4547,1,0.2519880339,11.642843623509668,2368.700634765625,250.21723632812518
2023-03-30 10:03:07.354,2118.4833984375,787.1111450195312,4863.000183105469,8.90000057220459,3600,0.8,59.10000228881836,5.4861321449279785,73,727,3,0,0,11.912538528442383,67.91669464111328,4549,1,0.24785921549999998,11.664679312942383,2370.897900390625,252.41450195312518
2023-03-30 10:03:09.351,2118.4833984375,786.5029296875,4861.7999267578125,8.90000057220459,3600,0.8,59.0,5.508142948150635,73,730,3,0,0,11.894831657409668,67.95003509521484,4551,1,0.2488914253,11.645940232109668,2367.87666015625,249.39326171875018
2023-03-30 10:03:11.368,2118.4833984375,785.8946533203125,4863.000183105469,9.0,3600,0.8,59.10000228881836,5.630158424377441,73,736,3,0,0,11.903684616088867,67.9833755493164,4553,1,0.2509518089,11.652732807188867,2368.4259765625,249.94257812500018
2023-03-30 10:03:13.373,2118.4833984375,784.0697631835938,4858.2000732421875,9.0,3600,0.8,58.900001525878906,5.696203231811523,73,731,3,0,0,11.921392440795898,68.01671600341797,4555,1,0.2492354883,11.672156952495898,2375.0177734375,256.5343750000002
2023-03-30 10:03:15.388,2118.4833984375,785.8946533203125,4861.199798583984,9.0,3600,0.8,59.10000228881836,5.630158424377441,73,731,3,0,0,11.903684616088867,68.05005645751953,4557,1,0.2492354883,11.654449127788867,2370.07392578125,251.59052734375018
2023-03-30 10:03:17.392,2117.085205078125,786.5029296875,4860.600128173828,9.0,3600,0.8,59.0,5.608143329620361,73,730,3,0,0,11.894831657409668,68.0833969116211,4559,1,0.2488914253,11.645940232109668,2368.700634765625,251.61542968750018
2023-03-30 10:03:19.408,2118.4833984375,785.8946533203125,4860.0,9.0,3600,0.8,59.10000228881836,5.630158424377441,73,729,3,0,0,11.903684616088867,68.11673736572266,4561,1,0.2485433263,11.655141289788867,2370.6232421875,252.13984375000018
2023-03-30 10:03:21.404,2118.4833984375,787.719482421875,4861.199798583984,9.0,3600,0.8,58.900001525878906,5.564113140106201,73,727,3,0,0,11.894831657409668,68.15007781982422,4563,1,0.24785921549999998,11.646972441909668,2368.4259765625,249.94257812500018
2023-03-30 10:03:23.409,2118.4833984375,788.93603515625,4863.000183105469,9.0,3600,0.8,59.0,5.520085334777832,73,729,3,0,0,11.894831657409668,68.18341827392578,4565,1,0.2485433263,11.646288331109668,2367.32734375,248.84394531250018
2023-03-30 10:03:25.425,2118.4833984375,787.719482421875,4857.599945068359,9.0,3600,0.8,59.0,5.564113140106201,73,729,3,0,0,11.894831657409668,68.21675872802734,4567,1,0.2485433263,11.646288331109668,2370.6232421875,252.13984375000018
2023-03-30 10:03:27.425,2118.4833984375,784.0697631835938,4861.199798583984,9.0,3600,0.8,59.0,5.696203231811523,73,731,3,0,0,11.912538528442383,68.2500991821289,4569,1,0.2492354883,11.663303040142383,2371.721875,253.23847656250018
2023-03-30 10:03:29.443,2119.8818359375,786.5029296875,4858.2000732421875,9.0,3600,0.8,59.0,5.608143329620361,74,731,3,0,0,11.912538528442383,68.28343963623047,4571,1,0.2492354883,11.663303040142383,2373.36982421875,253.48798828125018
2023-03-30 10:03:31.453,2119.8818359375,787.719482421875,4860.0,9.100000381469727,3600,0.8,59.0,5.664113521575928,74,734,3,0,0,11.921392440795898,68.31678009033203,4573,1,0.2502676981,11.671124742695898,2373.919140625,254.03730468750018
2023-03-30 10:03:33.459,2121.280029296875,788.3278198242188,4860.600128173828,9.100000381469727,3600,0.8,59.0,5.642098426818848,73,721,3,0,0,11.912538528442383,68.3501205444336,4575,1,0.2457907807,11.666747747742383,2372.8205078125,251.54047851562518
2023-03-30 10:03:35.455,2119.8818359375,788.3278198242188,4860.0,9.100000381469727,3600,0.8,59.0,5.642098426818848,73,723,3,0,0,11.894831657409668,68.38346099853516,4577,1,0.24648294269999999,11.648348714709668,2369.524609375,249.64277343750018
2023-03-30 10:03:37.473,2121.280029296875,788.3278198242188,4865.3997802734375,9.100000381469727,3600,0.8,59.10000228881836,5.642098426818848,73,735,3,0,0,11.930245399475098,68.41680145263672,4579,1,0.2506117611,11.679633638375098,2372.545849609375,251.26582031250018
2023-03-30 10:03:39.479,2119.8818359375,789.5443725585938,4860.600128173828,9.100000381469727,3600,0.8,58.900001525878906,5.5980682373046875,73,728,3,0,0,11.921392440795898,68.45014190673828,4581,1,0.2481992633,11.673193177495898,2373.919140625,254.03730468750018
2023-03-30 10:03:41.495,2121.280029296875,787.719482421875,4861.199798583984,9.100000381469727,3600,0.8,59.10000228881836,5.664113521575928,73,732,3,0,0,11.921392440795898,68.48348236083984,4583,1,0.24957553609999997,11.671816904695898,2373.36982421875,252.08979492187518
2023-03-30 10:03:43.491,2121.280029296875,788.3278198242188,4860.0,9.100000381469727,3600,0.8,59.0,5.642098426818848,73,730,3,0,0,11.912538528442383,68.5168228149414,4585,1,0.2488914253,11.663647103142383,2372.27119140625,250.99116210937518
2023-03-30 10:03:45.496,2122.678466796875,787.719482421875,4859.399871826172,9.100000381469727,3600,0.8,59.10000228881836,5.664113521575928,73,732,3,0,0,11.921392440795898,68.55016326904297,4587,1,0.24957553609999997,11.671816904695898,2374.46845703125,251.78999023437518
2023-03-30 10:03:47.512,2122.678466796875,788.3278198242188,4861.7999267578125,9.100000381469727,3600,0.8,59.0,5.642098426818848,73,730,3,0,0,11.947952270507812,68.58350372314453,4589,1,0.2488914253,11.699060845207812,2378.313671875,255.63520507812518
2023-03-30 10:03:49.530,2124.076904296875,786.5029296875,4855.199890136719,9.100000381469727,3600,0.8,59.10000228881836,5.70814323425293,73,728,3,0,0,11.912538528442383,68.6168441772461,4591,1,0.2481992633,11.664339265142383,2375.292431640625,251.21552734375018
2023-03-30 10:03:51.531,2124.076904296875,790.1525268554688,4857.599945068359,9.100000381469727,3600,0.8,59.0,5.576059341430664,73,727,3,0,0,11.903684616088867,68.65018463134766,4593,1,0.24785921549999998,11.655825400588867,2372.27119140625,248.19428710937518
2023-03-30 10:03:53.548,2124.076904296875,790.7608642578125,4859.399871826172,9.100000381469727,3600,0.8,59.0,5.554042339324951,73,727,3,0,0,11.939098358154297,68.68352508544922,4595,1,0.24785921549999998,11.691239142654297,2378.313671875,254.23676757812518
2023-03-30 10:03:55.545,2124.076904296875,790.1525268554688,4857.599945068359,9.100000381469727,3600,0.8,58.900001525878906,5.576059341430664,73,726,3,0,0,11.921392440795898,68.71686553955078,4597,1,0.2475151525,11.673877288295898,2375.841748046875,251.76484375000018
2023-03-30 10:03:57.560,2124.076904296875,790.7608642578125,4859.399871826172,9.100000381469727,3600,0.8,59.10000228881836,5.554042339324951,73,735,3,0,0,11.930245399475098,68.75020599365234,4599,1,0.2506117611,11.679633638375098,2376.11640625,252.03950195312518
2023-03-30 10:03:59.566,2125.47509765625,790.1525268554688,4858.2000732421875,9.200000762939453,3600,0.8,59.0,5.676059722900391,73,734,3,0,0,11.930245399475098,68.7835464477539,4601,1,0.2502676981,11.679977701375098,2376.66572265625,251.19062500000018
2023-03-30 10:04:01.578,2125.47509765625,790.1525268554688,4863.599853515625,9.200000762939453,3600,0.8,59.10000228881836,5.676059722900391,73,730,3,0,0,11.939098358154297,68.81688690185547,4603,1,0.2488914253,11.690206932854297,2375.56708984375,250.09199218750018
2023-03-30 10:04:03.580,2125.47509765625,789.5443725585938,4863.000183105469,9.200000762939453,3600,0.8,59.10000228881836,5.698068618774414,73,731,3,0,0,11.939098358154297,68.85022735595703,4605,1,0.2492354883,11.689862869854297,2375.841748046875,250.36665039062518
2023-03-30 10:04:05.595,2125.47509765625,789.5443725585938,4861.7999267578125,9.200000762939453,3600,0.8,59.0,5.698068618774414,73,731,3,0,0,11.930245399475098,68.8835678100586,4607,1,0.2492354883,11.681009911175098,2374.743115234375,249.26801757812518
2023-03-30 10:04:07.599,2125.47509765625,789.5443725585938,4861.199798583984,9.200000762939453,3600,0.8,59.0,5.698068618774414,73,736,3,0,0,11.939098358154297,68.91690826416016,4609,1,0.2509518089,11.688146549254297,2376.66572265625,251.19062500000018
2023-03-30 10:04:09.594,2126.87353515625,789.5443725585938,4862.400054931641,9.200000762939453,3600,0.8,59.0,5.698068618774414,73,730,3,0,0,11.921392440795898,68.95024871826172,4611,1,0.2488914253,11.672501015495898,2372.8205078125,245.94697265625018
2023-03-30 10:04:11.617,2125.47509765625,785.8946533203125,4859.399871826172,9.200000762939453,3600,0.8,59.0,5.830158710479736,73,729,3,0,0,11.965659141540527,68.98358917236328,4613,1,0.2485433263,11.717115815240527,2383.25751953125,257.7824218750002
2023-03-30 10:04:13.633,2125.47509765625,787.1111450195312,4858.800201416016,9.30000114440918,3600,0.8,59.0,5.886133193969727,73,730,3,0,0,11.939098358154297,69.01692962646484,4615,1,0.2488914253,11.690206932854297,2378.313671875,252.83857421875018
2023-03-30 10:04:15.633,2125.47509765625,788.3278198242188,4862.400054931641,9.30000114440918,3600,0.8,59.10000228881836,5.842098712921143,73,730,3,0,0,11.930245399475098,69.0502700805664,4617,1,0.2488914253,11.681353974175098,2374.46845703125,248.99335937500018
2023-03-30 10:04:17.632,2125.47509765625,786.5029296875,4862.400054931641,9.30000114440918,3600,0.8,59.10000228881836,5.908143997192383,73,731,3,0,0,11.939098358154297,69.08361053466797,4619,1,0.2492354883,11.689862869854297,2376.11640625,250.64130859375018
2023-03-30 10:04:19.650,2125.47509765625,788.3278198242188,4860.0,9.30000114440918,3600,0.8,59.0,5.842098712921143,73,731,3,0,0,11.921392440795898,69.11695098876953,4621,1,0.2492354883,11.672156952495898,2373.919140625,248.44404296875018
2023-03-30 10:04:21.646,2124.076904296875,789.5443725585938,4860.0,9.30000114440918,3600,0.8,59.10000228881836,5.798068523406982,73,730,3,0,0,11.930245399475098,69.1502914428711,4623,1,0.2488914253,11.681353974175098,2375.841748046875,251.76484375000018
2023-03-30 10:04:23.653,2125.47509765625,788.93603515625,4861.199798583984,9.30000114440918,3600,0.8,59.0,5.820085525512695,73,726,3,0,0,11.930245399475098,69.18363189697266,4625,1,0.2475151525,11.682730246975098,2375.56708984375,250.09199218750018
2023-03-30 10:04:25.667,2124.076904296875,789.5443725585938,4864.199981689453,9.30000114440918,3600,0.8,59.0,5.798068523406982,73,728,3,0,0,11.921392440795898,69.233642578125,4627,1,0.2481992633,11.673193177495898,2371.996533203125,247.91962890625018
2023-03-30 10:04:27.670,2125.47509765625,788.3278198242188,4861.199798583984,9.30000114440918,3600,0.8,59.10000228881836,5.842098712921143,73,728,3,0,0,11.930245399475098,69.26698303222656,4629,1,0.2481992633,11.682046136175098,2375.292431640625,249.81733398437518
2023-03-30 10:04:29.664,2124.076904296875,788.3278198242188,4858.2000732421875,9.399998664855957,3600,0.8,59.10000228881836,5.942096710205078,73,729,3,0,0,11.930245399475098,69.30032348632812,4631,1,0.2485433263,11.681702073175098,2376.940380859375,252.86347656250018
2023-03-30 10:04:31.688,2125.47509765625,791.9774169921875,4862.400054931641,9.399998664855957,3600,0.8,59.19999694824219,5.81001091003418,73,730,3,0,0,11.930245399475098,69.33366394042969,4633,1,0.2488914253,11.681353974175098,2374.46845703125,248.99335937500018
2023-03-30 10:04:33.703,2125.47509765625,789.5443725585938,4860.600128173828,9.399998664855957,3600,0.8,59.19999694824219,5.898066520690918,73,731,3,0,0,11.930245399475098,69.36700439453125,4635,1,0.2492354883,11.681009911175098,2375.56708984375,250.09199218750018
2023-03-30 10:04:35.706,2126.87353515625,788.3278198242188,4858.800201416016,9.30000114440918,3600,0.8,59.19999694824219,5.842098712921143,73,728,3,0,0,11.921392440795898,69.40034484863281,4637,1,0.2481992633,11.673193177495898,2375.0177734375,248.14423828125018
2023-03-30 10:04:37.721,2128.271484375,787.1111450195312,4861.7999267578125,9.30000114440918,3600,0.8,59.10000228881836,5.886133193969727,73,725,3,0,0,11.939098358154297,69.43368530273438,4639,1,0.2471670535,11.691931304654297,2376.940380859375,248.66889648437518
2023-03-30 10:04:39.718,2125.47509765625,786.5029296875,4860.600128173828,9.30000114440918,3600,0.8,59.19999694824219,5.908143997192383,73,730,3,0,0,11.930245399475098,69.46702575683594,4641,1,0.2488914253,11.681353974175098,2375.56708984375,250.09199218750018
2023-03-30 10:04:41.735,2125.47509765625,790.7608642578125,4859.399871826172,9.30000114440918,3600,0.8,59.10000228881836,5.754042625427246,73,730,3,0,0,11.939098358154297,69.5003662109375,4643,1,0.2488914253,11.690206932854297,2378.039013671875,252.56391601562518
2023-03-30 10:04:43.739,2124.076904296875,789.5443725585938,4860.0,9.30000114440918,3600,0.8,59.0,5.798068523406982,73,736,3,0,0,11.930245399475098,69.53370666503906,4645,1,0.2509518089,11.679293590575098,2375.56708984375,251.49018554687518
2023-03-30 10:04:45.736,2126.87353515625,788.3278198242188,4861.199798583984,9.30000114440918,3600,0.8,59.19999694824219,5.842098712921143,73,731,3,0,0,11.939098358154297,69.56704711914062,4647,1,0.2492354883,11.689862869854297,2376.66572265625,249.79218750000018
2023-03-30 10:04:47.741,2125.47509765625,788.3278198242188,4858.800201416016,9.200000762939453,3600,0.8,59.19999694824219,5.742098331451416,73,728,3,0,0,11.930245399475098,69.60038757324219,4649,1,0.2481992633,11.682046136175098,2376.66572265625,251.19062500000018
2023-03-30 10:04:49.757,2125.47509765625,788.3278198242188,4860.600128173828,9.200000762939453,3600,0.8,59.10000228881836,5.742098331451416,73,728,3,0,0,11.939098358154297,69.63372802734375,4651,1,0.2481992633,11.690899094854297,2377.2150390625,251.73994140625018
2023-03-30 10:04:51.755,2125.47509765625,788.3278198242188,4861.7999267578125,9.200000762939453,3600,0.8,59.19999694824219,5.742098331451416,73,733,3,0,0,11.947952270507812,69.66706848144531,4653,1,0.24991959909999997,11.698032671407812,2378.039013671875,252.56391601562518
2023-03-30 10:04:53.759,2124.076904296875,789.5443725585938,4858.800201416016,9.200000762939453,3600,0.8,59.19999694824219,5.698068618774414,73,732,3,0,0,11.939098358154297,69.70040893554688,4655,1,0.24957553609999997,11.689522822054297,2378.313671875,254.23676757812518
2023-03-30 10:04:55.775,2125.47509765625,790.7608642578125,4863.000183105469,9.100000381469727,3600,0.8,59.19999694824219,5.554042339324951,73,729,3,0,0,11.939098358154297,69.73374938964844,4657,1,0.2485433263,11.690555031854297,2376.11640625,250.64130859375018
2023-03-30 10:04:57.774,2125.47509765625,785.8946533203125,4860.0,9.100000381469727,3600,0.8,59.19999694824219,5.73015832901001,73,734,3,0,0,11.956806182861328,69.76708984375,4659,1,0.2502676981,11.706538484761328,2380.5109375,255.03583984375018
2023-03-30 10:04:59.791,2125.47509765625,786.5029296875,4856.999816894531,9.100000381469727,3600,0.8,59.19999694824219,5.70814323425293,73,730,3,0,0,11.939098358154297,69.80043029785156,4661,1,0.2488914253,11.690206932854297,2379.4123046875,253.93720703125018
2023-03-30 10:05:01.789,2125.47509765625,786.5029296875,4861.199798583984,9.100000381469727,3600,0.8,59.30000305175781,5.70814323425293,73,723,3,0,0,11.930245399475098,69.83377075195312,4663,1,0.24648294269999999,11.683762456775098,2375.56708984375,250.09199218750018
2023-03-30 10:05:03.794,2125.47509765625,787.719482421875,4860.0,9.0,3600,0.8,59.19999694824219,5.564113140106201,73,730,3,0,0,11.939098358154297,69.86711120605469,4665,1,0.2488914253,11.690206932854297,2377.489697265625,252.01459960937518
2023-03-30 10:05:05.809,2125.47509765625,787.719482421875,4858.2000732421875,9.0,3600,0.8,59.19999694824219,5.564113140106201,73,738,3,0,0,11.956806182861328,69.90045166015625,4667,1,0.2516439709,11.705162211961328,2381.6095703125,256.1344726562502
2023-03-30 10:05:07.808,2126.87353515625,790.1525268554688,4858.2000732421875,9.0,3600,0.8,59.10000228881836,5.476059436798096,73,730,3,0,0,11.947952270507812,69.93379211425781,4669,1,0.2488914253,11.699060845207812,2380.5109375,253.63740234375018
2023-03-30 10:05:09.823,2124.076904296875,788.3278198242188,4863.599853515625,9.0,3600,0.8,59.19999694824219,5.542098045349121,73,731,3,0,0,11.921392440795898,69.96713256835938,4671,1,0.2492354883,11.672156952495898,2371.996533203125,247.91962890625018
2023-03-30 10:05:11.843,2124.076904296875,786.5029296875,4859.399871826172,9.0,3600,0.8,59.19999694824219,5.608143329620361,73,725,3,0,0,11.930245399475098,70.00047302246094,4673,1,0.2471670535,11.683078345975098,2376.66572265625,252.58881835937518
2023-03-30 10:05:13.839,2122.678466796875,785.2864379882812,4856.400146484375,9.0,3600,0.8,59.19999694824219,5.652169227600098,73,732,3,0,0,11.939098358154297,70.0338134765625,4675,1,0.24957553609999997,11.689522822054297,2379.4123046875,256.7338378906252
2023-03-30 10:05:15.856,2122.678466796875,787.719482421875,4861.199798583984,9.0,3600,0.8,59.30000305175781,5.564113140106201,73,733,3,0,0,11.921392440795898,70.06715393066406,4677,1,0.24991959909999997,11.671472841695898,2373.36982421875,250.69135742187518
2023-03-30 10:05:17.861,2124.076904296875,788.93603515625,4860.600128173828,9.0,3600,0.8,59.10000228881836,5.520085334777832,73,728,3,0,0,11.921392440795898,70.10049438476562,4679,1,0.2481992633,11.673193177495898,2373.919140625,249.84223632812518
2023-03-30 10:05:19.879,2122.678466796875,788.93603515625,4862.400054931641,9.0,3600,0.8,59.10000228881836,5.520085334777832,73,733,3,0,0,11.930245399475098,70.13383483886719,4681,1,0.24991959909999997,11.680325800375098,2374.46845703125,251.78999023437518
2023-03-30 10:05:21.878,2124.076904296875,789.5443725585938,4858.2000732421875,9.0,3600,0.8,59.19999694824219,5.498067855834961,73,729,3,0,0,11.930245399475098,70.16717529296875,4683,1,0.2485433263,11.681702073175098,2376.940380859375,252.86347656250018
2023-03-30 10:05:23.896,2124.076904296875,788.3278198242188,4860.0,9.0,3600,0.8,59.19999694824219,5.542098045349121,73,733,3,0,0,11.939098358154297,70.20051574707031,4685,1,0.24991959909999997,11.689178759054297,2377.2150390625,253.13813476562518
2023-03-30 10:05:25.892,2124.076904296875,788.3278198242188,4857.599945068359,9.0,3600,0.8,59.10000228881836,5.542098045349121,73,731,3,0,0,11.930245399475098,70.23385620117188,4687,1,0.2492354883,11.681009911175098,2377.2150390625,253.13813476562518
2023-03-30 10:05:27.894,2122.678466796875,788.3278198242188,4860.0,9.0,3600,0.8,59.10000228881836,5.542098045349121,73,730,3,0,0,11.930245399475098,70.26719665527344,4689,1,0.2488914253,11.681353974175098,2375.841748046875,253.16328125000018
2023-03-30 10:05:29.914,2122.678466796875,788.3278198242188,4861.199798583984,9.100000381469727,3600,0.8,59.19999694824219,5.642098426818848,73,734,3,0,0,11.930245399475098,70.300537109375,4691,1,0.2502676981,11.679977701375098,2375.0177734375,252.33930664062518
2023-03-30 10:05:31.913,2122.678466796875,788.3278198242188,4860.600128173828,9.0,3600,0.8,59.19999694824219,5.542098045349121,73,728,3,0,0,11.903684616088867,70.33387756347656,4693,1,0.2481992633,11.655485352788867,2370.6232421875,247.94477539062518
2023-03-30 10:05:33.931,2122.678466796875,788.93603515625,4862.400054931641,9.0,3600,0.8,59.19999694824219,5.520085334777832,73,738,3,0,0,11.930245399475098,70.36721801757812,4695,1,0.2516439709,11.678601428575098,2373.919140625,251.24067382812518
2023-03-30 10:05:35.933,2122.678466796875,788.3278198242188,4858.2000732421875,9.0,3600,0.8,59.19999694824219,5.542098045349121,73,731,3,0,0,11.903684616088867,70.40055847167969,4697,1,0.2492354883,11.654449127788867,2371.721875,249.04340820312518
2023-03-30 10:05:37.949,2122.678466796875,787.719482421875,4860.0,9.0,3600,0.8,59.19999694824219,5.564113140106201,73,731,3,0,0,11.912538528442383,70.43389892578125,4700,1,0.2492354883,11.663303040142383,2372.27119140625,249.59272460937518
2023-03-30 10:05:39.947,2121.280029296875,788.3278198242188,4864.199981689453,9.0,3600,0.8,59.19999694824219,5.542098045349121,73,731,3,0,0,11.921392440795898,70.46723937988281,4702,1,0.2492354883,11.672156952495898,2371.721875,250.44184570312518
2023-03-30 10:05:42.879,2122.678466796875,787.719482421875,4859.399871826172,9.0,3600,0.8,59.19999694824219,5.564113140106201,73,727,3,0,0,11.921392440795898,70.50057983398438,4704,1,0.24785921549999998,11.673533225295898,2374.743115234375,252.06464843750018
2023-03-30 10:05:44.895,2119.8818359375,790.1525268554688,4772.400054931641,9.0,3600,0.8,59.10000228881836,5.476059436798096,73,730,3,0,0,11.5849609375,70.53392028808594,4706,1,0.2488914253,11.3360695122,2358.263623046875,238.38178710937518
2023-03-30 10:05:46.910,2114.288330078125,802.318115234375,4576.7999267578125,9.100000381469727,3600,0.8,59.19999694824219,5.138420581817627,73,727,3,0,0,11.053753852844238,70.5672607421875,4708,1,0.24785921549999998,10.805894637344238,2362.9328125,248.64448242187518
2023-03-30 10:05:48.945,2100.304931640625,818.1332397460938,4365.0,9.100000381469727,3600,0.8,59.10000228881836,4.576115131378174,72,725,3,0,0,10.407451629638672,70.60060119628906,4711,1,0.2471670535,10.160284576138672,2348.925244140625,248.62031250000018
2023-03-30 10:05:50.960,2087.719970703125,833.948486328125,4159.199981689453,9.100000381469727,3600,0.8,59.0,4.021063804626465,72,725,3,0,0,9.858537673950195,70.63394165039062,4713,1,0.2471670535,9.611370620450195,2347.551953125,259.8319824218752
2023-03-30 10:05:52.974,2075.135009765625,846.7222290039062,3954.0000915527344,9.100000381469727,3600,0.8,58.900001525878906,3.577357292175293,72,732,3,0,0,9.362744331359863,70.66728210449219,4715,1,0.24957553609999997,9.113168795259863,2353.59443359375,278.4594238281252
2023-03-30 10:05:54.988,2056.95654296875,859.49609375,3750.599899291992,9.100000381469727,3600,0.8,59.10000228881836,3.138991355895996,70,727,3,0,0,8.751856803894043,70.70062255859375,4717,1,0.24785921549999998,8.503997588394043,2329.699169921875,272.7426269531252
2023-03-30 10:05:57.012,2041.5745849609373,865.5789184570312,3660.599899291992,9.0,3600,0.8,59.0,2.8316922187805176,70,729,3,0,0,8.521666526794434,70.73396301269531,4719,1,0.2485433263,8.273123200494434,2327.22724609375,285.6526611328127
2023-03-30 10:05:59.027,2031.7866210937498,864.3623657226562,3658.2000732421875,8.800000190734863,3600,0.8,59.0,2.6728968620300293,67,728,3,0,0,8.512813568115234,70.76730346679688,4721,1,0.2481992633,8.264614304815234,2326.12861328125,294.3419921875002
2023-03-30 10:06:01.045,2026.1932373046873,861.92919921875,3659.400100708008,8.59999942779541,3600,0.8,58.900001525878906,2.5554933547973633,67,729,3,0,0,8.486252784729004,70.80064392089844,4723,1,0.2485433263,8.237709458429004,2318.43818359375,292.2449462890627
2023-03-30 10:06:03.061,2020.5996093749998,856.4547119140625,3660.0,8.399999618530273,3600,0.8,58.79999923706055,2.543362617492676,67,733,3,0,0,8.486252784729004,70.833984375,4725,1,0.24991959909999997,8.236333185629004,2316.515576171875,295.9159667968752
2023-03-30 10:06:05.076,2013.6080322265623,849.1553955078125,3662.4000549316406,8.299999237060547,3600,0.8,58.79999923706055,2.6938564777374268,66,731,3,0,0,8.468545913696289,70.86732482910156,4727,1,0.2492354883,8.219310425396289,2309.64912109375,296.0410888671877
2023-03-30 10:06:07.079,2010.8116455078123,840.03125,3661.2000274658203,8.100001335144043,3600,0.8,58.79999923706055,2.809535026550293,66,725,3,0,0,8.45969295501709,70.90066528320312,4729,1,0.2471670535,8.21252590151709,2306.9025390625,296.0908935546877
2023-03-30 10:06:09.089,2002.4213867187498,830.2987670898438,3658.2000732421875,8.000000953674316,3600,0.8,58.39999771118164,3.047985553741455,66,724,3,0,0,8.45969295501709,70.93400573730469,4731,1,0.24682299049999998,8.21286996451709,2306.9025390625,304.4811523437502
2023-03-30 10:06:11.108,1998.2264404296873,823.6077880859375,3660.599899291992,7.90000057220459,3600,0.8,58.39999771118164,3.1832101345062256,66,723,3,0,0,8.406571388244629,70.96734619140625,4733,1,0.24648294269999999,8.160088445544629,2290.97236328125,292.7459228515627
2023-03-30 10:06:13.112,1994.0316162109373,816.3084716796875,3661.2000274658203,7.8000006675720215,3600,0.8,58.19999694824219,3.3404159545898438,66,722,3,0,0,8.406571388244629,71.00068664550781,4735,1,0.2461388797,8.160432508544629,2289.599072265625,295.5674560546877
2023-03-30 10:06:15.128,1989.8366699218748,810.2257080078125,3655.1998901367188,7.90000057220459,3600,0.8,58.10000228881836,3.6559972763061523,66,721,3,0,0,8.380011558532715,71.03402709960938,4737,1,0.2457907807,8.134220777832715,2285.47919921875,295.6425292968752
2023-03-30 10:06:17.146,1982.8448486328123,803.5346069335938,3657.5999450683594,8.000000953674316,3600,0.8,57.79999542236328,3.99497127532959,66,719,3,0,0,8.3534517288208,71.06736755371094,4739,1,0.2451066699,8.1083450589208,2276.69013671875,293.8452880859377
2023-03-30 10:06:19.143,1978.6497802734373,798.6685180664062,3659.400100708008,8.000000953674316,3600,0.8,57.70000076293945,4.168764591217041,66,716,3,0,0,8.335744857788086,71.1007080078125,4741,1,0.2440704449,8.091674412888086,2270.64765625,291.9978759765627
2023-03-30 10:06:21.140,1975.8530273437498,795.018798828125,3660.599899291992,8.299999237060547,3600,0.8,57.59999465942383,4.599937915802002,66,715,3,0,0,8.30033016204834,71.13404846191406,4743,1,0.2437303971,8.05659976494834,2260.7599609375,284.9069335937502
2023-03-30 10:06:23.163,1970.2597656249998,791.3692016601562,3657.000045776367,8.399999618530273,3600,0.8,57.5,4.832024097442627,66,706,3,0,0,8.30033016204834,71.16738891601562,4745,1,0.2406337885,8.05969637354834,2262.9572265625,292.6974609375002
2023-03-30 10:06:25.164,1967.4630126953123,788.93603515625,3657.5999450683594,8.699999809265137,3600,0.8,57.29999923706055,5.2200846672058105,66,705,3,0,0,8.282623291015625,71.20072937011719,4747,1,0.24028568949999998,8.042337601515625,2258.01337890625,290.5503662109377
2023-03-30 10:06:27.181,1963.2679443359373,784.6781005859375,3662.4000549316406,8.90000057220459,3600,0.8,57.099998474121094,5.574186325073242,66,704,3,0,0,8.29147720336914,71.23406982421875,4749,1,0.23994162649999998,8.05153557686914,2256.91474609375,293.6468017578127
2023-03-30 10:06:29.192,1960.4711914062498,781.63671875,3658.7999725341797,9.100000381469727,3600,0.8,57.000003814697266,5.8842597007751465,66,704,3,0,0,8.22950267791748,71.26741027832031,4751,1,0.23994162649999998,7.98956105141748,2243.1818359375,282.7106445312502
2023-03-30 10:06:31.215,1957.6748046874998,781.63671875,3660.599899291992,9.399998664855957,3600,0.8,56.89999771118164,6.184257984161377,66,704,3,0,0,8.220649719238281,71.30075073242188,4753,1,0.23994162649999998,7.980708092738281,2239.8859375,282.2111328125002
2023-03-30 10:06:33.214,1954.8780517578123,777.9869995117188,3660.0,9.699999809265137,3600,0.8,56.69999694824219,6.617785453796387,66,701,3,0,0,8.211795806884766,71.33409118652344,4755,1,0.2389094167,7.972886390184765,2237.688671875,282.8106201171877
2023-03-30 10:06:35.214,1953.4796142578123,775.553955078125,3662.4000549316406,9.899999618530273,3600,0.8,56.69999694824219,6.907045364379883,66,701,3,0,0,8.220649719238281,71.367431640625,4757,1,0.2389094167,7.981740302538281,2238.23798828125,284.7583740234377
2023-03-30 10:06:37.229,1949.2847900390623,774.33740234375,3657.5999450683594,10.200000762939453,3600,0.8,56.60000228881836,7.251676082611084,66,698,3,0,0,8.19408893585205,71.40077209472656,4759,1,0.23788124289999998,7.95620769295205,2234.3927734375,285.1079833984377
2023-03-30 10:06:39.250,1945.089599609375,773.120849609375,3661.7999267578125,10.40000057220459,3600,0.8,56.5,7.496308326721191,66,818,3,0,0,8.450839042663574,71.43411254882812,4761,1,0.2791694269,8.171669615763575,2286.303173828125,341.21357421874995
2023-03-30 10:06:41.255,1935.3013916015625,775.553955078125,3660.0,10.600001335144043,3600,0.8,56.5,7.607046604156494,66,760,3,0,0,8.309184074401855,71.46745300292969,4763,1,0.25920944570000004,8.049974628701856,2256.91474609375,321.61335449218745
2023-03-30 10:06:43.265,1931.1063232421875,775.553955078125,3661.7999267578125,10.799999237060547,3600,0.8,56.400001525878906,7.807044982910156,66,776,3,0,0,8.273770332336426,71.50079345703125,4765,1,0.2647145369,8.009055795436426,2245.3791015625,314.27277832031245
2023-03-30 10:06:45.284,1925.512939453125,770.6876831054688,3658.7999725341797,11.0,3600,0.8,56.20000076293945,8.18557071685791,66,768,3,0,0,8.256063461303711,71.53413391113281,4767,1,0.2619619913,7.994101470003711,2242.63251953125,317.11958007812495
2023-03-30 10:06:47.277,1922.7161865234375,764.6049194335938,3658.7999725341797,11.199999809265137,3600,0.8,56.20000076293945,8.609046936035156,66,766,3,0,0,8.256063461303711,71.56747436523438,4769,1,0.2612778805,7.994785580803711,2242.083203125,319.36701660156245
2023-03-30 10:06:49.282,1917.1229248046875,759.1304931640625,3658.7999725341797,11.40000057220459,3600,0.8,56.099998474121094,9.01262092590332,66,762,3,0,0,8.220649719238281,71.60081481933594,4771,1,0.25990160770000004,7.960748111538281,2233.294140625,316.17121582031245
2023-03-30 10:06:51.284,1912.927734375,751.2228393554688,3660.0,11.600000381469727,3600,0.8,56.099998474121094,9.506674766540527,66,753,3,0,0,8.202942848205566,71.6341552734375,4773,1,0.2568009631,7.9461418851055665,2227.8009765625,314.87324218749995
2023-03-30 10:06:53.303,1910.13134765625,748.789794921875,3660.0,11.700000762939453,3600,0.8,56.099998474121094,9.697668075561523,66,763,3,0,0,8.19408893585205,71.66749572753906,4775,1,0.26024567070000004,7.933843265152051,2224.505078125,314.37373046874995
2023-03-30 10:06:55.300,1907.3345947265625,743.923583984375,3660.599899291992,11.80000114440918,3600,0.8,56.099998474121094,9.9810791015625,67,748,3,0,0,8.185235977172852,71.70083618164062,4777,1,0.25508062730000003,7.930155349872852,2222.85712890625,315.52253417968745
2023-03-30 10:06:57.317,1904.5377197265625,744.5318603515625,3661.2000274658203,11.999999046325684,3600,0.8,56.0,10.158150672912598,67,745,3,0,0,8.176382064819336,71.73417663574219,4779,1,0.2540484175,7.922333647319336,2220.65986328125,316.12214355468745
2023-03-30 10:06:59.321,1901.7410888671875,743.923583984375,3659.400100708008,12.09999942779541,3600,0.8,56.0,10.28107738494873,67,746,3,0,0,8.140968322753906,71.76751708984375,4781,1,0.2543965165,7.886571806253906,2212.4201171875,310.67902832031245
2023-03-30 10:07:01.320,1900.3428955078125,743.923583984375,3658.7999725341797,12.199999809265137,3600,0.8,56.0,10.381077766418457,67,728,3,0,0,8.123261451721191,71.8175277709961,4783,1,0.2481992633,7.875062188421191,2209.67353515625,309.33063964843745
2023-03-30 10:07:03.336,1898.944580078125,743.3153076171875,3659.400100708008,12.199999809265137,3600,0.8,56.0,10.404004096984863,67,740,3,0,0,8.140968322753906,71.85086822509766,4785,1,0.25232808170000004,7.888640241053906,2212.96943359375,314.02485351562495
2023-03-30 10:07:05.335,1897.546142578125,744.5318603515625,3660.0,12.299999237060547,3600,0.8,56.0,10.458151817321777,67,727,3,0,0,8.087847709655762,71.88420867919922,4787,1,0.24785921549999998,7.839988494155762,2200.33515625,302.78901367187495
2023-03-30 10:07:07.339,1897.546142578125,745.1400756835938,3658.2000732421875,12.399999618530273,3600,0.8,55.89999771118164,10.53522777557373,67,722,3,0,0,8.105554580688477,71.91754913330078,4789,1,0.2461388797,7.859415700988476,2206.37763671875,308.83149414062495
2023-03-30 10:07:09.339,1896.147705078125,745.1400756835938,3659.400100708008,12.5,3600,0.8,56.0,10.63522720336914,68,719,3,0,0,8.070140838623047,71.95088958740234,4791,1,0.2451066699,7.825034168723047,2197.0392578125,300.89155273437495
2023-03-30 10:07:11.350,1896.147705078125,748.1814575195312,3659.400100708008,12.5,3600,0.8,55.89999771118164,10.52059555053711,68,717,3,0,0,8.078993797302246,71.9842300415039,4793,1,0.2444145079,7.834579289402246,2199.78583984375,303.63813476562495
2023-03-30 10:07:13.358,1897.546142578125,751.8311767578125,3658.7999725341797,12.600000381469727,3600,0.8,55.89999771118164,10.484053611755371,68,718,3,0,0,8.078993797302246,72.01757049560547,4795,1,0.24476260689999998,7.834231190402246,2200.33515625,302.78901367187495
2023-03-30 10:07:15.375,1898.944580078125,757.3056030273438,3659.400100708008,12.700000762939453,3600,0.8,56.0,10.380481719970703,68,714,3,0,0,8.070140838623047,72.05091094970703,4797,1,0.2433863341,7.826754504523047,2198.68720703125,299.74262695312495
2023-03-30 10:07:17.372,1900.3428955078125,761.5635375976562,3663.600082397461,12.800000190734863,3600,0.8,55.89999771118164,10.322147369384766,68,702,3,0,0,8.052433967590332,72.0842514038086,4799,1,0.2392575157,7.813176451890332,2193.468701171875,293.12580566406245
2023-03-30 10:07:19.370,1901.7410888671875,765.8215942382812,3657.5999450683594,12.800000190734863,3600,0.8,55.89999771118164,10.164091110229492,68,695,3,0,0,8.034727096557617,72.11759185791016,4801,1,0.2368490331,7.797878063457617,2193.743359375,292.00227050781245
