,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 10:07:21.392,1912.927734375,769.47119140625,3660.599899291992,12.800000190734863,3600,0.8,55.89999771118164,10.030200004577637,68,374,3,0,0,7.645174980163574,72.15093231201172,4803,1,0.1264031461,7.518771834063574,2123.430859375,210.50312499999995
2023-03-30 10:07:23.402,1939.496337890625,777.9869995117188,3661.7999267578125,12.800000190734863,3600,0.8,56.0,9.71778678894043,69,689,3,0,0,8.3623046875,72.18427276611328,4805,1,0.23478059829999998,8.1275240892,2275.59150390625,336.09516601562495
2023-03-30 10:07:25.407,1938.0980224609375,791.3692016601562,3658.7999725341797,12.90000057220459,3600,0.8,56.0,9.332025527954102,69,620,3,0,0,8.070140838623047,72.21761322021484,4807,1,0.2110398977,7.859100940923047,2212.4201171875,274.32209472656245
2023-03-30 10:07:27.425,1942.293212890625,813.8754272460938,3660.599899291992,13.000000953674316,3600,0.8,56.0,8.62614917755127,69,548,3,0,0,7.901925086975098,72.2509536743164,4809,1,0.1862669873,7.715658099675098,2180.559765625,238.26655273437495
2023-03-30 10:07:29.426,1945.089599609375,827.86572265625,3660.0,13.000000953674316,3600,0.8,56.0,8.133172035217285,69,788,3,0,0,8.380011558532715,72.28429412841797,4811,1,0.2688433553,8.111168203232715,2279.98603515625,334.89643554687495
2023-03-30 10:07:31.444,1945.089599609375,836.3815307617188,3656.399917602539,13.000000953674316,3600,0.8,56.099998474121094,7.836456298828125,69,542,3,0,0,7.831097602844238,72.31763458251953,4813,1,0.1842066037,7.646890999144238,2172.32001953125,227.23041992187495
2023-03-30 10:07:33.455,1953.4796142578123,842.46435546875,3661.2000274658203,13.100001335144043,3600,0.8,56.099998474121094,7.724923133850098,69,779,3,0,0,8.380011558532715,72.3509750366211,4815,1,0.2657507619,8.114260796632715,2283.28193359375,329.8023193359377
2023-03-30 10:07:35.453,1953.4796142578123,846.114013671875,3657.000045776367,13.100001335144043,3600,0.8,56.20000076293945,7.598230361938477,69,528,3,0,0,7.875364780426025,72.38431549072266,4817,1,0.1793856233,7.695979157126025,2186.0529296875,232.57331542968768
2023-03-30 10:07:37.472,1961.8697509765623,850.9802856445312,3657.5999450683594,13.000000953674316,3600,0.8,56.20000076293945,7.331231594085693,69,772,3,0,0,8.371158599853516,72.41765594482422,4819,1,0.2633382641,8.107820335753516,2285.47919921875,323.6094482421877
2023-03-30 10:07:39.478,1961.8697509765623,854.0215454101562,3661.2000274658203,13.000000953674316,3600,0.8,56.20000076293945,7.226863384246826,69,522,3,0,0,7.884218215942383,72.45099639892578,4821,1,0.1773252397,7.706892976242383,2188.524853515625,226.65510253906268
2023-03-30 10:07:41.488,1967.4630126953123,856.4547119140625,3660.0,12.800000190734863,3600,0.8,56.20000076293945,6.943363666534424,69,766,3,0,0,8.406571388244629,72.48433685302734,4823,1,0.2612778805,8.14529350774463,2294.26826171875,326.8052490234377
2023-03-30 10:07:43.495,1961.8697509765623,858.2796020507812,3660.0,12.5,3600,0.8,56.20000076293945,6.58073616027832,69,566,3,0,0,7.884218215942383,72.5176773071289,4825,1,0.1924642405,7.691753975442383,2186.60224609375,224.73249511718768
2023-03-30 10:07:45.507,1975.8530273437498,859.49609375,3657.5999450683594,11.999999046325684,3600,0.8,56.29999923706055,6.038990020751953,69,698,3,0,0,8.406571388244629,72.55101776123047,4827,1,0.23788124289999998,8.168690145344629,2301.95869140625,326.1056640625002
2023-03-30 10:07:47.524,1975.8530273437498,857.6712646484375,3658.7999725341797,11.5,3600,0.8,56.20000076293945,5.601613998413086,69,571,3,0,0,8.017020225524902,72.58435821533203,4829,1,0.1941845763,7.822835649224903,2218.187939453125,242.33491210937518
2023-03-30 10:07:49.523,1982.8448486328123,857.0629272460938,3658.2000732421875,11.0,3600,0.8,56.29999923706055,5.122489929199219,68,488,3,0,0,7.972753047943115,72.6176986694336,4831,1,0.1656228953,7.807130152643115,2214.6173828125,231.77253417968768
2023-03-30 10:07:51.543,1991.2346191406248,857.6712646484375,3662.999954223633,10.500000953674316,3600,0.8,56.29999923706055,4.601613998413086,68,755,3,0,0,8.450839042663574,72.65103912353516,4833,1,0.2574931251,8.193345917563574,2304.7052734375,313.4706542968752
2023-03-30 10:07:53.540,1989.8366699218748,857.6712646484375,3659.400100708008,10.100000381469727,3600,0.8,56.20000076293945,4.201613426208496,68,484,3,0,0,7.972753047943115,72.68437957763672,4835,1,0.1642466225,7.808506425443115,2214.6173828125,224.78071289062518
2023-03-30 10:07:55.558,1996.8282470703123,858.2796020507812,3661.2000274658203,9.699999809265137,3600,0.8,56.20000076293945,3.780735969543457,68,743,3,0,0,8.450839042663574,72.71772003173828,4837,1,0.2533643067,8.197474735963574,2306.9025390625,310.0742919921877
2023-03-30 10:07:57.563,1988.4382324218748,857.6712646484375,3662.4000549316406,9.30000114440918,3600,0.8,56.20000076293945,3.401614189147949,68,544,3,0,0,8.078993797302246,72.75106048583984,4839,1,0.1848907145,7.894103082802246,2233.294140625,244.85590820312518
2023-03-30 10:07:59.572,2003.8200683593748,857.6712646484375,3660.599899291992,9.0,3600,0.8,56.099998474121094,3.101613759994507,68,429,3,0,0,8.043580055236816,72.7844009399414,4841,1,0.1453228663,7.8982571889368165,2234.94208984375,231.12202148437518
2023-03-30 10:08:01.580,2010.8116455078123,857.6712646484375,3658.2000732421875,8.699999809265137,3600,0.8,56.0,2.8016133308410645,68,735,3,0,0,8.486252784729004,72.81774139404297,4843,1,0.2506117611,8.235641023629004,2317.614208984375,306.8025634765627
2023-03-30 10:08:03.596,2006.6164550781248,857.6712646484375,3661.7999267578125,8.5,3600,0.8,56.0,2.6016130447387695,68,483,3,0,0,8.025874137878418,72.85108184814453,4845,1,0.1639065747,7.861967563178418,2225.878369140625,219.26191406250018
2023-03-30 10:08:05.597,2013.6080322265623,857.0629272460938,3661.2000274658203,8.299999237060547,3600,0.8,55.89999771118164,2.422489643096924,68,720,3,0,0,8.468545913696289,72.8844223022461,4847,1,0.24544671769999998,8.223099195996289,2312.94501953125,299.3369873046877
2023-03-30 10:08:07.606,2010.8116455078123,857.6712646484375,3657.000045776367,8.100001335144043,3600,0.8,55.69999694824219,2.2016143798828125,68,498,3,0,0,8.078993797302246,72.91776275634766,4849,1,0.16906760289999997,7.909926194402246,2239.8859375,229.07429199218768
2023-03-30 10:08:09.613,2020.5996093749998,858.2796020507812,3658.7999725341797,8.000000953674316,3600,0.8,55.69999694824219,2.0807371139526367,67,671,3,0,0,8.486252784729004,72.95110321044922,4851,1,0.22859139629999997,8.257661388429003,2322.83271484375,302.2331054687502
2023-03-30 10:08:11.624,2015.0069580078123,857.6712646484375,3660.599899291992,7.8000006675720215,3600,0.8,55.60000228881836,1.9016138315200806,67,550,3,0,0,8.096700668334961,72.98444366455078,4853,1,0.1869591493,7.909741519034961,2237.688671875,222.68171386718768
2023-03-30 10:08:13.632,2021.9980468749998,857.6712646484375,3659.400100708008,7.700000286102295,3600,0.8,55.499996185302734,1.801613688468933,67,482,3,0,0,8.114408493041992,73.01778411865234,4855,1,0.16356251169999997,7.950845981341992,2248.12568359375,226.12763671875018
2023-03-30 10:08:15.642,2026.1932373046873,856.4547119140625,3662.4000549316406,7.600000381469727,3600,0.8,55.400001525878906,1.7433632612228394,67,708,3,0,0,8.450839042663574,73.0511245727539,4857,1,0.2413178993,8.209521143363574,2308.55048828125,282.3572509765627
2023-03-30 10:08:17.661,2023.3964843749998,857.6712646484375,3658.2000732421875,7.5,3600,0.8,55.20000076293945,1.6016134023666382,67,480,3,0,0,8.105554580688477,73.08446502685547,4859,1,0.1628703497,7.942684230988476,2247.02705078125,223.63056640625018
2023-03-30 10:08:23.041,2042.9732666015623,857.0629272460938,3658.7999725341797,7.299999713897705,3600,0.8,54.79999923706055,1.4224900007247925,66,368,3,0,0,8.025874137878418,73.16781616210938,4865,1,0.12433471130000003,7.901539426578418,2236.5900390625,193.61677246093768
2023-03-30 10:08:25.044,2076.532958984375,855.846435546875,3657.000045776367,7.1999993324279785,3600,0.8,54.70000457763672,1.3642374277114868,66,237,3,0,0,8.105554580688477,73.20115661621094,4867,1,0.0792617719,8.026292808788476,2267.3517578125,190.81879882812518
2023-03-30 10:08:27.054,2118.4833984375,856.4547119140625,3656.399917602539,7.1999993324279785,3600,0.8,54.70000457763672,1.34336256980896,66,354,3,0,0,8.43313217163086,73.2344970703125,4869,1,0.1195217821,8.31361038953086,2337.6642578125,219.18085937500018
2023-03-30 10:08:29.061,2122.678466796875,858.2796020507812,3659.400100708008,7.09999942779541,3600,0.8,54.500003814697266,1.18073570728302,65,654,3,0,0,8.804977416992188,73.26783752441406,4871,1,0.2227422421,8.582235174892187,2401.93427734375,279.2558105468752
2023-03-30 10:08:31.094,2100.304931640625,858.8878173828125,3658.2000732421875,7.09999942779541,3600,0.8,54.30000305175781,1.159862995147705,65,528,3,0,0,8.256063461303711,73.30117797851562,4873,1,0.1793856233,8.076677838003711,2279.43671875,179.13178710937518
2023-03-30 10:08:33.094,2097.50830078125,860.1043090820312,3658.7999725341797,6.999999046325684,3600,0.8,54.30000305175781,1.0181173086166382,65,642,3,0,0,8.583641052246094,73.33451843261719,4875,1,0.2186134237,8.365027628546093,2349.19990234375,251.69160156250018
2023-03-30 10:08:35.106,2090.5166015625,861.92919921875,3657.5999450683594,6.999999046325684,3600,0.8,54.10000228881836,0.9554926753044128,65,540,3,0,0,8.441986083984375,73.36785888671875,4877,1,0.18351444169999998,8.258471642284375,2324.4806640625,233.96406250000018
2023-03-30 10:08:37.126,2083.52490234375,861.3209838867188,3659.400100708008,6.900001049041748,3600,0.8,54.10000228881836,0.8763673305511475,65,481,3,0,0,8.149822235107422,73.40119934082031,4879,1,0.16321441269999998,7.9866078224074215,2258.01337890625,174.48847656250018
2023-03-30 10:08:39.125,2103.101806640625,860.1043090820312,3658.2000732421875,6.900001049041748,3600,0.8,53.900001525878906,0.9181191921234131,64,351,3,0,0,8.521666526794434,73.43453979492188,4881,1,0.11848957230000001,8.403176954494434,2359.08759765625,255.98579101562518
2023-03-30 10:08:41.123,2100.304931640625,859.49609375,3660.0,6.900001049041748,3600,0.8,53.79999923706055,0.9389919638633728,64,688,3,0,0,8.450839042663574,73.46788024902344,4883,1,0.23443653529999997,8.216402507363574,2312.395703125,212.09077148437518
2023-03-30 10:08:43.142,2100.304931640625,857.0629272460938,3657.5999450683594,6.900001049041748,3600,0.8,53.70000076293945,1.022491455078125,64,365,3,0,0,8.185235977172852,73.501220703125,4885,1,0.12330250150000001,8.061933475672852,2275.866162109375,175.56123046875018
2023-03-30 10:08:45.161,2133.865234375,855.2382202148438,3657.5999450683594,6.900001049041748,3600,0.8,53.70000076293945,1.0851097106933594,63,235,3,0,0,8.26491641998291,73.53456115722656,4887,1,0.0785776611,8.18633875888291,2305.25458984375,171.38935546875018
2023-03-30 10:08:47.157,2177.21337890625,855.2382202148438,3658.2000732421875,6.900001049041748,3600,0.8,53.5,1.0851097106933594,63,166,3,0,0,8.503959655761719,73.56790161132812,4889,1,0.0548369605,8.44912269526172,2369.524609375,192.31123046875018
2023-03-30 10:08:49.164,2198.1884765625,857.0629272460938,3658.7999725341797,6.900001049041748,3600,0.8,53.39999771118164,1.022491455078125,63,420,3,0,0,8.796123504638672,73.60124206542969,4891,1,0.1422262577,8.653897246938671,2420.06171875,221.87324218750018
2023-03-30 10:08:51.179,2170.221923828125,859.49609375,3662.999954223633,6.900001049041748,3600,0.8,53.30000305175781,0.9389919638633728,63,715,3,0,0,8.778416633605957,73.63458251953125,4893,1,0.2437303971,8.534686236505957,2388.2013671875,217.97944335937518
2023-03-30 10:08:53.175,2149.24658203125,863.1456909179688,3662.999954223633,6.80000114440918,3600,0.8,53.20000076293945,0.714107096195221,63,475,3,0,0,8.707589149475098,73.66792297363281,4895,1,0.16115402909999998,8.546435120375097,2392.04658203125,242.80000000000018
2023-03-30 10:08:55.181,2131.068359375,864.9705810546875,3658.2000732421875,6.80000114440918,3600,0.8,53.099998474121094,0.6522983908653259,62,696,3,0,0,8.477399826049805,73.70126342773438,4897,1,0.2371890809,8.240210745149804,2320.0861328125,189.01777343750018
2023-03-30 10:08:57.192,2132.466796875,862.5374755859375,3656.399917602539,6.80000114440918,3600,0.8,53.0,0.734706461429596,62,367,3,0,0,8.273770332336426,73.73460388183594,4899,1,0.1239946635,8.149775668836426,2298.937451171875,166.47065429687518
2023-03-30 10:08:59.199,2163.230224609375,856.4547119140625,3659.400100708008,6.80000114440918,3600,0.8,53.0,0.9433640241622925,62,236,3,0,0,8.344597816467285,73.7679443359375,4901,1,0.07891770890000001,8.265680107567285,2323.93134765625,160.70112304687518
2023-03-30 10:09:01.212,2210.7734375,846.7222290039062,3658.2000732421875,6.900001049041748,3600,0.8,52.900001525878906,1.3773579597473145,62,167,3,0,0,8.468545913696289,73.80128479003906,4903,1,0.0551810235,8.41336489019629,2359.08759765625,148.31416015625018
2023-03-30 10:09:03.216,2245.732177734375,853.413330078125,3660.0,6.900001049041748,3600,0.8,52.79999923706055,1.1477364301681519,62,381,3,0,0,8.787270545959473,73.83462524414062,4905,1,0.1288075927,8.658462953259473,2420.06171875,174.32954101562518
2023-03-30 10:09:05.226,2227.553955078125,860.1043090820312,3663.600082397461,6.900001049041748,3600,0.8,52.599998474121094,0.9181191921234131,61,678,3,0,0,9.14140796661377,73.86796569824219,4907,1,0.23099987889999998,8.910408087713769,2481.58515625,254.03120117187518
2023-03-30 10:09:07.244,2185.603515625,862.5374755859375,3661.2000274658203,6.900001049041748,3600,0.8,52.599998474121094,0.8347066044807434,61,540,3,0,0,8.486252784729004,73.90130615234375,4909,1,0.18351444169999998,8.302738343029004,2333.2697265625,147.66621093750018
2023-03-30 10:09:09.266,2175.8154296875,865.5789184570312,3662.999954223633,6.900001049041748,3600,0.8,52.5,0.7316928505897522,60,660,3,0,0,8.920071601867676,73.93464660644531,4911,1,0.22480262569999998,8.695268976167675,2428.85078125,253.03535156250018
2023-03-30 10:09:11.264,2154.84033203125,863.1456909179688,3659.400100708008,6.900001049041748,3600,0.8,52.5,0.8141072392463684,60,547,3,0,0,8.43313217163086,73.96798706054688,4913,1,0.18592693949999997,8.24720523213086,2320.910107421875,166.06977539062518
2023-03-30 10:09:13.282,2154.84033203125,854.6298828125,3658.7999725341797,6.900001049041748,3600,0.8,52.400001525878906,1.10598886013031,60,480,3,0,0,8.681029319763184,74.00132751464844,4915,1,0.1628703497,8.518158970063183,2386.0041015625,231.16376953125018
2023-03-30 10:09:15.281,2135.263427734375,838.8147583007812,3662.999954223633,6.900001049041748,3600,0.8,52.29999923706055,1.6518380641937256,59,714,3,0,0,8.450839042663574,74.03466796875,4917,1,0.2433863341,8.207452708563574,2304.15595703125,168.89252929687518
2023-03-30 10:09:17.280,2129.670166015625,821.782958984375,3658.7999725341797,6.900001049041748,3600,0.8,52.29999923706055,2.247511625289917,59,468,3,0,0,8.681029319763184,74.06800842285156,4919,1,0.1587415313,8.522287788463183,2382.15888671875,252.48872070312518
2023-03-30 10:09:19.299,2112.889892578125,809.6173706054688,3660.0,6.900001049041748,3600,0.8,52.20000076293945,2.677724599838257,59,700,3,0,0,8.468545913696289,74.10134887695312,4921,1,0.2385653537,8.229980559996289,2306.35322265625,193.46333007812518
2023-03-30 10:09:21.318,2103.101806640625,790.7608642578125,3658.7999725341797,6.999999046325684,3600,0.8,52.099998474121094,3.454041004180908,59,506,3,0,0,8.53052043914795,74.13468933105469,4923,1,0.1718201485,8.358700290647949,2337.389599609375,234.28779296875018
2023-03-30 10:09:23.317,2084.92333984375,770.0794677734375,3661.2000274658203,7.09999942779541,3600,0.8,51.900001525878906,4.307884693145752,59,491,3,0,0,8.247209548950195,74.18470001220703,4925,1,0.1666591203,8.080550428650195,2263.231884765625,178.30854492187518
2023-03-30 10:09:25.335,2087.719970703125,754.2642211914062,3660.599899291992,7.1999993324279785,3600,0.8,51.79999923706055,4.993576526641846,59,287,3,0,0,8.149822235107422,74.2180404663086,4927,1,0.0964692075,8.053353027607422,2255.266796875,167.54682617187518
2023-03-30 10:09:27.336,2111.49169921875,740.8822021484375,3660.0,7.399999618530273,3600,0.8,51.79999923706055,5.695711612701416,59,196,3,0,0,8.202942848205566,74.25138092041016,4929,1,0.0651549809,8.137787867305567,2276.1408203125,164.64912109375018
2023-03-30 10:09:29.346,2147.8486328125,740.8822021484375,3660.0,7.600000381469727,3600,0.8,51.599998474121094,5.895711898803711,59,142,3,0,0,8.29147720336914,74.28472137451172,4931,1,0.046579323699999994,8.244897879669141,2304.15595703125,156.30732421875018
2023-03-30 10:09:31.346,2196.790283203125,775.553955078125,3658.7999725341797,7.90000057220459,3600,0.8,51.5,4.907046318054199,59,106,3,0,0,8.42427921295166,74.31806182861328,4933,1,0.0341928685,8.39008634445166,2344.2560546875,147.46577148437518
2023-03-30 10:09:33.370,2231.74853515625,807.184326171875,3659.400100708008,8.19999885559082,3600,0.8,51.400001525878906,4.064619064331055,59,448,3,0,0,8.707589149475098,74.35140228271484,4935,1,0.1518601673,8.555728982175097,2388.75068359375,157.00214843750018
2023-03-30 10:09:35.368,2212.172119140625,832.73193359375,3661.2000274658203,8.399999618530273,3600,0.8,51.5,3.363369941711426,59,732,3,0,0,9.061727523803711,74.3847427368164,4937,1,0.24957553609999997,8.81215198770371,2455.21796875,243.04584960937518
2023-03-30 10:09:37.365,2170.221923828125,850.9802856445312,3661.2000274658203,8.699999809265137,3600,0.8,51.29999923706055,3.0312304496765137,59,445,3,0,0,8.415425300598145,74.41808319091797,4939,1,0.1508279575,8.264597343098144,2321.73408203125,151.51215820312518
2023-03-30 10:09:39.383,2170.221923828125,865.5789184570312,3658.2000732421875,9.0,3600,0.8,51.29999923706055,2.8316922187805176,58,657,3,0,0,8.849244117736816,74.45142364501953,4941,1,0.2237704159,8.625473701836816,2414.5685546875,244.34663085937518
2023-03-30 10:09:41.403,2149.24658203125,867.4037475585938,3658.2000732421875,9.30000114440918,3600,0.8,51.400001525878906,3.0698862075805664,58,547,3,0,0,8.468545913696289,74.4847640991211,4943,1,0.18592693949999997,8.28261897419629,2331.0724609375,181.82587890625018
2023-03-30 10:09:43.401,2145.0517578125,864.3623657226562,3659.400100708008,9.399998664855957,3600,0.8,51.400001525878906,3.2728958129882812,58,662,3,0,0,8.689882278442383,74.51810455322266,4945,1,0.2254947877,8.464387490742382,2373.919140625,228.86738281250018
2023-03-30 10:09:45.420,2138.06005859375,860.1043090820312,3658.7999725341797,9.30000114440918,3600,0.8,51.29999923706055,3.3181190490722656,58,401,3,0,0,8.273770332336426,74.55144500732422,4947,1,0.1356889567,8.138081375636427,2294.26826171875,156.20820312500018
2023-03-30 10:09:47.419,2136.661865234375,849.1553955078125,3661.7999267578125,9.200000762939453,3600,0.8,51.29999923706055,3.593858003616333,58,702,3,0,0,8.760709762573242,74.58478546142578,4949,1,0.2392575157,8.521452246873242,2384.081494140625,247.41962890625018
2023-03-30 10:09:49.437,2122.678466796875,837.5980834960938,3662.4000549316406,9.0,3600,0.8,51.29999923706055,3.7941486835479736,58,499,3,0,0,8.344597816467285,74.61812591552734,4951,1,0.1694116659,8.175186150567285,2296.46552734375,173.78706054687518
2023-03-30 10:09:51.438,2117.085205078125,827.2573852539062,3662.4000549316406,8.800000190734863,3600,0.8,51.29999923706055,3.9546077251434326,58,698,3,0,0,8.663322448730469,74.6514663696289,4953,1,0.23788124289999998,8.425441205830468,2356.341015625,239.25581054687518
2023-03-30 10:09:53.456,2104.5,819.3499145507812,3662.999954223633,8.59999942779541,3600,0.8,51.20000076293945,4.033243179321289,57,366,3,0,0,8.176382064819336,74.68480682373047,4955,1,0.1236506005,8.052731464319336,2262.40791015625,157.90791015625018
2023-03-30 10:09:55.456,2128.271484375,805.3594970703125,3657.5999450683594,8.5,3600,0.8,51.20000076293945,4.429793834686279,57,236,3,0,0,8.22950267791748,74.71814727783203,4957,1,0.07891770890000001,8.15058496901748,2287.67646484375,159.40498046875018
2023-03-30 10:09:57.472,2164.62841796875,796.8436279296875,3659.400100708008,8.399999618530273,3600,0.8,51.099998474121094,4.633939743041992,57,363,3,0,0,8.512813568115234,74.7514877319336,4959,1,0.12261839070000001,8.390195177415235,2345.629345703125,181.00092773437518
2023-03-30 10:09:59.473,2174.4169921875,810.2257080078125,3657.5999450683594,8.399999618530273,3600,0.8,51.0,4.155996322631836,57,447,3,0,0,8.503959655761719,74.78482818603516,4961,1,0.1515201195,8.352439536261718,2338.762890625,164.34589843750018
2023-03-30 10:10:01.483,2160.43359375,830.2987670898438,3660.0,8.5,3600,0.8,51.0,3.5479841232299805,57,714,3,0,0,8.858098030090332,74.81816864013672,4963,1,0.2433863341,8.614711695990332,2405.7794921875,245.34589843750018
2023-03-30 10:10:03.491,2131.068359375,847.33056640625,3658.2000732421875,8.59999942779541,3600,0.8,50.900001525878906,3.0564815998077393,57,468,3,0,0,8.32689094543457,74.85150909423828,4965,1,0.1587415313,8.16814941413457,2299.212109375,168.14375000000018
2023-03-30 10:10:05.506,2131.068359375,855.2382202148438,3658.7999725341797,8.800000190734863,3600,0.8,51.0,2.9851086139678955,57,658,3,0,0,8.689882278442383,74.88484954833984,4967,1,0.22411851489999998,8.465763763542382,2373.36982421875,242.30146484375018
2023-03-30 10:10:07.523,2114.288330078125,858.2796020507812,3658.2000732421875,9.0,3600,0.8,50.900001525878906,3.0807368755340576,57,535,3,0,0,8.371158599853516,74.9181900024414,4969,1,0.1817981211,8.189360478753516,2306.35322265625,192.06489257812518
2023-03-30 10:10:09.540,2112.889892578125,855.846435546875,3662.999954223633,9.100000381469727,3600,0.8,50.80000305175781,3.2642385959625244,56,647,3,0,0,8.619054794311523,74.95153045654297,4971,1,0.2203337595,8.398721034811523,2354.14375,241.25385742187518
2023-03-30 10:10:11.540,2108.695068359375,850.9802856445312,3661.2000274658203,9.200000762939453,3600,0.8,50.599998474121094,3.53123140335083,56,475,3,0,0,8.282623291015625,74.98487091064453,4973,1,0.16115402909999998,8.121469261915625,2286.57783203125,177.88276367187518
2023-03-30 10:10:13.557,2107.296630859375,844.2891845703125,3660.0,9.200000762939453,3600,0.8,50.80000305175781,3.761461019515991,56,693,3,0,0,8.627907752990723,75.0182113647461,4975,1,0.23615687109999997,8.391750881890722,2352.221142578125,244.92451171875018
2023-03-30 10:10:15.554,2100.304931640625,835.7733764648438,3662.4000549316406,9.200000762939453,3600,0.8,50.70000076293945,4.057602405548096,56,366,3,0,0,8.140968322753906,75.05155181884766,4977,1,0.1236506005,8.017317722253907,2257.4640625,157.15913085937518
2023-03-30 10:10:17.574,2131.068359375,827.2573852539062,3659.400100708008,9.100000381469727,3600,0.8,50.599998474121094,4.254608154296875,56,237,3,0,0,8.22950267791748,75.08489227294922,4979,1,0.0792617719,8.15024090601748,2289.87373046875,158.80537109375018
2023-03-30 10:10:19.575,2171.620361328125,825.4326782226562,3660.599899291992,9.0,3600,0.8,50.5,4.218904495239258,55,167,3,0,0,8.335744857788086,75.11823272705078,4981,1,0.0551810235,8.280563834288087,2321.184765625,149.56440429687518
2023-03-30 10:10:21.588,2200.985107421875,836.9898681640625,3661.7999267578125,9.0,3600,0.8,50.599998474121094,3.8152990341186523,55,432,3,0,0,8.574787139892578,75.15157318115234,4983,1,0.14635507609999998,8.428432063792577,2359.08759765625,158.10249023437518
2023-03-30 10:10:23.591,2187.001953125,847.33056640625,3658.7999725341797,9.0,3600,0.8,50.5,3.456482410430908,55,716,3,0,0,8.928925514221191,75.1849136352539,4985,1,0.2440704449,8.684855069321191,2426.378857421875,239.37690429687518
2023-03-30 10:10:25.608,2154.84033203125,857.0629272460938,3661.7999267578125,9.0,3600,0.8,50.400001525878906,3.122490882873535,55,470,3,0,0,8.42427921295166,75.21825408935547,4987,1,0.15943369329999998,8.26484551965166,2322.558056640625,167.71772460937518
2023-03-30 10:10:27.607,2139.45849609375,863.1456909179688,3661.2000274658203,9.100000381469727,3600,0.8,50.5,3.0141067504882812,55,697,3,0,0,8.707589149475098,75.25159454345703,4989,1,0.2375331439,8.470056005575097,2374.193798828125,234.73530273437518
2023-03-30 10:10:29.620,2126.87353515625,864.9705810546875,3661.7999267578125,9.200000762939453,3600,0.8,50.5,3.0522983074188232,54,365,3,0,0,8.185235977172852,75.2849349975586,4991,1,0.12330250150000001,8.061933475672852,2275.59150390625,148.71796875000018
2023-03-30 10:10:31.627,2150.645263671875,863.1456909179688,3659.400100708008,9.200000762939453,3600,0.8,50.5,3.1141068935394287,54,236,3,0,0,8.256063461303711,75.31827545166016,4993,1,0.07891770890000001,8.17714575240371,2304.15595703125,153.51069335937518
2023-03-30 10:10:33.641,2199.587158203125,863.1456909179688,3655.800018310547,9.0,3600,0.8,50.5,2.914106607437134,53,167,3,0,0,8.406571388244629,75.35161590576172,4995,1,0.0551810235,8.35139036474463,2348.375927734375,148.78876953125018
2023-03-30 10:10:35.659,2228.951904296875,863.7540283203125,3655.800018310547,8.90000057220459,3600,0.8,50.400001525878906,2.7935006618499756,53,451,3,0,0,8.689882278442383,75.38495635986328,4997,1,0.1528963923,8.536985886142382,2394.24384765625,165.29194335937518
2023-03-30 10:10:37.657,2207.976806640625,864.3623657226562,3660.0,8.59999942779541,3600,0.8,50.5,2.4728965759277344,53,734,3,0,0,9.03516674041748,75.41829681396484,4999,1,0.2502676981,8.78489904231748,2453.020703125,245.04389648437518
2023-03-30 10:10:39.654,2177.21337890625,865.5789184570312,3658.7999725341797,8.5,3600,0.8,50.400001525878906,2.331691265106201,52,431,3,0,0,8.406571388244629,75.4516372680664,5001,1,0.1460150283,8.260556359944628,2325.02998046875,147.81660156250018
2023-03-30 10:10:41.672,2175.8154296875,864.9705810546875,3656.399917602539,8.299999237060547,3600,0.8,50.5,2.152296781539917,52,650,3,0,0,8.920071601867676,75.48497772216797,5003,1,0.2213659693,8.698705632567675,2433.79462890625,257.9791992187502
2023-03-30 10:10:43.678,2149.24658203125,866.1870727539062,3662.4000549316406,8.19999885559082,3600,0.8,50.599998474121094,2.0110936164855957,52,545,3,0,0,8.388864517211914,75.51831817626953,5005,1,0.18523477749999998,8.203629739711914,2309.374462890625,160.12788085937518
2023-03-30 10:10:45.696,2145.0517578125,864.3623657226562,3659.400100708008,8.000000953674316,3600,0.8,50.599998474121094,1.8728976249694824,52,661,3,0,0,8.751856803894043,75.5516586303711,5007,1,0.2251466887,8.526710115194042,2389.3,244.24824218750018
2023-03-30 10:10:47.707,2139.45849609375,861.3209838867188,3657.000045776367,7.90000057220459,3600,0.8,50.5,1.8763669729232788,52,411,3,0,0,8.43313217163086,75.58499908447266,5009,1,0.1391336643,8.29399850733086,2333.2697265625,193.81123046875018
2023-03-30 10:10:49.727,2133.865234375,854.6298828125,3662.999954223633,7.8000006675720215,3600,0.8,50.599998474121094,2.005988121032715,51,704,3,0,0,8.672175407409668,75.61833953857422,5011,1,0.23994162649999998,8.432233780909668,2362.38349609375,228.51826171875018
2023-03-30 10:10:51.730,2125.47509765625,846.7222290039062,3661.2000274658203,7.700000286102295,3600,0.8,50.5,2.1773571968078613,51,488,3,0,0,8.380011558532715,75.65167999267578,5013,1,0.1656228953,8.214388663232715,2308.55048828125,183.07539062500018
2023-03-30 10:10:53.746,2118.4833984375,833.948486328125,3660.0,7.600000381469727,3600,0.8,50.5,2.5210635662078857,50,697,3,0,0,8.645615577697754,75.68502044677734,5015,1,0.2375331439,8.408082433797754,2354.69306640625,236.20966796875018
2023-03-30 10:10:55.762,2112.889892578125,817.5250244140625,3661.2000274658203,7.600000381469727,3600,0.8,50.5,3.0975468158721924,50,367,3,0,0,8.176382064819336,75.7183609008789,5017,1,0.1239946635,8.052387401319336,2262.9572265625,150.06733398437518
2023-03-30 10:10:57.764,2143.6533203125,804.1429443359375,3657.5999450683594,7.600000381469727,3600,0.8,50.400001525878906,3.5732438564300537,50,236,3,0,0,8.273770332336426,75.75170135498047,5019,1,0.07891770890000001,8.194852623436425,2298.1134765625,154.46015625000018
2023-03-30 10:10:59.774,2181.40869140625,796.2353515625,3659.400100708008,7.600000381469727,3600,0.8,50.400001525878906,3.8559107780456543,49,370,3,0,0,8.583641052246094,75.78504180908203,5021,1,0.12502687329999998,8.458614178946094,2362.9328125,181.52412109375018
2023-03-30 10:11:01.781,2187.001953125,807.7926635742188,3655.1998901367188,7.700000286102295,3600,0.8,50.400001525878906,3.542893648147583,49,459,3,0,0,8.574787139892578,75.8183822631836,5023,1,0.15564893789999998,8.419138201992578,2356.89033203125,169.88837890625018
2023-03-30 10:11:03.792,2160.43359375,822.3912963867188,3664.8001098632812,7.90000057220459,3600,0.8,50.400001525878906,3.226074695587158,49,715,3,0,0,8.743002891540527,75.85172271728516,5025,1,0.2437303971,8.499272494440527,2372.8205078125,212.38691406250018
2023-03-30 10:11:05.808,2139.45849609375,827.2573852539062,3658.7999725341797,8.100001335144043,3600,0.8,50.29999923706055,3.254608631134033,49,478,3,0,0,8.441986083984375,75.88506317138672,5027,1,0.1621862389,8.279799845084375,2322.2833984375,182.82490234375018
2023-03-30 10:11:07.810,2125.47509765625,834.5567016601562,3657.000045776367,8.299999237060547,3600,0.8,50.400001525878906,3.1999120712280273,49,700,3,0,0,8.636761665344238,75.91840362548828,5029,1,0.2385653537,8.398196311644238,2354.14375,228.66865234375018
2023-03-30 10:11:09.829,2112.889892578125,835.7733764648438,3658.7999725341797,8.5,3600,0.8,50.29999923706055,3.3576011657714844,48,494,3,0,0,8.282623291015625,75.95174407958984,5031,1,0.1676913301,8.114931960915625,2283.28193359375,170.39204101562518
2023-03-30 10:11:11.848,2111.49169921875,828.4739379882812,3658.7999725341797,8.800000190734863,3600,0.8,50.5,3.911738872528076,48,660,3,0,0,8.654468536376953,75.9850845336914,5033,1,0.22480262569999998,8.429665910676952,2359.6369140625,248.14521484375018
2023-03-30 10:11:13.846,2096.110107421875,824.2160034179688,3662.4000549316406,9.0,3600,0.8,50.29999923706055,4.261777877807617,47,491,3,0,0,8.132115364074707,76.01842498779297,5035,1,0.1666591203,7.965456243774707,2242.63251953125,146.52241210937518
2023-03-30 10:11:15.864,2110.093505859375,815.0918579101562,3654.5999908447266,9.200000762939453,3600,0.8,50.400001525878906,4.783285140991211,47,287,3,0,0,8.149822235107422,76.05176544189453,5037,1,0.0964692075,8.053353027607422,2266.80244140625,156.70893554687518
2023-03-30 10:11:17.864,2145.0517578125,810.8340454101562,3658.2000732421875,9.499999046325684,3600,0.8,50.29999923706055,5.234269142150879,47,197,3,0,0,8.26491641998291,76.0851058959961,5039,1,0.0654990439,8.199417376082911,2300.3107421875,155.25898437500018
2023-03-30 10:11:19.882,2192.59521484375,816.9168090820312,3657.000045776367,9.699999809265137,3600,0.8,50.400001525878906,5.218978404998779,47,363,3,0,0,8.565934181213379,76.11844635009766,5041,1,0.12261839070000001,8.44331579051338,2362.9328125,170.33759765625018
2023-03-30 10:11:21.879,2193.99365234375,821.782958984375,3660.0,9.899999618530273,3600,0.8,50.400001525878906,5.2475104331970215,47,661,3,0,0,8.973193168640137,76.15178680419922,5043,1,0.2251466887,8.748046479940136,2438.7384765625,244.74482421875018
2023-03-30 10:11:23.885,2159.034912109375,830.2987670898438,3658.7999725341797,10.100000381469727,3600,0.8,50.400001525878906,5.147984981536865,46,543,3,0,0,8.388864517211914,76.18512725830078,5045,1,0.1845506667,8.204313850511914,2304.15595703125,145.12104492187518
2023-03-30 10:11:25.900,2146.449951171875,833.948486328125,3661.2000274658203,10.300000190734863,3600,0.8,50.599998474121094,5.221063613891602,46,658,3,0,0,8.716443061828613,76.21846771240234,5047,1,0.22411851489999998,8.492324546928613,2375.0177734375,228.56782226562518
2023-03-30 10:11:27.897,2135.263427734375,838.2064208984375,3658.7999725341797,10.500000953674316,3600,0.8,50.5,5.2729926109313965,46,411,3,0,0,8.29147720336914,76.2518081665039,5049,1,0.1391336643,8.152343539069141,2293.16962890625,157.90620117187518
2023-03-30 10:11:29.895,2147.8486328125,838.8147583007812,3657.000045776367,10.600001335144043,3600,0.8,50.599998474121094,5.351838111877441,45,398,3,0,0,8.45969295501709,76.28514862060547,5051,1,0.1346607829,8.32503217211709,2336.565625,188.71699218750018
2023-03-30 10:11:31.914,2138.06005859375,838.8147583007812,3661.7999267578125,10.69999885559082,3600,0.8,50.599998474121094,5.451836109161377,45,703,3,0,0,8.672175407409668,76.31848907470703,5053,1,0.23960157869999998,8.432573828709668,2360.18623046875,222.12617187500018
2023-03-30 10:11:33.918,2122.678466796875,840.03125,3660.0,10.899999618530273,3600,0.8,50.80000305175781,5.609533309936523,45,486,3,0,0,8.3534517288208,76.3518295288086,5055,1,0.1649387845,8.1885129443208,2301.409375,178.73090820312518
2023-03-30 10:11:35.935,2107.296630859375,839.4229125976562,3658.7999725341797,11.0,3600,0.8,50.80000305175781,5.730688095092773,45,696,3,0,0,8.42427921295166,76.38516998291016,5057,1,0.2371890809,8.18709013205166,2301.95869140625,194.66206054687518
2023-03-30 10:11:37.945,2105.8984375,835.7733764648438,3660.0,11.09999942779541,3600,0.8,50.80000305175781,5.957601547241211,45,365,3,0,0,8.132115364074707,76.41851043701172,5060,1,0.12330250150000001,8.008812862574707,2256.91474609375,151.01630859375018
2023-03-30 10:11:39.953,2135.263427734375,830.9071044921875,3661.2000274658203,11.09999942779541,3600,0.8,50.900001525878906,6.126829624176025,45,234,3,0,0,8.19408893585205,76.45185089111328,5062,1,0.07823359810000001,8.11585533775205,2281.08466796875,145.82124023437518
2023-03-30 10:11:41.963,2184.205322265625,830.9071044921875,3658.7999725341797,11.09999942779541,3600,0.8,51.0,6.126829624176025,45,166,3,0,0,8.45969295501709,76.48519134521484,5064,1,0.0548369605,8.40485599451709,2354.14375,169.93842773437518
2023-03-30 10:11:43.971,2209.375244140625,832.73193359375,3660.599899291992,11.09999942779541,3600,0.8,51.099998474121094,6.063370227813721,44,433,3,0,0,8.760709762573242,76.5185317993164,5066,1,0.1466991391,8.614010623473241,2405.7794921875,196.40424804687518
2023-03-30 10:11:45.981,2184.205322265625,834.5567016601562,3662.999954223633,11.09999942779541,3600,0.8,51.099998474121094,5.999912738800049,44,718,3,0,0,8.778416633605957,76.55187225341797,5068,1,0.24476260689999998,8.533654026705957,2384.35615234375,200.15083007812518
2023-03-30 10:11:47.988,2160.43359375,835.1650390625,3660.0,11.199999809265137,3600,0.8,51.099998474121094,6.078758239746094,44,477,3,0,0,8.512813568115234,76.58521270751953,5070,1,0.1618381399,8.350975428215234,2340.41083984375,179.97724609375018
2023-03-30 10:11:50.005,2138.06005859375,835.1650390625,3660.599899291992,11.09999942779541,3600,0.8,51.29999923706055,5.978757858276367,44,702,3,0,0,8.521666526794434,76.6185531616211,5072,1,0.2392575157,8.282409011094433,2323.38203125,185.32197265625018
2023-03-30 10:11:52.002,2126.87353515625,833.948486328125,3662.999954223633,11.09999942779541,3600,0.8,51.400001525878906,6.021062850952148,44,483,3,0,0,8.318037033081055,76.65189361572266,5074,1,0.1639065747,8.154130458381054,2290.423046875,163.54951171875018
2023-03-30 10:11:54.021,2125.47509765625,833.3401489257812,3661.7999267578125,11.09999942779541,3600,0.8,51.5,6.04221773147583,43,658,3,0,0,8.707589149475098,76.68523406982422,5076,1,0.22411851489999998,8.483470634575097,2372.27119140625,246.79609375000018
2023-03-30 10:11:56.020,2107.296630859375,830.2987670898438,3660.599899291992,11.09999942779541,3600,0.8,51.599998474121094,6.147984504699707,43,492,3,0,0,8.158675193786621,76.71857452392578,5078,1,0.16699916809999998,7.991676025686621,2251.42158203125,144.12495117187518
2023-03-30 10:11:58.024,2128.271484375,824.8243408203125,3659.400100708008,11.09999942779541,3600,0.8,51.599998474121094,6.340340614318848,43,289,3,0,0,8.19408893585205,76.75191497802734,5080,1,0.0971533183,8.09693561755205,2276.69013671875,148.41865234375018
2023-03-30 10:12:00.035,2167.425048828125,823.6077880859375,3657.5999450683594,11.09999942779541,3600,0.8,51.69999694824219,6.383209228515625,43,198,3,0,0,8.29147720336914,76.7852554321289,5082,1,0.0658471429,8.225630060469141,2309.0998046875,141.67475585937518
2023-03-30 10:12:02.034,2214.96875,822.9995727539062,3659.400100708008,11.09999942779541,3600,0.8,51.79999923706055,6.40463924407959,43,144,3,0,0,8.539373397827148,76.81859588623047,5084,1,0.0472634345,8.492109963327149,2374.46845703125,159.49970703125018
2023-03-30 10:12:04.053,2237.341796875,826.649169921875,3660.599899291992,11.09999942779541,3600,0.8,51.900001525878906,6.276037216186523,42,449,3,0,0,8.681029319763184,76.85193634033203,5086,1,0.15220423029999997,8.528825089463183,2383.25751953125,145.91572265625018
2023-03-30 10:12:06.071,2219.16357421875,827.86572265625,3660.0,11.09999942779541,3600,0.8,52.0,6.233170986175537,42,674,3,0,0,8.778416633605957,76.8852767944336,5088,1,0.2296236061,8.548793027505956,2388.75068359375,169.58710937500018
2023-03-30 10:12:08.073,2203.78173828125,829.6905517578125,3659.400100708008,11.199999809265137,3600,0.8,52.099998474121094,6.269134998321533,42,381,3,0,0,8.468545913696289,76.91861724853516,5090,1,0.1288075927,8.33973832099629,2337.11494140625,133.33320312500018
2023-03-30 10:12:10.074,2214.96875,832.1236572265625,3657.000045776367,11.199999809265137,3600,0.8,52.20000076293945,6.184525012969971,42,345,3,0,0,8.778416633605957,76.95195770263672,5092,1,0.11642113750000001,8.661995496105957,2420.06171875,205.09296875000018
2023-03-30 10:12:12.092,2196.790283203125,830.2987670898438,3664.8001098632812,11.199999809265137,3600,0.8,52.29999923706055,6.247984409332275,42,720,3,0,0,8.849244117736816,76.98529815673828,5094,1,0.24544671769999998,8.603797400036816,2400.286328125,203.49604492187518
2023-03-30 10:12:14.090,2171.620361328125,831.5153198242188,3660.599899291992,11.300000190734863,3600,0.8,52.5,6.305679798126221,41,505,3,0,0,8.725296020507812,77.01863861083984,5096,1,0.1714720495,8.553823971007812,2390.3986328125,218.77827148437518
2023-03-30 10:12:16.109,2145.0517578125,828.4739379882812,3660.599899291992,11.300000190734863,3600,0.8,52.5,6.411738872528076,41,715,3,0,0,8.583641052246094,77.0519790649414,5098,1,0.2437303971,8.339910655146094,2336.565625,191.51386718750018
2023-03-30 10:12:18.107,2133.865234375,826.0409545898438,3660.0,11.300000190734863,3600,0.8,52.70000076293945,6.497469902038574,41,480,3,0,0,8.55708122253418,77.08531951904297,5100,1,0.1628703497,8.39421087283418,2349.74921875,215.88398437500018
2023-03-30 10:12:20.126,2122.678466796875,820.56640625,3663.600082397461,11.40000057220459,3600,0.8,52.900001525878906,6.790379524230957,41,492,3,0,0,8.220649719238281,77.11865997314453,5102,1,0.16699916809999998,8.053650551138281,2262.682568359375,140.00410156250018
2023-03-30 10:12:22.124,2138.06005859375,816.9168090820312,3658.7999725341797,11.5,3600,0.8,52.79999923706055,7.018979549407959,41,356,3,0,0,8.645615577697754,77.1520004272461,5104,1,0.12020589290000001,8.525409684797754,2382.433544921875,244.37348632812518
2023-03-30 10:12:24.143,2125.47509765625,815.0918579101562,3662.999954223633,11.5,3600,0.8,53.0,7.083284378051758,41,707,3,0,0,8.53052043914795,77.18534088134766,5106,1,0.2409778515,8.289542587647949,2320.63544921875,195.16035156250018
2023-03-30 10:12:26.143,2112.889892578125,812.0504760742188,3658.7999725341797,11.5,3600,0.8,53.0,7.19082498550415,41,499,3,0,0,8.486252784729004,77.21868133544922,5108,1,0.1694116659,8.316841118829004,2329.42451171875,216.53461914062518
2023-03-30 10:12:28.160,2097.50830078125,808.40087890625,3664.199981689453,11.5,3600,0.8,53.20000076293945,7.321171283721924,41,703,3,0,0,8.601347923278809,77.25202178955078,5110,1,0.23960157869999998,8.361746344578808,2337.11494140625,239.60664062500018
2023-03-30 10:12:30.161,2077.931640625,802.318115234375,3657.5999450683594,11.600000381469727,3600,0.8,53.20000076293945,7.638420581817627,41,529,3,0,0,8.140968322753906,77.28536224365234,5112,1,0.1797296863,7.961238636453906,2239.8859375,161.95429687500018
2023-03-30 10:12:32.178,2079.329833984375,793.1939086914062,3657.000045776367,11.600000381469727,3600,0.8,53.20000076293945,7.965986251831055,41,643,3,0,0,8.55708122253418,77.3187026977539,5114,1,0.21895748669999998,8.338123735834179,2333.2697265625,253.93989257812518
2023-03-30 10:12:34.177,2069.54150390625,783.4615478515625,3658.7999725341797,11.700000762939453,3600,0.8,53.20000076293945,8.418216705322266,41,486,3,0,0,8.052433967590332,77.35204315185547,5116,1,0.1649387845,7.887495183090332,2217.91328125,148.37177734375018
2023-03-30 10:12:36.192,2090.5166015625,772.5125732421875,3657.5999450683594,11.80000114440918,3600,0.8,53.30000305175781,8.918622016906738,41,286,3,0,0,8.087847709655762,77.38538360595703,5118,1,0.09612514450000001,7.9917225651557615,2243.1818359375,152.66523437500018
2023-03-30 10:12:38.189,2131.068359375,773.7290649414062,3657.5999450683594,11.899998664855957,3600,0.8,53.39999771118164,8.973992347717285,41,195,3,0,0,8.220649719238281,77.4187240600586,5120,1,0.06481493310000001,8.155834786138282,2284.9298828125,153.86152343750018
2023-03-30 10:12:40.209,2180.010009765625,781.63671875,3655.800018310547,11.899998664855957,3600,0.8,53.39999771118164,8.684257507324219,41,141,3,0,0,8.32689094543457,77.45206451416016,5122,1,0.046231224700000004,8.28065972073457,2318.43818359375,138.42817382812518
2023-03-30 10:12:42.229,2231.74853515625,788.93603515625,3654.0000915527344,11.999999046325684,3600,0.8,53.5,8.520084381103516,41,105,3,0,0,8.645615577697754,77.48540496826172,5124,1,0.033844769499999997,8.611770808197754,2405.23017578125,173.48164062500018
2023-03-30 10:12:44.230,2247.13037109375,796.2353515625,3655.800018310547,11.999999046325684,3600,0.8,53.599998474121094,8.25590991973877,41,460,3,0,0,8.734149932861328,77.51874542236328,5126,1,0.15598898569999997,8.578160947161328,2395.891796875,148.76142578125018
2023-03-30 10:12:46.247,2224.7568359375,807.184326171875,3663.600082397461,12.09999942779541,3600,0.8,53.599998474121094,7.9646196365356445,41,678,3,0,0,8.707589149475098,77.55208587646484,5128,1,0.23099987889999998,8.476589270575097,2366.2287109375,141.47187500000018
2023-03-30 10:12:48.245,2213.5703125,811.4422607421875,3662.4000549316406,12.199999809265137,3600,0.8,53.79999923706055,7.912546634674072,41,346,3,0,0,8.477399826049805,77.5854263305664,5130,1,0.1167692365,8.360630589549805,2338.21357421875,124.64326171875018
2023-03-30 10:12:50.265,2221.960205078125,816.3084716796875,3658.2000732421875,12.299999237060547,3600,0.8,54.0,7.840415000915527,41,619,3,0,0,9.061727523803711,77.61876678466797,5132,1,0.21069984989999999,8.851027673903712,2466.204296875,244.24409179687518
2023-03-30 10:12:52.265,2181.40869140625,817.5250244140625,3661.2000274658203,12.299999237060547,3600,0.8,54.10000228881836,7.79754638671875,41,578,3,0,0,8.583641052246094,77.65210723876953,5134,1,0.19659305889999998,8.387047993346094,2346.4533203125,165.04462890625018
2023-03-30 10:12:54.275,2159.034912109375,818.1332397460938,3659.400100708008,12.399999618530273,3600,0.8,54.19999694824219,7.876114368438721,41,674,3,0,0,8.813830375671387,77.6854476928711,5136,1,0.2296236061,8.584206769571386,2396.9904296875,237.95551757812518
2023-03-30 10:12:56.282,2135.263427734375,817.5250244140625,3658.2000732421875,12.5,3600,0.8,54.39999771118164,7.997546672821045,41,555,3,0,0,8.371158599853516,77.71878814697266,5138,1,0.1886794851,8.182479114753516,2297.01484375,161.75141601562518
2023-03-30 10:12:58.293,2125.47509765625,816.9168090820312,3665.4000091552734,12.5,3600,0.8,54.500003814697266,8.0189790725708,41,669,3,0,0,8.450839042663574,77.75212860107422,5140,1,0.2278992343,8.222939808363574,2302.5080078125,177.03291015625018
2023-03-30 10:13:00.299,2131.068359375,815.0918579101562,3658.2000732421875,12.600000381469727,3600,0.8,54.70000457763672,8.183284759521484,41,335,3,0,0,8.220649719238281,77.78546905517578,5142,1,0.1129844811,8.107665238138281,2278.063427734375,146.99506835937518
2023-03-30 10:13:02.310,2163.230224609375,813.26708984375,3654.5999908447266,12.600000381469727,3600,0.8,54.70000457763672,8.24758529663086,41,605,3,0,0,8.822684288024902,77.83547973632812,5144,1,0.20587886949999998,8.616805418524903,2407.9767578125,244.74653320312518
2023-03-30 10:13:04.331,2152.04345703125,815.7001953125,3662.4000549316406,12.600000381469727,3600,0.8,54.79999923706055,8.161849975585938,41,575,3,0,0,8.583641052246094,77.86882019042969,5146,1,0.1955608491,8.388080203146094,2345.3546875,193.31123046875018
2023-03-30 10:13:06.327,2133.865234375,813.26708984375,3661.7999267578125,12.600000381469727,3600,0.8,54.90000534057617,8.24758529663086,41,670,3,0,0,8.610200881958008,77.90216064453125,5148,1,0.2282473333,8.381953548658007,2344.2560546875,210.39082031250018
2023-03-30 10:13:08.333,2108.695068359375,814.483642578125,3660.599899291992,12.600000381469727,3600,0.8,55.0,8.204716682434082,41,488,3,0,0,8.247209548950195,77.93550109863281,5150,1,0.1656228953,8.081586653650195,2270.09833984375,161.40327148437518
2023-03-30 10:13:10.345,2112.889892578125,813.26708984375,3657.5999450683594,12.700000762939453,3600,0.8,55.09999465942383,8.347585678100586,41,288,3,0,0,8.149822235107422,77.96884155273438,5152,1,0.09680925530000001,8.053012979807422,2264.60517578125,151.71528320312518
2023-03-30 10:13:12.344,2147.8486328125,810.8340454101562,3660.599899291992,12.700000762939453,3600,0.8,55.20000076293945,8.434269905090332,41,197,3,0,0,8.26491641998291,78.00218200683594,5154,1,0.0654990439,8.199417376082911,2298.66279296875,150.81416015625018
2023-03-30 10:13:14.363,2195.3916015625,811.4422607421875,3657.000045776367,12.700000762939453,3600,0.8,55.29999542236328,8.412548065185547,41,386,3,0,0,8.548227310180664,78.0355224609375,5156,1,0.1305319645,8.417695345680665,2355.79169921875,160.40009765625018
2023-03-30 10:13:16.361,2213.5703125,815.0918579101562,3663.600082397461,12.700000762939453,3600,0.8,55.29999542236328,8.283284187316895,41,477,3,0,0,8.619054794311523,78.06886291503906,5158,1,0.1618381399,8.457216654411523,2361.8341796875,148.26386718750018
2023-03-30 10:13:18.381,2198.1884765625,818.1332397460938,3658.7999725341797,12.700000762939453,3600,0.8,55.400001525878906,8.176115036010742,41,493,3,0,0,8.592494010925293,78.10220336914062,5160,1,0.16734323110000002,8.425150779825293,2357.4396484375,159.25117187500018
2023-03-30 10:13:20.379,2191.197021484375,819.9581909179688,3662.999954223633,12.700000762939453,3600,0.8,55.499996185302734,8.111809730529785,41,349,3,0,0,8.43313217163086,78.13554382324219,5162,1,0.1177974103,8.31533476133086,2327.7765625,136.57954101562518
2023-03-30 10:13:22.398,2193.99365234375,822.3912963867188,3660.599899291992,12.700000762939453,3600,0.8,55.60000228881836,8.026074409484863,41,722,3,0,0,8.990900039672852,78.16888427734375,5164,1,0.2461388797,8.744761159972851,2437.63984375,243.64619140625018
2023-03-30 10:13:24.418,2152.04345703125,823.6077880859375,3660.0,12.700000762939453,3600,0.8,55.69999694824219,7.983209609985352,41,531,3,0,0,8.43313217163086,78.20222473144531,5166,1,0.18042184829999997,8.25271032333086,2314.59296875,162.54951171875018
2023-03-30 10:13:26.418,2146.449951171875,824.8243408203125,3661.2000274658203,12.700000762939453,3600,0.8,55.80000305175781,7.940340995788574,41,435,3,0,0,8.3623046875,78.23556518554688,5168,1,0.14739130109999998,8.2149133864,2304.7052734375,158.25532226562518
2023-03-30 10:13:28.435,2142.255126953125,822.3912963867188,3662.999954223633,12.700000762939453,3600,0.8,55.89999771118164,8.026074409484863,41,718,3,0,0,8.813830375671387,78.26890563964844,5170,1,0.24476260689999998,8.569067768771387,2391.497265625,249.24213867187518
2023-03-30 10:13:30.433,2112.889892578125,822.3912963867188,3658.2000732421875,12.700000762939453,3600,0.8,55.89999771118164,8.026074409484863,41,526,3,0,0,8.415425300598145,78.30224609375,5172,1,0.1787015125,8.236723788098145,2311.2970703125,198.40717773437518
2023-03-30 10:13:32.453,2105.8984375,818.7415771484375,3660.599899291992,12.700000762939453,3600,0.8,56.0,8.154680252075195,41,653,3,0,0,8.654468536376953,78.33558654785156,5174,1,0.2223941431,8.432074393276952,2357.98896484375,252.09052734375018
2023-03-30 10:13:34.451,2090.5166015625,815.7001953125,3665.4000091552734,12.600000381469727,3600,0.8,56.099998474121094,8.161849975585938,41,544,3,0,0,8.282623291015625,78.36892700195312,5176,1,0.1848907145,8.097732576515625,2271.7462890625,181.22968750000018
