,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 10:13:36.471,2087.719970703125,815.0918579101562,3660.0,12.600000381469727,3600,0.8,56.20000076293945,8.183284759521484,41,658,3,0,0,8.521666526794434,78.40226745605469,5178,1,0.22411851489999998,8.297548011894433,2324.206005859375,236.48603515625018
2023-03-30 10:13:38.471,2076.532958984375,810.8340454101562,3662.4000549316406,12.600000381469727,3600,0.8,56.099998474121094,8.334270477294922,42,488,3,0,0,8.220649719238281,78.43560791015625,5180,1,0.1656228953,8.055026823938281,2261.85859375,185.32563476562518
2023-03-30 10:13:40.488,2087.719970703125,805.3594970703125,3657.5999450683594,12.600000381469727,3600,0.8,56.29999923706055,8.529794692993164,42,286,3,0,0,8.078993797302246,78.46894836425781,5182,1,0.09612514450000001,7.982868652802246,2245.92841796875,158.20844726562518
2023-03-30 10:13:42.489,2125.47509765625,803.5346069335938,3659.400100708008,12.600000381469727,3600,0.8,56.29999923706055,8.594970703125,42,197,3,0,0,8.185235977172852,78.50228881835938,5184,1,0.0654990439,8.119736933272852,2278.3380859375,152.86298828125018
2023-03-30 10:13:44.504,2164.62841796875,804.1429443359375,3660.599899291992,12.600000381469727,3600,0.8,56.20000076293945,8.573244094848633,42,434,3,0,0,8.468545913696289,78.53562927246094,5186,1,0.1470472381,8.321498675596288,2328.32587890625,163.69746093750018
2023-03-30 10:13:46.505,2154.84033203125,809.6173706054688,3663.600082397461,12.600000381469727,3600,0.8,56.400001525878906,8.377723693847656,42,717,3,0,0,8.796123504638672,78.5689697265625,5188,1,0.2444145079,8.551708996738672,2385.45478515625,230.61445312500018
2023-03-30 10:13:48.522,2131.068359375,812.0504760742188,3661.7999267578125,12.600000381469727,3600,0.8,56.5,8.290824890136719,42,459,3,0,0,8.318037033081055,78.60231018066406,5190,1,0.15564893789999998,8.162388095181054,2289.049755859375,157.98139648437518
2023-03-30 10:13:50.534,2132.466796875,813.26708984375,3658.7999725341797,12.600000381469727,3600,0.8,56.5,8.24758529663086,42,654,3,0,0,8.725296020507812,78.63565063476562,5192,1,0.2227422421,8.502553778407812,2376.11640625,243.64960937500018
2023-03-30 10:13:52.553,2122.678466796875,815.7001953125,3659.400100708008,12.600000381469727,3600,0.8,56.60000228881836,8.161849975585938,42,465,3,0,0,8.30033016204834,78.66899108886719,5194,1,0.15770932149999997,8.14262084054834,2286.028515625,163.35004882812518
2023-03-30 10:13:54.551,2111.49169921875,815.0918579101562,3658.2000732421875,12.600000381469727,3600,0.8,56.60000228881836,8.183284759521484,42,696,3,0,0,8.601347923278809,78.70233154296875,5196,1,0.2371890809,8.364158842378808,2342.0587890625,230.56708984375018
2023-03-30 10:13:56.553,2100.304931640625,815.0918579101562,3657.000045776367,12.700000762939453,3600,0.8,56.80000305175781,8.283284187316895,42,365,3,0,0,8.140968322753906,78.73567199707031,5198,1,0.12330250150000001,8.017665821253907,2256.3654296875,156.06049804687518
2023-03-30 10:13:58.566,2126.87353515625,814.483642578125,3658.2000732421875,12.600000381469727,3600,0.8,56.80000305175781,8.204716682434082,42,236,3,0,0,8.202942848205566,78.76901245117188,5200,1,0.07891770890000001,8.124025139305566,2282.18330078125,155.30976562500018
2023-03-30 10:14:00.584,2168.82373046875,814.483642578125,3660.0,12.700000762939453,3600,0.8,56.80000305175781,8.304717063903809,42,166,3,0,0,8.318037033081055,78.80235290527344,5202,1,0.0548369605,8.263200072581055,2315.6916015625,146.86787109375018
2023-03-30 10:14:02.583,2207.976806640625,817.5250244140625,3660.0,12.700000762939453,3600,0.8,56.80000305175781,8.19754695892334,42,442,3,0,0,8.645615577697754,78.835693359375,5204,1,0.1497997837,8.495815793997753,2374.46845703125,166.49165039062518
2023-03-30 10:14:04.602,2189.798828125,824.2160034179688,3658.2000732421875,12.700000762939453,3600,0.8,56.89999771118164,7.961777687072754,42,721,3,0,0,8.93777847290039,78.86903381347656,5206,1,0.2457907807,8.69198769220039,2425.829541015625,236.03071289062518
2023-03-30 10:14:06.607,2161.831787109375,824.8243408203125,3659.400100708008,12.700000762939453,3600,0.8,56.89999771118164,7.940340995788574,42,481,3,0,0,8.45969295501709,78.90237426757812,5208,1,0.16321441269999998,8.29647854231709,2325.579296875,163.74750976562518
2023-03-30 10:14:08.624,2146.449951171875,828.4739379882812,3658.2000732421875,12.800000190734863,3600,0.8,57.099998474121094,7.911739349365234,42,708,3,0,0,8.778416633605957,78.93571472167969,5210,1,0.2413178993,8.537098734305957,2387.102734375,240.65278320312518
2023-03-30 10:14:10.622,2126.87353515625,826.649169921875,3663.600082397461,12.700000762939453,3600,0.8,57.099998474121094,7.876038074493408,42,471,3,0,0,8.371158599853516,78.96905517578125,5212,1,0.1597777563,8.211380843553515,2302.5080078125,175.63447265625018
2023-03-30 10:14:12.641,2117.085205078125,827.2573852539062,3662.4000549316406,12.800000190734863,3600,0.8,57.20000457763672,7.954607963562012,42,699,3,0,0,8.654468536376953,79.00239562988281,5214,1,0.2382253059,8.416243230476953,2354.14375,237.05854492187518
2023-03-30 10:14:14.639,2107.296630859375,822.9995727539062,3658.2000732421875,12.800000190734863,3600,0.8,57.29999923706055,8.104640007019043,42,364,3,0,0,8.149822235107422,79.03573608398438,5216,1,0.1229584385,8.026863796607422,2259.661328125,152.36469726562518
2023-03-30 10:14:16.659,2132.466796875,824.2160034179688,3661.7999267578125,12.700000762939453,3600,0.8,57.40000534057617,7.961777687072754,42,234,3,0,0,8.211795806884766,79.06907653808594,5218,1,0.07823359810000001,8.133562208784765,2283.83125,151.36445312500018
2023-03-30 10:14:18.658,2184.205322265625,824.2160034179688,3658.2000732421875,12.700000762939453,3600,0.8,57.40000534057617,7.961777687072754,42,166,3,0,0,8.371158599853516,79.1024169921875,5220,1,0.0548369605,8.316321639353516,2331.0724609375,146.86713867187518
2023-03-30 10:14:20.676,2216.36669921875,824.2160034179688,3656.399917602539,12.600000381469727,3600,0.8,57.5,7.861777305603027,42,452,3,0,0,8.681029319763184,79.13575744628906,5222,1,0.15323644009999998,8.527792879663183,2385.45478515625,169.08808593750018
2023-03-30 10:14:22.676,2198.1884765625,827.2573852539062,3665.9999084472656,12.600000381469727,3600,0.8,57.5,7.754607677459717,42,476,3,0,0,8.49510669708252,79.16909790039062,5224,1,0.16149407689999998,8.33361262018252,2331.62177734375,133.43330078125018
2023-03-30 10:14:24.693,2199.587158203125,831.5153198242188,3656.399917602539,12.600000381469727,3600,0.8,57.5,7.605679988861084,42,302,3,0,0,8.450839042663574,79.20243835449219,5226,1,0.1016302357,8.349208806963574,2341.50947265625,141.92231445312518
2023-03-30 10:14:26.694,2195.3916015625,832.1236572265625,3666.6000366210938,12.600000381469727,3600,0.8,57.59999465942383,7.584525108337402,42,708,3,0,0,8.911218643188477,79.23577880859375,5228,1,0.2413178993,8.669900743888476,2415.6671875,220.27558593750018
2023-03-30 10:14:28.710,2167.425048828125,834.5567016601562,3658.2000732421875,12.5,3600,0.8,57.70000076293945,7.3999128341674805,42,531,3,0,0,8.539373397827148,79.26911926269531,5230,1,0.18042184829999997,8.358951549527148,2343.70673828125,176.28168945312518
2023-03-30 10:14:30.721,2152.04345703125,832.1236572265625,3661.2000274658203,12.5,3600,0.8,57.79999542236328,7.484525203704834,42,418,3,0,0,8.30033016204834,79.30245971679688,5232,1,0.1415421469,8.158788015148339,2292.07099609375,140.02753906250018
2023-03-30 10:14:32.728,2174.4169921875,832.1236572265625,3660.0,12.399999618530273,3600,0.8,57.79999542236328,7.384524822235107,42,227,3,0,0,8.335744857788086,79.33580017089844,5234,1,0.0758251155,8.259919742288085,2317.33955078125,142.92255859375018
2023-03-30 10:14:34.740,2219.16357421875,830.9071044921875,3656.399917602539,12.399999618530273,3600,0.8,57.900001525878906,7.426829814910889,42,170,3,0,0,8.601347923278809,79.369140625,5236,1,0.0562132333,8.54513468997881,2390.3986328125,171.23505859375018
2023-03-30 10:14:36.760,2230.350341796875,832.1236572265625,3659.400100708008,12.299999237060547,3600,0.8,57.79999542236328,7.284524917602539,42,600,3,0,0,8.902365684509277,79.40248107910156,5238,1,0.20415853369999998,8.698207150809278,2427.477490234375,197.12714843750018
2023-03-30 10:14:38.761,2200.985107421875,835.1650390625,3660.599899291992,12.299999237060547,3600,0.8,57.900001525878906,7.178758144378662,42,480,3,0,0,8.486252784729004,79.43582153320312,5240,1,0.1628703497,8.323382435029004,2333.2697265625,132.28461914062518
2023-03-30 10:14:40.778,2203.78173828125,836.3815307617188,3656.399917602539,12.199999809265137,3600,0.8,58.10000228881836,7.036455154418945,42,284,3,0,0,8.441986083984375,79.46916198730469,5242,1,0.0954329825,8.346553101484375,2342.0587890625,138.27705078125018
2023-03-30 10:14:42.779,2238.740234375,836.3815307617188,3659.400100708008,12.199999809265137,3600,0.8,58.10000228881836,7.036455154418945,42,194,3,0,0,8.53052043914795,79.50250244140625,5244,1,0.06447087010000001,8.46604956904795,2369.524609375,130.78437500000018
2023-03-30 10:14:44.796,2287.68212890625,840.03125,3657.5999450683594,12.09999942779541,3600,0.8,58.19999694824219,6.809533596038818,42,141,3,0,0,8.734149932861328,79.53584289550781,5246,1,0.046231224700000004,8.687918708161328,2426.928173828125,139.24604492187518
2023-03-30 10:14:46.797,2308.6572265625,841.8561401367188,3658.7999725341797,11.999999046325684,3600,0.8,58.30000305175781,6.646071434020996,42,474,3,0,0,9.079434394836426,79.56918334960938,5248,1,0.16080996609999998,8.918624428736425,2484.8810546875,176.22382812500018
2023-03-30 10:14:48.806,2269.50390625,845.5057373046875,3657.5999450683594,11.899998664855957,3600,0.8,58.19999694824219,6.419154167175293,42,431,3,0,0,8.672175407409668,79.60252380371094,5250,1,0.1460150283,8.526160379109667,2387.102734375,117.59882812500018
2023-03-30 10:14:50.815,2277.893798828125,847.33056640625,3662.999954223633,11.80000114440918,3600,0.8,58.39999771118164,6.25648307800293,42,287,3,0,0,8.716443061828613,79.6358642578125,5252,1,0.0964692075,8.619973854328613,2407.42744140625,129.53364257812518
2023-03-30 10:14:52.831,2301.66552734375,849.1553955078125,3657.5999450683594,11.700000762939453,3600,0.8,58.5,6.093858242034912,42,320,3,0,0,8.760709762573242,79.66920471191406,5254,1,0.1078194377,8.652890324873242,2419.51240234375,117.84687500000018
2023-03-30 10:14:54.832,2324.038818359375,850.9802856445312,3660.0,11.600000381469727,3600,0.8,58.5,5.9312310218811035,42,297,3,0,0,8.849244117736816,79.70254516601562,5256,1,0.0999058639,8.749338253836816,2442.309033203125,118.27021484375018
2023-03-30 10:14:56.841,2345.013916015625,852.1968383789062,3656.399917602539,11.40000057220459,3600,0.8,58.599998474121094,5.689483165740967,42,301,3,0,0,8.902365684509277,79.73588562011719,5258,1,0.10128213670000001,8.801083547809277,2457.96455078125,112.95063476562518
2023-03-30 10:14:58.849,2361.7939453125,854.6298828125,3659.400100708008,11.199999809265137,3600,0.8,58.70000076293945,5.405987739562988,42,304,3,0,0,8.946632385253906,79.76922607421875,5260,1,0.10231434650000001,8.844318038753906,2467.028271484375,105.23432617187518
2023-03-30 10:15:00.859,2378.573974609375,855.846435546875,3660.0,10.899999618530273,3600,0.8,58.70000076293945,5.064237594604492,42,305,3,0,0,9.008606910705566,79.80256652832031,5262,1,0.1026584095,8.905948501205566,2482.13447265625,103.56049804687518
2023-03-30 10:15:02.867,2392.557373046875,858.8878173828125,3660.599899291992,10.500000953674316,3600,0.8,58.79999923706055,4.559864521026611,42,310,3,0,0,9.07058048248291,79.83590698242188,5264,1,0.1043827813,8.96619770118291,2497.51533203125,104.95795898437518
2023-03-30 10:15:04.882,2405.142333984375,859.49609375,3660.0,10.100000381469727,3600,0.8,59.0,4.138990879058838,42,313,3,0,0,9.10599422454834,79.86924743652344,5266,1,0.10541095510000001,9.00058326944834,2506.8537109375,101.71137695312518
2023-03-30 10:15:06.879,2413.532470703125,860.1043090820312,3660.0,9.699999809265137,3600,0.8,59.0,3.7181177139282227,42,316,3,0,0,9.13255500793457,79.902587890625,5268,1,0.1064431649,9.02611184303457,2513.4455078125,99.91303710937518
2023-03-30 10:15:08.884,2421.92236328125,861.3209838867188,3658.7999725341797,9.399998664855957,3600,0.8,59.10000228881836,3.3763651847839355,42,320,3,0,0,9.176822662353516,79.93592834472656,5270,1,0.1078194377,9.069003224653516,2524.98115234375,103.05878906250018
2023-03-30 10:15:10.895,2431.710693359375,861.3209838867188,3658.2000732421875,9.100000381469727,3600,0.8,59.19999694824219,3.076366901397705,42,323,3,0,0,9.19452953338623,79.96926879882812,5272,1,0.10885566270000001,9.08567387068623,2529.650341796875,97.93964843750018
2023-03-30 10:15:12.901,2435.90576171875,860.1043090820312,3659.400100708008,8.800000190734863,3600,0.8,59.39999771118164,2.818118095397949,42,324,3,0,0,9.23879623413086,80.00260925292969,5274,1,0.1091957105,9.12960052363086,2539.8126953125,103.90693359375018
2023-03-30 10:15:14.912,2441.499267578125,860.1043090820312,3655.800018310547,8.59999942779541,3600,0.8,59.39999771118164,2.6181178092956543,41,329,3,0,0,9.23879623413086,80.03594970703125,5276,1,0.1109160463,9.12788018783086,2542.0099609375,100.51069335937518
2023-03-30 10:15:16.920,2447.09228515625,859.49609375,3658.2000732421875,8.399999618530273,3600,0.8,59.500003814697266,2.438990354537964,41,332,3,0,0,9.26535701751709,80.06929016113281,5278,1,0.1119482561,9.15340876141709,2546.95380859375,99.86152343750018
2023-03-30 10:15:18.929,2449.888916015625,860.712646484375,3657.5999450683594,8.19999885559082,3600,0.8,59.599998474121094,2.197240114212036,41,334,3,0,0,9.283063888549805,80.10263061523438,5280,1,0.11264041810000001,9.170423470449805,2551.89765625,102.00874023437518
2023-03-30 10:15:20.936,2455.482421875,860.1043090820312,3658.2000732421875,8.100001335144043,3600,0.8,59.599998474121094,2.118119239807129,41,341,3,0,0,9.291916847229004,80.13597106933594,5282,1,0.1150448647,9.176871982529004,2552.9962890625,97.51386718750018
2023-03-30 10:15:22.947,2458.279052734375,860.1043090820312,3662.4000549316406,8.000000953674316,3600,0.8,59.70000457763672,2.0181188583374023,41,341,3,0,0,9.309623718261719,80.1693115234375,5285,1,0.1150448647,9.194578853561719,2554.64423828125,96.36518554687518
2023-03-30 10:15:24.967,2458.279052734375,860.1043090820312,3656.399917602539,7.8000006675720215,3600,0.8,59.79999923706055,1.8181185722351074,41,345,3,0,0,9.30077075958252,80.20265197753906,5287,1,0.11642113750000001,9.18434962208252,2555.74287109375,97.46381835937518
2023-03-30 10:15:26.967,2459.677734375,860.1043090820312,3660.0,7.700000286102295,3600,0.8,59.70000457763672,1.71811842918396,41,349,3,0,0,9.309623718261719,80.23599243164062,5289,1,0.1177974103,9.191826307961719,2555.468212890625,95.79047851562518
2023-03-30 10:15:28.969,2456.880859375,858.8878173828125,3658.2000732421875,7.600000381469727,3600,0.8,59.90000534057617,1.659863829612732,40,351,3,0,0,9.309623718261719,80.26933288574219,5291,1,0.11848957230000001,9.191134145961719,2556.2921875,99.41132812500018
2023-03-30 10:15:30.987,2456.880859375,858.8878173828125,3660.0,7.600000381469727,3600,0.8,59.90000534057617,1.659863829612732,40,354,3,0,0,9.309623718261719,80.30267333984375,5293,1,0.1195217821,9.190101936161719,2555.1935546875,98.31269531250018
2023-03-30 10:15:32.989,2456.880859375,857.0629272460938,3661.7999267578125,7.5,3600,0.8,59.79999923706055,1.622490406036377,40,359,3,0,0,9.309623718261719,80.33601379394531,5295,1,0.1212421179,9.18838160036172,2552.9962890625,96.11542968750018
2023-03-30 10:15:35.006,2452.685791015625,855.846435546875,3655.800018310547,7.399999618530273,3600,0.8,60.0,1.5642378330230713,40,361,3,0,0,9.291916847229004,80.36935424804688,5297,1,0.12192622870000001,9.169990618529004,2552.44697265625,99.76118164062518
2023-03-30 10:15:37.022,2449.888916015625,855.2382202148438,3659.400100708008,7.399999618530273,3600,0.8,60.0,1.5851083993911743,40,364,3,0,0,9.30077075958252,80.40269470214844,5299,1,0.1229584385,9.17781232108252,2551.89765625,102.00874023437518
2023-03-30 10:15:39.020,2447.09228515625,853.413330078125,3663.600082397461,7.299999713897705,3600,0.8,60.0,1.5477349758148193,39,368,3,0,0,9.283063888549805,80.43603515625,5301,1,0.12433471130000003,9.158729177249805,2544.2072265625,97.11494140625018
2023-03-30 10:15:41.023,2442.897216796875,854.0215454101562,3660.0,7.299999713897705,3600,0.8,60.0,1.5268622636795044,39,372,3,0,0,9.274209976196289,80.46937561035156,5303,1,0.12571098409999998,9.14849899209629,2543.65791015625,100.76069335937518
2023-03-30 10:15:43.034,2440.1005859375,850.9802856445312,3662.4000549316406,7.1999993324279785,3600,0.8,60.0,1.531230092048645,39,372,3,0,0,9.274209976196289,80.50271606445312,5305,1,0.12571098409999998,9.14849899209629,2542.0099609375,101.90937500000018
2023-03-30 10:15:45.040,2435.90576171875,849.1553955078125,3658.2000732421875,7.1999993324279785,3600,0.8,60.0,1.5938568115234375,39,375,3,0,0,9.256503105163574,80.53605651855469,5307,1,0.1267472091,9.129755896063575,2539.8126953125,103.90693359375018
2023-03-30 10:15:47.051,2431.710693359375,845.5057373046875,3655.800018310547,7.1999993324279785,3600,0.8,59.90000534057617,1.7191548347473145,39,385,3,0,0,9.247650146484375,80.56939697265625,5309,1,0.1301838655,9.117466280984376,2538.16474609375,106.45405273437518
2023-03-30 10:15:49.071,2426.117431640625,842.46435546875,3660.599899291992,7.09999942779541,3600,0.8,60.0,1.7249213457107544,38,380,3,0,0,9.221089363098145,80.60273742675781,5311,1,0.1284635297,9.092625833398145,2528.27705078125,102.15961914062518
2023-03-30 10:15:51.069,2421.92236328125,841.8561401367188,3661.7999267578125,7.09999942779541,3600,0.8,60.0,1.746071696281433,38,389,3,0,0,9.20338249206543,80.63607788085938,5313,1,0.1315601383,9.07182235376543,2522.2345703125,100.31220703125018
2023-03-30 10:15:53.075,2419.12548828125,837.5980834960938,3660.0,7.1999993324279785,3600,0.8,60.0,1.994147777557373,38,392,3,0,0,9.19452953338623,80.66941833496094,5315,1,0.13259234809999998,9.061937185286231,2520.58662109375,101.46113281250018
2023-03-30 10:15:55.087,2412.134033203125,833.3401489257812,3658.7999725341797,7.1999993324279785,3600,0.8,60.0,2.1422173976898193,38,394,3,0,0,9.16796875,80.7027587890625,5317,1,0.13328451009999998,9.0346842399,2513.99482421875,101.86079101562518
2023-03-30 10:15:57.093,2405.142333984375,831.5153198242188,3659.400100708008,7.299999713897705,3600,0.8,59.79999923706055,2.3056793212890625,38,398,3,0,0,9.159114837646484,80.73609924316406,5319,1,0.1346607829,9.024454054746485,2510.69892578125,105.55659179687518
2023-03-30 10:15:59.103,2398.150390625,827.2573852539062,3660.599899291992,7.399999618530273,3600,0.8,59.79999923706055,2.554607391357422,37,404,3,0,0,9.13255500793457,80.76943969726562,5321,1,0.1367211665,8.995833841434571,2502.4591796875,104.30878906250018
2023-03-30 10:16:01.110,2389.7607421875,824.2160034179688,3660.0,7.600000381469727,3600,0.8,59.90000534057617,2.8617773056030273,37,408,3,0,0,9.09714126586914,80.80278015136719,5323,1,0.13809743929999999,8.959043826569141,2493.12080078125,103.36005859375018
2023-03-30 10:16:03.127,2382.768798828125,821.1746215820312,3661.2000274658203,7.700000286102295,3600,0.8,59.90000534057617,3.0689473152160645,37,413,3,0,0,9.10599422454834,80.83612060546875,5325,1,0.13981777509999999,8.96617644944834,2494.21943359375,111.45063476562518
2023-03-30 10:16:05.126,2374.379150390625,816.9168090820312,3660.0,7.90000057220459,3600,0.8,59.90000534057617,3.4189796447753906,37,420,3,0,0,9.052873611450195,80.86946105957031,5327,1,0.1422262577,8.910647353750194,2480.4865234375,106.10737304687518
2023-03-30 10:16:07.144,2367.387451171875,813.8754272460938,3661.2000274658203,8.100001335144043,3600,0.8,59.79999923706055,3.726149559020996,37,425,3,0,0,9.185675621032715,80.90280151367188,5329,1,0.1439465935,9.041729027532714,2513.4455078125,146.05805664062518
2023-03-30 10:16:09.137,2324.038818359375,811.4422607421875,3663.600082397461,8.299999237060547,3600,0.8,59.79999923706055,4.012546539306641,37,860,3,0,0,9.761150360107422,80.93614196777344,5331,1,0.29361626570000005,9.467534094407421,2624.407421875,300.3686035156252
2023-03-30 10:16:11.144,2259.71533203125,806.5759887695312,3661.2000274658203,8.5,3600,0.8,59.79999923706055,4.386348724365234,37,577,3,0,0,8.875804901123047,80.969482421875,5333,1,0.1962449599,8.679559941223047,2419.51240234375,159.79707031250018
2023-03-30 10:16:13.163,2219.16357421875,799.2767333984375,3663.600082397461,8.699999809265137,3600,0.8,59.599998474121094,4.847041130065918,37,842,3,0,0,9.362744331359863,81.00282287597656,5335,1,0.2874270637,9.075317267659864,2520.58662109375,301.4230468750002
2023-03-30 10:16:15.162,2157.636962890625,788.3278198242188,3662.999954223633,9.0,3600,0.8,59.79999923706055,5.542098045349121,37,845,3,0,0,9.088287353515625,81.03616333007812,5337,1,0.2884552375,8.799832116015626,2448.626171875,290.9892089843752
2023-03-30 10:16:17.179,2135.263427734375,758.5221557617188,3662.999954223633,9.200000762939453,3600,0.8,59.70000457763672,6.83524227142334,37,565,3,0,0,8.548227310180664,81.06950378417969,5339,1,0.1921161415,8.356111168680664,2332.17109375,196.90766601562518
2023-03-30 10:16:19.179,2114.288330078125,707.427001953125,3662.999954223633,9.399998664855957,3600,0.8,59.70000457763672,8.97721004486084,37,842,3,0,0,9.044020652770996,81.10284423828125,5341,1,0.2874270637,8.756593589070997,2442.034375,327.7460449218752
2023-03-30 10:16:21.198,2086.321533203125,660.5897827148438,3659.400100708008,9.59999942779541,3600,0.8,59.500003814697266,11.040534019470215,37,595,3,0,0,8.371158599853516,81.13618469238281,5343,1,0.2024422131,8.168716386753516,2288.77509765625,202.45356445312518
2023-03-30 10:16:23.194,2051.36328125,599.1537475585938,3600.599899291992,9.899999618530273,3600,0.8,59.599998474121094,13.921957969665527,37,756,3,0,0,8.39771842956543,81.16952514648438,5345,1,0.2578331729,8.13988525666543,2335.4669921875,284.1037109375002
2023-03-30 10:16:25.193,2015.0069580078123,555.35791015625,3540.599899291992,10.100000381469727,3600,0.8,59.30000305175781,16.067462921142578,38,712,14,0,0,8.070140838623047,81.20286560058594,5347,1,0.2426941721,7.827446666523047,2300.3107421875,285.3037841796877
2023-03-30 10:16:27.211,1910.13134765625,694.6531372070312,0.0,10.300000190734863,3600,0.8,59.30000305175781,10.377486228942871,38,699,14,0,0,0.0,0.0,5349,2,0.2382253059,-0.2382253059,-1.324995809048417,-1911.4563434652985
2023-03-30 10:16:29.230,1815.0445556640625,851.5885009765625,0.0,10.500000953674316,3600,0.8,59.19999694824219,4.81035852432251,38,366,14,0,0,0.0,0.0,5351,2,0.1236506005,-0.1236506005,-1.324995809048417,-1816.369551473111
2023-03-30 10:16:31.229,1757.7125244140625,928.8394775390625,0.0,10.69999885559082,3600,0.8,59.10000228881836,2.4312846660614014,40,235,14,0,0,0.0,0.0,5353,2,0.0785776611,-0.0785776611,-1.324995809048417,-1759.037520223111
2023-03-30 10:16:33.227,1724.1527099609375,976.2850952148438,0.0,10.899999618530273,3600,0.8,59.0,1.119384765625,40,166,14,0,0,0.0,0.0,5355,2,0.0548369605,-0.0548369605,-1.324995809048417,-1725.477705769986
2023-03-30 10:16:35.246,1700.3809814453125,1015.8231201171875,0.0,11.09999942779541,3600,0.8,58.900001525878906,0.0968424454331398,40,122,14,0,0,0.0,0.0,5357,2,0.0396979597,-0.0396979597,-1.324995809048417,-1701.705977254361
2023-03-30 10:16:37.250,1682.20263671875,1041.9791259765625,0.0,11.300000190734863,3600,0.8,58.79999923706055,-0.49496757984161377,40,90,14,0,0,0.0,0.0,5359,2,0.0286877773,-0.0286877773,-1.324995809048417,-1683.5276325277985
2023-03-30 10:16:39.259,1664.0240478515625,1055.9693603515625,0.0,11.5,3600,0.8,58.30000305175781,-0.7117801308631897,40,67,14,0,0,0.0,0.0,5361,2,0.0207742035,-0.0207742035,-1.324995809048417,-1665.349043660611
2023-03-30 10:16:41.268,1650.0406494140625,1062.6602783203125,0.0,11.700000762939453,3600,0.8,58.39999771118164,-0.7106187343597412,40,48,14,0,0,0.0,0.0,5363,2,0.014232887299999998,-0.014232887299999998,-1.324995809048417,-1651.365645223111
2023-03-30 10:16:43.277,1637.4556884765625,1066.9183349609375,0.0,11.899998664855957,3600,0.8,58.10000228881836,-0.6358740329742432,40,35,14,0,0,0.0,0.0,5365,2,0.0097640211,-0.0097640211,-1.324995809048417,-1638.780684285611
2023-03-30 10:16:45.284,1626.26904296875,1071.17626953125,0.0,12.09999942779541,3600,0.8,57.79999542236328,-0.5611250400543213,40,32,14,0,0,0.0,0.0,5367,2,0.008727796099999999,-0.008727796099999999,-1.324995809048417,-1627.5940387777985
2023-03-30 10:16:47.295,1613.6839599609375,1075.4342041015625,0.0,12.299999237060547,3600,0.8,57.5,-0.486376017332077,40,32,14,0,0,0.0,0.0,5369,2,0.008727796099999999,-0.008727796099999999,-1.324995809048417,-1615.008955769986
2023-03-30 10:16:49.302,1603.8955078125,1079.692138671875,0.0,12.399999618530273,3600,0.8,57.29999923706055,-0.5116250514984131,40,198,14,0,0,0.0,0.0,5371,2,0.0658471429,-0.0658471429,-1.324995809048417,-1605.2205036215485
2023-03-30 10:16:51.312,1582.9205322265625,1082.7335205078125,0.0,12.600000381469727,3600,0.8,57.000003814697266,-0.4004160463809967,40,425,14,0,0,0.0,0.0,5373,2,0.1439465935,-0.1439465935,-1.324995809048417,-1584.245528035611
2023-03-30 10:16:53.312,1549.3604736328125,1086.991455078125,0.0,12.800000190734863,3600,0.8,56.69999694824219,-0.3241221010684967,40,497,14,0,0,0.0,0.0,5375,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1550.685469441861
2023-03-30 10:16:55.331,1519.995361328125,1091.2493896484375,0.0,13.000000953674316,3600,0.8,56.400001525878906,-0.24782603979110718,40,498,14,0,0,0.0,0.0,5377,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1521.3203571371735
2023-03-30 10:16:57.329,1497.6220703125,1094.8990478515625,0.0,13.100001335144043,3600,0.8,56.099998474121094,-0.25386175513267517,40,502,14,0,0,0.0,0.0,5379,2,0.1704438757,-0.1704438757,-1.324995809048417,-1498.9470661215485
2023-03-30 10:16:59.347,1476.64697265625,1099.156982421875,0.0,13.19999885559082,3600,0.8,55.80000305175781,-0.27757009863853455,40,503,14,0,0,0.0,0.0,5381,2,0.17078793869999997,-0.17078793869999997,-1.324995809048417,-1477.9719684652985
2023-03-30 10:17:01.354,1455.671875,1102.806640625,0.0,13.399999618530273,3600,0.8,55.400001525878906,-0.18281513452529907,40,500,14,0,0,0.0,0.0,5383,2,0.1697517137,-0.1697517137,-1.324995809048417,-1456.9968708090485
2023-03-30 10:17:03.366,1441.6885986328125,1107.064453125,0.0,13.5,3600,0.8,55.20000076293945,-0.20498064160346985,40,498,14,0,0,0.0,0.0,5385,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1443.013594441861
2023-03-30 10:17:05.365,1427.705322265625,1110.1058349609375,0.0,13.699999809265137,3600,0.8,54.90000534057617,-0.09224361926317215,40,502,14,0,0,0.0,0.0,5387,2,0.1704438757,-0.1704438757,-1.324995809048417,-1429.0303180746735
2023-03-30 10:17:07.381,1416.5186767578125,1114.3638916015625,0.0,13.800000190734863,3600,0.8,54.599998474121094,-0.11441336572170258,40,501,14,0,0,0.0,0.0,5389,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1417.843672566861
2023-03-30 10:17:09.387,1406.730224609375,1118.621826171875,0.0,13.90000057220459,3600,0.8,54.10000228881836,-0.13658100366592407,40,498,14,0,0,0.0,0.0,5391,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1408.0552204184235
2023-03-30 10:17:11.406,1399.7384033203125,1128.354248046875,0.0,14.0,3600,0.8,53.900001525878906,-0.31312307715415955,40,497,14,0,0,0.0,0.0,5393,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1401.063399129361
2023-03-30 10:17:13.403,1391.348388671875,1138.086669921875,0.0,14.200000762939453,3600,0.8,53.599998474121094,-0.388957142829895,40,501,14,0,0,0.0,0.0,5395,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1392.6733844809235
2023-03-30 10:17:15.423,1384.3565673828125,1144.7777099609375,0.0,14.30000114440918,3600,0.8,53.30000305175781,-0.4772270917892456,40,501,14,0,0,0.0,0.0,5397,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1385.681563191861
2023-03-30 10:17:17.421,1378.763427734375,1152.0770263671875,0.0,14.399998664855957,3600,0.8,53.0,-0.5815484523773193,40,498,14,0,0,0.0,0.0,5399,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1380.0884235434235
2023-03-30 10:17:19.439,1374.5684814453125,1156.9432373046875,0.0,14.499999046325684,3600,0.8,52.599998474121094,-0.6177605390548706,40,498,14,0,0,0.0,0.0,5401,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1375.893477254361
2023-03-30 10:17:21.434,1370.373291015625,1162.417724609375,0.0,14.499999046325684,3600,0.8,52.29999923706055,-0.7706493735313416,40,502,14,0,0,0.0,0.0,5403,2,0.1704438757,-0.1704438757,-1.324995809048417,-1371.6982868246735
2023-03-30 10:17:23.441,1366.17822265625,1167.283935546875,0.0,14.59999942779541,3600,0.8,52.0,-0.8052147626876831,40,498,14,0,0,0.0,0.0,5405,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1367.5032184652985
2023-03-30 10:17:25.458,1361.9833984375,1172.7584228515625,0.0,14.59999942779541,3600,0.8,51.599998474121094,-0.9565989375114441,40,500,14,0,0,0.0,0.0,5407,2,0.1697517137,-0.1697517137,-1.324995809048417,-1363.3083942465485
2023-03-30 10:17:27.458,1360.5850830078125,1177.016357421875,0.0,14.699999809265137,3600,0.8,51.400001525878906,-0.9743435978889465,40,502,14,0,0,0.0,0.0,5409,2,0.1704438757,-0.1704438757,-1.324995809048417,-1361.910078816861
2023-03-30 10:17:29.836,1357.7884521484375,1181.882568359375,0.0,14.699999809265137,3600,0.8,51.0,-1.1089091300964355,40,501,14,0,0,0.0,0.0,5411,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1359.113447957486
2023-03-30 10:17:31.853,1356.389892578125,1187.3570556640625,0.0,14.799999237060547,3600,0.8,50.599998474121094,-1.1585383415222168,40,498,14,0,0,0.0,0.0,5413,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1357.7148883871735
2023-03-30 10:17:33.860,1354.99169921875,1191.614990234375,0.0,14.799999237060547,3600,0.8,50.5,-1.274848461151123,40,498,14,0,0,0.0,0.0,5415,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1356.3166950277985
2023-03-30 10:17:35.873,1353.5933837890625,1195.8729248046875,0.0,14.899999618530273,3600,0.8,50.20000076293945,-1.2911584377288818,40,496,14,0,0,0.0,0.0,5417,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1354.918379598111
2023-03-30 10:17:37.877,1352.1949462890625,1198.914306640625,0.0,14.899999618530273,3600,0.8,49.79999923706055,-1.37423837184906,40,499,14,0,0,0.0,0.0,5419,2,0.1694116659,-0.1694116659,-1.324995809048417,-1353.519942098111
2023-03-30 10:17:39.886,1350.796875,1203.780517578125,0.0,15.0,3600,0.8,49.5,-1.4069578647613525,40,497,14,0,0,0.0,0.0,5421,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1352.1218708090485
2023-03-30 10:17:41.906,1350.796875,1206.8218994140625,0.0,15.100000381469727,3600,0.8,49.19999694824219,-1.3890244960784912,40,498,14,0,0,0.0,0.0,5423,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1352.1218708090485
2023-03-30 10:17:43.904,1349.3983154296875,1211.079833984375,0.0,15.200000762939453,3600,0.8,49.0,-1.4039167165756226,40,500,14,0,0,0.0,0.0,5425,2,0.1697517137,-0.1697517137,-1.324995809048417,-1350.723311238736
2023-03-30 10:17:45.922,1348.0,1214.1212158203125,0.0,15.200000762939453,3600,0.8,48.70000076293945,-1.4859814643859863,40,496,14,0,0,0.0,0.0,5427,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1349.3249958090485
2023-03-30 10:17:47.929,1348.0,1218.379150390625,0.0,15.300000190734863,3600,0.8,48.400001525878906,-1.500877857208252,40,499,14,0,0,0.0,0.0,5429,2,0.1694116659,-0.1694116659,-1.324995809048417,-1349.3249958090485
2023-03-30 10:17:49.939,1346.6016845703125,1222.02880859375,0.0,15.40000057220459,3600,0.8,48.20000076293945,-1.4993540048599243,40,498,14,0,0,0.0,0.0,5432,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1347.926680379361
2023-03-30 10:17:51.958,1345.2032470703125,1225.0701904296875,0.0,15.40000057220459,3600,0.8,47.79999923706055,-1.5812153816223145,40,497,14,0,0,0.0,0.0,5434,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1346.528242879361
2023-03-30 10:17:53.978,1342.4066162109375,1228.7198486328125,0.0,15.500000953674316,3600,0.8,47.599998474121094,-1.5785154104232788,40,498,14,0,0,0.0,0.0,5436,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1343.731612019986
2023-03-30 10:17:55.994,1342.4066162109375,1231.76123046875,0.0,15.600001335144043,3600,0.8,47.400001525878906,-1.559598684310913,40,496,14,0,0,0.0,0.0,5438,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1343.731612019986
2023-03-30 10:17:57.995,1342.4066162109375,1235.410888671875,0.0,15.600001335144043,3600,0.8,47.099998474121094,-1.6568989753723145,40,497,14,0,0,0.0,0.0,5440,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1343.731612019986
2023-03-30 10:17:59.005,1341.00830078125,1236.62744140625,0.0,15.69999885559082,3600,0.8,47.0,-1.58933424949646,40,496,14,0,0,0.0,0.0,5441,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1342.3332965902985
2023-03-30 10:18:01.005,1339.610107421875,1240.277099609375,0.0,15.799999237060547,3600,0.8,46.79999923706055,-1.5866342782974243,40,498,14,0,0,0.0,0.0,5443,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1340.9351032309235
2023-03-30 10:18:03.022,1338.2115478515625,1243.3184814453125,0.0,15.799999237060547,3600,0.8,46.400001525878906,-1.6677178144454956,40,496,14,0,0,0.0,0.0,5445,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1339.536543660611
2023-03-30 10:18:05.023,1339.610107421875,1246.35986328125,0.0,15.899999618530273,3600,0.8,46.29999923706055,-1.6486740112304688,30,497,14,0,0,0.0,0.0,5447,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1340.9351032309235
2023-03-30 10:18:07.039,1341.00830078125,1249.4012451171875,0.0,16.0,3600,0.8,46.0,-1.6287760734558105,20,495,14,0,0,0.0,0.0,5449,2,0.16803539309999999,-0.16803539309999999,-1.324995809048417,-1342.3332965902985
2023-03-30 10:18:09.038,1342.4066162109375,1250.617919921875,0.0,16.100000381469727,3600,0.8,45.70000076293945,-1.560819387435913,10,496,14,0,0,0.0,0.0,5451,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1343.731612019986
2023-03-30 10:18:11.056,1346.6016845703125,1252.442626953125,0.0,16.100000381469727,3600,0.8,45.5,-1.6088804006576538,0,497,14,0,0,0.0,0.0,5453,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1347.926680379361
2023-03-30 10:18:13.055,1350.796875,1252.442626953125,0.0,16.200000762939453,3600,0.8,45.20000076293945,-1.5088801383972168,0,500,14,0,0,0.0,0.0,5455,2,0.1697517137,-0.1697517137,-1.324995809048417,-1352.1218708090485
2023-03-30 10:18:15.054,1349.3983154296875,1254.2674560546875,0.0,16.299999237060547,3600,0.8,45.099998474121094,-1.4569430351257324,0,495,14,0,0,0.0,0.0,5457,2,0.16803539309999999,-0.16803539309999999,-1.324995809048417,-1350.723311238736
2023-03-30 10:18:17.073,1353.5933837890625,1255.4840087890625,0.0,16.299999237060547,3600,0.8,44.900001525878906,-1.48898446559906,0,497,14,0,0,0.0,0.0,5459,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1354.918379598111
2023-03-30 10:18:19.092,1354.99169921875,1256.70068359375,0.0,16.399999618530273,3600,0.8,44.5,-1.421027660369873,0,497,14,0,0,0.0,0.0,5461,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1356.3166950277985
2023-03-30 10:18:21.090,1356.389892578125,1257.9171142578125,0.0,16.5,3600,0.8,44.29999923706055,-1.3530625104904175,0,496,14,0,0,0.0,0.0,5463,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1357.7148883871735
2023-03-30 10:18:23.109,1357.7884521484375,1259.133544921875,0.0,16.5,3600,0.8,44.19999694824219,-1.3851017951965332,0,496,14,0,0,0.0,0.0,5465,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1359.113447957486
2023-03-30 10:18:25.107,1357.7884521484375,1260.95849609375,0.0,16.600000381469727,3600,0.8,43.900001525878906,-1.3331667184829712,0,496,14,0,0,0.0,0.0,5467,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1359.113447957486
2023-03-30 10:18:27.125,1357.7884521484375,1262.1749267578125,0.0,16.600000381469727,3600,0.8,43.70000076293945,-1.365206003189087,0,496,14,0,0,0.0,0.0,5469,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1359.113447957486
2023-03-30 10:18:29.125,1359.1866455078125,1262.7833251953125,0.0,16.700000762939453,3600,0.8,43.400001525878906,-1.2812317609786987,0,496,12,0,0,0.0,0.0,5471,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1360.511641316861
2023-03-30 10:18:31.122,1359.1866455078125,1263.3917236328125,0.0,16.700000762939453,3600,0.8,43.20000076293945,-1.2972534894943237,0,0,12,0,0,0.0,0.0,5473,2,-0.0022823862999999996,0.0022823862999999996,1410.4181640625,51.231518554687455
2023-03-30 10:18:33.141,1359.1866455078125,1264.608154296875,0.0,16.799999237060547,3600,0.8,43.0,-1.2292946577072144,0,0,12,0,0,0.0,0.0,5475,2,-0.0022823862999999996,0.0022823862999999996,1412.06611328125,52.879467773437455
2023-03-30 10:18:35.139,1359.1866455078125,1265.82470703125,0.0,16.799999237060547,3600,0.8,42.79999923706055,-1.26133394241333,0,0,1,0,0,0.0,0.0,5477,2,-0.0022823862999999996,0.0022823862999999996,1413.16474609375,53.978100585937455
2023-03-30 10:18:37.158,1360.5850830078125,1267.0413818359375,0.0,16.899999618530273,3600,0.8,42.5,-1.193381428718567,0,0,1,0,0,0.0,0.0,5479,2,-0.0022823862999999996,0.0022823862999999996,1414.26337890625,53.678295898437455
2023-03-30 10:18:39.172,1359.1866455078125,1267.0413818359375,0.0,16.899999618530273,3600,0.8,42.29999923706055,-1.193381428718567,0,0,1,0,0,0.0,0.0,5481,2,-0.0022823862999999996,0.0022823862999999996,1414.26337890625,55.076733398437455
2023-03-30 10:18:41.178,1359.1866455078125,1268.2576904296875,0.0,17.0,3600,0.8,42.20000076293945,-1.1252593994140625,0,0,1,0,0,0.0,0.0,5483,2,-0.0022823862999999996,0.0022823862999999996,1415.36201171875,56.175366210937455
2023-03-30 10:18:43.189,1359.1866455078125,1268.8660888671875,0.0,17.0,3600,0.8,41.79999923706055,-1.1410903930664062,0,0,1,0,0,0.0,0.0,5485,2,-0.0022823862999999996,0.0022823862999999996,1416.185986328125,56.999340820312455
2023-03-30 10:18:45.194,1359.1866455078125,1269.474365234375,0.0,17.099998474121094,3600,0.8,41.69999694824219,-1.0569212436676025,0,0,1,0,0,0.0,0.0,5487,2,-0.0022823862999999996,0.0022823862999999996,1417.0099609375,57.823315429687455
2023-03-30 10:18:47.196,1359.1866455078125,1270.69091796875,0.0,17.099998474121094,3600,0.8,41.5,-1.08858323097229,0,0,1,0,0,0.0,0.0,5489,2,-0.0022823862999999996,0.0022823862999999996,1418.10859375,58.921948242187455
2023-03-30 10:18:49.211,1359.1866455078125,1271.299072265625,0.0,17.200000762939453,3600,0.8,41.20000076293945,-1.0044119358062744,0,0,1,0,0,0.0,0.0,5491,2,-0.0022823862999999996,0.0022823862999999996,1418.65791015625,59.471264648437455
2023-03-30 10:18:51.227,1359.1866455078125,1271.299072265625,0.0,17.200000762939453,3600,0.8,41.0,-1.0044119358062744,0,0,1,0,0,0.0,0.0,5493,2,-0.0022823862999999996,0.0022823862999999996,1418.65791015625,59.471264648437455
2023-03-30 10:18:53.242,1359.1866455078125,1271.907470703125,0.0,17.200000762939453,3600,0.8,40.70000076293945,-1.0202429294586182,0,0,1,0,0,0.0,0.0,5495,2,-0.0022823862999999996,0.0022823862999999996,1419.2072265625,60.020581054687455
2023-03-30 10:18:55.240,1357.7884521484375,1271.907470703125,0.0,17.299999237060547,3600,0.8,40.599998474121094,-0.9202448725700378,0,0,1,0,0,0.0,0.0,5497,2,-0.0022823862999999996,0.0022823862999999996,1419.2072265625,61.418774414062455
2023-03-30 10:18:57.277,1359.1866455078125,1272.5157470703125,0.0,17.299999237060547,3600,0.8,40.400001525878906,-0.9360758662223816,0,0,1,0,0,0.0,0.0,5499,2,-0.0022823862999999996,0.0022823862999999996,1419.75654296875,60.569897460937455
2023-03-30 10:18:59.273,1359.1866455078125,1273.1241455078125,0.0,17.299999237060547,3600,0.8,40.099998474121094,-0.9519110918045044,0,0,1,0,0,0.0,0.0,5501,2,-0.0022823862999999996,0.0022823862999999996,1420.305859375,61.119213867187455
2023-03-30 10:19:01.292,1359.1866455078125,1273.1241455078125,0.0,17.399999618530273,3600,0.8,40.0,-0.8519108891487122,0,0,1,0,0,0.0,0.0,5503,2,-0.0022823862999999996,0.0022823862999999996,1420.305859375,61.119213867187455
2023-03-30 10:19:03.315,1359.1866455078125,1274.3404541015625,0.0,17.399999618530273,3600,0.8,39.79999923706055,-0.8835686445236206,0,0,1,0,0,0.0,0.0,5505,2,-0.0022823862999999996,0.0022823862999999996,1421.679150390625,62.492504882812455
2023-03-30 10:19:05.313,1359.1866455078125,1274.3404541015625,0.0,17.399999618530273,3600,0.8,39.599998474121094,-0.8835686445236206,0,0,1,0,0,0.0,0.0,5507,2,-0.0022823862999999996,0.0022823862999999996,1421.679150390625,62.492504882812455
2023-03-30 10:19:07.310,1359.1866455078125,1275.55712890625,0.0,17.399999618530273,3600,0.8,39.400001525878906,-0.9152306318283081,0,0,1,0,0,0.0,0.0,5509,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,63.865795898437455
2023-03-30 10:19:09.326,1357.7884521484375,1274.9488525390625,0.0,17.5,3600,0.8,39.19999694824219,-0.7993994951248169,0,0,1,0,0,0.0,0.0,5511,2,-0.0022823862999999996,0.0022823862999999996,1422.503125,64.71467285156245
2023-03-30 10:19:11.331,1357.7884521484375,1275.55712890625,0.0,17.5,3600,0.8,38.900001525878906,-0.8152304887771606,0,0,1,0,0,0.0,0.0,5513,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,65.26398925781245
2023-03-30 10:19:13.347,1357.7884521484375,1275.55712890625,0.0,17.5,3600,0.8,38.79999923706055,-0.8152304887771606,0,0,1,0,0,0.0,0.0,5515,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,65.26398925781245
2023-03-30 10:19:15.344,1357.7884521484375,1275.55712890625,0.0,17.600000381469727,3600,0.8,38.599998474121094,-0.7152302861213684,0,0,1,0,0,0.0,0.0,5517,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,65.26398925781245
2023-03-30 10:19:17.346,1357.7884521484375,1276.16552734375,0.0,17.600000381469727,3600,0.8,38.400001525878906,-0.7310655117034912,0,0,1,0,0,0.0,0.0,5519,2,-0.0022823862999999996,0.0022823862999999996,1423.6017578125,65.81330566406245
2023-03-30 10:19:19.362,1357.7884521484375,1276.16552734375,0.0,17.600000381469727,3600,0.8,38.099998474121094,-0.7310655117034912,0,0,1,0,0,0.0,0.0,5521,2,-0.0022823862999999996,0.0022823862999999996,1423.6017578125,65.81330566406245
2023-03-30 10:19:21.686,1357.7884521484375,1276.16552734375,0.0,17.600000381469727,3600,0.8,38.099998474121094,-0.7310655117034912,0,0,1,0,0,0.0,0.0,5523,2,-0.0022823862999999996,0.0022823862999999996,1423.6017578125,65.81330566406245
2023-03-30 10:19:23.702,1357.7884521484375,1276.16552734375,0.0,17.700000762939453,3600,0.8,37.900001525878906,-0.6310653686523438,0,0,1,0,0,0.0,0.0,5525,2,-0.0022823862999999996,0.0022823862999999996,1423.6017578125,65.81330566406245
2023-03-30 10:19:25.704,1357.7884521484375,1276.773681640625,0.0,17.600000381469727,3600,0.8,37.599998474121094,-0.7468922734260559,0,0,10,0,0,0.0,0.0,5527,2,-0.0022823862999999996,0.0022823862999999996,1424.15107421875,66.36262207031245
2023-03-30 10:19:27.720,1357.7884521484375,1276.773681640625,0.0,17.700000762939453,3600,0.8,37.400001525878906,-0.6468921303749084,0,0,10,2,0,0.0,0.0,5529,2,-0.0022823862999999996,0.0022823862999999996,1424.15107421875,66.36262207031245
2023-03-30 10:19:29.737,1357.7884521484375,1276.773681640625,0.0,17.700000762939453,3600,0.8,37.29999923706055,-0.6468921303749084,0,0,10,4,0,0.0,0.0,5531,2,-0.0022823862999999996,0.0022823862999999996,1424.15107421875,66.36262207031245
2023-03-30 10:19:31.748,1357.7884521484375,1276.773681640625,0.0,17.700000762939453,3600,0.8,37.099998474121094,-0.6468921303749084,0,0,10,5,0,0.0,0.0,5533,2,-0.0022823862999999996,0.0022823862999999996,1424.15107421875,66.36262207031245
2023-03-30 10:19:33.750,1357.7884521484375,1277.3818359375,0.0,17.700000762939453,3600,0.8,37.0,-0.6627231240272522,0,0,10,8,0,0.0,0.0,5535,2,-0.0022823862999999996,0.0022823862999999996,1424.700390625,66.91193847656245
2023-03-30 10:19:35.773,1357.7884521484375,1276.773681640625,0.0,17.700000762939453,3600,0.8,36.79999923706055,-0.6468921303749084,0,0,10,9,0,0.0,0.0,5537,2,-0.0022823862999999996,0.0022823862999999996,1424.15107421875,66.36262207031245
2023-03-30 10:19:37.789,1354.99169921875,1278.5985107421875,0.0,17.700000762939453,3600,0.8,36.599998474121094,-0.6943851113319397,5,0,10,9,0,0.0,0.0,5539,2,-0.0022823862999999996,0.0022823862999999996,1425.7990234375,70.80732421874995
2023-03-30 10:19:39.802,1350.796875,1290.1556396484375,0.0,17.80000114440918,3600,0.8,36.400001525878906,-0.89505934715271,29,339,10,9,0,0.0,0.0,5541,2,0.1143607539,-0.1143607539,-1.324995809048417,-1352.1218708090485
2023-03-30 10:19:41.802,1350.796875,1300.4964599609375,0.0,17.80000114440918,3600,0.8,36.20000076293945,-1.1609480381011963,42,457,10,9,0,0.0,0.0,5543,2,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-1352.1218708090485
2023-03-30 10:19:43.808,1348.0,1311.4453125,0.0,17.80000114440918,3600,0.8,36.099998474121094,-1.4424642324447632,42,485,10,9,0,0.0,0.0,5545,2,0.1645906855,-0.1645906855,-1.324995809048417,-1349.3249958090485
2023-03-30 10:19:45.818,1346.6016845703125,1321.177978515625,0.0,17.80000114440918,3600,0.8,35.900001525878906,-1.6899744272232056,42,503,10,9,0,0.0,0.0,5547,2,0.17078793869999997,-0.17078793869999997,-1.324995809048417,-1347.926680379361
2023-03-30 10:19:47.824,1345.2032470703125,1323.6109619140625,0.0,17.900001525878906,3600,0.8,35.80000305175781,-1.6517935991287231,42,493,10,9,0,0.0,0.0,5549,2,0.16734323110000002,-0.16734323110000002,-1.324995809048417,-1346.528242879361
2023-03-30 10:19:49.835,1345.2032470703125,1326.65234375,0.0,18.0,3600,0.8,35.599998474121094,-1.6290749311447144,42,498,10,10,0,0.0,0.0,5551,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1346.528242879361
2023-03-30 10:19:51.841,1343.8050537109375,1329.08544921875,0.0,18.100000381469727,3600,0.8,35.5,-1.590894103050232,42,629,10,10,0,0.0,0.0,5553,2,0.21413650629999997,-0.21413650629999997,-1.324995809048417,-1345.130049519986
2023-03-30 10:19:53.857,1343.8050537109375,1329.6937255859375,0.0,18.100000381469727,3600,0.8,35.400001525878906,-1.6063520908355713,42,589,10,10,0,0.0,0.0,5555,2,0.2003737783,-0.2003737783,-1.324995809048417,-1345.130049519986
2023-03-30 10:19:55.858,1401.13671875,1155.118408203125,1234.1999816894531,18.200000762939453,3600,0.8,35.20000076293945,3.1333224773406982,42,577,3,15,0,0.0,0.03333333507180214,5557,0,0.1962449599,-0.1962449599,-1.324995809048417,-1402.4617145590485
2023-03-30 10:19:57.875,1431.900146484375,1066.9183349609375,1319.3999862670898,18.30000114440918,3600,0.8,35.099998474121094,5.7641282081604,42,612,3,0,0,0.0,0.06666667014360428,5559,0,0.2082873521,-0.2082873521,-1.324995809048417,-1433.2251422934235
2023-03-30 10:19:59.873,1459.866943359375,1031.6383056640625,1401.6000366210938,18.30000114440918,3600,0.8,35.099998474121094,6.816987037658691,42,597,3,0,0,0.0,0.10000000149011612,5561,0,0.2031263239,-0.2031263239,-1.324995809048417,-1461.1919391684235
2023-03-30 10:20:01.891,1479.44384765625,1012.1734008789062,1489.1999816894531,18.0,3600,0.8,35.400001525878906,7.108336448669434,42,609,3,0,0,0.0,0.13333334028720856,5563,0,0.2072551423,-0.2072551423,-1.324995809048417,-1480.7688434652985
2023-03-30 10:20:03.887,1497.6220703125,998.18310546875,1568.9999771118164,17.600000381469727,3600,0.8,36.0,7.1381144523620605,42,554,3,0,0,0.0,0.1666666716337204,5565,0,0.1883354221,-0.1883354221,-1.324995809048417,-1498.9470661215485
2023-03-30 10:20:05.911,1515.8004150390625,988.4505615234375,1652.4000549316406,17.099998474121094,3600,0.8,36.69999694824219,6.939254283905029,42,609,3,0,0,0.0,0.20000000298023224,5567,0,0.2072551423,-0.2072551423,-1.324995809048417,-1517.125410848111
2023-03-30 10:20:07.904,1536.7755126953125,973.85205078125,1736.400032043457,16.5,3600,0.8,37.400001525878906,6.795624732971191,42,536,3,0,0,0.0,0.23333333432674408,5569,0,0.18213816889999998,-0.18213816889999998,-1.324995809048417,-1538.100508504361
2023-03-30 10:20:09.911,1554.953857421875,941.6134643554688,1819.7999954223633,15.899999618530273,3600,0.8,38.400001525878906,7.219481945037842,42,606,3,0,0,0.0,0.2666666805744171,5571,0,0.2062269685,-0.2062269685,-1.324995809048417,-1556.2788532309235
