,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 10:20:11.922,1570.3355712890625,906.941650390625,1877.9999542236328,15.300000190734863,3600,0.8,39.19999694824219,7.74746561050415,42,577,3,0,0,0.0,0.30000004172325134,5573,0,0.1962449599,-0.1962449599,-1.324995809048417,-1571.660567098111
2023-03-30 10:20:13.922,1584.3189697265625,878.3526611328125,1970.4000091552734,14.59999942779541,3600,0.8,40.20000076293945,7.999044895172119,42,613,3,0,0,0.0,0.33333340287208557,5575,0,0.2086314151,-0.2086314151,-1.324995809048417,-1585.643965535611
2023-03-30 10:20:15.942,1595.505615234375,849.1553955078125,2045.9999084472656,14.100000381469727,3600,0.8,41.0,8.493858337402344,42,591,3,0,0,0.0,0.3666667640209198,5578,0,0.2010659403,-0.2010659403,-1.324995809048417,-1596.8306110434235
2023-03-30 10:20:17.961,1606.692138671875,822.9995727539062,2131.7999267578125,13.59999942779541,3600,0.8,41.599998474121094,8.90463924407959,42,593,3,0,0,0.0,0.40000012516975403,5580,0,0.2017500511,-0.2017500511,-1.324995809048417,-1608.0171344809235
2023-03-30 10:20:19.960,1615.082275390625,799.8848876953125,2215.1998901367188,13.299999237060547,3600,0.8,42.20000076293945,9.425322532653809,42,591,3,0,0,0.0,0.43333348631858826,5582,0,0.2010659403,-0.2010659403,-1.324995809048417,-1616.4072711996735
2023-03-30 10:20:21.978,1626.26904296875,774.33740234375,2298.600082397461,12.90000057220459,3600,0.8,42.900001525878906,9.951676368713379,42,583,3,0,0,0.0,0.4666668474674225,5584,0,0.19831339469999998,-0.19831339469999998,-1.324995809048417,-1627.5940387777985
2023-03-30 10:20:23.977,1636.0572509765625,753.656005859375,2387.4000549316406,12.600000381469727,3600,0.8,43.5,10.416193962097168,42,580,3,0,0,0.0,0.5000001788139343,5586,0,0.19727716969999998,-0.19727716969999998,-1.324995809048417,-1637.382246785611
2023-03-30 10:20:25.996,1645.845703125,739.057373046875,2398.2000732421875,12.399999618530273,3600,0.8,44.0,10.764491081237793,42,572,3,0,0,0.0,0.5333334803581238,5588,0,0.1945246241,-0.1945246241,-1.324995809048417,-1647.1706989340485
2023-03-30 10:20:27.000,1648.6424560546875,729.9332275390625,2400.599899291992,12.399999618530273,3600,0.8,44.19999694824219,11.110820770263672,42,574,3,0,0,0.0,0.5500001311302185,5589,0,0.19521678609999998,-0.19521678609999998,-1.324995809048417,-1649.967451863736
2023-03-30 10:20:29.005,1655.6339111328125,720.8090209960938,2398.7999725341797,12.199999809265137,3600,0.8,44.79999923706055,11.259490013122559,42,570,3,0,0,0.0,0.583333432674408,5591,0,0.1938405133,-0.1938405133,-1.324995809048417,-1656.958906941861
2023-03-30 10:20:31.022,1662.6256103515625,707.427001953125,2398.2000732421875,12.199999809265137,3600,0.8,45.29999923706055,11.777210235595703,42,565,3,0,0,0.0,0.6166667342185974,5593,0,0.1921161415,-0.1921161415,-1.324995809048417,-1663.950606160611
2023-03-30 10:20:33.023,1668.21923828125,698.3028564453125,2404.8001098632812,12.09999942779541,3600,0.8,45.5,12.034133911132812,42,556,3,0,0,0.0,0.6500000357627869,5595,0,0.18901953289999998,-0.18901953289999998,-1.324995809048417,-1669.5442340902985
2023-03-30 10:20:35.040,1673.8123779296875,691.61181640625,2394.0000915527344,12.09999942779541,3600,0.8,45.900001525878906,12.296941757202148,42,562,3,0,0,0.0,0.6833333373069763,5597,0,0.19108796769999997,-0.19108796769999997,-1.324995809048417,-1675.137373738736
2023-03-30 10:20:37.052,1676.6090087890625,684.9207763671875,2403.600082397461,12.09999942779541,3600,0.8,46.29999923706055,12.562589645385742,42,551,3,0,0,0.0,0.7166666388511658,5599,0,0.1873032123,-0.1873032123,-1.324995809048417,-1677.934004598111
2023-03-30 10:20:39.051,1680.803955078125,686.1373901367188,2395.800018310547,12.09999942779541,3600,0.8,46.5,12.514140129089355,42,550,3,0,0,0.0,0.7499999403953552,5601,0,0.1869591493,-0.1869591493,-1.324995809048417,-1682.1289508871735
2023-03-30 10:20:41.073,1683.600830078125,680.662841796875,2398.7999725341797,12.199999809265137,3600,0.8,46.79999923706055,12.832151412963867,42,544,3,0,0,0.0,0.7833332419395447,5603,0,0.1848907145,-0.1848907145,-1.324995809048417,-1684.9258258871735
2023-03-30 10:20:43.074,1689.1943359375,683.0960083007812,2400.0,12.199999809265137,3600,0.8,47.0,12.73525619506836,42,540,3,0,0,0.0,0.8166665434837341,5605,0,0.18351444169999998,-0.18351444169999998,-1.324995809048417,-1690.5193317465485
2023-03-30 10:20:45.091,1691.99072265625,681.87939453125,2400.0,12.299999237060547,3600,0.8,47.20000076293945,12.883705139160156,42,537,3,0,0,0.0,0.8499998450279236,5607,0,0.1824822319,-0.1824822319,-1.324995809048417,-1693.3157184652985
2023-03-30 10:20:47.090,1696.185791015625,680.0546264648438,2401.2000274658203,12.299999237060547,3600,0.8,47.400001525878906,12.956372261047363,42,533,3,0,0,0.0,0.883333146572113,5609,0,0.1811059591,-0.1811059591,-1.324995809048417,-1697.5107868246735
2023-03-30 10:20:49.108,1697.5841064453125,677.0132446289062,2398.7999725341797,12.399999618530273,3600,0.8,47.599998474121094,13.177488327026367,42,527,3,0,0,0.0,0.9166664481163025,5611,0,0.1790455755,-0.1790455755,-1.324995809048417,-1698.909102254361
2023-03-30 10:20:51.109,1701.779052734375,683.7042236328125,2399.400100708008,12.5,3600,0.8,47.70000076293945,13.011035919189453,42,523,3,0,0,0.0,0.9499997496604919,5613,0,0.17766930269999998,-0.17766930269999998,-1.324995809048417,-1703.1040485434235
2023-03-30 10:20:53.126,1704.5758056640625,680.0546264648438,2402.999954223633,12.5,3600,0.8,47.900001525878906,13.156373023986816,42,519,3,0,0,0.0,0.9833330512046814,5615,0,0.17629302989999998,-0.17629302989999998,-1.324995809048417,-1705.900801473111
2023-03-30 10:20:55.126,1708.770751953125,678.2296752929688,2407.199935913086,12.600000381469727,3600,0.8,48.0,13.329047203063965,42,518,3,0,0,0.0,1.0166664123535156,5617,0,0.17594896689999998,-0.17594896689999998,-1.324995809048417,-1710.0957477621735
2023-03-30 10:20:57.138,1711.5675048828125,679.4462890625,2398.7999725341797,12.700000762939453,3600,0.8,48.0,13.380597114562988,42,511,3,0,0,0.0,1.049999713897705,5619,0,0.1735404843,-0.1735404843,-1.324995809048417,-1712.892500691861
2023-03-30 10:20:59.156,1714.3642578125,678.8380126953125,2402.999954223633,12.800000190734863,3600,0.8,48.20000076293945,13.504820823669434,42,510,3,0,0,0.0,1.0833330154418945,5621,0,0.1731964213,-0.1731964213,-1.324995809048417,-1715.6892536215485
2023-03-30 10:21:01.156,1718.559326171875,681.87939453125,2400.599899291992,12.800000190734863,3600,0.8,48.20000076293945,13.383706092834473,42,505,3,0,0,0.0,1.116666316986084,5623,0,0.1714720495,-0.1714720495,-1.324995809048417,-1719.8843219809235
2023-03-30 10:21:03.155,1721.3558349609375,683.7042236328125,2402.999954223633,12.90000057220459,3600,0.8,48.30000305175781,13.411036491394043,42,500,3,0,0,0.0,1.1499996185302734,5625,0,0.1697517137,-0.1697517137,-1.324995809048417,-1722.680830769986
2023-03-30 10:21:05.174,1724.1527099609375,683.0960083007812,2400.599899291992,13.000000953674316,3600,0.8,48.30000305175781,13.535258293151855,42,496,3,0,0,0.0,1.183332920074463,5627,0,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1725.477705769986
2023-03-30 10:21:07.192,1726.9490966796875,683.0960083007812,2398.2000732421875,13.100001335144043,3600,0.8,48.400001525878906,13.635257720947266,42,494,3,0,0,0.0,1.2166662216186523,5629,0,0.1676913301,-0.1676913301,-1.324995809048417,-1728.274092488736
2023-03-30 10:21:09.192,1729.7457275390625,686.1373901367188,2404.199981689453,13.19999885559082,3600,0.8,48.400001525878906,13.614139556884766,42,490,3,0,0,0.0,1.2499995231628418,5631,0,0.16631505729999999,-0.16631505729999999,-1.324995809048417,-1731.070723348111
2023-03-30 10:21:11.212,1733.940673828125,682.4876708984375,2401.2000274658203,13.19999885559082,3600,0.8,48.5,13.759480476379395,42,486,3,0,0,0.0,1.2833328247070312,5633,0,0.1649387845,-0.1649387845,-1.324995809048417,-1735.2656696371735
2023-03-30 10:21:13.212,1736.7374267578125,684.3124389648438,2396.399917602539,13.299999237060547,3600,0.8,48.5,13.78681468963623,42,483,3,0,0,0.0,1.3166661262512207,5635,0,0.1639065747,-0.1639065747,-1.324995809048417,-1738.062422566861
2023-03-30 10:21:15.228,1739.5343017578125,686.1373901367188,2404.8001098632812,13.299999237060547,3600,0.8,48.5,13.714139938354492,42,480,3,0,0,0.0,1.3499994277954102,5637,0,0.1628703497,-0.1628703497,-1.324995809048417,-1740.859297566861
2023-03-30 10:21:17.229,1743.7291259765625,687.3538208007812,2397.000045776367,13.399999618530273,3600,0.8,48.599998474121094,13.765698432922363,42,476,3,0,0,0.0,1.3833327293395996,5639,0,0.16149407689999998,-0.16149407689999998,-1.324995809048417,-1745.054121785611
2023-03-30 10:21:19.247,1746.5260009765625,690.395263671875,2406.6000366210938,13.5,3600,0.8,48.5,13.744725227355957,42,472,3,0,0,0.0,1.416666030883789,5641,0,0.1601178041,-0.1601178041,-1.324995809048417,-1747.850996785611
2023-03-30 10:21:21.258,1749.3226318359375,692.828369140625,2397.000045776367,13.5,3600,0.8,48.5,13.64915943145752,42,468,3,0,0,0.0,1.4499993324279785,5643,0,0.1587415313,-0.1587415313,-1.324995809048417,-1750.647627644986
2023-03-30 10:21:23.264,1752.119140625,693.4366455078125,2402.4000549316406,13.59999942779541,3600,0.8,48.5,13.725265502929688,42,462,3,0,0,0.0,1.483332633972168,5645,0,0.1566811477,-0.1566811477,-1.324995809048417,-1753.4441364340485
2023-03-30 10:21:25.265,1756.3143310546875,698.3028564453125,2403.600082397461,13.59999942779541,3600,0.8,48.5,13.534134864807129,42,460,3,0,0,0.0,1.5166659355163574,5647,0,0.15598898569999997,-0.15598898569999997,-1.324995809048417,-1757.639326863736
2023-03-30 10:21:27.274,1760.5093994140625,699.5194091796875,2398.2000732421875,13.699999809265137,3600,0.8,48.5,13.58635139465332,42,458,3,0,0,0.0,1.5499992370605469,5649,0,0.1553048749,-0.1553048749,-1.324995809048417,-1761.834395223111
2023-03-30 10:21:29.281,1763.3060302734375,700.7359008789062,2400.599899291992,13.699999809265137,3600,0.8,48.5,13.538570404052734,42,454,3,0,0,0.0,1.5833325386047363,5651,0,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-1764.631026082486
2023-03-30 10:21:31.291,1766.1026611328125,701.34423828125,2402.4000549316406,13.699999809265137,3600,0.8,48.5,13.51467514038086,42,452,3,0,0,0.0,1.6166658401489258,5653,0,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-1767.427656941861
2023-03-30 10:21:33.298,1770.297607421875,704.3856201171875,2398.7999725341797,13.800000190734863,3600,0.8,48.400001525878906,13.495218276977539,42,447,3,0,0,0.0,1.6499991416931152,5655,0,0.1515201195,-0.1515201195,-1.324995809048417,-1771.6226032309235
2023-03-30 10:21:35.309,1773.09423828125,708.6434936523438,2405.9999084472656,13.800000190734863,3600,0.8,48.5,13.33008861541748,42,446,3,0,0,0.0,1.6833324432373047,5657,0,0.1511760565,-0.1511760565,-1.324995809048417,-1774.4192340902985
2023-03-30 10:21:37.327,1777.289306640625,711.6848754882812,2398.2000732421875,13.800000190734863,3600,0.8,48.5,13.212276458740234,42,442,3,0,0,0.0,1.7333323955535889,5659,0,0.1497997837,-0.1497997837,-1.324995809048417,-1778.6143024496735
2023-03-30 10:21:39.348,1781.4844970703125,715.3345947265625,2400.0,13.90000057220459,3600,0.8,48.400001525878906,13.17090129852295,42,438,3,0,0,0.0,1.7666656970977783,5661,0,0.14842351089999997,-0.14842351089999997,-1.324995809048417,-1782.809492879361
2023-03-30 10:21:41.348,1782.8824462890625,720.8090209960938,2403.600082397461,13.90000057220459,3600,0.8,48.30000305175781,12.959490776062012,43,435,3,0,0,0.0,1.7999989986419678,5663,0,0.14739130109999998,-0.14739130109999998,-1.324995809048417,-1784.207442098111
2023-03-30 10:21:43.360,1787.07763671875,726.2835693359375,2400.0,13.90000057220459,3600,0.8,48.400001525878906,12.750288963317871,43,430,3,0,0,0.0,1.8333323001861572,5665,0,0.14567096529999998,-0.14567096529999998,-1.324995809048417,-1788.4026325277985
2023-03-30 10:21:45.366,1789.874267578125,730.54150390625,2404.199981689453,14.0,3600,0.8,48.400001525878906,12.687577247619629,43,427,3,0,0,0.0,1.8666656017303467,5667,0,0.14463875549999997,-0.14463875549999997,-1.324995809048417,-1791.1992633871735
2023-03-30 10:21:47.378,1795.4676513671875,738.4490966796875,2400.0,14.0,3600,0.8,48.400001525878906,12.387419700622559,43,426,3,0,0,0.0,1.8999989032745361,5669,0,0.1442946925,-0.1442946925,-1.324995809048417,-1796.792647176236
2023-03-30 10:21:49.385,1799.66259765625,740.2738647460938,2398.2000732421875,14.0,3600,0.8,48.30000305175781,12.31864070892334,43,423,3,0,0,0.0,1.9333322048187256,5671,0,0.1432624827,-0.1432624827,-1.324995809048417,-1800.9875934652985
2023-03-30 10:21:51.397,1803.857666015625,745.7484741210938,2402.4000549316406,14.0,3600,0.8,48.30000305175781,12.112297058105469,44,420,3,0,0,0.0,1.966665506362915,5673,0,0.1422262577,-0.1422262577,-1.324995809048417,-1805.1826618246735
2023-03-30 10:21:53.417,1809.4510498046875,753.0478515625,2401.2000274658203,14.100000381469727,3600,0.8,48.30000305175781,11.938809394836426,44,416,3,0,0,0.0,1.9999988079071045,5675,0,0.14084998489999997,-0.14084998489999997,-1.324995809048417,-1810.776045613736
2023-03-30 10:21:55.416,1815.0445556640625,760.955322265625,2398.2000732421875,14.100000381469727,3600,0.8,48.30000305175781,11.644763946533203,44,413,3,0,0,0.0,2.033332109451294,5677,0,0.13981777509999999,-0.13981777509999999,-1.324995809048417,-1816.369551473111
2023-03-30 10:21:57.435,1820.6376953125,767.6463012695312,2400.599899291992,14.100000381469727,3600,0.8,48.20000076293945,11.397150039672852,44,411,3,0,0,0.0,2.0666654109954834,5679,0,0.1391336643,-0.1391336643,-1.324995809048417,-1821.9626911215485
2023-03-30 10:21:59.434,1826.2313232421875,772.5125732421875,2397.5999450683594,14.200000762939453,3600,0.8,48.30000305175781,11.318622589111328,44,408,3,0,0,0.0,2.099998712539673,5681,0,0.13809743929999999,-0.13809743929999999,-1.324995809048417,-1827.556319051236
2023-03-30 10:22:01.452,1830.426025390625,779.8118896484375,2404.199981689453,14.200000762939453,3600,0.8,48.20000076293945,11.050838470458984,44,405,3,0,0,0.0,2.1333320140838623,5683,0,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-1831.7510211996735
2023-03-30 10:22:03.452,1837.417724609375,787.719482421875,2397.000045776367,14.200000762939453,3600,0.8,48.099998474121094,10.764113426208496,44,403,3,0,0,0.0,2.1666653156280518,5685,0,0.1363811187,-0.1363811187,-1.324995809048417,-1838.7427204184235
2023-03-30 10:22:05.470,1843.0113525390625,791.9774169921875,2402.999954223633,14.200000762939453,3600,0.8,48.099998474121094,10.61001205444336,44,400,3,0,0,0.0,2.199998617172241,5687,0,0.13534489369999997,-0.13534489369999997,-1.324995809048417,-1844.336348348111
2023-03-30 10:22:07.467,1847.2060546875,798.6685180664062,2402.4000549316406,14.200000762939453,3600,0.8,48.099998474121094,10.368764877319336,44,399,3,0,0,0.0,2.2333319187164307,5689,0,0.13500484589999998,-0.13500484589999998,-1.324995809048417,-1848.5310504965485
2023-03-30 10:22:09.488,1852.79931640625,802.318115234375,2401.2000274658203,14.200000762939453,3600,0.8,48.099998474121094,10.238420486450195,44,393,3,0,0,0.0,2.26666522026062,5691,0,0.13293641109999998,-0.13293641109999998,-1.324995809048417,-1854.1243122152985
2023-03-30 10:22:11.488,1858.3927001953125,811.4422607421875,2398.7999725341797,14.30000114440918,3600,0.8,48.0,10.012548446655273,45,393,3,0,0,0.0,2.2999985218048096,5693,0,0.13293641109999998,-0.13293641109999998,-1.324995809048417,-1859.717696004361
2023-03-30 10:22:13.498,1863.986328125,813.26708984375,2400.0,14.30000114440918,3600,0.8,48.0,9.947586059570312,45,393,3,0,0,0.0,2.333331823348999,5695,0,0.13293641109999998,-0.13293641109999998,-1.324995809048417,-1865.3113239340485
2023-03-30 10:22:15.497,1868.18115234375,818.7415771484375,2395.1998901367188,14.30000114440918,3600,0.8,48.0,9.754680633544922,45,389,3,0,0,0.0,2.3666651248931885,5697,0,0.1315601383,-0.1315601383,-1.324995809048417,-1869.5061481527985
2023-03-30 10:22:17.536,1875.1727294921875,826.0409545898438,2399.400100708008,14.30000114440918,3600,0.8,47.900001525878906,9.49747085571289,45,387,3,0,0,0.0,2.399998426437378,5699,0,0.1308760275,-0.1308760275,-1.324995809048417,-1876.497725301236
2023-03-30 10:22:19.537,1877.9696044921875,831.5153198242188,2397.000045776367,14.30000114440918,3600,0.8,47.900001525878906,9.305680274963379,45,386,3,0,0,0.0,2.4333317279815674,5701,0,0.1305319645,-0.1305319645,-1.324995809048417,-1879.294600301236
2023-03-30 10:22:21.554,1883.562744140625,836.3815307617188,2398.2000732421875,14.30000114440918,3600,0.8,47.79999923706055,9.136456489562988,45,382,3,0,0,0.0,2.466665029525757,5703,0,0.1291556917,-0.1291556917,-1.324995809048417,-1884.8877399496735
2023-03-30 10:22:23.555,1887.7579345703125,840.03125,2402.999954223633,14.30000114440918,3600,0.8,47.79999923706055,9.00953483581543,45,380,3,0,0,0.0,2.4999983310699463,5705,0,0.1284635297,-0.1284635297,-1.324995809048417,-1889.082930379361
2023-03-30 10:22:25.565,1893.351318359375,845.5057373046875,2398.7999725341797,14.30000114440918,3600,0.8,47.79999923706055,8.819156646728516,45,379,3,0,0,0.0,2.5333316326141357,5707,0,0.1281234819,-0.1281234819,-1.324995809048417,-1894.6763141684235
2023-03-30 10:22:27.573,1898.944580078125,851.5885009765625,2398.7999725341797,14.30000114440918,3600,0.8,47.599998474121094,8.610359191894531,45,374,3,0,0,0.0,2.566664934158325,5709,0,0.1264031461,-0.1264031461,-1.324995809048417,-1900.2695758871735
2023-03-30 10:22:29.588,1903.1397705078125,856.4547119140625,2400.599899291992,14.30000114440918,3600,0.8,47.70000076293945,8.443364143371582,45,374,3,0,0,0.0,2.5999982357025146,5711,0,0.1264031461,-0.1264031461,-1.324995809048417,-1904.464766316861
2023-03-30 10:22:31.590,1910.13134765625,860.712646484375,2397.000045776367,14.30000114440918,3600,0.8,47.599998474121094,8.297242164611816,45,373,3,0,0,0.0,2.633331537246704,5713,0,0.12605504709999998,-0.12605504709999998,-1.324995809048417,-1911.4563434652985
2023-03-30 10:22:33.600,1918.5211181640625,866.1870727539062,2400.599899291992,14.30000114440918,3600,0.8,47.599998474121094,8.111095428466797,45,369,3,0,0,0.0,2.6666648387908936,5715,0,0.1246787743,-0.1246787743,-1.324995809048417,-1919.846113973111
2023-03-30 10:22:35.607,1925.512939453125,868.6203002929688,2398.2000732421875,14.30000114440918,3600,0.8,47.599998474121094,8.028680801391602,45,368,3,0,0,0.0,2.699998140335083,5717,0,0.12433471130000003,-0.12433471130000003,-1.324995809048417,-1926.8379352621735
2023-03-30 10:22:37.618,1931.1063232421875,874.7030639648438,2403.600082397461,14.30000114440918,3600,0.8,47.599998474121094,7.822657585144043,45,366,3,0,0,0.0,2.7333314418792725,5719,0,0.1236506005,-0.1236506005,-1.324995809048417,-1932.431319051236
2023-03-30 10:22:39.618,1936.6995849609375,878.3526611328125,2404.199981689453,14.30000114440918,3600,0.8,47.599998474121094,7.699046611785889,45,365,3,0,0,0.0,2.766664743423462,5721,0,0.12330250150000001,-0.12330250150000001,-1.324995809048417,-1938.024580769986
2023-03-30 10:22:41.642,1942.293212890625,883.8272705078125,2395.800018310547,14.200000762939453,3600,0.8,47.400001525878906,7.415616989135742,45,359,3,0,0,0.0,2.7999980449676514,5723,0,0.1212421179,-0.1212421179,-1.324995809048417,-1943.6182086996735
2023-03-30 10:22:43.641,1949.2847900390623,888.693359375,2404.199981689453,14.200000762939453,3600,0.8,47.29999923706055,7.252939224243164,45,361,3,0,0,0.0,2.833331346511841,5725,0,0.12192622870000001,-0.12192622870000001,-1.324995809048417,-1950.6097858481107
2023-03-30 10:22:45.659,1954.8780517578123,894.167724609375,2398.2000732421875,14.200000762939453,3600,0.8,47.29999923706055,7.069929122924805,45,358,3,0,0,0.0,2.8666646480560303,5727,0,0.1208980549,-0.1208980549,-1.324995809048417,-1956.2030475668607
2023-03-30 10:22:47.659,1959.0732421874998,894.7761840820312,2402.999954223633,14.200000762939453,3600,0.8,47.29999923706055,7.049588203430176,45,358,3,0,0,0.0,2.8999979496002197,5729,0,0.1208980549,-0.1208980549,-1.324995809048417,-1960.3982379965482
2023-03-30 10:22:49.670,1966.0648193359373,895.9927368164062,2402.4000549316406,14.200000762939453,3600,0.8,47.29999923706055,7.0089192390441895,45,356,3,0,0,0.0,2.933331251144409,5731,0,0.12020589290000001,-0.12020589290000001,-1.324995809048417,-1967.3898151449857
2023-03-30 10:22:51.677,1971.6582031249998,899.642333984375,2398.7999725341797,14.200000762939453,3600,0.8,47.099998474121094,6.88830041885376,45,355,3,0,0,0.0,2.9666645526885986,5733,0,0.11986584509999999,-0.11986584509999999,-1.324995809048417,-1972.9831989340482
2023-03-30 10:22:53.689,1975.8530273437498,901.4671630859375,2402.4000549316406,14.200000762939453,3600,0.8,47.099998474121094,6.828089714050293,45,353,3,0,0,0.0,2.999997854232788,5735,0,0.11917368310000001,-0.11917368310000001,-1.324995809048417,-1977.1780231527982
2023-03-30 10:22:55.706,1980.0482177734373,902.6837158203125,2404.8001098632812,14.100000381469727,3600,0.8,47.099998474121094,6.687952518463135,45,353,3,0,0,0.0,3.0333311557769775,5737,0,0.11917368310000001,-0.11917368310000001,-1.324995809048417,-1981.3732135824857
2023-03-30 10:22:57.708,1985.6414794921873,905.1170043945312,2397.000045776367,14.100000381469727,3600,0.8,47.0,6.607667922973633,45,351,3,0,0,0.0,3.066664457321167,5739,0,0.11848957230000001,-0.11848957230000001,-1.324995809048417,-1986.9664753012357
2023-03-30 10:22:59.725,1991.2346191406248,905.1170043945312,2399.400100708008,14.100000381469727,3600,0.8,47.0,6.607667922973633,45,350,3,0,0,0.0,3.0999977588653564,5741,0,0.1181455093,-0.1181455093,-1.324995809048417,-1992.5596149496732
2023-03-30 10:23:01.728,1995.4298095703123,905.72509765625,2397.5999450683594,14.100000381469727,3600,0.8,47.099998474121094,6.587604999542236,44,348,3,0,0,0.0,3.133331060409546,5743,0,0.11745334730000001,-0.11745334730000001,-1.324995809048417,-1996.7548053793607
2023-03-30 10:23:03.727,1999.6248779296873,908.7664794921875,2397.000045776367,14.0,3600,0.8,47.0,6.387257099151611,44,347,3,0,0,0.0,3.1666643619537354,5745,0,0.1171132995,-0.1171132995,-1.324995809048417,-2000.9498737387357
2023-03-30 10:23:05.745,2005.2180175781248,910.5912475585938,2398.2000732421875,14.0,3600,0.8,46.79999923706055,6.327050685882568,44,345,3,0,0,0.0,3.199997663497925,5747,0,0.11642113750000001,-0.11642113750000001,-1.324995809048417,-2006.5430133871732
2023-03-30 10:23:07.747,2010.8116455078123,910.5912475585938,2397.5999450683594,13.90000057220459,3600,0.8,46.900001525878906,6.227050304412842,44,347,3,0,0,0.0,3.2333309650421143,5749,0,0.1171132995,-0.1171132995,-1.324995809048417,-2012.1366413168607
2023-03-30 10:23:09.763,2013.6080322265623,911.807861328125,2397.5999450683594,13.800000190734863,3600,0.8,46.79999923706055,6.08690881729126,44,344,3,0,0,0.0,3.2666642665863037,5751,0,0.1160770745,-0.1160770745,-1.324995809048417,-2014.9330280356107
2023-03-30 10:23:11.757,2019.2016601562498,913.0244140625,2398.2000732421875,13.800000190734863,3600,0.8,46.79999923706055,6.046770095825195,44,343,3,0,0,0.0,3.299997568130493,5753,0,0.11573702670000001,-0.11573702670000001,-1.324995809048417,-2020.5266559652982
2023-03-30 10:23:13.763,2023.3964843749998,913.6326293945312,2396.399917602539,13.699999809265137,3600,0.8,46.79999923706055,5.926702499389648,44,343,3,0,0,0.0,3.3333308696746826,5755,0,0.11573702670000001,-0.11573702670000001,-1.324995809048417,-2024.7214801840482
2023-03-30 10:23:15.780,2026.1932373046873,914.240966796875,2399.400100708008,13.59999942779541,3600,0.8,46.69999694824219,5.806793689727783,43,340,3,0,0,0.0,3.366664171218872,5757,0,0.11470080170000001,-0.11470080170000001,-1.324995809048417,-2027.5182331137357
2023-03-30 10:23:17.779,2027.5911865234373,913.6326293945312,2397.000045776367,13.5,3600,0.8,46.599998474121094,5.726701736450195,43,340,3,0,0,0.0,3.3999974727630615,5759,0,0.11470080170000001,-0.11470080170000001,-1.324995809048417,-2028.9161823324857
2023-03-30 10:23:19.797,2031.7866210937498,917.2823486328125,2400.0,13.299999237060547,3600,0.8,46.69999694824219,5.4077277183532715,43,339,3,0,0,0.0,3.433330774307251,5761,0,0.1143607539,-0.1143607539,-1.324995809048417,-2033.1116169027982
2023-03-30 10:23:21.796,2034.5830078124998,913.6326293945312,2401.7999267578125,13.19999885559082,3600,0.8,46.599998474121094,5.426701545715332,43,338,3,0,0,0.0,3.4666640758514404,5763,0,0.11401669090000001,-0.11401669090000001,-1.324995809048417,-2035.9080036215482
2023-03-30 10:23:23.816,2038.7783203124998,916.0657958984375,2400.599899291992,13.000000953674316,3600,0.8,46.599998474121094,5.147355556488037,43,337,3,0,0,0.0,3.49999737739563,5765,0,0.1136685919,-0.1136685919,-1.324995809048417,-2040.1033161215482
2023-03-30 10:23:25.814,2042.9732666015623,915.45751953125,2400.0,12.90000057220459,3600,0.8,46.599998474121094,5.0671706199646,42,336,3,0,0,0.0,3.5333306789398193,5767,0,0.1133245289,-0.1133245289,-1.324995809048417,-2044.2982624106107
2023-03-30 10:23:27.831,2047.1682128906248,913.0244140625,2457.000045776367,12.700000762939453,3600,0.8,46.5,4.946770191192627,42,335,3,0,0,0.0,3.566663980484009,5769,0,0.1129844811,-0.1129844811,-1.324995809048417,-2048.4932086996732
2023-03-30 10:23:29.849,2054.159912109375,908.7664794921875,2536.2000274658203,12.5,3600,0.8,46.5,4.887256622314453,42,334,3,0,0,0.0,3.5999972820281982,5771,0,0.11264041810000001,-0.11264041810000001,-1.324995809048417,-2055.4849079184232
2023-03-30 10:23:31.847,2056.95654296875,904.5084838867188,2625.0,12.299999237060547,3600,0.8,46.5,4.82774543762207,42,349,3,0,0,0.0,3.6333305835723877,5773,0,0.1177974103,-0.1177974103,-1.324995809048417,-2058.2815387777982
2023-03-30 10:23:33.864,2063.9482421875,900.2505493164062,2636.399917602539,12.09999942779541,3600,0.8,46.400001525878906,4.7682318687438965,42,333,3,0,0,0.0,3.666663885116577,5775,0,0.1122923191,-0.1122923191,-1.324995809048417,-2065.2732379965482
2023-03-30 10:23:35.114,2069.54150390625,899.0341186523438,2637.000045776367,11.999999046325684,3600,0.8,46.400001525878906,4.708366394042969,42,332,3,0,0,0.0,3.683330535888672,5777,0,0.1119482561,-0.1119482561,-1.324995809048417,-2070.8664997152982
2023-03-30 10:23:37.112,2075.135009765625,895.384521484375,2640.0,11.700000762939453,3600,0.8,46.29999923706055,4.529251575469971,43,332,3,0,0,0.0,3.7166638374328613,5779,0,0.1119482561,-0.1119482561,-1.324995809048417,-2076.4600055746732
2023-03-30 10:23:39.130,2082.126708984375,897.2091674804688,2641.2000274658203,11.5,3600,0.8,46.29999923706055,4.268580436706543,43,331,3,0,0,0.0,3.749997138977051,5781,0,0.11160820830000001,-0.11160820830000001,-1.324995809048417,-2083.4517047934232
2023-03-30 10:23:41.128,2086.321533203125,896.6009521484375,2636.399917602539,11.300000190734863,3600,0.8,46.20000076293945,4.088647842407227,42,332,3,0,0,0.0,3.7833304405212402,5783,0,0.1119482561,-0.1119482561,-1.324995809048417,-2087.6465290121732
2023-03-30 10:23:43.150,2094.71142578125,897.8174438476562,2698.2000732421875,11.199999809265137,3600,0.8,46.29999923706055,3.9485082626342773,42,331,3,0,0,6.272890090942383,3.8166637420654297,5785,0,0.11160820830000001,6.161281882642383,2357.4396484375,262.7282226562502
2023-03-30 10:23:45.148,2101.703369140625,898.4259033203125,2697.000045776367,11.0,3600,0.8,46.20000076293945,3.7284343242645264,42,331,3,0,0,6.343717575073242,3.849997043609619,5787,0,0.11160820830000001,6.232109366773242,2380.5109375,278.8075683593752
2023-03-30 10:23:47.167,2108.695068359375,898.4259033203125,2699.400100708008,10.899999618530273,3600,0.8,46.20000076293945,3.628434181213379,42,331,3,0,0,6.334864139556885,3.8833303451538086,5789,0,0.11160820830000001,6.223255931256885,2376.11640625,267.4213378906252
2023-03-30 10:23:49.166,2115.686767578125,900.2505493164062,2701.7999267578125,10.799999237060547,3600,0.8,46.29999923706055,3.468231678009033,42,331,3,0,0,6.343717575073242,3.916663646697998,5791,0,0.11160820830000001,6.232109366773242,2377.76435546875,262.0775878906252
2023-03-30 10:23:51.185,2124.076904296875,901.4671630859375,2701.7999267578125,10.69999885559082,3600,0.8,46.20000076293945,3.3280880451202393,41,331,3,0,0,6.361424922943115,3.9499969482421875,5793,0,0.11160820830000001,6.249816714643115,2383.8068359375,259.7299316406252
2023-03-30 10:23:53.182,2128.271484375,900.8588256835938,2701.2000274658203,10.500000953674316,3600,0.8,46.20000076293945,3.1481616497039795,41,331,3,0,0,6.37913179397583,3.983330249786377,5795,0,0.11160820830000001,6.26752358567583,2389.3,261.0285156250002
2023-03-30 10:23:55.199,2133.865234375,903.2919311523438,2699.400100708008,10.40000057220459,3600,0.8,46.20000076293945,2.9678852558135986,41,331,3,0,0,6.396838665008545,4.016663551330566,5797,0,0.11160820830000001,6.285230456708545,2396.9904296875,263.1251953125002
2023-03-30 10:23:57.197,2136.661865234375,905.1170043945312,2696.399917602539,10.200000762939453,3600,0.8,46.29999923706055,2.707667827606201,40,331,3,0,0,6.37913179397583,4.049997329711914,5799,0,0.11160820830000001,6.26752358567583,2394.24384765625,257.5819824218752
2023-03-30 10:23:59.203,2140.85693359375,905.1170043945312,2698.2000732421875,10.0,3600,0.8,46.20000076293945,2.5076675415039062,40,332,3,0,0,6.3879852294921875,4.083331108093262,5801,0,0.1119482561,6.276036973392188,2395.891796875,255.03486328125018
2023-03-30 10:24:01.219,2145.0517578125,905.1170043945312,2710.1998901367188,9.799999237060547,3600,0.8,46.20000076293945,2.3076672554016113,39,332,3,0,0,6.423398971557617,4.116664886474609,5803,0,0.1119482561,6.311450715457617,2398.0890625,253.03730468750018
2023-03-30 10:24:03.220,2150.645263671875,900.8588256835938,2760.0,9.59999942779541,3600,0.8,46.29999923706055,2.2481601238250732,39,332,3,0,0,6.511933326721191,4.149998664855957,5805,0,0.1119482561,6.399985070621192,2389.84931640625,239.20405273437518
2023-03-30 10:24:05.236,2153.44189453125,896.6009521484375,2760.599899291992,9.499999046325684,3600,0.8,46.20000076293945,2.288646697998047,39,332,3,0,0,6.547347068786621,4.183332443237305,5807,0,0.1119482561,6.435398812686621,2399.1876953125,245.74580078125018
2023-03-30 10:24:07.232,2157.636962890625,892.9512939453125,2758.2000732421875,9.30000114440918,3600,0.8,46.20000076293945,2.2105937004089355,38,333,3,0,0,6.538493633270264,4.216666221618652,5809,0,0.1122923191,6.426201314170264,2396.9904296875,239.35346679687518
2023-03-30 10:24:09.236,2161.831787109375,889.909912109375,2755.1998901367188,9.100000381469727,3600,0.8,46.20000076293945,2.112269878387451,38,333,3,0,0,6.547347068786621,4.25,5811,0,0.1122923191,6.435054749686621,2400.83564453125,239.00385742187518
2023-03-30 10:24:11.253,2163.230224609375,889.3015747070312,2758.2000732421875,9.0,3600,0.8,46.29999923706055,2.032606363296509,37,333,3,0,0,6.5562005043029785,4.283333778381348,5813,0,0.1122923191,6.443908185202979,2401.3849609375,238.15473632812518
2023-03-30 10:24:13.252,2167.425048828125,886.86865234375,2762.999954223633,8.90000057220459,3600,0.8,46.20000076293945,2.013941764831543,37,333,3,0,0,6.573907375335693,4.316667556762695,5815,0,0.1122923191,6.4616150562356935,2403.03291015625,235.60786132812518
2023-03-30 10:24:15.271,2167.425048828125,882.6104736328125,2760.0,8.90000057220459,3600,0.8,46.29999923706055,2.1562936305999756,37,333,3,0,0,6.573907375335693,4.350001335144043,5817,0,0.1122923191,6.4616150562356935,2403.5822265625,236.15717773437518
2023-03-30 10:24:17.271,2170.221923828125,879.5691528320312,2764.199981689453,8.800000190734863,3600,0.8,46.29999923706055,2.157965660095215,36,334,3,0,0,6.582761287689209,4.383335113525391,5819,0,0.11264041810000001,6.470120869589209,2402.48359375,232.26166992187518
2023-03-30 10:24:19.289,2174.4169921875,877.1361083984375,2763.600082397461,8.800000190734863,3600,0.8,46.29999923706055,2.240250825881958,36,334,3,0,0,6.582761287689209,4.416668891906738,5821,0,0.11264041810000001,6.470120869589209,2402.48359375,228.06660156250018
2023-03-30 10:24:21.291,2177.21337890625,875.91943359375,2789.400100708008,8.800000190734863,3600,0.8,46.29999923706055,2.2814581394195557,35,335,3,0,0,6.6181745529174805,4.450002670288086,5823,0,0.1129844811,6.505190071817481,2394.7931640625,217.57978515625018
2023-03-30 10:24:23.300,2180.010009765625,874.0947265625,2757.5999450683594,8.800000190734863,3600,0.8,46.400001525878906,2.3432605266571045,35,335,3,0,0,6.600467681884766,4.483336448669434,5825,0,0.1129844811,6.487483200784766,2411.27265625,231.26264648437518
2023-03-30 10:24:25.307,2180.010009765625,874.0947265625,2759.400100708008,8.90000057220459,3600,0.8,46.29999923706055,2.443260669708252,35,335,3,0,0,6.609321117401123,4.516670227050781,5827,0,0.1129844811,6.496336636301123,2412.92060546875,232.91059570312518
2023-03-30 10:24:27.323,2178.612060546875,873.4865112304688,2754.5999908447266,9.0,3600,0.8,46.29999923706055,2.5638623237609863,35,336,3,0,0,6.600467681884766,4.550004005432129,5829,0,0.1133245289,6.487143152984766,2413.469921875,234.85786132812518
2023-03-30 10:24:29.341,2180.010009765625,872.2698974609375,2759.400100708008,9.100000381469727,3600,0.8,46.29999923706055,2.7050695419311523,35,335,3,0,0,6.6181745529174805,4.583337783813477,5831,0,0.1129844811,6.505190071817481,2415.6671875,235.65717773437518
2023-03-30 10:24:31.342,2182.806884765625,868.6203002929688,2760.599899291992,9.200000762939453,3600,0.8,46.400001525878906,2.928680896759033,34,337,3,0,0,6.6358819007873535,4.616671562194824,5833,0,0.1136685919,6.522213308887354,2418.9630859375,236.15620117187518
2023-03-30 10:24:33.359,2182.806884765625,866.79541015625,2762.4000549316406,9.30000114440918,3600,0.8,46.400001525878906,3.090489625930786,34,339,3,0,0,6.6181745529174805,4.650005340576172,5835,0,0.1143607539,6.503813799017481,2411.27265625,228.46577148437518
2023-03-30 10:24:35.360,2184.205322265625,861.3209838867188,2761.7999267578125,9.399998664855957,3600,0.8,46.29999923706055,3.3763651847839355,34,335,3,0,0,6.627028465270996,4.6833391189575195,5837,0,0.1129844811,6.514043984170996,2414.01923828125,229.81391601562518
2023-03-30 10:24:37.368,2182.806884765625,859.49609375,2762.4000549316406,9.59999942779541,3600,0.8,46.400001525878906,3.6389901638031006,33,335,3,0,0,6.6181745529174805,4.716672897338867,5839,0,0.1129844811,6.505190071817481,2410.1740234375,227.36713867187518
2023-03-30 10:24:39.375,2182.806884765625,854.6298828125,2813.3999633789062,9.699999809265137,3600,0.8,46.29999923706055,3.90598726272583,33,338,3,0,0,6.706709384918213,4.750006675720215,5841,0,0.11401669090000001,6.592692694018213,2400.286328125,217.47944335937518
2023-03-30 10:24:41.387,2181.40869140625,852.1968383789062,2807.999954223633,9.899999618530273,3600,0.8,46.5,4.189482688903809,32,338,3,0,0,6.689002513885498,4.7833404541015625,5843,0,0.11401669090000001,6.574985822985498,2398.0890625,216.68037109375018
2023-03-30 10:24:43.409,2182.806884765625,849.7636108398438,2820.0,10.0,3600,0.8,46.5,4.372984409332275,32,338,3,0,0,6.724416255950928,4.81667423248291,5845,0,0.11401669090000001,6.610399565050928,2400.286328125,217.47944335937518
2023-03-30 10:24:45.410,2187.001953125,844.8975219726562,2814.5999908447266,10.200000762939453,3600,0.8,46.5,4.7403059005737305,32,339,3,0,0,6.742123126983643,4.850008010864258,5847,0,0.1143607539,6.627762373083643,2408.52607421875,221.52412109375018
2023-03-30 10:24:47.420,2187.001953125,844.2891845703125,2815.800018310547,10.300000190734863,3600,0.8,46.5,4.8614606857299805,32,339,3,0,0,6.733269691467285,4.8833417892456055,5849,0,0.1143607539,6.618908937567285,2404.680859375,217.67890625000018
2023-03-30 10:24:49.428,2187.001953125,840.6394653320312,2821.2000274658203,10.500000953674316,3600,0.8,46.599998474121094,5.188384532928467,32,340,3,0,0,6.742123126983643,4.916675567626953,5851,0,0.11470080170000001,6.627422325283643,2403.03291015625,216.03095703125018
2023-03-30 10:24:51.438,2188.400146484375,841.247802734375,2827.800064086914,10.600001335144043,3600,0.8,46.69999694824219,5.267228126525879,31,340,3,0,0,6.742123126983643,4.950009346008301,5853,0,0.11470080170000001,6.627422325283643,2398.0890625,209.68891601562518
2023-03-30 10:24:53.438,2185.603515625,841.247802734375,2819.400100708008,10.799999237060547,3600,0.8,46.69999694824219,5.467226028442383,31,339,3,0,0,6.742123126983643,4.983343124389648,5855,0,0.1143607539,6.627762373083643,2404.680859375,219.07734375000018
2023-03-30 10:24:55.458,2184.205322265625,841.247802734375,2797.199935913086,10.899999618530273,3600,0.8,46.69999694824219,5.567226409912109,31,341,3,0,0,6.706709384918213,5.016676902770996,5857,1,0.1150448647,6.591664520218213,2409.075390625,224.87006835937518
2023-03-30 10:24:57.478,2182.806884765625,838.8147583007812,2822.999954223633,11.0,3600,0.8,46.69999694824219,5.751836776733398,30,342,3,0,0,6.724416255950928,5.050010681152344,5859,1,0.1153929637,6.609023292250928,2395.34248046875,212.53559570312518
2023-03-30 10:24:59.477,2185.603515625,837.5980834960938,2817.5999450683594,11.199999809265137,3600,0.8,46.69999694824219,5.994148254394531,30,341,3,0,0,6.7509765625,5.083344459533691,5861,1,0.1150448647,6.6359316978,2407.9767578125,222.37324218750018
2023-03-30 10:25:01.496,2185.603515625,827.86572265625,2824.8001098632812,11.300000190734863,3600,0.8,46.599998474121094,6.433171272277832,30,341,3,0,0,6.742123126983643,5.116678237915039,5863,1,0.1150448647,6.627078262283643,2398.0890625,212.48554687500018
2023-03-30 10:25:03.494,2184.205322265625,825.4326782226562,2821.2000274658203,11.40000057220459,3600,0.8,46.79999923706055,6.6189045906066895,30,342,3,0,0,6.742123126983643,5.150012016296387,5865,1,0.1153929637,6.626730163283643,2400.286328125,216.08100585937518
2023-03-30 10:25:05.512,2182.806884765625,820.56640625,2813.3999633789062,11.5,3600,0.8,46.79999923706055,6.890379428863525,30,342,3,0,0,6.7509765625,5.183345794677734,5867,1,0.1153929637,6.6355835988,2407.9767578125,225.16987304687518
2023-03-30 10:25:07.525,2184.205322265625,817.5250244140625,2818.2000732421875,11.600000381469727,3600,0.8,46.900001525878906,7.09754753112793,30,343,3,0,0,6.742123126983643,5.216679573059082,5869,1,0.11573702670000001,6.626386100283643,2400.83564453125,216.63032226562518
2023-03-30 10:25:09.529,2184.205322265625,814.483642578125,2820.0,11.700000762939453,3600,0.8,46.900001525878906,7.304717063903809,30,343,3,0,0,6.7509765625,5.25001335144043,5871,1,0.11573702670000001,6.6352395358,2401.93427734375,217.72895507812518
2023-03-30 10:25:11.540,2181.40869140625,813.26708984375,2815.1998901367188,11.80000114440918,3600,0.8,47.0,7.4475860595703125,29,343,3,0,0,6.733269691467285,5.283347129821777,5873,1,0.11573702670000001,6.617532664767285,2399.73701171875,218.32832031250018
2023-03-30 10:25:13.548,2178.612060546875,810.8340454101562,2820.599899291992,11.899998664855957,3600,0.8,47.099998474121094,7.634268760681152,29,344,3,0,0,6.733269691467285,5.316680908203125,5875,1,0.1160770745,6.6171926169672854,2395.34248046875,216.73041992187518
2023-03-30 10:25:15.559,2180.010009765625,804.7512817382812,2822.999954223633,11.999999046325684,3600,0.8,47.0,7.951516151428223,29,343,3,0,0,6.742123126983643,5.350014686584473,5877,1,0.11573702670000001,6.626386100283643,2395.891796875,215.88178710937518
2023-03-30 10:25:17.578,2175.8154296875,805.9677124023438,2823.600082397461,11.999999046325684,3600,0.8,47.20000076293945,7.908071041107178,29,343,3,0,0,6.724416255950928,5.38334846496582,5879,1,0.11573702670000001,6.608679229250928,2389.84931640625,214.03388671875018
2023-03-30 10:25:19.577,2173.0185546875,800.4933471679688,2821.7999267578125,12.09999942779541,3600,0.8,47.20000076293945,8.20358943939209,29,345,3,0,0,6.733269691467285,5.416682243347168,5881,1,0.11642113750000001,6.616848553967285,2392.5958984375,219.57734375000018
2023-03-30 10:25:21.596,2168.82373046875,794.4105834960938,2821.2000274658203,12.199999809265137,3600,0.8,47.29999923706055,8.521950721740723,29,344,3,0,0,6.71556282043457,5.450016021728516,5883,1,0.1160770745,6.599485745934571,2387.102734375,218.27900390625018
2023-03-30 10:25:23.596,2168.82373046875,795.6271362304688,2820.599899291992,12.199999809265137,3600,0.8,47.400001525878906,8.477923393249512,29,344,3,0,0,6.71556282043457,5.483349800109863,5885,1,0.1160770745,6.599485745934571,2387.65205078125,218.82832031250018
2023-03-30 10:25:25.615,2167.425048828125,791.9774169921875,2821.7999267578125,12.299999237060547,3600,0.8,47.400001525878906,8.71001148223877,29,344,3,0,0,6.724416255950928,5.516683578491211,5887,1,0.1160770745,6.608339181450928,2389.3,221.87495117187518
2023-03-30 10:25:27.614,2164.62841796875,791.3692016601562,2815.1998901367188,12.399999618530273,3600,0.8,47.5,8.832024574279785,29,344,3,0,0,6.706709384918213,5.550017356872559,5889,1,0.1160770745,6.590632310418213,2388.2013671875,223.57294921875018
2023-03-30 10:25:29.631,2161.831787109375,784.6781005859375,2821.7999267578125,12.399999618530273,3600,0.8,47.599998474121094,9.074185371398926,29,344,3,0,0,6.706709384918213,5.583351135253906,5891,1,0.1160770745,6.590632310418213,2382.708203125,220.87641601562518
2023-03-30 10:25:31.646,2161.831787109375,784.6781005859375,2852.999954223633,12.5,3600,0.8,47.599998474121094,9.174185752868652,29,344,3,0,0,6.733269691467285,5.616684913635254,5893,1,0.1160770745,6.6171926169672854,2368.4259765625,206.59418945312518
2023-03-30 10:25:33.645,2160.43359375,779.8118896484375,2869.199981689453,12.5,3600,0.8,47.70000076293945,9.350837707519531,29,344,3,0,0,6.812950611114502,5.650018692016602,5895,1,0.1160770745,6.696873536614502,2382.15888671875,221.72529296875018
2023-03-30 10:25:35.664,2160.43359375,774.33740234375,2873.3999633789062,12.5,3600,0.8,47.70000076293945,9.551675796508789,29,345,3,0,0,6.812950611114502,5.683352470397949,5897,1,0.11642113750000001,6.696529473614502,2378.313671875,217.88007812500018
2023-03-30 10:25:37.663,2157.636962890625,769.47119140625,2874.5999908447266,12.600000381469727,3600,0.8,47.79999923706055,9.830199241638184,29,343,3,0,0,6.8040971755981445,5.716686248779297,5899,1,0.11573702670000001,6.688360148898145,2374.46845703125,216.83149414062518
2023-03-30 10:25:39.683,2154.84033203125,774.9457397460938,2815.800018310547,12.600000381469727,3600,0.8,48.0,9.62936019897461,29,345,3,0,0,6.742123126983643,5.7500200271606445,5901,1,0.11642113750000001,6.625701989483643,2398.0890625,243.24873046875018
2023-03-30 10:25:41.683,2154.84033203125,774.9457397460938,2817.5999450683594,12.700000762939453,3600,0.8,48.0,9.72935962677002,29,343,3,0,0,6.6978559494018555,5.800020694732666,5903,1,0.11573702670000001,6.582118922701856,2382.15888671875,227.31855468750018
2023-03-30 10:25:43.697,2150.645263671875,776.1622924804688,2818.7999725341797,12.700000762939453,3600,0.8,48.20000076293945,9.684727668762207,29,344,3,0,0,6.689002513885498,5.833354473114014,5905,1,0.1160770745,6.572925439385498,2378.313671875,227.66840820312518
2023-03-30 10:25:45.700,2149.24658203125,774.33740234375,2877.000045776367,12.700000762939453,3600,0.8,48.099998474121094,9.751675605773926,28,344,3,0,0,6.78639030456543,5.866688251495361,5907,1,0.1160770745,6.67031323006543,2367.32734375,218.08076171875018
2023-03-30 10:25:47.701,2147.8486328125,773.120849609375,2830.800018310547,12.700000762939453,3600,0.8,48.400001525878906,9.796307563781738,28,343,3,0,0,6.689002513885498,5.900022029876709,5909,1,0.11573702670000001,6.573265487185498,2369.524609375,221.67597656250018
2023-03-30 10:25:49.719,2146.449951171875,771.2960205078125,2831.399917602539,12.800000190734863,3600,0.8,48.5,9.96325397491455,28,344,3,0,0,6.706709384918213,5.933355808258057,5911,1,0.1160770745,6.590632310418213,2374.46845703125,228.01850585937518
2023-03-30 10:25:51.718,2146.449951171875,769.47119140625,2841.6000366210938,12.800000190734863,3600,0.8,48.599998474121094,10.030200004577637,28,344,3,0,0,6.768683433532715,5.966689586639404,5913,1,0.1160770745,6.652606359032715,2387.102734375,240.65278320312518
2023-03-30 10:25:53.729,2146.449951171875,772.5125732421875,2846.399917602539,12.800000190734863,3600,0.8,48.599998474121094,9.918622016906738,28,343,3,0,0,6.724416255950928,6.000023365020752,5915,1,0.11573702670000001,6.608679229250928,2369.524609375,223.07465820312518
2023-03-30 10:25:55.736,2145.0517578125,772.5125732421875,2876.399917602539,12.800000190734863,3600,0.8,48.79999923706055,9.918622016906738,29,345,3,0,0,6.78639030456543,6.0333571434021,5917,1,0.11642113750000001,6.66996916706543,2367.32734375,222.27558593750018
2023-03-30 10:25:57.748,2145.0517578125,766.4298095703125,2876.399917602539,12.90000057220459,3600,0.8,48.79999923706055,10.241777420043945,29,344,3,0,0,6.777536869049072,6.066690921783447,5919,1,0.1160770745,6.6614597945490726,2364.0314453125,218.97968750000018
2023-03-30 10:25:59.767,2143.6533203125,764.6049194335938,2885.9999084472656,12.90000057220459,3600,0.8,49.0,10.30904769897461,29,345,3,0,0,6.795243740081787,6.100024700164795,5921,1,0.11642113750000001,6.678822602581787,2362.9328125,219.27949218750018
2023-03-30 10:26:01.763,2145.0517578125,766.4298095703125,2872.199935913086,12.90000057220459,3600,0.8,49.0,10.241777420043945,29,344,3,0,0,6.777536869049072,6.133358478546143,5923,1,0.1160770745,6.6614597945490726,2367.32734375,222.27558593750018
2023-03-30 10:26:03.770,2143.6533203125,766.4298095703125,2876.399917602539,12.90000057220459,3600,0.8,49.19999694824219,10.241777420043945,29,343,3,0,0,6.78639030456543,6.16669225692749,5925,1,0.11573702670000001,6.67065327786543,2367.32734375,223.67402343750018
2023-03-30 10:26:05.782,2140.85693359375,764.6049194335938,2881.7999267578125,12.90000057220459,3600,0.8,49.29999923706055,10.30904769897461,29,344,3,0,0,6.768683433532715,6.200026035308838,5927,1,0.1160770745,6.652606359032715,2357.4396484375,216.58271484375018
2023-03-30 10:26:07.804,2140.85693359375,768.8629760742188,2885.4000091552734,12.90000057220459,3600,0.8,49.29999923706055,10.15251350402832,29,343,3,0,0,6.777536869049072,6.2333598136901855,5929,1,0.11573702670000001,6.6617998423490725,2357.98896484375,217.13203125000018
2023-03-30 10:26:09.801,2139.45849609375,767.6463012695312,2879.400100708008,12.90000057220459,3600,0.8,49.5,10.197150230407715,29,343,3,0,0,6.78639030456543,6.266693592071533,5931,1,0.11573702670000001,6.67065327786543,2365.130078125,225.67158203125018
2023-03-30 10:26:11.821,2139.45849609375,768.254638671875,2887.199935913086,13.000000953674316,3600,0.8,49.5,10.274831771850586,29,343,3,0,0,6.795243740081787,6.300027370452881,5933,1,0.11573702670000001,6.679506713381787,2362.38349609375,222.92500000000018
2023-03-30 10:26:13.821,2142.255126953125,767.6463012695312,2914.8001098632812,13.000000953674316,3600,0.8,49.79999923706055,10.297149658203125,29,343,3,0,0,6.839510917663574,6.3333611488342285,5935,1,0.11573702670000001,6.7237738909635745,2356.341015625,214.08588867187518
2023-03-30 10:26:15.838,2139.45849609375,769.47119140625,2873.3999633789062,13.000000953674316,3600,0.8,49.900001525878906,10.230199813842773,29,344,3,0,0,6.768683433532715,6.366694927215576,5937,1,0.1160770745,6.652606359032715,2364.0314453125,224.57294921875018
2023-03-30 10:26:17.839,2138.06005859375,767.0380859375,2876.399917602539,13.000000953674316,3600,0.8,50.0,10.319463729858398,29,343,3,0,0,6.768683433532715,6.400028705596924,5939,1,0.11573702670000001,6.652946406832715,2361.28486328125,223.22480468750018
2023-03-30 10:26:19.850,2136.661865234375,771.2960205078125,2902.800064086914,13.000000953674316,3600,0.8,50.099998474121094,10.163253784179688,29,342,3,0,0,6.777536869049072,6.4333624839782715,5941,1,0.1153929637,6.6621439053490725,2345.90400390625,209.24213867187518
2023-03-30 10:26:21.855,2139.45849609375,768.254638671875,2929.199981689453,13.000000953674316,3600,0.8,50.20000076293945,10.274831771850586,29,342,3,0,0,6.874925136566162,6.466696262359619,5943,1,0.1153929637,6.759532172866162,2357.98896484375,218.53046875000018
2023-03-30 10:26:23.874,2140.85693359375,766.4298095703125,2950.1998901367188,13.000000953674316,3600,0.8,50.400001525878906,10.341777801513672,29,343,3,0,0,6.883778095245361,6.500030040740967,5945,1,0.11573702670000001,6.768041068545362,2345.3546875,204.49775390625018
2023-03-30 10:26:25.882,2140.85693359375,763.3883666992188,2903.3999633789062,13.000000953674316,3600,0.8,50.5,10.454288482666016,29,343,3,0,0,6.857217788696289,6.5333638191223145,5947,1,0.11573702670000001,6.741480761996289,2370.07392578125,229.21699218750018
