,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 10:26:27.890,2139.45849609375,768.254638671875,2940.0,13.000000953674316,3600,0.8,50.599998474121094,10.274831771850586,29,343,3,0,0,6.857217788696289,6.566697597503662,5949,1,0.11573702670000001,6.741480761996289,2344.2560546875,204.79755859375018
2023-03-30 10:26:29.906,2139.45849609375,764.6049194335938,2926.7999267578125,13.000000953674316,3600,0.8,50.80000305175781,10.409048080444336,29,342,3,0,0,6.892632007598877,6.60003137588501,5951,1,0.1153929637,6.777239043898877,2365.130078125,225.67158203125018
2023-03-30 10:26:31.901,2140.85693359375,766.4298095703125,2937.000045776367,13.100001335144043,3600,0.8,50.80000305175781,10.441778182983398,29,342,3,0,0,6.883778095245361,6.633365154266357,5953,1,0.1153929637,6.768385131545362,2354.69306640625,213.83613281250018
2023-03-30 10:26:33.908,2140.85693359375,766.4298095703125,2949.0000915527344,13.100001335144043,3600,0.8,50.900001525878906,10.441778182983398,29,341,3,0,0,6.892632007598877,6.666698932647705,5955,1,0.1150448647,6.777587142898877,2349.19990234375,208.34296875000018
2023-03-30 10:26:35.925,2143.6533203125,768.254638671875,2939.400100708008,13.100001335144043,3600,0.8,51.099998474121094,10.374832153320312,29,343,3,0,0,6.901484966278076,6.700032711029053,5957,1,0.11573702670000001,6.785747939578076,2358.53828125,214.88496093750018
2023-03-30 10:26:37.925,2146.449951171875,766.4298095703125,2964.0000915527344,13.100001335144043,3600,0.8,51.20000076293945,10.441778182983398,29,342,3,0,0,6.936899185180664,6.7333664894104,5959,1,0.1153929637,6.821506221480664,2352.49580078125,206.04584960937518
2023-03-30 10:26:39.940,2145.0517578125,769.47119140625,2943.600082397461,13.100001335144043,3600,0.8,51.29999923706055,10.3302001953125,29,341,3,0,0,6.936899185180664,6.766700267791748,5962,1,0.1150448647,6.821854320480664,2367.32734375,222.27558593750018
2023-03-30 10:26:41.939,2147.8486328125,768.254638671875,2983.7999725341797,13.100001335144043,3600,0.8,51.400001525878906,10.374832153320312,29,343,3,0,0,6.998873233795166,6.800034046173096,5964,1,0.11573702670000001,6.883136207095166,2357.98896484375,210.14033203125018
2023-03-30 10:26:43.943,2152.04345703125,762.171875,3016.7999267578125,13.100001335144043,3600,0.8,51.599998474121094,10.59952449798584,29,342,3,0,0,7.016580104827881,6.833367824554443,5966,1,0.1153929637,6.901187141127881,2339.8615234375,187.81806640625018
2023-03-30 10:26:46.260,2154.84033203125,761.5635375976562,2984.400100708008,13.100001335144043,3600,0.8,51.69999694824219,10.622147560119629,30,342,3,0,0,7.025433540344238,6.866701602935791,5968,1,0.1153929637,6.9100405766442385,2365.67939453125,210.83906250000018
2023-03-30 10:26:48.281,2154.84033203125,761.5635375976562,2998.2000732421875,13.100001335144043,3600,0.8,51.900001525878906,10.622147560119629,30,343,3,0,0,7.025433540344238,6.900035381317139,5970,1,0.11573702670000001,6.9096965136442385,2355.79169921875,200.95136718750018
2023-03-30 10:26:50.280,2154.84033203125,762.171875,3004.199981689453,13.100001335144043,3600,0.8,52.0,10.59952449798584,30,343,3,0,0,7.034286975860596,6.933369159698486,5972,1,0.11573702670000001,6.918549949160596,2354.14375,199.30341796875018
2023-03-30 10:26:52.298,2156.238525390625,763.9967041015625,3047.4000549316406,13.100001335144043,3600,0.8,52.099998474121094,10.53166675567627,30,343,3,0,0,7.078554153442383,6.966702938079834,5974,1,0.11573702670000001,6.962817126742383,2338.21357421875,181.97504882812518
2023-03-30 10:26:54.300,2156.238525390625,765.2132568359375,3011.399917602539,13.100001335144043,3600,0.8,52.29999923706055,10.486424446105957,30,343,3,0,0,7.034286975860596,7.000036716461182,5976,1,0.11573702670000001,6.918549949160596,2349.74921875,193.51069335937518
2023-03-30 10:26:56.310,2156.238525390625,763.3883666992188,2990.4000091552734,13.100001335144043,3600,0.8,52.400001525878906,10.554287910461426,30,343,3,0,0,7.060847282409668,7.033370494842529,5978,1,0.11573702670000001,6.945110255709668,2372.27119140625,216.03266601562518
2023-03-30 10:26:58.668,2157.636962890625,763.9967041015625,3037.199935913086,13.100001335144043,3600,0.8,52.5,10.53166675567627,30,342,3,0,0,7.08740758895874,7.066704273223877,5980,1,0.1153929637,6.9720146252587405,2348.10126953125,190.46430664062518
2023-03-30 10:27:00.667,2159.034912109375,760.3469848632812,3056.399917602539,13.100001335144043,3600,0.8,52.599998474121094,10.66738510131836,30,343,3,0,0,7.167088508605957,7.100038051605225,5982,1,0.11573702670000001,7.051351481905957,2359.08759765625,200.05268554687518
2023-03-30 10:27:02.686,2159.034912109375,760.3469848632812,3055.800018310547,13.100001335144043,3600,0.8,52.79999923706055,10.66738510131836,30,345,3,0,0,7.149381637573242,7.133371829986572,5984,1,0.11642113750000001,7.0329605000732425,2353.59443359375,194.55952148437518
2023-03-30 10:27:04.684,2160.43359375,758.5221557617188,3067.199935913086,13.19999885559082,3600,0.8,52.900001525878906,10.835240364074707,30,344,3,0,0,7.175942420959473,7.16670560836792,5986,1,0.1160770745,7.059865346459473,2354.14375,193.71015625000018
2023-03-30 10:27:06.703,2160.43359375,755.4807739257812,3060.0,13.19999885559082,3600,0.8,53.0,10.94833755493164,30,343,3,0,0,7.158235549926758,7.200039386749268,5988,1,0.11573702670000001,7.042498523226758,2353.59443359375,193.16083984375018
2023-03-30 10:27:08.702,2161.831787109375,759.7388305664062,3054.0000915527344,13.19999885559082,3600,0.8,53.099998474121094,10.789998054504395,30,345,3,0,0,7.158235549926758,7.233373165130615,5990,1,0.11642113750000001,7.041814412426758,2357.4396484375,195.60786132812518
2023-03-30 10:27:10.720,2163.230224609375,761.5635375976562,3069.0000915527344,13.19999885559082,3600,0.8,53.30000305175781,10.722145080566406,30,344,3,0,0,7.18479585647583,7.266706943511963,5992,1,0.1160770745,7.06871878197583,2355.2423828125,192.01215820312518
2023-03-30 10:27:12.717,2164.62841796875,759.1304931640625,3061.7999267578125,13.100001335144043,3600,0.8,53.5,10.712621688842773,30,344,3,0,0,7.167088508605957,7.3000407218933105,5994,1,0.1160770745,7.051011434105957,2354.69306640625,190.06464843750018
2023-03-30 10:27:14.736,2166.02685546875,765.8215942382812,3057.5999450683594,13.19999885559082,3600,0.8,53.39999771118164,10.56408977508545,30,345,3,0,0,7.167088508605957,7.333374500274658,5996,1,0.11642113750000001,7.050667371105957,2357.98896484375,191.96210937500018
2023-03-30 10:27:16.735,2168.82373046875,762.7802124023438,3099.5999908447266,13.19999885559082,3600,0.8,53.599998474121094,10.676900863647461,30,344,3,0,0,7.229063034057617,7.366708278656006,5998,1,0.1160770745,7.1129859595576175,2348.10126953125,179.27753906250018
2023-03-30 10:27:18.754,2171.620361328125,759.1304931640625,3114.5999908447266,13.19999885559082,3600,0.8,53.79999923706055,10.81261920928955,30,344,3,0,0,7.291037082672119,7.4000420570373535,6000,1,0.1160770745,7.174960008172119,2356.341015625,184.72065429687518
2023-03-30 10:27:20.752,2173.0185546875,757.9139404296875,3120.0,13.19999885559082,3600,0.8,53.900001525878906,10.857857704162598,30,346,3,0,0,7.317597389221191,7.433375835418701,6002,1,0.1167692365,7.200828152721192,2360.18623046875,187.16767578125018
2023-03-30 10:27:22.757,2174.4169921875,757.9139404296875,3119.400100708008,13.19999885559082,3600,0.8,54.0,10.857857704162598,31,346,3,0,0,7.317597389221191,7.466709613800049,6004,1,0.1167692365,7.200828152721192,2360.735546875,186.31855468750018
2023-03-30 10:27:24.769,2175.8154296875,758.5221557617188,3121.2000274658203,13.19999885559082,3600,0.8,54.10000228881836,10.835240364074707,31,346,3,0,0,7.326450824737549,7.5000433921813965,6006,1,0.1167692365,7.209681588237549,2362.38349609375,186.56806640625018
2023-03-30 10:27:26.776,2178.612060546875,762.7802124023438,3155.4000091552734,13.19999885559082,3600,0.8,54.0,10.676900863647461,31,346,3,0,0,7.370718002319336,7.533377170562744,6008,1,0.1167692365,7.253948765819336,2352.49580078125,173.88374023437518
2023-03-30 10:27:28.791,2180.010009765625,760.955322265625,3153.600082397461,13.19999885559082,3600,0.8,54.39999771118164,10.744762420654297,31,346,3,0,0,7.361865043640137,7.566710948944092,6010,1,0.1167692365,7.245095807140137,2350.8478515625,170.83784179687518
2023-03-30 10:27:30.789,2178.612060546875,761.5635375976562,3153.600082397461,13.19999885559082,3600,0.8,54.500003814697266,10.722145080566406,31,347,3,0,0,7.379571437835693,7.616711616516113,6012,1,0.1171132995,7.262458138335694,2355.79169921875,177.17963867187518
2023-03-30 10:27:32.808,2181.40869140625,760.955322265625,3174.5999908447266,13.19999885559082,3600,0.8,54.599998474121094,10.744762420654297,31,347,3,0,0,7.423839092254639,7.650045394897461,6014,1,0.1171132995,7.306725792754639,2354.69306640625,173.28437500000018
2023-03-30 10:27:34.822,2181.40869140625,761.5635375976562,3183.600082397461,13.19999885559082,3600,0.8,54.79999923706055,10.722145080566406,31,348,3,0,0,7.450399398803711,7.683379173278809,6016,1,0.11745334730000001,7.332946051503711,2356.89033203125,175.48164062500018
2023-03-30 10:27:36.824,2180.010009765625,763.9967041015625,3133.2000732421875,13.19999885559082,3600,0.8,54.90000534057617,10.631665229797363,31,348,3,0,0,7.344157695770264,7.716712951660156,6018,1,0.11745334730000001,7.226704348470264,2359.6369140625,179.62690429687518
2023-03-30 10:27:38.922,2184.205322265625,764.6049194335938,3175.1998901367188,13.19999885559082,3600,0.8,55.0,10.60904598236084,31,348,3,0,0,7.4415459632873535,7.750046730041504,6020,1,0.11745334730000001,7.324092615987354,2359.6369140625,175.43159179687518
2023-03-30 10:27:40.933,2185.603515625,765.2132568359375,3182.4000549316406,13.19999885559082,3600,0.8,55.09999465942383,10.58642292022705,32,348,3,0,0,7.45925235748291,7.783380508422852,6022,1,0.11745334730000001,7.3417990101829105,2360.18623046875,174.58271484375018
2023-03-30 10:27:42.941,2187.001953125,765.8215942382812,3178.2000732421875,13.19999885559082,3600,0.8,55.20000076293945,10.56408977508545,32,350,3,0,0,7.45925235748291,7.816714286804199,6025,1,0.1181455093,7.3411068481829105,2362.9328125,175.93085937500018
2023-03-30 10:27:44.956,2187.001953125,764.6049194335938,3179.400100708008,13.19999885559082,3600,0.8,55.29999542236328,10.60904598236084,32,350,3,0,0,7.476959228515625,7.850048065185547,6027,1,0.1181455093,7.358813719215625,2367.32734375,180.32539062500018
2023-03-30 10:27:46.970,2189.798828125,767.6463012695312,3189.5999908447266,13.19999885559082,3600,0.8,55.400001525878906,10.497148513793945,32,350,3,0,0,7.476959228515625,7.8833818435668945,6029,1,0.1181455093,7.358813719215625,2360.735546875,170.93671875000018
2023-03-30 10:27:48.969,2192.59521484375,765.8215942382812,3234.5999908447266,13.19999885559082,3600,0.8,55.400001525878906,10.56408977508545,32,351,3,0,0,7.583200931549072,7.916715621948242,6031,1,0.11848957230000001,7.464711359249073,2361.28486328125,168.68964843750018
2023-03-30 10:27:50.993,2193.99365234375,763.9967041015625,3237.5999450683594,13.19999885559082,3600,0.8,55.499996185302734,10.631665229797363,32,351,3,0,0,7.6097612380981445,7.95004940032959,6033,1,0.11848957230000001,7.491271665798145,2366.77802734375,172.78437500000018
2023-03-30 10:27:53.006,2193.99365234375,763.9967041015625,3237.000045776367,13.19999885559082,3600,0.8,55.80000305175781,10.631665229797363,32,352,3,0,0,7.6097612380981445,7.9833831787109375,6035,1,0.1188296201,7.490931617998145,2367.32734375,173.33369140625018
2023-03-30 10:27:55.008,2192.59521484375,767.0380859375,3237.5999450683594,13.19999885559082,3600,0.8,56.0,10.519462585449219,32,352,3,0,0,7.618614673614502,8.016716003417969,6037,1,0.1188296201,7.499785053514502,2369.524609375,176.92939453125018
2023-03-30 10:27:57.028,2195.3916015625,769.47119140625,3240.0,13.19999885559082,3600,0.8,56.099998474121094,10.430198669433594,33,352,3,0,0,7.6097612380981445,8.050048828125,6039,1,0.1188296201,7.490931617998145,2365.67939453125,170.28779296875018
2023-03-30 10:27:59.042,2196.790283203125,765.8215942382812,3302.4000549316406,13.19999885559082,3600,0.8,56.099998474121094,10.56408977508545,33,353,3,0,0,7.716002941131592,8.083381652832031,6041,1,0.11917368310000001,7.596829258031592,2354.69306640625,157.90278320312518
2023-03-30 10:28:01.059,2198.1884765625,767.0380859375,3252.5999450683594,13.19999885559082,3600,0.8,56.099998474121094,10.519462585449219,33,352,3,0,0,7.636321544647217,8.116714477539062,6043,1,0.1188296201,7.517491924547217,2364.58076171875,166.39228515625018
2023-03-30 10:28:03.060,2199.587158203125,767.0380859375,3264.5999908447266,13.19999885559082,3600,0.8,56.29999923706055,10.519462585449219,33,354,3,0,0,7.698295593261719,8.150047302246094,6045,1,0.1195217821,7.578773811161719,2374.46845703125,174.88129882812518
2023-03-30 10:28:05.075,2202.383544921875,772.5125732421875,3295.1998901367188,13.19999885559082,3600,0.8,56.5,10.318620681762695,33,355,3,0,0,7.724855899810791,8.183380126953125,6047,1,0.11986584509999999,7.604990054710791,2361.8341796875,159.45063476562518
2023-03-30 10:28:07.092,2205.180419921875,774.33740234375,3297.000045776367,13.19999885559082,3600,0.8,56.5,10.25167465209961,33,354,3,0,0,7.742562770843506,8.216712951660156,6049,1,0.1195217821,7.623040988743506,2366.2287109375,161.04829101562518
2023-03-30 10:28:09.091,2207.976806640625,774.9457397460938,3301.7999267578125,13.19999885559082,3600,0.8,56.69999694824219,10.229358673095703,33,357,3,0,0,7.7514166831970215,8.250045776367188,6051,1,0.1205499559,7.630866727297022,2365.130078125,157.15327148437518
2023-03-30 10:28:11.108,2209.375244140625,774.9457397460938,3302.999954223633,13.19999885559082,3600,0.8,56.80000305175781,10.229358673095703,34,358,3,0,0,7.769123554229736,8.283378601074219,6053,1,0.1208980549,7.648225499329737,2369.524609375,160.14936523437518
2023-03-30 10:28:13.122,2212.172119140625,776.7704467773438,3312.5999450683594,13.19999885559082,3600,0.8,56.89999771118164,10.16241455078125,34,357,3,0,0,7.777976989746094,8.31671142578125,6055,1,0.1205499559,7.657427033846094,2365.67939453125,153.50727539062518
2023-03-30 10:28:15.140,2212.172119140625,777.3787841796875,3313.7999725341797,13.19999885559082,3600,0.8,57.099998474121094,10.140096664428711,34,357,3,0,0,7.822244167327881,8.350044250488281,6057,1,0.1205499559,7.701694211427881,2377.2150390625,165.04291992187518
2023-03-30 10:28:17.155,2213.5703125,776.7704467773438,3364.199981689453,13.19999885559082,3600,0.8,57.099998474121094,10.16241455078125,34,360,3,0,0,7.901925086975098,8.383377075195312,6059,1,0.12158216570000001,7.780342921275098,2366.77802734375,153.20771484375018
2023-03-30 10:28:19.159,2214.96875,779.2036743164062,3302.4000549316406,13.19999885559082,3600,0.8,57.20000457763672,10.073150634765625,34,359,3,0,0,7.777976989746094,8.416709899902344,6061,1,0.1212421179,7.656734871846094,2372.27119140625,157.30244140625018
2023-03-30 10:28:21.172,2213.5703125,781.0283813476562,3312.000045776367,13.19999885559082,3600,0.8,57.20000457763672,10.00627326965332,34,359,3,0,0,7.777976989746094,8.450042724609375,6063,1,0.1212421179,7.656734871846094,2366.2287109375,152.65839843750018
2023-03-30 10:28:23.192,2219.16357421875,785.2864379882812,3357.000045776367,13.19999885559082,3600,0.8,57.40000534057617,9.852168083190918,34,361,3,0,0,7.901925086975098,8.483375549316406,6065,1,0.12192622870000001,7.779998858275098,2371.721875,152.55830078125018
2023-03-30 10:28:25.191,2220.562255859375,787.719482421875,3363.600082397461,13.19999885559082,3600,0.8,57.5,9.764111518859863,34,361,3,0,0,7.9373393058776855,8.516708374023438,6067,1,0.12192622870000001,7.815413077177686,2377.76435546875,157.20209960937518
2023-03-30 10:28:27.211,2224.7568359375,784.0697631835938,3362.4000549316406,13.19999885559082,3600,0.8,57.59999465942383,9.896202087402344,35,362,3,0,0,7.9196319580078125,8.550041198730469,6069,1,0.1222743277,7.797357630307813,2372.8205078125,148.06367187500018
2023-03-30 10:28:29.211,2228.951904296875,787.1111450195312,3375.0,13.19999885559082,3600,0.8,57.79999542236328,9.786130905151367,35,363,3,0,0,7.9638991355896,8.5833740234375,6071,1,0.12261839070000001,7.8412807448896,2377.2150390625,148.26313476562518
2023-03-30 10:28:31.228,2230.350341796875,790.1525268554688,3386.399917602539,13.19999885559082,3600,0.8,57.900001525878906,9.676057815551758,35,364,3,0,0,8.008166313171387,8.616706848144531,6073,1,0.1229584385,7.885207874671386,2382.15888671875,151.80854492187518
2023-03-30 10:28:33.226,2230.350341796875,789.5443725585938,3412.800064086914,13.19999885559082,3600,0.8,57.999996185302734,9.698066711425781,35,364,3,0,0,8.034727096557617,8.650039672851562,6075,1,0.1229584385,7.911768658057617,2372.27119140625,141.92084960937518
2023-03-30 10:28:35.245,2231.74853515625,790.1525268554688,3372.000045776367,13.19999885559082,3600,0.8,57.999996185302734,9.676057815551758,35,365,3,0,0,7.990459442138672,8.683372497558594,6077,1,0.12330250150000001,7.867156940638671,2386.55341796875,154.80488281250018
2023-03-30 10:28:37.243,2235.94384765625,791.9774169921875,3419.400100708008,13.19999885559082,3600,0.8,58.19999694824219,9.610011100769043,36,366,3,0,0,8.070140838623047,8.716705322265625,6079,1,0.1236506005,7.9464902381230464,2377.76435546875,141.82050781250018
2023-03-30 10:28:39.262,2238.740234375,793.1939086914062,3420.0,13.19999885559082,3600,0.8,58.30000305175781,9.565984725952148,36,367,3,0,0,8.096700668334961,8.750038146972656,6081,1,0.1239946635,7.9727060048349605,2384.90546875,146.16523437500018
2023-03-30 10:28:41.264,2240.138671875,798.0601806640625,3419.400100708008,13.19999885559082,3600,0.8,58.39999771118164,9.390491485595703,36,369,3,0,0,8.087847709655762,8.783370971679688,6083,1,0.1246787743,7.963168935355761,2383.25751953125,143.11884765625018
2023-03-30 10:28:43.281,2241.537353515625,797.4519653320312,3417.5999450683594,13.19999885559082,3600,0.8,58.5,9.412212371826172,36,369,3,0,0,8.096700668334961,8.816703796386719,6085,1,0.1246787743,7.9720218940349605,2386.55341796875,145.01606445312518
2023-03-30 10:28:45.297,2241.537353515625,798.6685180664062,3432.000045776367,13.19999885559082,3600,0.8,58.599998474121094,9.368762969970703,36,370,3,0,0,8.140968322753906,8.85003662109375,6087,1,0.12502687329999998,8.015941449453907,2389.3,147.76264648437518
2023-03-30 10:28:47.294,2244.33349609375,798.6685180664062,3445.1998901367188,13.19999885559082,3600,0.8,58.79999923706055,9.368762969970703,36,371,3,0,0,8.176382064819336,8.883369445800781,6089,1,0.12537093629999999,8.051011128519336,2390.3986328125,146.06513671875018
2023-03-30 10:28:49.293,2245.732177734375,799.8848876953125,3432.5999450683594,13.19999885559082,3600,0.8,58.70000076293945,9.325322151184082,36,371,3,0,0,8.140968322753906,8.916702270507812,6091,1,0.12537093629999999,8.015597386453907,2388.75068359375,143.01850585937518
2023-03-30 10:28:51.313,2245.732177734375,801.7098999023438,3422.4000549316406,13.19999885559082,3600,0.8,58.79999923706055,9.260141372680664,37,374,3,0,0,8.158675193786621,8.950035095214844,6093,1,0.1264031461,8.032272047686622,2400.286328125,154.55415039062518
2023-03-30 10:28:53.332,2248.529052734375,803.5346069335938,3477.000045776367,13.19999885559082,3600,0.8,59.0,9.194969177246094,37,373,3,0,0,8.22950267791748,8.983367919921875,6095,1,0.12605504709999998,8.103447630817481,2384.35615234375,135.82709960937518
2023-03-30 10:28:55.333,2251.325439453125,804.1429443359375,3481.2000274658203,13.19999885559082,3600,0.8,59.10000228881836,9.173242568969727,37,378,3,0,0,8.256063461303711,9.016700744628906,6097,1,0.12777941889999997,8.128284042403711,2388.75068359375,137.42524414062518
2023-03-30 10:28:57.348,2249.927001953125,804.7512817382812,3480.0,13.19999885559082,3600,0.8,59.10000228881836,9.15151596069336,37,376,3,0,0,8.256063461303711,9.050033569335938,6099,1,0.1270872569,8.128976204403711,2389.84931640625,139.92231445312518
2023-03-30 10:28:59.349,2251.325439453125,805.9677124023438,3478.7999725341797,13.19999885559082,3600,0.8,59.30000305175781,9.108070373535156,37,377,3,0,0,8.26491641998291,9.083366394042969,6101,1,0.12743131989999998,8.13748510008291,2392.5958984375,141.27045898437518
2023-03-30 10:29:01.359,2254.121826171875,808.40087890625,3495.599899291992,13.19999885559082,3600,0.8,59.39999771118164,9.021169662475586,38,378,3,0,0,8.30033016204834,9.11669921875,6103,1,0.12777941889999997,8.17255074314834,2391.497265625,137.37543945312518
2023-03-30 10:29:03.366,2254.121826171875,810.8340454101562,3514.8001098632812,13.19999885559082,3600,0.8,59.39999771118164,8.934268951416016,38,380,3,0,0,8.318037033081055,9.150032043457031,6105,1,0.1284635297,8.189573503381055,2384.35615234375,130.23432617187518
2023-03-30 10:29:05.378,2255.5205078125,813.8754272460938,3520.1998901367188,13.19999885559082,3600,0.8,59.500003814697266,8.82614803314209,38,379,3,0,0,8.32689094543457,9.183364868164062,6107,1,0.1281234819,8.19876746353457,2383.8068359375,128.28632812500018
2023-03-30 10:29:07.397,2258.31689453125,810.8340454101562,3537.000045776367,13.19999885559082,3600,0.8,59.70000457763672,8.934268951416016,38,380,3,0,0,8.406571388244629,9.216697692871094,6109,1,0.1284635297,8.27810785854463,2393.69453125,135.37763671875018
2023-03-30 10:29:09.401,2259.71533203125,809.0090942382812,3540.599899291992,13.100001335144043,3600,0.8,59.70000457763672,8.899449348449707,38,382,3,0,0,8.43313217163086,9.250030517578125,6111,1,0.1291556917,8.30397647993086,2398.0890625,138.37373046875018
2023-03-30 10:29:11.418,2261.113525390625,809.6173706054688,3543.600082397461,13.19999885559082,3600,0.8,59.70000457763672,8.97772216796875,38,383,3,0,0,8.42427921295166,9.283363342285156,6113,1,0.12949975469999997,8.29477945825166,2393.69453125,132.58100585937518
2023-03-30 10:29:13.417,2263.91064453125,812.0504760742188,3537.000045776367,13.100001335144043,3600,0.8,59.79999923706055,8.790825843811035,38,385,3,0,0,8.441986083984375,9.316696166992188,6115,1,0.1301838655,8.311802218484376,2402.48359375,138.57294921875018
2023-03-30 10:29:15.428,2270.902099609375,816.3084716796875,3539.400100708008,13.100001335144043,3600,0.8,59.79999923706055,8.640416145324707,38,386,3,0,0,8.45969295501709,9.350028991699219,6117,1,0.1305319645,8.32916099051709,2406.32880859375,135.42670898437518
2023-03-30 10:29:17.437,2272.30029296875,816.3084716796875,3573.600082397461,13.100001335144043,3600,0.8,59.90000534057617,8.640416145324707,38,387,3,0,0,8.521666526794434,9.38336181640625,6119,1,0.1308760275,8.390790499294434,2400.83564453125,128.53535156250018
2023-03-30 10:29:19.447,2276.495361328125,818.1332397460938,3542.999954223633,13.100001335144043,3600,0.8,60.09999465942383,8.576115608215332,38,388,3,0,0,8.503959655761719,9.416694641113281,6121,1,0.13121607529999998,8.37274358046172,2415.6671875,139.17182617187518
2023-03-30 10:29:21.453,2279.2919921875,816.9168090820312,3598.2000732421875,13.100001335144043,3600,0.8,60.09999465942383,8.618980407714844,38,389,3,0,0,8.601347923278809,9.450027465820312,6123,1,0.1315601383,8.46978778497881,2405.7794921875,126.48750000000018
2023-03-30 10:29:23.464,2282.0888671875,817.5250244140625,3598.7999725341797,13.000000953674316,3600,0.8,60.29999542236328,8.497547149658203,38,391,3,0,0,8.636761665344238,9.483360290527344,6125,1,0.1322523003,8.504509365044239,2414.5685546875,132.47968750000018
2023-03-30 10:29:25.470,2283.487060546875,816.9168090820312,3599.400100708008,13.000000953674316,3600,0.8,60.29999542236328,8.518980026245117,38,391,3,0,0,8.654468536376953,9.516693115234375,6127,1,0.1322523003,8.522216236076954,2418.41376953125,134.92670898437518
2023-03-30 10:29:27.480,2286.28369140625,816.3084716796875,3600.599899291992,13.000000953674316,3600,0.8,60.400001525878906,8.540416717529297,39,394,3,0,0,8.636761665344238,9.550025939941406,6129,1,0.13328451009999998,8.503477155244239,2412.92060546875,126.63691406250018
2023-03-30 10:29:29.500,2286.28369140625,816.3084716796875,3632.4000549316406,12.90000057220459,3600,0.8,60.499996185302734,8.44041633605957,39,395,3,0,0,8.689882278442383,9.583358764648438,6131,1,0.1336285731,8.556253705342383,2406.32880859375,120.04511718750018
2023-03-30 10:29:31.504,2286.28369140625,818.7415771484375,3600.599899291992,12.90000057220459,3600,0.8,60.60000228881836,8.354681015014648,39,395,3,0,0,8.645615577697754,9.616691589355469,6133,1,0.1336285731,8.511987004597755,2415.11787109375,128.83417968750018
2023-03-30 10:29:33.504,2287.68212890625,818.1332397460938,3597.5999450683594,12.800000190734863,3600,0.8,60.69999694824219,8.276115417480469,39,398,3,0,0,8.645615577697754,9.6500244140625,6135,1,0.1346607829,8.510954794797755,2416.7658203125,129.08369140625018
2023-03-30 10:29:35.520,2289.080322265625,818.1332397460938,3656.399917602539,12.800000190734863,3600,0.8,60.69999694824219,8.276115417480469,39,399,3,0,0,8.778416633605957,9.683357238769531,6137,1,0.13500484589999998,8.643411787705958,2414.01923828125,124.93891601562518
2023-03-30 10:29:37.531,2290.478759765625,815.7001953125,3658.2000732421875,12.800000190734863,3600,0.8,60.80000305175781,8.36185073852539,39,400,3,0,0,8.796123504638672,9.716690063476562,6139,1,0.13534489369999997,8.660778610938673,2417.31513671875,126.83637695312518
2023-03-30 10:29:39.538,2291.877197265625,814.483642578125,3660.599899291992,12.800000190734863,3600,0.8,60.89999771118164,8.404716491699219,39,403,3,0,0,8.796123504638672,9.750022888183594,6141,1,0.1363811187,8.659742385938673,2415.11787109375,123.24067382812518
2023-03-30 10:29:41.549,2291.877197265625,812.6588134765625,3657.5999450683594,12.700000762939453,3600,0.8,61.0,8.369098663330078,39,402,3,0,0,8.813830375671387,9.783355712890625,6143,1,0.1360370557,8.677793319971387,2421.70966796875,129.83247070312518
2023-03-30 10:29:43.556,2290.478759765625,813.26708984375,3662.999954223633,12.700000762939453,3600,0.8,61.099998474121094,8.347585678100586,39,405,3,0,0,8.804977416992188,9.816688537597656,6145,1,0.13706522949999997,8.667912187492188,2415.6671875,125.18842773437518
2023-03-30 10:29:45.568,2293.275390625,813.8754272460938,3658.7999725341797,12.600000381469727,3600,0.8,61.0,8.22614860534668,39,406,3,0,0,8.796123504638672,9.850021362304688,6147,1,0.13741332850000001,8.658710176138673,2416.21650390625,122.94111328125018
2023-03-30 10:29:47.588,2291.877197265625,812.0504760742188,3662.4000549316406,12.600000381469727,3600,0.8,61.099998474121094,8.290824890136719,39,408,3,0,0,8.804977416992188,9.883354187011719,6149,1,0.13809743929999999,8.666879977692188,2415.6671875,123.78999023437518
2023-03-30 10:29:49.588,2291.877197265625,813.26708984375,3660.0,12.600000381469727,3600,0.8,61.29999923706055,8.24758529663086,39,409,3,0,0,8.804977416992188,9.91668701171875,6151,1,0.1384415023,8.666535914692188,2417.31513671875,125.43793945312518
2023-03-30 10:29:51.605,2289.080322265625,813.8754272460938,3661.7999267578125,12.5,3600,0.8,61.29999923706055,8.126148223876953,39,409,3,0,0,8.804977416992188,9.950019836425781,6153,1,0.1384415023,8.666535914692188,2416.21650390625,127.13618164062518
2023-03-30 10:29:53.606,2289.080322265625,813.8754272460938,3660.599899291992,12.5,3600,0.8,61.29999923706055,8.126148223876953,39,411,3,0,0,8.796123504638672,9.983352661132812,6155,1,0.1391336643,8.656989840338673,2414.5685546875,125.48823242187518
2023-03-30 10:29:55.624,2284.8857421875,814.483642578125,3658.7999725341797,12.5,3600,0.8,61.400001525878906,8.104716300964355,39,413,3,0,0,8.796123504638672,10.016685485839844,6157,1,0.13981777509999999,8.656305729538673,2415.6671875,130.78144531250018
2023-03-30 10:29:57.622,2283.487060546875,813.8754272460938,3658.7999725341797,12.399999618530273,3600,0.8,61.5,8.026148796081543,39,414,3,0,0,8.796123504638672,10.050018310546875,6159,1,0.14016587409999998,8.655957630538673,2415.11787109375,131.63081054687518
2023-03-30 10:29:59.633,2282.0888671875,814.483642578125,3658.2000732421875,12.399999618530273,3600,0.8,61.60000228881836,8.004715919494629,39,416,3,0,0,8.787270545959473,10.083351135253906,6161,1,0.14084998489999997,8.646420561059474,2413.469921875,131.38105468750018
2023-03-30 10:30:01.641,2283.487060546875,813.8754272460938,3657.000045776367,12.399999618530273,3600,0.8,61.60000228881836,8.026148796081543,39,416,3,0,0,8.751856803894043,10.116683959960938,6163,1,0.14084998489999997,8.611006818994044,2404.955517578125,121.46845703125018
2023-03-30 10:30:03.656,2279.2919921875,814.483642578125,3661.2000274658203,12.399999618530273,3600,0.8,61.60000228881836,8.004715919494629,39,418,3,0,0,8.769563674926758,10.150016784667969,6165,1,0.1415421469,8.628021528026757,2406.878125,127.58613281250018
2023-03-30 10:30:05.674,2280.6904296875,815.0918579101562,3661.2000274658203,12.399999618530273,3600,0.8,61.69999694824219,7.983283996582031,39,418,3,0,0,8.778416633605957,10.183349609375,6167,1,0.1415421469,8.636874486705956,2409.075390625,128.38496093750018
2023-03-30 10:30:07.671,2276.495361328125,812.6588134765625,3660.0,12.399999618530273,3600,0.8,61.69999694824219,8.069097518920898,39,419,3,0,0,8.769563674926758,10.216682434082031,6169,1,0.1418862099,8.627677465026757,2407.42744140625,130.93208007812518
2023-03-30 10:30:09.690,2276.495361328125,815.0918579101562,3659.400100708008,12.399999618530273,3600,0.8,61.80000305175781,7.983283996582031,39,420,3,0,0,8.769563674926758,10.250015258789062,6171,1,0.1422262577,8.627337417226757,2407.9767578125,131.48139648437518
2023-03-30 10:30:11.687,2275.096923828125,811.4422607421875,3658.7999725341797,12.399999618530273,3600,0.8,61.80000305175781,8.112546920776367,39,422,3,0,0,8.751856803894043,10.283348083496094,6173,1,0.14291841969999997,8.608938384194044,2403.03291015625,127.93598632812518
2023-03-30 10:30:13.686,2273.69873046875,812.6588134765625,3658.7999725341797,12.399999618530273,3600,0.8,61.89999771118164,8.069097518920898,39,423,3,0,0,8.760709762573242,10.316680908203125,6175,1,0.1432624827,8.617447279873241,2405.23017578125,131.53144531250018
2023-03-30 10:30:15.705,2269.50390625,813.8754272460938,3660.0,12.399999618530273,3600,0.8,61.89999771118164,8.026148796081543,39,423,3,0,0,8.743002891540527,10.350013732910156,6177,1,0.1432624827,8.599740408840526,2400.286328125,130.78242187500018
2023-03-30 10:30:17.726,2266.707275390625,813.26708984375,3660.0,12.5,3600,0.8,62.000003814697266,8.147584915161133,39,426,3,0,0,8.751856803894043,10.383346557617188,6179,1,0.1442946925,8.607562111394042,2401.93427734375,135.22700195312518
2023-03-30 10:30:19.726,2263.91064453125,812.6588134765625,3661.2000274658203,12.5,3600,0.8,62.000003814697266,8.169097900390625,39,425,3,0,0,8.743002891540527,10.416679382324219,6181,1,0.1439465935,8.599056298040527,2399.1876953125,135.27705078125018
2023-03-30 10:30:21.744,2262.511962890625,813.26708984375,3656.399917602539,12.5,3600,0.8,62.000003814697266,8.147584915161133,40,428,3,0,0,8.734149932861328,10.45001220703125,6183,1,0.14497880330000001,8.589171129561327,2399.73701171875,137.22504882812518
2023-03-30 10:30:23.743,2261.113525390625,813.26708984375,3661.2000274658203,12.5,3600,0.8,62.000003814697266,8.147584915161133,40,428,3,0,0,8.716443061828613,10.483345031738281,6185,1,0.14497880330000001,8.571464258528612,2392.04658203125,130.93305664062518
2023-03-30 10:30:25.760,2258.31689453125,813.8754272460938,3660.599899291992,12.5,3600,0.8,62.099998474121094,8.126148223876953,40,429,3,0,0,8.716443061828613,10.516677856445312,6187,1,0.1453228663,8.571120195528612,2392.5958984375,134.27900390625018
2023-03-30 10:30:27.760,2256.918701171875,813.8754272460938,3657.000045776367,12.600000381469727,3600,0.8,62.099998474121094,8.22614860534668,40,430,3,0,0,8.725296020507812,10.550010681152344,6189,1,0.14567096529999998,8.579625055207812,2396.9904296875,140.07172851562518
2023-03-30 10:30:29.777,2254.121826171875,813.8754272460938,3661.7999267578125,12.5,3600,0.8,62.099998474121094,8.126148223876953,40,431,3,0,0,8.716443061828613,10.583343505859375,6191,1,0.1460150283,8.570428033528612,2391.497265625,137.37543945312518
2023-03-30 10:30:31.774,2255.5205078125,812.6588134765625,3657.000045776367,12.600000381469727,3600,0.8,62.29999923706055,8.269098281860352,40,431,3,0,0,8.707589149475098,10.616676330566406,6193,1,0.1460150283,8.561574121175097,2392.04658203125,136.52607421875018
2023-03-30 10:30:33.792,2254.121826171875,813.26708984375,3662.4000549316406,12.600000381469727,3600,0.8,62.20000457763672,8.24758529663086,40,432,3,0,0,8.707589149475098,10.666675567626953,6195,1,0.14635507609999998,8.561234073375097,2388.75068359375,134.62885742187518
2023-03-30 10:30:35.790,2251.325439453125,812.6588134765625,3659.400100708008,12.600000381469727,3600,0.8,62.29999923706055,8.269098281860352,40,434,3,0,0,8.707589149475098,10.700008392333984,6197,1,0.1470472381,8.560541911375097,2390.3986328125,139.07319335937518
2023-03-30 10:30:37.795,2249.927001953125,813.8754272460938,3659.400100708008,12.600000381469727,3600,0.8,62.29999923706055,8.22614860534668,40,434,3,0,0,8.707589149475098,10.733341217041016,6199,1,0.1470472381,8.560541911375097,2390.3986328125,140.47163085937518
2023-03-30 10:30:39.808,2249.927001953125,814.483642578125,3662.999954223633,12.700000762939453,3600,0.8,62.29999923706055,8.304717063903809,40,435,3,0,0,8.681029319763184,10.766674041748047,6201,1,0.14739130109999998,8.533638018663183,2381.6095703125,131.68256835937518
2023-03-30 10:30:41.807,2248.529052734375,812.0504760742188,3660.599899291992,12.700000762939453,3600,0.8,62.40000534057617,8.390825271606445,40,436,3,0,0,8.698736190795898,10.800006866455078,6203,1,0.14773134889999998,8.551004841895898,2387.102734375,138.57368164062518
2023-03-30 10:30:43.826,2247.13037109375,812.0504760742188,3660.599899291992,12.700000762939453,3600,0.8,62.29999923706055,8.390825271606445,40,437,3,0,0,8.698736190795898,10.83333969116211,6205,1,0.14807541189999998,8.550660778895898,2387.102734375,139.97236328125018
2023-03-30 10:30:45.846,2245.732177734375,812.0504760742188,3659.400100708008,12.700000762939453,3600,0.8,62.40000534057617,8.390825271606445,40,438,3,0,0,8.689882278442383,10.86667251586914,6207,1,0.14842351089999997,8.541458767542382,2385.45478515625,139.72260742187518
2023-03-30 10:30:47.846,2244.33349609375,812.0504760742188,3660.0,12.700000762939453,3600,0.8,62.29999923706055,8.390825271606445,40,438,3,0,0,8.681029319763184,10.900005340576172,6209,1,0.14842351089999997,8.532605808863183,2382.982861328125,138.64936523437518
2023-03-30 10:30:49.864,2240.138671875,813.8754272460938,3660.0,12.700000762939453,3600,0.8,62.29999923706055,8.326148986816406,40,441,3,0,0,8.698736190795898,10.933338165283203,6211,1,0.1494516847,8.549284506095898,2387.65205078125,147.51337890625018
2023-03-30 10:30:51.864,2240.138671875,811.4422607421875,3657.5999450683594,12.700000762939453,3600,0.8,62.40000534057617,8.412548065185547,40,441,3,0,0,8.663322448730469,10.966670989990234,6213,1,0.1494516847,8.513870764030468,2379.4123046875,139.27363281250018
2023-03-30 10:30:53.881,2235.94384765625,813.8754272460938,3661.2000274658203,12.700000762939453,3600,0.8,62.5,8.326148986816406,40,441,3,0,0,8.672175407409668,11.000003814697266,6215,1,0.1494516847,8.522723722709667,2379.96162109375,144.01777343750018
2023-03-30 10:30:55.882,2235.94384765625,813.26708984375,3657.5999450683594,12.800000190734863,3600,0.8,62.5,8.447586059570312,40,441,3,0,0,8.663322448730469,11.033336639404297,6217,1,0.1494516847,8.513870764030468,2379.96162109375,144.01777343750018
2023-03-30 10:30:57.898,2234.54541015625,813.26708984375,3659.400100708008,12.800000190734863,3600,0.8,62.5,8.447586059570312,40,442,3,0,0,8.654468536376953,11.066669464111328,6219,1,0.1497997837,8.504668752676952,2376.391064453125,141.84565429687518
2023-03-30 10:30:59.898,2233.147216796875,813.8754272460938,3660.0,12.800000190734863,3600,0.8,62.5,8.426149368286133,40,443,3,0,0,8.663322448730469,11.10000228881836,6221,1,0.15014384669999997,8.513178602030468,2378.313671875,145.16645507812518
2023-03-30 10:31:01.916,2231.74853515625,813.26708984375,3660.0,12.800000190734863,3600,0.8,62.59999465942383,8.447586059570312,40,443,3,0,0,8.654468536376953,11.13333511352539,6223,1,0.15014384669999997,8.504324689676952,2376.11640625,144.36787109375018
2023-03-30 10:31:03.917,2228.951904296875,812.6588134765625,3660.599899291992,12.800000190734863,3600,0.8,62.59999465942383,8.469098091125488,40,444,3,0,0,8.645615577697754,11.166667938232422,6225,1,0.1504838945,8.495131683197753,2373.36982421875,144.41791992187518
2023-03-30 10:31:05.926,2228.951904296875,811.4422607421875,3658.2000732421875,12.800000190734863,3600,0.8,62.59999465942383,8.512547492980957,40,446,3,0,0,8.636761665344238,11.200000762939453,6227,1,0.1511760565,8.485585608844238,2372.27119140625,143.31928710937518
2023-03-30 10:31:07.933,2226.1552734375,812.0504760742188,3661.7999267578125,12.800000190734863,3600,0.8,62.59999465942383,8.490825653076172,40,444,3,0,0,8.636761665344238,11.233333587646484,6229,1,0.1504838945,8.486277770844238,2370.07392578125,143.91865234375018
2023-03-30 10:31:09.950,2224.7568359375,811.4422607421875,3659.400100708008,12.800000190734863,3600,0.8,62.70000076293945,8.512547492980957,40,447,3,0,0,8.636761665344238,11.266666412353516,6232,1,0.1515201195,8.485241545844238,2371.17255859375,146.41572265625018
2023-03-30 10:31:11.949,2223.3583984375,811.4422607421875,3662.4000549316406,12.800000190734863,3600,0.8,62.59999465942383,8.512547492980957,40,447,3,0,0,8.627907752990723,11.299999237060547,6234,1,0.1515201195,8.476387633490722,2367.32734375,143.96894531250018
2023-03-30 10:31:13.967,2221.960205078125,811.4422607421875,3661.2000274658203,12.800000190734863,3600,0.8,62.59999465942383,8.512547492980957,40,448,3,0,0,8.627907752990723,11.333332061767578,6236,1,0.1518601673,8.476047585690722,2367.87666015625,145.91645507812518
2023-03-30 10:31:15.966,2220.562255859375,811.4422607421875,3660.599899291992,12.800000190734863,3600,0.8,62.70000076293945,8.512547492980957,40,447,3,0,0,8.627907752990723,11.36666488647461,6238,1,0.1515201195,8.476387633490722,2368.4259765625,147.86372070312518
2023-03-30 10:31:17.984,2217.765380859375,812.6588134765625,3658.2000732421875,12.90000057220459,3600,0.8,62.79999542236328,8.569098472595215,40,448,3,0,0,8.627907752990723,11.39999771118164,6240,1,0.1518601673,8.476047585690722,2370.07392578125,152.30854492187518
2023-03-30 10:31:19.983,2217.765380859375,812.0504760742188,3662.999954223633,12.90000057220459,3600,0.8,62.79999542236328,8.590825080871582,40,449,3,0,0,8.636761665344238,11.433330535888672,6242,1,0.15220423029999997,8.484557435044238,2368.97529296875,151.20991210937518
2023-03-30 10:31:22.000,2217.765380859375,813.26708984375,3658.2000732421875,12.90000057220459,3600,0.8,62.70000076293945,8.547585487365723,41,452,3,0,0,8.619054794311523,11.466663360595703,6244,1,0.15323644009999998,8.465818354211523,2367.32734375,149.56196289062518
2023-03-30 10:31:24.001,2217.765380859375,812.0504760742188,3658.2000732421875,12.90000057220459,3600,0.8,62.70000076293945,8.590825080871582,41,452,3,0,0,8.627907752990723,11.499996185302734,6246,1,0.15323644009999998,8.474671312890722,2369.524609375,151.75922851562518
2023-03-30 10:31:26.019,2213.5703125,812.6588134765625,3658.2000732421875,12.90000057220459,3600,0.8,62.79999542236328,8.569098472595215,41,452,3,0,0,8.601347923278809,11.533329010009766,6248,1,0.15323644009999998,8.448111483178808,2362.9328125,149.36250000000018
2023-03-30 10:31:28.020,2214.96875,812.0504760742188,3657.5999450683594,12.90000057220459,3600,0.8,62.79999542236328,8.590825080871582,41,449,3,0,0,8.619054794311523,11.566661834716797,6250,1,0.15220423029999997,8.466850564011523,2367.87666015625,152.90791015625018
2023-03-30 10:31:30.037,2212.172119140625,814.483642578125,3660.599899291992,12.90000057220459,3600,0.8,62.900001525878906,8.504716873168945,41,451,3,0,0,8.619054794311523,11.599994659423828,6252,1,0.1528963923,8.466158402011523,2366.2287109375,154.05659179687518
2023-03-30 10:31:32.035,2210.7734375,813.26708984375,3660.0,13.000000953674316,3600,0.8,62.79999542236328,8.64758586883545,41,453,3,0,0,8.601347923278809,11.63332748413086,6254,1,0.1535805031,8.447767420178808,2361.8341796875,151.06074218750018
2023-03-30 10:31:34.052,2209.375244140625,812.0504760742188,3660.599899291992,12.90000057220459,3600,0.8,62.79999542236328,8.590825080871582,41,455,3,0,0,8.610200881958008,11.66666030883789,6256,1,0.1542726651,8.455928216858007,2363.207470703125,153.83222656250018
2023-03-30 10:31:36.054,2206.57861328125,812.6588134765625,3660.599899291992,13.000000953674316,3600,0.8,62.900001525878906,8.669098854064941,41,454,3,0,0,8.601347923278809,11.699993133544922,6258,1,0.15392860209999998,8.447419321178808,2361.28486328125,154.70625000000018
2023-03-30 10:31:38.064,2205.180419921875,813.26708984375,3658.7999725341797,12.90000057220459,3600,0.8,62.900001525878906,8.547585487365723,41,455,3,0,0,8.583641052246094,11.733325958251953,6260,1,0.1542726651,8.429368387146093,2357.98896484375,152.80854492187518
2023-03-30 10:31:40.065,2202.383544921875,812.6588134765625,3662.4000549316406,12.90000057220459,3600,0.8,62.79999542236328,8.569098472595215,41,455,3,0,0,8.574787139892578,11.766658782958984,6262,1,0.1542726651,8.420514474792578,2353.0451171875,150.66157226562518
2023-03-30 10:31:42.085,2200.985107421875,814.483642578125,3661.2000274658203,13.000000953674316,3600,0.8,62.900001525878906,8.604717254638672,41,455,3,0,0,8.565934181213379,11.799991607666016,6264,1,0.1542726651,8.411661516113378,2351.946484375,150.96137695312518
2023-03-30 10:31:47.385,2203.78173828125,815.0918579101562,3657.5999450683594,13.000000953674316,3600,0.8,62.900001525878906,8.583285331726074,41,457,3,0,0,8.583641052246094,11.883323669433594,6269,1,0.15495677589999998,8.428684276346093,2358.53828125,154.75654296875018
2023-03-30 10:31:49.385,2203.78173828125,813.26708984375,3655.1998901367188,13.000000953674316,3600,0.8,62.900001525878906,8.64758586883545,41,457,3,0,0,8.583641052246094,11.916656494140625,6271,1,0.15495677589999998,8.428684276346093,2359.6369140625,155.85517578125018
2023-03-30 10:31:51.419,2202.383544921875,814.483642578125,3662.4000549316406,13.000000953674316,3600,0.8,62.79999542236328,8.604717254638672,41,457,3,0,0,8.592494010925293,11.949989318847656,6273,1,0.15495677589999998,8.437537235025292,2357.98896484375,155.60541992187518
2023-03-30 10:31:53.419,2200.985107421875,815.0918579101562,3660.599899291992,13.000000953674316,3600,0.8,62.900001525878906,8.583285331726074,41,458,3,0,0,8.574787139892578,11.983322143554688,6275,1,0.1553048749,8.419482264992578,2354.418408203125,153.43330078125018
2023-03-30 10:31:55.436,2199.587158203125,816.9168090820312,3660.0,12.90000057220459,3600,0.8,62.900001525878906,8.41897964477539,41,459,3,0,0,8.574787139892578,12.016654968261719,6277,1,0.15564893789999998,8.419138201992578,2354.69306640625,155.10590820312518
2023-03-30 10:31:57.438,2195.3916015625,816.9168090820312,3656.399917602539,13.000000953674316,3600,0.8,62.900001525878906,8.518980026245117,41,459,3,0,0,8.565934181213379,12.04998779296875,6279,1,0.15564893789999998,8.410285243313378,2354.69306640625,159.30146484375018
2023-03-30 10:31:59.447,2196.790283203125,818.1332397460938,3658.7999725341797,13.000000953674316,3600,0.8,62.900001525878906,8.476115226745605,41,459,3,0,0,8.565934181213379,12.083320617675781,6281,1,0.15564893789999998,8.410285243313378,2353.59443359375,156.80415039062518
2023-03-30 10:32:01.468,2198.1884765625,816.9168090820312,3658.7999725341797,12.90000057220459,3600,0.8,62.900001525878906,8.41897964477539,41,459,3,0,0,8.574787139892578,12.116653442382812,6283,1,0.15564893789999998,8.419138201992578,2355.79169921875,157.60322265625018
2023-03-30 10:32:03.467,2196.790283203125,818.7415771484375,3659.400100708008,13.000000953674316,3600,0.8,62.999996185302734,8.454681396484375,41,460,3,0,0,8.574787139892578,12.149986267089844,6285,1,0.15598898569999997,8.418798154192578,2355.2423828125,158.45209960937518
2023-03-30 10:32:05.488,2196.790283203125,817.5250244140625,3661.2000274658203,12.90000057220459,3600,0.8,62.999996185302734,8.397547721862793,41,460,3,0,0,8.583641052246094,12.183319091796875,6287,1,0.15598898569999997,8.427652066546093,2356.341015625,159.55073242187518
2023-03-30 10:32:07.482,2198.1884765625,819.3499145507812,3660.599899291992,12.90000057220459,3600,0.8,62.999996185302734,8.333244323730469,41,461,3,0,0,8.574787139892578,12.216651916503906,6289,1,0.1563330487,8.418454091192578,2354.69306640625,156.50458984375018
2023-03-30 10:32:09.483,2196.790283203125,820.56640625,3658.7999725341797,12.90000057220459,3600,0.8,62.999996185302734,8.290379524230957,41,460,3,0,0,8.565934181213379,12.249984741210938,6291,1,0.15598898569999997,8.409945195513378,2353.59443359375,156.80415039062518
2023-03-30 10:32:11.500,2195.3916015625,819.9581909179688,3658.7999725341797,12.90000057220459,3600,0.8,62.900001525878906,8.311809539794922,41,461,3,0,0,8.55708122253418,12.283317565917969,6293,1,0.1563330487,8.40074817383418,2351.39716796875,156.00556640625018
2023-03-30 10:32:13.521,2193.99365234375,818.1332397460938,3660.599899291992,12.90000057220459,3600,0.8,62.999996185302734,8.376114845275879,41,462,3,0,0,8.565934181213379,12.316650390625,6295,1,0.1566811477,8.409253033513378,2352.221142578125,158.22749023437518
2023-03-30 10:32:15.538,2195.3916015625,819.3499145507812,3661.2000274658203,12.90000057220459,3600,0.8,62.999996185302734,8.333244323730469,41,464,3,0,0,8.574787139892578,12.349983215332031,6297,1,0.1573652585,8.417421881392578,2354.14375,158.75214843750018
2023-03-30 10:32:17.540,2193.99365234375,820.56640625,3661.2000274658203,12.90000057220459,3600,0.8,62.900001525878906,8.290379524230957,41,462,3,0,0,8.565934181213379,12.383316040039062,6299,1,0.1566811477,8.409253033513378,2351.946484375,157.95283203125018
2023-03-30 10:32:19.549,2195.3916015625,820.56640625,3658.2000732421875,12.90000057220459,3600,0.8,62.999996185302734,8.290379524230957,41,463,3,0,0,8.55708122253418,12.416648864746094,6301,1,0.1570252107,8.40005601183418,2351.671826171875,156.28022460937518
2023-03-30 10:32:21.570,2193.99365234375,821.1746215820312,3658.7999725341797,12.800000190734863,3600,0.8,62.900001525878906,8.168947219848633,41,464,3,0,0,8.574787139892578,12.449981689453125,6303,1,0.1573652585,8.417421881392578,2355.79169921875,161.79804687500018
2023-03-30 10:32:23.568,2193.99365234375,821.1746215820312,3658.2000732421875,12.800000190734863,3600,0.8,62.900001525878906,8.168947219848633,41,465,3,0,0,8.565934181213379,12.483314514160156,6305,1,0.15770932149999997,8.408224859713378,2353.59443359375,159.60078125000018
2023-03-30 10:32:25.567,2193.99365234375,819.9581909179688,3659.400100708008,12.800000190734863,3600,0.8,62.999996185302734,8.211810111999512,41,465,3,0,0,8.592494010925293,12.516647338867188,6307,1,0.15770932149999997,8.434784689425292,2359.6369140625,165.64326171875018
2023-03-30 10:32:27.587,2195.3916015625,821.1746215820312,3662.999954223633,12.800000190734863,3600,0.8,62.900001525878906,8.168947219848633,42,466,3,0,0,8.574787139892578,12.549980163574219,6309,1,0.1580574205,8.416729719392578,2353.0451171875,157.65351562500018
2023-03-30 10:32:29.607,2195.3916015625,820.56640625,3659.400100708008,12.800000190734863,3600,0.8,62.999996185302734,8.190380096435547,42,465,3,0,0,8.565934181213379,12.58331298828125,6311,1,0.15770932149999997,8.408224859713378,2353.0451171875,157.65351562500018
2023-03-30 10:32:31.604,2195.3916015625,820.56640625,3658.7999725341797,12.800000190734863,3600,0.8,62.999996185302734,8.190380096435547,42,466,3,0,0,8.583641052246094,12.616645812988281,6313,1,0.1580574205,8.425583631746093,2357.714306640625,162.32270507812518
2023-03-30 10:32:33.623,2193.99365234375,821.1746215820312,3657.000045776367,12.800000190734863,3600,0.8,62.999996185302734,8.168947219848633,42,466,3,0,0,8.565934181213379,12.649978637695312,6315,1,0.1580574205,8.407876760713378,2354.69306640625,160.69941406250018
2023-03-30 10:32:35.622,2192.59521484375,824.2160034179688,3660.0,12.700000762939453,3600,0.8,62.900001525878906,7.961777687072754,42,468,3,0,0,8.55708122253418,12.683311462402344,6317,1,0.1587415313,8.39833969123418,2350.8478515625,158.25263671875018
