,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 10:32:37.641,2192.59521484375,824.2160034179688,3661.2000274658203,12.700000762939453,3600,0.8,62.900001525878906,7.961777687072754,42,468,3,0,0,8.574787139892578,12.716644287109375,6319,1,0.1587415313,8.416045608592578,2354.418408203125,161.82319335937518
2023-03-30 10:32:39.638,2192.59521484375,824.2160034179688,3657.000045776367,12.700000762939453,3600,0.8,62.999996185302734,7.961777687072754,42,469,3,0,0,8.565934181213379,12.749977111816406,6321,1,0.1590855943,8.406848586913378,2354.69306640625,162.09785156250018
2023-03-30 10:32:41.644,2191.197021484375,821.1746215820312,3657.5999450683594,12.700000762939453,3600,0.8,62.900001525878906,8.068946838378906,42,467,3,0,0,8.565934181213379,12.783309936523438,6323,1,0.1584014835,8.407532697713378,2354.14375,162.94672851562518
2023-03-30 10:32:43.655,2192.59521484375,821.782958984375,3661.7999267578125,12.600000381469727,3600,0.8,62.999996185302734,7.947510719299316,42,468,3,0,0,8.55708122253418,12.816642761230469,6325,1,0.1587415313,8.39833969123418,2349.19990234375,156.60468750000018
2023-03-30 10:32:45.662,2189.798828125,823.6077880859375,3660.599899291992,12.600000381469727,3600,0.8,62.900001525878906,7.883209705352783,42,468,3,0,0,8.548227310180664,12.8499755859375,6327,1,0.1587415313,8.389485778880664,2348.10126953125,158.30244140625018
2023-03-30 10:32:47.673,2191.197021484375,823.6077880859375,3658.7999725341797,12.600000381469727,3600,0.8,62.900001525878906,7.883209705352783,42,470,3,0,0,8.55708122253418,12.883308410644531,6329,1,0.15943369329999998,8.39764752923418,2351.122509765625,159.92548828125018
2023-03-30 10:32:49.693,2191.197021484375,822.9995727539062,3661.2000274658203,12.600000381469727,3600,0.8,62.900001525878906,7.904639720916748,42,467,3,0,0,8.574787139892578,12.916641235351562,6331,1,0.1584014835,8.416385656392578,2354.14375,162.94672851562518
2023-03-30 10:32:51.693,2191.197021484375,822.9995727539062,3661.7999267578125,12.600000381469727,3600,0.8,62.900001525878906,7.904639720916748,42,470,3,0,0,8.565934181213379,12.949974060058594,6333,1,0.15943369329999998,8.406500487913378,2351.39716796875,160.20014648437518
2023-03-30 10:32:53.711,2189.798828125,822.3912963867188,3657.000045776367,12.600000381469727,3600,0.8,62.900001525878906,7.926074028015137,42,470,3,0,0,8.548227310180664,12.983306884765625,6335,1,0.15943369329999998,8.388793616880664,2349.74921875,159.95039062500018
2023-03-30 10:32:55.712,2189.798828125,822.9995727539062,3664.199981689453,12.5,3600,0.8,62.900001525878906,7.80463981628418,42,471,3,0,0,8.565934181213379,13.016639709472656,6337,1,0.1597777563,8.406156424913378,2349.74921875,159.95039062500018
2023-03-30 10:32:57.730,2189.798828125,824.8243408203125,3660.599899291992,12.5,3600,0.8,62.900001525878906,7.740340709686279,42,470,3,0,0,8.55708122253418,13.049972534179688,6339,1,0.15943369329999998,8.39764752923418,2350.29853515625,160.49970703125018
2023-03-30 10:32:59.730,2187.001953125,824.2160034179688,3661.7999267578125,12.5,3600,0.8,62.900001525878906,7.761777400970459,42,471,3,0,0,8.55708122253418,13.083305358886719,6341,1,0.1597777563,8.39730346623418,2349.19990234375,162.19794921875018
2023-03-30 10:33:01.747,2188.400146484375,822.9995727539062,3661.7999267578125,12.399999618530273,3600,0.8,62.900001525878906,7.704639434814453,42,471,3,0,0,8.565934181213379,13.11663818359375,6343,1,0.1597777563,8.406156424913378,2351.39716796875,162.99702148437518
2023-03-30 10:33:03.747,2187.001953125,823.6077880859375,3662.999954223633,12.399999618530273,3600,0.8,62.79999542236328,7.683209419250488,42,472,3,0,0,8.55708122253418,13.149971008300781,6345,1,0.1601178041,8.39696341843418,2348.6505859375,161.64863281250018
2023-03-30 10:33:05.763,2187.001953125,824.8243408203125,3660.0,12.399999618530273,3600,0.8,62.79999542236328,7.640340805053711,42,472,3,0,0,8.574787139892578,13.183303833007812,6347,1,0.1601178041,8.414669335792578,2354.69306640625,167.69111328125018
2023-03-30 10:33:07.760,2188.400146484375,822.9995727539062,3658.7999725341797,12.399999618530273,3600,0.8,62.900001525878906,7.704639434814453,42,471,3,0,0,8.55708122253418,13.216636657714844,6349,1,0.1597777563,8.39730346623418,2350.8478515625,162.44770507812518
2023-03-30 10:33:09.759,2187.001953125,824.2160034179688,3661.7999267578125,12.399999618530273,3600,0.8,62.70000076293945,7.661777019500732,42,473,3,0,0,8.548227310180664,13.249969482421875,6351,1,0.1604618671,8.387765443080664,2347.00263671875,160.00068359375018
2023-03-30 10:33:11.781,2185.603515625,822.9995727539062,3660.0,12.299999237060547,3600,0.8,62.70000076293945,7.604639053344727,42,473,3,0,0,8.548227310180664,13.283302307128906,6353,1,0.1604618671,8.387765443080664,2348.10126953125,162.49775390625018
2023-03-30 10:33:13.798,2185.603515625,822.9995727539062,3657.5999450683594,12.299999237060547,3600,0.8,62.79999542236328,7.604639053344727,42,472,3,0,0,8.55708122253418,13.316635131835938,6355,1,0.1601178041,8.39696341843418,2351.39716796875,165.79365234375018
2023-03-30 10:33:15.809,2185.603515625,824.8243408203125,3660.0,12.299999237060547,3600,0.8,62.79999542236328,7.540340423583984,42,475,3,0,0,8.539373397827148,13.349967956542969,6357,1,0.16115402909999998,8.378219368727148,2345.90400390625,160.30048828125018
2023-03-30 10:33:17.809,2184.205322265625,824.2160034179688,3662.999954223633,12.299999237060547,3600,0.8,62.79999542236328,7.561777114868164,42,473,3,0,0,8.548227310180664,13.38330078125,6359,1,0.1604618671,8.387765443080664,2346.4533203125,162.24799804687518
2023-03-30 10:33:19.828,2184.205322265625,824.8243408203125,3659.400100708008,12.299999237060547,3600,0.8,62.79999542236328,7.540340423583984,42,473,3,0,0,8.55708122253418,13.416633605957031,6361,1,0.1604618671,8.39661935543418,2350.8478515625,166.64252929687518
2023-03-30 10:33:21.826,2185.603515625,824.2160034179688,3658.7999725341797,12.199999809265137,3600,0.8,62.70000076293945,7.4617767333984375,42,476,3,0,0,8.548227310180664,13.449966430664062,6363,1,0.16149407689999998,8.386733233280664,2348.6505859375,163.04707031250018
2023-03-30 10:33:23.846,2184.205322265625,826.649169921875,3661.2000274658203,12.199999809265137,3600,0.8,62.59999465942383,7.376037120819092,42,474,3,0,0,8.539373397827148,13.483299255371094,6365,1,0.16080996609999998,8.378563431727148,2345.3546875,161.14936523437518
2023-03-30 10:33:25.864,2184.205322265625,825.4326782226562,3658.7999725341797,12.199999809265137,3600,0.8,62.70000076293945,7.418903827667236,42,474,3,0,0,8.548227310180664,13.516632080078125,6367,1,0.16080996609999998,8.387417344080664,2348.6505859375,164.44526367187518
2023-03-30 10:33:27.876,2184.205322265625,826.0409545898438,3658.7999725341797,12.199999809265137,3600,0.8,62.59999465942383,7.397469520568848,42,475,3,0,0,8.539373397827148,13.549964904785156,6369,1,0.16115402909999998,8.378219368727148,2346.4533203125,162.24799804687518
2023-03-30 10:33:29.899,2182.806884765625,826.649169921875,3658.2000732421875,12.199999809265137,3600,0.8,62.70000076293945,7.376037120819092,42,476,3,0,0,8.55708122253418,13.583297729492188,6371,1,0.16149407689999998,8.39558714563418,2351.39716796875,168.59028320312518
2023-03-30 10:33:31.899,2182.806884765625,826.649169921875,3659.400100708008,12.199999809265137,3600,0.8,62.59999465942383,7.376037120819092,42,476,3,0,0,8.539373397827148,13.616630554199219,6373,1,0.16149407689999998,8.377879320927148,2346.4533203125,163.64643554687518
2023-03-30 10:33:33.916,2180.010009765625,826.0409545898438,3661.7999267578125,12.09999942779541,3600,0.8,62.59999465942383,7.297469139099121,42,475,3,0,0,8.539373397827148,13.64996337890625,6375,1,0.16115402909999998,8.378219368727148,2344.80537109375,164.79536132812518
2023-03-30 10:33:35.915,2180.010009765625,826.649169921875,3657.5999450683594,12.09999942779541,3600,0.8,62.59999465942383,7.276037216186523,42,477,3,0,0,8.548227310180664,13.683296203613281,6377,1,0.1618381399,8.386389170280664,2349.474560546875,169.46455078125018
2023-03-30 10:33:37.935,2182.806884765625,827.2573852539062,3660.0,12.09999942779541,3600,0.8,62.59999465942383,7.2546067237854,42,477,3,0,0,8.539373397827148,13.716629028320312,6379,1,0.1618381399,8.377535257927148,2345.90400390625,163.09711914062518
2023-03-30 10:33:39.932,2184.205322265625,826.0409545898438,3660.599899291992,12.09999942779541,3600,0.8,62.59999465942383,7.297469139099121,42,477,3,0,0,8.548227310180664,13.749961853027344,6381,1,0.1618381399,8.386389170280664,2347.551953125,163.34663085937518
2023-03-30 10:33:41.952,2184.205322265625,825.4326782226562,3658.2000732421875,11.999999046325684,3600,0.8,62.59999465942383,7.218903541564941,42,477,3,0,0,8.55708122253418,13.783294677734375,6384,1,0.1618381399,8.39524308263418,2351.39716796875,167.19184570312518
2023-03-30 10:33:43.949,2184.205322265625,826.0409545898438,3660.0,12.09999942779541,3600,0.8,62.5,7.297469139099121,42,479,3,0,0,8.548227310180664,13.816627502441406,6386,1,0.16253030189999998,8.385697008280664,2347.551953125,163.34663085937518
2023-03-30 10:33:45.947,2184.205322265625,828.4739379882812,3658.2000732421875,11.999999046325684,3600,0.8,62.5,7.111738204956055,42,477,3,0,0,8.55708122253418,13.849960327148438,6388,1,0.1618381399,8.39524308263418,2351.39716796875,167.19184570312518
2023-03-30 10:33:47.967,2184.205322265625,825.4326782226562,3661.2000274658203,11.999999046325684,3600,0.8,62.59999465942383,7.218903541564941,42,479,3,0,0,8.548227310180664,13.883293151855469,6390,1,0.16253030189999998,8.385697008280664,2347.00263671875,162.79731445312518
2023-03-30 10:33:49.987,2184.205322265625,824.8243408203125,3657.5999450683594,11.999999046325684,3600,0.8,62.40000534057617,7.240339756011963,42,479,3,0,0,8.548227310180664,13.9166259765625,6392,1,0.16253030189999998,8.385697008280664,2349.19990234375,164.99458007812518
2023-03-30 10:33:51.986,2185.603515625,826.0409545898438,3661.2000274658203,11.999999046325684,3600,0.8,62.40000534057617,7.197469234466553,42,480,3,0,0,8.55708122253418,13.949958801269531,6394,1,0.1628703497,8.39421087283418,2349.19990234375,163.59638671875018
2023-03-30 10:33:53.989,2184.205322265625,827.86572265625,3657.000045776367,11.999999046325684,3600,0.8,62.40000534057617,7.133170127868652,42,479,3,0,0,8.55708122253418,13.983291625976562,6396,1,0.16253030189999998,8.39455092063418,2351.946484375,167.74116210937518
2023-03-30 10:33:55.997,2182.806884765625,826.649169921875,3658.2000732421875,11.999999046325684,3600,0.8,62.40000534057617,7.176036834716797,42,481,3,0,0,8.565934181213379,14.016624450683594,6398,1,0.16321441269999998,8.402719768513379,2353.0451171875,170.23823242187518
2023-03-30 10:33:58.004,2181.40869140625,826.0409545898438,3659.400100708008,11.999999046325684,3600,0.8,62.40000534057617,7.197469234466553,42,481,3,0,0,8.539373397827148,14.049957275390625,6400,1,0.16321441269999998,8.376158985127148,2345.90400390625,164.49531250000018
2023-03-30 10:34:00.021,2180.010009765625,827.86572265625,3658.7999725341797,11.899998664855957,3600,0.8,62.29999923706055,7.033170223236084,42,479,3,0,0,8.539373397827148,14.083290100097656,6402,1,0.16253030189999998,8.376843095927148,2346.4533203125,166.44331054687518
2023-03-30 10:34:02.023,2178.612060546875,828.4739379882812,3660.0,11.899998664855957,3600,0.8,62.40000534057617,7.011737823486328,42,481,3,0,0,8.539373397827148,14.116622924804688,6404,1,0.16321441269999998,8.376158985127148,2345.90400390625,167.29194335937518
2023-03-30 10:34:04.039,2178.612060546875,827.2573852539062,3658.7999725341797,11.899998664855957,3600,0.8,62.40000534057617,7.0546064376831055,42,481,3,0,0,8.539373397827148,14.149955749511719,6406,1,0.16321441269999998,8.376158985127148,2346.4533203125,167.84125976562518
2023-03-30 10:34:06.040,2180.010009765625,827.86572265625,3662.4000549316406,11.899998664855957,3600,0.8,62.29999923706055,7.033170223236084,42,482,3,0,0,8.53052043914795,14.18328857421875,6408,1,0.16356251169999997,8.366957927447949,2342.0587890625,162.04877929687518
2023-03-30 10:34:08.054,2181.40869140625,827.86572265625,3663.600082397461,11.899998664855957,3600,0.8,62.29999923706055,7.033170223236084,42,481,3,0,0,8.548227310180664,14.216621398925781,6410,1,0.16321441269999998,8.385012897480664,2345.90400390625,164.49531250000018
2023-03-30 10:34:10.053,2177.21337890625,826.0409545898438,3661.2000274658203,11.899998664855957,3600,0.8,62.29999923706055,7.097468852996826,42,482,3,0,0,8.548227310180664,14.249954223632812,6412,1,0.16356251169999997,8.384664798480664,2347.00263671875,169.78925781250018
2023-03-30 10:34:12.072,2180.010009765625,827.2573852539062,3658.7999725341797,11.899998664855957,3600,0.8,62.29999923706055,7.0546064376831055,42,481,3,0,0,8.539373397827148,14.283287048339844,6414,1,0.16321441269999998,8.376158985127148,2346.4533203125,166.44331054687518
2023-03-30 10:34:14.070,2178.612060546875,827.86572265625,3663.600082397461,11.899998664855957,3600,0.8,62.29999923706055,7.033170223236084,42,482,3,0,0,8.539373397827148,14.316619873046875,6416,1,0.16356251169999997,8.375810886127148,2343.70673828125,165.09467773437518
2023-03-30 10:34:16.069,2178.612060546875,826.649169921875,3659.400100708008,11.80000114440918,3600,0.8,62.29999923706055,6.976038455963135,42,485,3,0,0,8.548227310180664,14.349952697753906,6418,1,0.1645906855,8.383636624680664,2347.551953125,168.93989257812518
2023-03-30 10:34:18.088,2178.612060546875,827.86572265625,3661.7999267578125,11.80000114440918,3600,0.8,62.099998474121094,6.933172225952148,43,483,3,0,0,8.53052043914795,14.383285522460938,6420,1,0.1639065747,8.366613864447949,2342.0587890625,163.44672851562518
2023-03-30 10:34:20.093,2178.612060546875,827.2573852539062,3660.0,11.80000114440918,3600,0.8,62.20000457763672,6.95460844039917,43,484,3,0,0,8.548227310180664,14.416618347167969,6422,1,0.1642466225,8.383980687680664,2347.551953125,168.93989257812518
2023-03-30 10:34:22.104,2178.612060546875,826.649169921875,3659.400100708008,11.80000114440918,3600,0.8,62.099998474121094,6.976038455963135,42,482,3,0,0,8.539373397827148,14.449951171875,6424,1,0.16356251169999997,8.375810886127148,2345.90400390625,167.29194335937518
2023-03-30 10:34:24.123,2178.612060546875,826.649169921875,3661.2000274658203,11.80000114440918,3600,0.8,62.20000457763672,6.976038455963135,42,484,3,0,0,8.539373397827148,14.483283996582031,6426,1,0.1642466225,8.375126775327148,2344.530712890625,165.91865234375018
2023-03-30 10:34:26.122,2177.21337890625,826.649169921875,3661.2000274658203,11.80000114440918,3600,0.8,62.20000457763672,6.976038455963135,42,483,3,0,0,8.548227310180664,14.516616821289062,6428,1,0.1639065747,8.384320735480664,2347.00263671875,169.78925781250018
2023-03-30 10:34:28.127,2178.612060546875,827.2573852539062,3664.199981689453,11.80000114440918,3600,0.8,62.099998474121094,6.95460844039917,43,483,3,0,0,8.539373397827148,14.549949645996094,6430,1,0.1639065747,8.375466823127148,2343.157421875,164.54536132812518
2023-03-30 10:34:30.145,2175.8154296875,828.4739379882812,3660.599899291992,11.80000114440918,3600,0.8,62.099998474121094,6.911739826202393,43,484,3,0,0,8.53052043914795,14.583282470703125,6432,1,0.1642466225,8.366273816647949,2343.157421875,167.34199218750018
2023-03-30 10:34:32.143,2174.4169921875,826.0409545898438,3660.599899291992,11.700000762939453,3600,0.8,62.099998474121094,6.897470474243164,43,485,3,0,0,8.53052043914795,14.616615295410156,6434,1,0.1645906855,8.365929753647949,2342.60810546875,168.19111328125018
2023-03-30 10:34:34.162,2174.4169921875,826.649169921875,3660.0,11.700000762939453,3600,0.8,62.099998474121094,6.876038551330566,43,486,3,0,0,8.512813568115234,14.666614532470703,6436,1,0.1649387845,8.347874783615234,2338.488232421875,164.07124023437518
2023-03-30 10:34:36.161,2174.4169921875,826.649169921875,3662.999954223633,11.700000762939453,3600,0.8,62.099998474121094,6.876038551330566,43,486,3,0,0,8.53052043914795,14.699947357177734,6438,1,0.1649387845,8.365581654647949,2340.96015625,166.54316406250018
2023-03-30 10:34:38.178,2174.4169921875,826.0409545898438,3660.0,11.700000762939453,3600,0.8,62.099998474121094,6.897470474243164,43,485,3,0,0,8.53052043914795,14.733280181884766,6440,1,0.1645906855,8.365929753647949,2342.882763671875,168.46577148437518
2023-03-30 10:34:40.176,2174.4169921875,826.649169921875,3660.599899291992,11.700000762939453,3600,0.8,62.000003814697266,6.876038551330566,43,487,3,0,0,8.53052043914795,14.766613006591797,6442,1,0.16528284749999997,8.365237591647949,2342.60810546875,168.19111328125018
2023-03-30 10:34:42.196,2174.4169921875,826.0409545898438,3658.2000732421875,11.700000762939453,3600,0.8,62.000003814697266,6.897470474243164,43,485,3,0,0,8.521666526794434,14.799945831298828,6444,1,0.1645906855,8.357075841294433,2341.50947265625,167.09248046875018
2023-03-30 10:34:44.195,2174.4169921875,826.0409545898438,3660.599899291992,11.700000762939453,3600,0.8,62.000003814697266,6.897470474243164,43,485,3,0,0,8.53052043914795,14.83327865600586,6446,1,0.1645906855,8.365929753647949,2342.60810546875,168.19111328125018
2023-03-30 10:34:46.213,2174.4169921875,826.0409545898438,3657.000045776367,11.700000762939453,3600,0.8,62.000003814697266,6.897470474243164,43,486,3,0,0,8.548227310180664,14.86661148071289,6448,1,0.1649387845,8.383288525680664,2349.19990234375,174.78291015625018
2023-03-30 10:34:48.215,2174.4169921875,826.0409545898438,3664.199981689453,11.600000381469727,3600,0.8,62.000003814697266,6.797470569610596,43,486,3,0,0,8.539373397827148,14.899944305419922,6450,1,0.1649387845,8.374434613327148,2342.60810546875,168.19111328125018
2023-03-30 10:34:50.229,2173.0185546875,827.2573852539062,3655.1998901367188,11.700000762939453,3600,0.8,62.000003814697266,6.854608535766602,43,486,3,0,0,8.53052043914795,14.933277130126953,6452,1,0.1649387845,8.365581654647949,2345.90400390625,172.88544921875018
2023-03-30 10:34:52.227,2171.620361328125,827.2573852539062,3660.599899291992,11.600000381469727,3600,0.8,62.000003814697266,6.754608154296875,43,488,3,0,0,8.53052043914795,14.966609954833984,6454,1,0.1656228953,8.364897543847949,2342.60810546875,170.98774414062518
2023-03-30 10:34:54.226,2173.0185546875,825.4326782226562,3660.599899291992,11.600000381469727,3600,0.8,61.80000305175781,6.818904876708984,43,486,3,0,0,8.53052043914795,14.999942779541016,6456,1,0.1649387845,8.365581654647949,2342.333447265625,169.31489257812518
2023-03-30 10:34:56.244,2173.0185546875,827.2573852539062,3660.0,11.600000381469727,3600,0.8,61.89999771118164,6.754608154296875,42,487,3,0,0,8.539373397827148,15.033275604248047,6458,1,0.16528284749999997,8.374090550327148,2345.080029296875,172.06147460937518
2023-03-30 10:34:58.264,2171.620361328125,825.4326782226562,3663.600082397461,11.600000381469727,3600,0.8,62.000003814697266,6.818904876708984,42,491,3,0,0,8.53052043914795,15.066608428955078,6460,1,0.1666591203,8.363861318847949,2340.136181640625,168.51582031250018
2023-03-30 10:35:00.262,2173.0185546875,827.2573852539062,3657.5999450683594,11.700000762939453,3600,0.8,61.89999771118164,6.854608535766602,42,490,3,0,0,8.53052043914795,15.09994125366211,6462,1,0.16631505729999999,8.364205381847949,2344.2560546875,171.23750000000018
2023-03-30 10:35:02.281,2173.0185546875,826.649169921875,3658.2000732421875,11.600000381469727,3600,0.8,61.80000305175781,6.77603816986084,42,491,3,0,0,8.548227310180664,15.13327407836914,6464,1,0.1666591203,8.381568189880664,2348.10126953125,175.08271484375018
2023-03-30 10:35:04.281,2173.0185546875,827.2573852539062,3659.400100708008,11.600000381469727,3600,0.8,61.89999771118164,6.754608154296875,42,489,3,0,0,8.521666526794434,15.166606903076172,6466,1,0.1659669583,8.355699568494433,2340.96015625,167.94160156250018
2023-03-30 10:35:06.299,2170.221923828125,827.2573852539062,3657.5999450683594,11.600000381469727,3600,0.8,61.80000305175781,6.754608154296875,42,488,3,0,0,8.539373397827148,15.199939727783203,6468,1,0.1656228953,8.373750502527148,2346.4533203125,176.23139648437518
2023-03-30 10:35:08.297,2168.82373046875,826.0409545898438,3657.5999450683594,11.700000762939453,3600,0.8,61.80000305175781,6.897470474243164,42,487,3,0,0,8.521666526794434,15.233272552490234,6470,1,0.16528284749999997,8.356383679294433,2342.0587890625,173.23505859375018
2023-03-30 10:35:10.316,2167.425048828125,826.649169921875,3658.7999725341797,11.700000762939453,3600,0.8,61.80000305175781,6.876038551330566,42,487,3,0,0,8.521666526794434,15.266605377197266,6472,1,0.16528284749999997,8.356383679294433,2341.50947265625,174.08442382812518
2023-03-30 10:35:12.311,2166.02685546875,825.4326782226562,3657.000045776367,11.700000762939453,3600,0.8,61.80000305175781,6.918905258178711,42,488,3,0,0,8.503959655761719,15.299938201904297,6474,1,0.1656228953,8.338336760461718,2337.6642578125,171.63740234375018
2023-03-30 10:35:14.318,2164.62841796875,824.8243408203125,3657.5999450683594,11.700000762939453,3600,0.8,61.80000305175781,6.940341472625732,42,492,3,0,0,8.521666526794434,15.333271026611328,6476,1,0.16699916809999998,8.354667358694433,2341.50947265625,176.88105468750018
2023-03-30 10:35:16.330,2164.62841796875,825.4326782226562,3660.599899291992,11.700000762939453,3600,0.8,61.69999694824219,6.918905258178711,43,489,3,0,0,8.512813568115234,15.36660385131836,6478,1,0.1659669583,8.346846609815234,2337.6642578125,173.03583984375018
2023-03-30 10:35:18.350,2164.62841796875,822.3912963867188,3659.400100708008,11.700000762939453,3600,0.8,61.69999694824219,7.0260748863220215,43,486,3,0,0,8.512813568115234,15.39993667602539,6480,1,0.1649387845,8.347874783615234,2338.21357421875,173.58515625000018
2023-03-30 10:35:20.368,2164.62841796875,824.8243408203125,3660.0,11.700000762939453,3600,0.8,61.60000228881836,6.940341472625732,43,489,3,0,0,8.503959655761719,15.433269500732422,6482,1,0.1659669583,8.337992697461718,2335.741650390625,171.11323242187518
2023-03-30 10:35:22.368,2163.230224609375,824.8243408203125,3660.0,11.700000762939453,3600,0.8,61.69999694824219,6.940341472625732,43,488,3,0,0,8.512813568115234,15.466602325439453,6484,1,0.1656228953,8.347190672815234,2338.21357421875,174.98334960937518
2023-03-30 10:35:24.385,2161.831787109375,824.8243408203125,3661.7999267578125,11.80000114440918,3600,0.8,61.69999694824219,7.040341854095459,43,487,3,0,0,8.49510669708252,15.499935150146484,6486,1,0.16528284749999997,8.32982384958252,2332.72041015625,170.88862304687518
2023-03-30 10:35:26.385,2161.831787109375,825.4326782226562,3660.599899291992,11.700000762939453,3600,0.8,61.60000228881836,6.918905258178711,43,491,3,0,0,8.512813568115234,15.533267974853516,6488,1,0.1666591203,8.346154447815234,2337.6642578125,175.83247070312518
2023-03-30 10:35:28.397,2161.831787109375,822.9995727539062,3659.400100708008,11.80000114440918,3600,0.8,61.60000228881836,7.104640483856201,43,491,3,0,0,8.512813568115234,15.566600799560547,6490,1,0.1666591203,8.346154447815234,2337.6642578125,175.83247070312518
2023-03-30 10:35:30.404,2160.43359375,824.2160034179688,3657.000045776367,11.80000114440918,3600,0.8,61.60000228881836,7.0617780685424805,43,492,3,0,0,8.53052043914795,15.599933624267578,6492,1,0.16699916809999998,8.363521271047949,2343.70673828125,183.27314453125018
2023-03-30 10:35:32.419,2159.034912109375,824.8243408203125,3655.800018310547,11.80000114440918,3600,0.8,61.60000228881836,7.040341854095459,43,491,3,0,0,8.503959655761719,15.63326644897461,6494,1,0.1666591203,8.337300535461718,2338.21357421875,179.17866210937518
2023-03-30 10:35:34.430,2159.034912109375,825.4326782226562,3660.599899291992,11.899998664855957,3600,0.8,61.60000228881836,7.118903160095215,43,485,3,0,0,8.49510669708252,15.66659927368164,6496,1,0.1645906855,8.33051601158252,2333.81904296875,174.78413085937518
2023-03-30 10:35:36.437,2159.034912109375,825.4326782226562,3662.4000549316406,11.899998664855957,3600,0.8,61.60000228881836,7.118903160095215,43,494,3,0,0,8.49510669708252,15.699932098388672,6498,1,0.1676913301,8.32741536698252,2331.62177734375,172.58686523437518
2023-03-30 10:35:38.449,2159.034912109375,826.0409545898438,3661.7999267578125,11.899998664855957,3600,0.8,61.60000228881836,7.097468852996826,43,490,3,0,0,8.49510669708252,15.733264923095703,6500,1,0.16631505729999999,8.32879163978252,2332.72041015625,173.68549804687518
2023-03-30 10:35:40.468,2159.034912109375,824.2160034179688,3657.000045776367,11.999999046325684,3600,0.8,61.60000228881836,7.261776447296143,43,488,3,0,0,8.503959655761719,15.766597747802734,6502,1,0.1656228953,8.338336760461718,2337.6642578125,178.62934570312518
2023-03-30 10:35:42.468,2157.636962890625,826.0409545898438,3660.0,11.999999046325684,3600,0.8,61.5,7.197469234466553,43,492,3,0,0,8.49510669708252,15.799930572509766,6504,1,0.16699916809999998,8.32810752898252,2333.2697265625,175.63276367187518
2023-03-30 10:35:44.488,2157.636962890625,826.0409545898438,3659.400100708008,11.999999046325684,3600,0.8,61.5,7.197469234466553,43,492,3,0,0,8.49510669708252,15.833263397216797,6506,1,0.16699916809999998,8.32810752898252,2333.81904296875,176.18208007812518
2023-03-30 10:35:46.488,2157.636962890625,824.8243408203125,3662.4000549316406,11.999999046325684,3600,0.8,61.5,7.240339756011963,43,491,3,0,0,8.49510669708252,15.866596221923828,6508,1,0.1666591203,8.32844757678252,2332.17109375,174.53413085937518
2023-03-30 10:35:48.507,2159.034912109375,827.86572265625,3661.7999267578125,11.999999046325684,3600,0.8,61.5,7.133170127868652,43,490,3,0,0,8.49510669708252,15.89992904663086,6510,1,0.16631505729999999,8.32879163978252,2332.72041015625,173.68549804687518
2023-03-30 10:35:50.504,2157.636962890625,827.86572265625,3662.4000549316406,11.999999046325684,3600,0.8,61.5,7.133170127868652,43,487,3,0,0,8.477399826049805,15.93326187133789,6512,1,0.16528284749999997,8.312116978549804,2328.32587890625,170.68891601562518
2023-03-30 10:35:52.540,2159.034912109375,826.649169921875,3660.599899291992,11.999999046325684,3600,0.8,61.5,7.176036834716797,43,493,3,0,0,8.486252784729004,15.966594696044922,6514,1,0.16734323110000002,8.318909553629004,2331.0724609375,172.03754882812518
2023-03-30 10:35:54.538,2157.636962890625,826.0409545898438,3665.4000091552734,11.999999046325684,3600,0.8,61.5,7.197469234466553,43,491,3,0,0,8.49510669708252,15.999927520751953,6516,1,0.1666591203,8.32844757678252,2330.52314453125,172.88618164062518
2023-03-30 10:35:56.555,2157.636962890625,827.86572265625,3658.2000732421875,11.999999046325684,3600,0.8,61.400001525878906,7.133170127868652,43,491,3,0,0,8.486252784729004,16.033260345458984,6518,1,0.1666591203,8.319593664429004,2332.72041015625,175.08344726562518
2023-03-30 10:35:58.555,2157.636962890625,827.2573852539062,3660.0,11.999999046325684,3600,0.8,61.400001525878906,7.154606819152832,43,492,3,0,0,8.477399826049805,16.066593170166016,6520,1,0.16699916809999998,8.310400657949804,2329.42451171875,171.78754882812518
2023-03-30 10:36:00.573,2157.636962890625,827.86572265625,3655.1998901367188,11.999999046325684,3600,0.8,61.400001525878906,7.133170127868652,43,488,3,0,0,8.486252784729004,16.099925994873047,6522,1,0.1656228953,8.320629889429004,2334.91767578125,177.28071289062518
2023-03-30 10:36:02.574,2157.636962890625,826.649169921875,3662.999954223633,11.999999046325684,3600,0.8,61.400001525878906,7.176036834716797,43,494,3,0,0,8.49510669708252,16.133258819580078,6524,1,0.1676913301,8.32741536698252,2331.62177734375,173.98481445312518
2023-03-30 10:36:04.591,2159.034912109375,827.86572265625,3657.000045776367,11.999999046325684,3600,0.8,61.400001525878906,7.133170127868652,43,491,3,0,0,8.486252784729004,16.16659164428711,6526,1,0.1666591203,8.319593664429004,2333.2697265625,174.23481445312518
2023-03-30 10:36:06.592,2157.636962890625,826.0409545898438,3658.7999725341797,11.999999046325684,3600,0.8,61.29999923706055,7.197469234466553,43,491,3,0,0,8.49510669708252,16.19992446899414,6528,1,0.1666591203,8.32844757678252,2334.368359375,176.73139648437518
2023-03-30 10:36:08.602,2154.84033203125,827.2573852539062,3657.000045776367,11.899998664855957,3600,0.8,61.29999923706055,7.0546064376831055,43,490,3,0,0,8.486252784729004,16.233257293701172,6530,1,0.16631505729999999,8.319937727429004,2333.2697265625,178.42939453125018
2023-03-30 10:36:10.621,2154.84033203125,827.2573852539062,3659.400100708008,11.899998664855957,3600,0.8,61.29999923706055,7.0546064376831055,43,491,3,0,0,8.486252784729004,16.266590118408203,6532,1,0.1666591203,8.319593664429004,2331.896435546875,177.05610351562518
2023-03-30 10:36:12.627,2152.04345703125,827.86572265625,3657.000045776367,11.899998664855957,3600,0.8,61.29999923706055,7.033170223236084,43,491,3,0,0,8.486252784729004,16.299922943115234,6534,1,0.1666591203,8.319593664429004,2333.2697265625,181.22626953125018
2023-03-30 10:36:14.626,2153.44189453125,829.0823974609375,3658.7999725341797,11.899998664855957,3600,0.8,61.29999923706055,6.990297317504883,43,492,3,0,0,8.477399826049805,16.333255767822266,6536,1,0.16699916809999998,8.310400657949804,2330.248486328125,176.80659179687518
2023-03-30 10:36:16.636,2152.04345703125,829.0823974609375,3662.999954223633,11.899998664855957,3600,0.8,61.20000076293945,6.990297317504883,43,490,3,0,0,8.468545913696289,16.366588592529297,6538,1,0.16631505729999999,8.302230856396289,2325.579296875,173.53583984375018
2023-03-30 10:36:18.643,2152.04345703125,828.4739379882812,3660.0,11.899998664855957,3600,0.8,61.29999923706055,7.011737823486328,43,490,3,0,0,8.45969295501709,16.399921417236328,6540,1,0.16631505729999999,8.29337789771709,2325.02998046875,172.98652343750018
2023-03-30 10:36:20.654,2152.04345703125,829.6905517578125,3660.0,11.899998664855957,3600,0.8,61.20000076293945,6.9691338539123535,43,492,3,0,0,8.45969295501709,16.43325424194336,6542,1,0.16699916809999998,8.29269378691709,2325.02998046875,172.98652343750018
2023-03-30 10:36:22.660,2152.04345703125,828.4739379882812,3658.7999725341797,11.899998664855957,3600,0.8,61.20000076293945,7.011737823486328,43,490,3,0,0,8.477399826049805,16.46658706665039,6544,1,0.16631505729999999,8.311084768749804,2330.52314453125,178.47968750000018
2023-03-30 10:36:24.676,2153.44189453125,828.4739379882812,3660.599899291992,11.899998664855957,3600,0.8,61.20000076293945,7.011737823486328,43,492,3,0,0,8.468545913696289,16.499919891357422,6546,1,0.16699916809999998,8.301546745596289,2326.6779296875,173.23603515625018
2023-03-30 10:36:26.678,2153.44189453125,829.6905517578125,3661.2000274658203,11.899998664855957,3600,0.8,61.20000076293945,6.9691338539123535,43,492,3,0,0,8.477399826049805,16.533252716064453,6548,1,0.16699916809999998,8.310400657949804,2328.8751953125,175.43330078125018
2023-03-30 10:36:28.696,2153.44189453125,830.2987670898438,3660.599899291992,11.899998664855957,3600,0.8,61.099998474121094,6.947983741760254,43,490,3,0,0,8.468545913696289,16.566585540771484,6550,1,0.16631505729999999,8.302230856396289,2327.22724609375,173.78535156250018
2023-03-30 10:36:30.695,2153.44189453125,829.6905517578125,3661.7999267578125,11.899998664855957,3600,0.8,61.20000076293945,6.9691338539123535,43,491,3,0,0,8.468545913696289,16.599918365478516,6552,1,0.1666591203,8.301886793396289,2326.6779296875,173.23603515625018
2023-03-30 10:36:32.713,2154.84033203125,829.6905517578125,3659.400100708008,11.899998664855957,3600,0.8,61.20000076293945,6.9691338539123535,43,492,3,0,0,8.45969295501709,16.633251190185547,6554,1,0.16699916809999998,8.29269378691709,2325.579296875,170.73896484375018
2023-03-30 10:36:34.713,2154.84033203125,829.0823974609375,3661.7999267578125,11.80000114440918,3600,0.8,61.099998474121094,6.890298843383789,43,492,3,0,0,8.468545913696289,16.666584014892578,6556,1,0.16699916809999998,8.301546745596289,2326.12861328125,171.28828125000018
2023-03-30 10:36:36.730,2156.238525390625,831.5153198242188,3658.7999725341797,11.80000114440918,3600,0.8,61.099998474121094,6.805680751800537,43,491,3,0,0,8.477399826049805,16.69991683959961,6558,1,0.1666591203,8.310740705749804,2330.52314453125,174.28461914062518
2023-03-30 10:36:38.731,2153.44189453125,829.6905517578125,3657.000045776367,11.80000114440918,3600,0.8,61.099998474121094,6.869135856628418,43,492,3,0,0,8.477399826049805,16.73324966430664,6560,1,0.16699916809999998,8.310400657949804,2331.62177734375,178.17988281250018
2023-03-30 10:36:40.747,2154.84033203125,830.2987670898438,3662.999954223633,11.80000114440918,3600,0.8,61.20000076293945,6.847985744476318,43,492,3,0,0,8.468545913696289,16.766582489013672,6562,1,0.16699916809999998,8.301546745596289,2325.579296875,170.73896484375018
2023-03-30 10:36:42.748,2154.84033203125,830.2987670898438,3661.2000274658203,11.80000114440918,3600,0.8,61.099998474121094,6.847985744476318,43,493,3,0,0,8.477399826049805,16.799915313720703,6564,1,0.16734323110000002,8.310056594949804,2328.8751953125,174.03486328125018
2023-03-30 10:36:44.765,2156.238525390625,830.2987670898438,3660.599899291992,11.80000114440918,3600,0.8,61.099998474121094,6.847985744476318,43,491,3,0,0,8.477399826049805,16.833248138427734,6566,1,0.1666591203,8.310740705749804,2329.42451171875,173.18598632812518
2023-03-30 10:36:46.764,2156.238525390625,832.1236572265625,3659.400100708008,11.80000114440918,3600,0.8,61.099998474121094,6.7845258712768555,43,489,3,0,0,8.49510669708252,16.866580963134766,6568,1,0.1659669583,8.32913973878252,2334.91767578125,178.67915039062518
2023-03-30 10:36:48.782,2154.84033203125,830.9071044921875,3662.4000549316406,11.80000114440918,3600,0.8,61.0,6.826830863952637,43,492,3,0,0,8.486252784729004,16.899913787841797,6570,1,0.16699916809999998,8.319253616629004,2330.52314453125,175.68281250000018
2023-03-30 10:36:50.782,2156.238525390625,830.9071044921875,3660.0,11.80000114440918,3600,0.8,61.099998474121094,6.826830863952637,43,492,3,0,0,8.468545913696289,16.933246612548828,6572,1,0.16699916809999998,8.301546745596289,2327.7765625,171.53803710937518
2023-03-30 10:36:52.792,2154.84033203125,830.9071044921875,3660.0,11.80000114440918,3600,0.8,61.099998474121094,6.826830863952637,43,492,3,0,0,8.477399826049805,16.96657943725586,6574,1,0.16699916809999998,8.310400657949804,2329.973828125,175.13349609375018
2023-03-30 10:36:54.799,2154.84033203125,829.0823974609375,3660.0,11.80000114440918,3600,0.8,61.0,6.890298843383789,43,490,3,0,0,8.486252784729004,16.99991226196289,6576,1,0.16631505729999999,8.319937727429004,2331.896435546875,177.05610351562518
2023-03-30 10:36:56.810,2154.84033203125,829.0823974609375,3658.7999725341797,11.700000762939453,3600,0.8,61.0,6.790298938751221,43,493,3,0,0,8.486252784729004,17.033245086669922,6578,1,0.16734323110000002,8.318909553629004,2332.17109375,177.33076171875018
2023-03-30 10:36:58.829,2154.84033203125,829.6905517578125,3661.2000274658203,11.700000762939453,3600,0.8,60.89999771118164,6.76913595199585,43,492,3,0,0,8.468545913696289,17.066577911376953,6580,1,0.16699916809999998,8.301546745596289,2326.6779296875,171.83759765625018
2023-03-30 10:37:00.827,2154.84033203125,830.9071044921875,3661.7999267578125,11.700000762939453,3600,0.8,61.0,6.726830959320068,43,492,3,0,0,8.477399826049805,17.099910736083984,6582,1,0.16699916809999998,8.310400657949804,2328.8751953125,174.03486328125018
2023-03-30 10:37:02.834,2154.84033203125,830.9071044921875,3655.800018310547,11.700000762939453,3600,0.8,61.0,6.726830959320068,43,492,3,0,0,8.477399826049805,17.133243560791016,6584,1,0.16699916809999998,8.310400657949804,2332.17109375,177.33076171875018
2023-03-30 10:37:04.851,2152.04345703125,830.2987670898438,3659.400100708008,11.700000762939453,3600,0.8,61.0,6.747985363006592,43,492,3,0,0,8.486252784729004,17.166576385498047,6586,1,0.16699916809999998,8.319253616629004,2332.17109375,180.12763671875018
2023-03-30 10:37:06.850,2153.44189453125,830.2987670898438,3658.7999725341797,11.700000762939453,3600,0.8,60.89999771118164,6.747985363006592,43,492,3,0,0,8.468545913696289,17.199909210205078,6588,1,0.16699916809999998,8.301546745596289,2328.32587890625,174.88398437500018
2023-03-30 10:37:08.868,2152.04345703125,829.6905517578125,3662.4000549316406,11.700000762939453,3600,0.8,60.89999771118164,6.76913595199585,43,494,3,0,0,8.477399826049805,17.23324203491211,6590,1,0.1676913301,8.309708495949804,2328.051220703125,176.00776367187518
2023-03-30 10:37:10.867,2152.04345703125,830.9071044921875,3659.400100708008,11.700000762939453,3600,0.8,60.89999771118164,6.726830959320068,43,493,3,0,0,8.468545913696289,17.26657485961914,6592,1,0.16734323110000002,8.301202682596289,2327.7765625,175.73310546875018
2023-03-30 10:37:12.883,2153.44189453125,828.4739379882812,3662.4000549316406,11.700000762939453,3600,0.8,60.89999771118164,6.811739444732666,43,492,3,0,0,8.468545913696289,17.299907684326172,6594,1,0.16699916809999998,8.301546745596289,2325.853955078125,172.41206054687518
2023-03-30 10:37:14.883,2152.04345703125,829.0823974609375,3661.2000274658203,11.700000762939453,3600,0.8,60.89999771118164,6.790298938751221,43,492,3,0,0,8.468545913696289,17.333240509033203,6596,1,0.16699916809999998,8.301546745596289,2326.6779296875,174.63447265625018
2023-03-30 10:37:16.902,2152.04345703125,828.4739379882812,3662.999954223633,11.700000762939453,3600,0.8,60.89999771118164,6.811739444732666,43,494,3,0,0,8.477399826049805,17.366573333740234,6598,1,0.1676913301,8.309708495949804,2327.501904296875,175.45844726562518
2023-03-30 10:37:18.902,2152.04345703125,827.86572265625,3660.599899291992,11.700000762939453,3600,0.8,61.0,6.833171844482422,43,494,3,0,0,8.468545913696289,17.399906158447266,6600,1,0.1676913301,8.300854583596289,2326.6779296875,174.63447265625018
2023-03-30 10:37:20.919,2152.04345703125,829.0823974609375,3660.0,11.700000762939453,3600,0.8,60.89999771118164,6.790298938751221,43,491,3,0,0,8.45969295501709,17.433238983154297,6602,1,0.1666591203,8.29303383471709,2325.02998046875,172.98652343750018
2023-03-30 10:37:22.921,2152.04345703125,827.2573852539062,3657.5999450683594,11.700000762939453,3600,0.8,60.89999771118164,6.854608535766602,43,495,3,0,0,8.468545913696289,17.466571807861328,6604,1,0.16803539309999999,8.300510520596289,2328.32587890625,176.28242187500018
2023-03-30 10:37:24.931,2152.04345703125,827.86572265625,3660.0,11.700000762939453,3600,0.8,60.89999771118164,6.833171844482422,43,495,3,0,0,8.477399826049805,17.49990463256836,6606,1,0.16803539309999999,8.309364432949804,2328.8751953125,176.83173828125018
2023-03-30 10:37:26.931,2153.44189453125,829.6905517578125,3660.599899291992,11.700000762939453,3600,0.8,60.80000305175781,6.76913595199585,43,495,3,0,0,8.468545913696289,17.53323745727539,6608,1,0.16803539309999999,8.300510520596289,2326.6779296875,173.23603515625018
2023-03-30 10:37:28.951,2153.44189453125,828.4739379882812,3658.7999725341797,11.700000762939453,3600,0.8,60.80000305175781,6.811739444732666,43,492,3,0,0,8.477399826049805,17.566570281982422,6611,1,0.16699916809999998,8.310400657949804,2329.973828125,176.53193359375018
2023-03-30 10:37:30.971,2153.44189453125,829.6905517578125,3660.599899291992,11.700000762939453,3600,0.8,60.80000305175781,6.76913595199585,43,492,3,0,0,8.477399826049805,17.599903106689453,6613,1,0.16699916809999998,8.310400657949804,2329.42451171875,175.98261718750018
2023-03-30 10:37:32.971,2153.44189453125,829.6905517578125,3657.000045776367,11.700000762939453,3600,0.8,60.69999694824219,6.76913595199585,43,493,3,0,0,8.45969295501709,17.633235931396484,6615,1,0.16734323110000002,8.29234972391709,2326.952587890625,173.51069335937518
2023-03-30 10:37:34.989,2154.84033203125,828.4739379882812,3660.0,11.700000762939453,3600,0.8,60.80000305175781,6.811739444732666,43,494,3,0,0,8.486252784729004,17.666568756103516,6617,1,0.1676913301,8.318561454629004,2331.62177734375,176.78144531250018
2023-03-30 10:37:36.988,2153.44189453125,828.4739379882812,3659.400100708008,11.600000381469727,3600,0.8,60.69999694824219,6.711739540100098,43,493,3,0,0,8.468545913696289,17.699901580810547,6619,1,0.16734323110000002,8.301202682596289,2327.501904296875,174.06000976562518
2023-03-30 10:37:39.006,2152.04345703125,829.0823974609375,3657.000045776367,11.700000762939453,3600,0.8,60.69999694824219,6.790298938751221,43,493,3,0,0,8.45969295501709,17.733234405517578,6621,1,0.16734323110000002,8.29234972391709,2326.6779296875,174.63447265625018
2023-03-30 10:37:41.006,2153.44189453125,828.4739379882812,3656.399917602539,11.600000381469727,3600,0.8,60.69999694824219,6.711739540100098,43,493,3,0,0,8.486252784729004,17.76656723022461,6623,1,0.16734323110000002,8.318909553629004,2333.81904296875,180.37714843750018
2023-03-30 10:37:43.017,2153.44189453125,829.0823974609375,3657.000045776367,11.600000381469727,3600,0.8,60.69999694824219,6.690298557281494,43,493,3,0,0,8.468545913696289,17.79990005493164,6625,1,0.16734323110000002,8.301202682596289,2328.8751953125,175.43330078125018
2023-03-30 10:37:45.024,2153.44189453125,828.4739379882812,3659.400100708008,11.600000381469727,3600,0.8,60.69999694824219,6.711739540100098,43,494,3,0,0,8.477399826049805,17.833232879638672,6627,1,0.1676913301,8.309708495949804,2329.42451171875,175.98261718750018
2023-03-30 10:37:47.034,2152.04345703125,827.86572265625,3661.2000274658203,11.5,3600,0.8,60.69999694824219,6.633171558380127,43,492,3,0,0,8.477399826049805,17.866565704345703,6629,1,0.16699916809999998,8.310400657949804,2328.8751953125,176.83173828125018
2023-03-30 10:37:49.041,2154.84033203125,828.4739379882812,3658.7999725341797,11.5,3600,0.8,60.69999694824219,6.611739158630371,43,493,3,0,0,8.477399826049805,17.899898529052734,6631,1,0.16734323110000002,8.310056594949804,2329.973828125,175.13349609375018
2023-03-30 10:37:51.056,2154.84033203125,828.4739379882812,3661.2000274658203,11.5,3600,0.8,60.69999694824219,6.611739158630371,43,494,3,0,0,8.477399826049805,17.933231353759766,6633,1,0.1676913301,8.309708495949804,2328.32587890625,173.48554687500018
2023-03-30 10:37:53.072,2156.238525390625,827.86572265625,3662.999954223633,11.5,3600,0.8,60.60000228881836,6.633171558380127,43,493,3,0,0,8.486252784729004,17.966564178466797,6635,1,0.16734323110000002,8.318909553629004,2329.699169921875,173.46064453125018
2023-03-30 10:37:55.069,2154.84033203125,830.2987670898438,3660.0,11.5,3600,0.8,60.60000228881836,6.547985076904297,43,493,3,0,0,8.486252784729004,17.999897003173828,6637,1,0.16734323110000002,8.318909553629004,2331.62177734375,176.78144531250018
2023-03-30 10:37:57.077,2153.44189453125,829.0823974609375,3658.7999725341797,11.5,3600,0.8,60.60000228881836,6.590298652648926,43,495,3,0,0,8.468545913696289,18.03322982788086,6639,1,0.16803539309999999,8.300510520596289,2327.7765625,174.33466796875018
2023-03-30 10:37:59.093,2154.84033203125,829.0823974609375,3662.4000549316406,11.5,3600,0.8,60.60000228881836,6.590298652648926,43,495,3,0,0,8.486252784729004,18.06656265258789,6641,1,0.16803539309999999,8.318217391629004,2329.973828125,175.13349609375018
2023-03-30 10:38:01.094,2156.238525390625,830.2987670898438,3661.2000274658203,11.5,3600,0.8,60.60000228881836,6.547985076904297,43,493,3,0,0,8.49510669708252,18.099895477294922,6643,1,0.16734323110000002,8.32776346598252,2333.2697265625,177.03120117187518
2023-03-30 10:38:03.104,2156.238525390625,830.2987670898438,3662.999954223633,11.5,3600,0.8,60.60000228881836,6.547985076904297,43,495,3,0,0,8.486252784729004,18.133228302001953,6645,1,0.16803539309999999,8.318217391629004,2329.973828125,173.73530273437518
2023-03-30 10:38:05.111,2154.84033203125,829.6905517578125,3660.599899291992,11.5,3600,0.8,60.60000228881836,6.569135665893555,43,494,3,0,0,8.49510669708252,18.166561126708984,6647,1,0.1676913301,8.32741536698252,2333.2697265625,178.42939453125018
2023-03-30 10:38:07.121,2153.44189453125,829.0823974609375,3658.7999725341797,11.40000057220459,3600,0.8,60.60000228881836,6.490298271179199,43,492,3,0,0,8.477399826049805,18.199893951416016,6649,1,0.16699916809999998,8.310400657949804,2330.248486328125,176.80659179687518
2023-03-30 10:38:09.125,2153.44189453125,830.2987670898438,3658.7999725341797,11.40000057220459,3600,0.8,60.499996185302734,6.44798469543457,43,494,3,0,0,8.477399826049805,18.233226776123047,6651,1,0.1676913301,8.309708495949804,2330.52314453125,177.08125000000018
2023-03-30 10:38:11.123,2154.84033203125,830.9071044921875,3657.5999450683594,11.40000057220459,3600,0.8,60.60000228881836,6.426830291748047,43,495,3,0,0,8.486252784729004,18.266559600830078,6653,1,0.16803539309999999,8.318217391629004,2333.2697265625,178.42939453125018
2023-03-30 10:38:13.146,2154.84033203125,829.0823974609375,3655.800018310547,11.40000057220459,3600,0.8,60.60000228881836,6.490298271179199,43,495,3,0,0,8.486252784729004,18.316558837890625,6655,1,0.16803539309999999,8.318217391629004,2333.81904296875,178.97871093750018
2023-03-30 10:38:15.146,2154.84033203125,828.4739379882812,3661.2000274658203,11.5,3600,0.8,60.60000228881836,6.611739158630371,43,494,3,0,0,8.49510669708252,18.349891662597656,6657,1,0.1676913301,8.32741536698252,2332.72041015625,177.88007812500018
2023-03-30 10:38:17.157,2157.636962890625,828.4739379882812,3657.5999450683594,11.40000057220459,3600,0.8,60.400001525878906,6.511739253997803,43,494,3,0,0,8.486252784729004,18.383224487304688,6659,1,0.1676913301,8.318561454629004,2332.72041015625,175.08344726562518
2023-03-30 10:38:19.176,2156.238525390625,829.6905517578125,3661.2000274658203,11.40000057220459,3600,0.8,60.499996185302734,6.469135284423828,43,493,3,0,0,8.486252784729004,18.41655731201172,6661,1,0.16734323110000002,8.318909553629004,2331.0724609375,174.83393554687518
2023-03-30 10:38:21.174,2156.238525390625,829.6905517578125,3657.5999450683594,11.40000057220459,3600,0.8,60.499996185302734,6.469135284423828,43,492,3,0,0,8.486252784729004,18.44989013671875,6663,1,0.16699916809999998,8.319253616629004,2333.2697265625,177.03120117187518
2023-03-30 10:38:23.181,2157.636962890625,829.6905517578125,3659.400100708008,11.5,3600,0.8,60.499996185302734,6.569135665893555,43,494,3,0,0,8.477399826049805,18.48322296142578,6665,1,0.1676913301,8.309708495949804,2329.973828125,172.33686523437518
2023-03-30 10:38:25.193,2156.238525390625,829.0823974609375,3660.599899291992,11.40000057220459,3600,0.8,60.499996185302734,6.490298271179199,43,495,3,0,0,8.486252784729004,18.516555786132812,6667,1,0.16803539309999999,8.318217391629004,2331.0724609375,174.83393554687518
2023-03-30 10:38:27.192,2156.238525390625,829.0823974609375,3662.4000549316406,11.5,3600,0.8,60.499996185302734,6.590298652648926,43,495,3,0,0,8.486252784729004,18.549888610839844,6669,1,0.16803539309999999,8.318217391629004,2329.973828125,173.73530273437518
2023-03-30 10:38:29.212,2153.44189453125,829.6905517578125,3663.600082397461,11.5,3600,0.8,60.400001525878906,6.569135665893555,43,496,3,0,0,8.486252784729004,18.583221435546875,6671,1,0.16837544089999998,8.317877343829004,2329.42451171875,175.98261718750018
2023-03-30 10:38:31.232,2152.04345703125,829.0823974609375,3657.000045776367,11.40000057220459,3600,0.8,60.499996185302734,6.490298271179199,43,493,3,0,0,8.468545913696289,18.616554260253906,6673,1,0.16734323110000002,8.301202682596289,2328.8751953125,176.83173828125018
2023-03-30 10:38:33.231,2153.44189453125,829.6905517578125,3661.7999267578125,11.40000057220459,3600,0.8,60.499996185302734,6.469135284423828,43,496,3,0,0,8.477399826049805,18.649887084960938,6675,1,0.16837544089999998,8.309024385149804,2328.32587890625,174.88398437500018
2023-03-30 10:38:35.249,2152.04345703125,828.4739379882812,3660.0,11.40000057220459,3600,0.8,60.400001525878906,6.511739253997803,43,494,3,0,0,8.486252784729004,18.68321990966797,6677,1,0.1676913301,8.318561454629004,2331.62177734375,179.57832031250018
2023-03-30 10:38:37.248,2152.04345703125,827.86572265625,3659.400100708008,11.40000057220459,3600,0.8,60.400001525878906,6.5331711769104,43,495,3,0,0,8.486252784729004,18.716552734375,6679,1,0.16803539309999999,8.318217391629004,2331.62177734375,179.57832031250018
2023-03-30 10:38:39.266,2152.04345703125,827.86572265625,3657.000045776367,11.40000057220459,3600,0.8,60.499996185302734,6.5331711769104,43,497,3,0,0,8.468545913696289,18.74988555908203,6681,1,0.16871950389999998,8.299826409796289,2328.32587890625,176.28242187500018
