,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 10:38:41.266,2152.04345703125,828.4739379882812,3658.7999725341797,11.40000057220459,3600,0.8,60.29999542236328,6.511739253997803,43,493,3,0,0,8.477399826049805,18.783218383789062,6683,1,0.16734323110000002,8.310056594949804,2329.973828125,177.93037109375018
2023-03-30 10:38:43.284,2153.44189453125,828.4739379882812,3661.2000274658203,11.40000057220459,3600,0.8,60.400001525878906,6.511739253997803,43,496,3,0,0,8.468545913696289,18.816551208496094,6685,1,0.16837544089999998,8.300170472796289,2326.12861328125,172.68671875000018
2023-03-30 10:38:45.283,2152.04345703125,828.4739379882812,3660.0,11.40000057220459,3600,0.8,60.400001525878906,6.511739253997803,43,495,3,0,0,8.468545913696289,18.849884033203125,6687,1,0.16803539309999999,8.300510520596289,2327.22724609375,175.18378906250018
2023-03-30 10:38:47.294,2150.645263671875,827.86572265625,3658.7999725341797,11.40000057220459,3600,0.8,60.400001525878906,6.5331711769104,43,496,3,0,0,8.468545913696289,18.883216857910156,6689,1,0.16837544089999998,8.300170472796289,2327.501904296875,176.85664062500018
2023-03-30 10:38:49.301,2150.645263671875,828.4739379882812,3661.2000274658203,11.40000057220459,3600,0.8,60.29999542236328,6.511739253997803,43,495,3,0,0,8.468545913696289,18.916549682617188,6691,1,0.16803539309999999,8.300510520596289,2326.12861328125,175.48334960937518
2023-03-30 10:38:51.312,2152.04345703125,827.86572265625,3661.7999267578125,11.40000057220459,3600,0.8,60.400001525878906,6.5331711769104,43,496,3,0,0,8.477399826049805,18.94988250732422,6693,1,0.16837544089999998,8.309024385149804,2327.7765625,175.73310546875018
2023-03-30 10:38:53.335,2150.645263671875,829.0823974609375,3659.400100708008,11.40000057220459,3600,0.8,60.29999542236328,6.490298271179199,43,494,3,0,0,8.45969295501709,18.98321533203125,6695,1,0.1676913301,8.29200162491709,2325.579296875,174.93403320312518
2023-03-30 10:38:55.334,2150.645263671875,828.4739379882812,3657.5999450683594,11.40000057220459,3600,0.8,60.29999542236328,6.511739253997803,43,495,3,0,0,8.477399826049805,19.01654815673828,6697,1,0.16803539309999999,8.309364432949804,2330.52314453125,179.87788085937518
2023-03-30 10:38:57.352,2150.645263671875,829.0823974609375,3659.400100708008,11.40000057220459,3600,0.8,60.400001525878906,6.490298271179199,43,496,3,0,0,8.468545913696289,19.049880981445312,6699,1,0.16837544089999998,8.300170472796289,2327.22724609375,176.58198242187518
2023-03-30 10:38:59.353,2152.04345703125,827.2573852539062,3658.2000732421875,11.40000057220459,3600,0.8,60.20000076293945,6.55460786819458,43,495,3,0,0,8.468545913696289,19.083213806152344,6701,1,0.16803539309999999,8.300510520596289,2327.7765625,175.73310546875018
2023-03-30 10:39:01.362,2150.645263671875,829.0823974609375,3660.599899291992,11.40000057220459,3600,0.8,60.29999542236328,6.490298271179199,43,495,3,0,0,8.468545913696289,19.116546630859375,6703,1,0.16803539309999999,8.300510520596289,2326.6779296875,176.03266601562518
2023-03-30 10:39:03.371,2149.24658203125,828.4739379882812,3659.400100708008,11.40000057220459,3600,0.8,60.29999542236328,6.511739253997803,43,496,3,0,0,8.45969295501709,19.149879455566406,6705,1,0.16837544089999998,8.29131751411709,2325.02998046875,175.78339843750018
2023-03-30 10:39:05.387,2147.8486328125,826.649169921875,3661.7999267578125,11.40000057220459,3600,0.8,60.29999542236328,6.576037883758545,43,494,3,0,0,8.45969295501709,19.183212280273438,6707,1,0.1676913301,8.29200162491709,2323.38203125,175.53339843750018
2023-03-30 10:39:07.386,2147.8486328125,827.86572265625,3659.400100708008,11.40000057220459,3600,0.8,60.29999542236328,6.5331711769104,43,496,3,0,0,8.45969295501709,19.21654510498047,6709,1,0.16837544089999998,8.29131751411709,2325.02998046875,177.18134765625018
2023-03-30 10:39:09.403,2147.8486328125,827.2573852539062,3657.5999450683594,11.40000057220459,3600,0.8,60.20000076293945,6.55460786819458,43,494,3,0,0,8.45969295501709,19.2498779296875,6711,1,0.1676913301,8.29200162491709,2326.12861328125,178.27998046875018
2023-03-30 10:39:11.404,2147.8486328125,827.2573852539062,3657.000045776367,11.40000057220459,3600,0.8,60.29999542236328,6.55460786819458,43,496,3,0,0,8.468545913696289,19.28321075439453,6713,1,0.16837544089999998,8.300170472796289,2328.32587890625,180.47724609375018
2023-03-30 10:39:13.400,2149.24658203125,828.4739379882812,3660.599899291992,11.40000057220459,3600,0.8,60.29999542236328,6.511739253997803,43,496,3,0,0,8.45969295501709,19.316543579101562,6715,1,0.16837544089999998,8.29131751411709,2324.4806640625,175.23408203125018
2023-03-30 10:39:15.418,2147.8486328125,828.4739379882812,3660.0,11.40000057220459,3600,0.8,60.29999542236328,6.511739253997803,43,495,3,0,0,8.450839042663574,19.349876403808594,6717,1,0.16803539309999999,8.282803649563574,2322.83271484375,174.98408203125018
2023-03-30 10:39:17.438,2149.24658203125,829.0823974609375,3658.7999725341797,11.5,3600,0.8,60.29999542236328,6.590298652648926,43,495,3,0,0,8.450839042663574,19.383209228515625,6719,1,0.16803539309999999,8.282803649563574,2323.38203125,174.13544921875018
2023-03-30 10:39:19.436,2149.24658203125,826.649169921875,3659.400100708008,11.5,3600,0.8,60.29999542236328,6.6760382652282715,43,496,3,0,0,8.45969295501709,19.416542053222656,6721,1,0.16837544089999998,8.29131751411709,2324.755322265625,175.50874023437518
2023-03-30 10:39:21.434,2149.24658203125,827.2573852539062,3661.2000274658203,11.5,3600,0.8,60.20000076293945,6.654607772827148,43,494,3,0,0,8.468545913696289,19.449874877929688,6723,1,0.1676913301,8.300854583596289,2326.12861328125,176.88203125000018
2023-03-30 10:39:23.453,2147.8486328125,827.2573852539062,3661.2000274658203,11.5,3600,0.8,60.0,6.654607772827148,43,496,3,0,0,8.45969295501709,19.48320770263672,6725,1,0.16837544089999998,8.29131751411709,2323.93134765625,176.08271484375018
2023-03-30 10:39:25.472,2147.8486328125,827.2573852539062,3660.0,11.5,3600,0.8,60.29999542236328,6.654607772827148,43,493,3,0,0,8.45969295501709,19.51654052734375,6727,1,0.16734323110000002,8.29234972391709,2324.755322265625,176.90668945312518
2023-03-30 10:39:27.473,2146.449951171875,827.2573852539062,3658.7999725341797,11.5,3600,0.8,60.29999542236328,6.654607772827148,43,496,3,0,0,8.45969295501709,19.54987335205078,6729,1,0.16837544089999998,8.29131751411709,2325.02998046875,178.58002929687518
2023-03-30 10:39:29.490,2146.449951171875,827.86572265625,3659.400100708008,11.5,3600,0.8,60.20000076293945,6.633171558380127,43,494,3,0,0,8.45969295501709,19.583206176757812,6731,1,0.1676913301,8.29200162491709,2325.02998046875,178.58002929687518
2023-03-30 10:39:31.490,2146.449951171875,827.86572265625,3660.599899291992,11.5,3600,0.8,60.20000076293945,6.633171558380127,43,494,3,0,0,8.450839042663574,19.616539001464844,6733,1,0.1676913301,8.283147712563574,2322.2833984375,175.83344726562518
2023-03-30 10:39:33.508,2146.449951171875,827.86572265625,3660.0,11.5,3600,0.8,60.20000076293945,6.633171558380127,43,495,3,0,0,8.45969295501709,19.649871826171875,6735,1,0.16803539309999999,8.29165756191709,2324.4806640625,178.03071289062518
2023-03-30 10:39:35.509,2147.8486328125,827.86572265625,3658.7999725341797,11.5,3600,0.8,60.09999465942383,6.633171558380127,43,496,3,0,0,8.45969295501709,19.683204650878906,6737,1,0.16837544089999998,8.29131751411709,2325.304638671875,177.45600585937518
2023-03-30 10:39:37.520,2147.8486328125,828.4739379882812,3662.4000549316406,11.600000381469727,3600,0.8,60.20000076293945,6.711739540100098,43,495,3,0,0,8.450839042663574,19.716537475585938,6739,1,0.16803539309999999,8.282803649563574,2321.184765625,173.33613281250018
2023-03-30 10:39:39.527,2146.449951171875,826.649169921875,3657.5999450683594,11.5,3600,0.8,60.20000076293945,6.6760382652282715,43,495,3,0,0,8.450839042663574,19.74987030029297,6741,1,0.16803539309999999,8.282803649563574,2323.93134765625,177.48139648437518
2023-03-30 10:39:41.538,2146.449951171875,827.86572265625,3661.7999267578125,11.600000381469727,3600,0.8,60.09999465942383,6.733171463012695,44,493,3,0,0,8.441986083984375,19.783203125,6743,1,0.16734323110000002,8.274642852884375,2319.53681640625,173.08686523437518
2023-03-30 10:39:43.537,2146.449951171875,827.86572265625,3660.0,11.600000381469727,3600,0.8,60.20000076293945,6.733171463012695,44,493,3,0,0,8.450839042663574,19.81653594970703,6745,1,0.16734323110000002,8.283495811563574,2322.83271484375,176.38276367187518
2023-03-30 10:39:45.556,2146.449951171875,828.4739379882812,3660.0,11.600000381469727,3600,0.8,60.09999465942383,6.711739540100098,44,493,3,0,0,8.450839042663574,19.849868774414062,6747,1,0.16734323110000002,8.283495811563574,2322.83271484375,176.38276367187518
2023-03-30 10:39:47.554,2146.449951171875,829.6905517578125,3661.2000274658203,11.600000381469727,3600,0.8,60.09999465942383,6.669135570526123,44,492,3,0,0,8.450839042663574,19.883201599121094,6749,1,0.16699916809999998,8.283839874563574,2322.2833984375,175.83344726562518
2023-03-30 10:39:49.573,2145.0517578125,830.2987670898438,3658.7999725341797,11.600000381469727,3600,0.8,60.09999465942383,6.647985458374023,44,494,3,0,0,8.450839042663574,19.916534423828125,6751,1,0.1676913301,8.283147712563574,2323.93134765625,178.87958984375018
2023-03-30 10:39:51.572,2145.0517578125,829.6905517578125,3658.2000732421875,11.600000381469727,3600,0.8,60.09999465942383,6.669135570526123,44,493,3,0,0,8.42427921295166,19.949867248535156,6753,1,0.16734323110000002,8.25693598185166,2317.33955078125,172.28779296875018
2023-03-30 10:39:53.589,2145.0517578125,830.2987670898438,3657.000045776367,11.600000381469727,3600,0.8,60.0,6.647985458374023,44,495,3,0,0,8.45969295501709,19.983200073242188,6755,1,0.16803539309999999,8.29165756191709,2326.6779296875,181.62617187500018
2023-03-30 10:39:55.594,2145.0517578125,829.6905517578125,3660.0,11.600000381469727,3600,0.8,60.09999465942383,6.669135570526123,44,494,3,0,0,8.450839042663574,20.01653289794922,6757,1,0.1676913301,8.283147712563574,2322.83271484375,177.78095703125018
2023-03-30 10:39:57.613,2145.0517578125,829.6905517578125,3658.2000732421875,11.600000381469727,3600,0.8,60.0,6.669135570526123,44,494,3,0,0,8.441986083984375,20.04986572265625,6759,1,0.1676913301,8.274294753884375,2321.73408203125,176.68232421875018
2023-03-30 10:39:59.614,2145.0517578125,829.6905517578125,3661.7999267578125,11.5,3600,0.8,60.09999465942383,6.569135665893555,44,495,3,0,0,8.441986083984375,20.08319854736328,6761,1,0.16803539309999999,8.273950690884375,2319.53681640625,174.48505859375018
2023-03-30 10:40:01.625,2143.6533203125,829.6905517578125,3657.000045776367,11.5,3600,0.8,60.09999465942383,6.569135665893555,44,491,3,0,0,8.450839042663574,20.116531372070312,6763,1,0.1666591203,8.284179922363574,2325.02998046875,181.37666015625018
2023-03-30 10:40:03.624,2143.6533203125,830.2987670898438,3656.399917602539,11.5,3600,0.8,60.09999465942383,6.547985076904297,44,494,3,0,0,8.43313217163086,20.149864196777344,6765,1,0.1676913301,8.26544084153086,2320.63544921875,176.98212890625018
2023-03-30 10:40:05.643,2146.449951171875,829.6905517578125,3658.2000732421875,11.5,3600,0.8,60.09999465942383,6.569135665893555,44,493,3,0,0,8.441986083984375,20.183197021484375,6767,1,0.16734323110000002,8.274642852884375,2321.73408203125,175.28413085937518
2023-03-30 10:40:07.647,2145.0517578125,830.9071044921875,3659.400100708008,11.5,3600,0.8,60.09999465942383,6.526830673217773,44,493,3,0,0,8.450839042663574,20.216529846191406,6769,1,0.16734323110000002,8.283495811563574,2323.38203125,178.33027343750018
2023-03-30 10:40:09.666,2146.449951171875,830.2987670898438,3660.599899291992,11.5,3600,0.8,60.0,6.547985076904297,44,493,3,0,0,8.450839042663574,20.249862670898438,6771,1,0.16734323110000002,8.283495811563574,2322.83271484375,176.38276367187518
2023-03-30 10:40:11.665,2145.0517578125,830.2987670898438,3658.2000732421875,11.5,3600,0.8,60.09999465942383,6.547985076904297,44,494,3,0,0,8.450839042663574,20.28319549560547,6773,1,0.1676913301,8.283147712563574,2323.93134765625,178.87958984375018
2023-03-30 10:40:13.682,2145.0517578125,830.2987670898438,3657.5999450683594,11.5,3600,0.8,60.0,6.547985076904297,44,494,3,0,0,8.450839042663574,20.3165283203125,6775,1,0.1676913301,8.283147712563574,2324.4806640625,179.42890625000018
2023-03-30 10:40:15.681,2143.6533203125,830.9071044921875,3661.2000274658203,11.5,3600,0.8,60.0,6.526830673217773,44,493,3,0,0,8.441986083984375,20.34986114501953,6777,1,0.16734323110000002,8.274642852884375,2320.0861328125,176.43281250000018
2023-03-30 10:40:17.699,2143.6533203125,830.9071044921875,3659.400100708008,11.40000057220459,3600,0.8,60.0,6.426830291748047,44,495,3,0,0,8.43313217163086,20.383193969726562,6779,1,0.16803539309999999,8.265096778530859,2318.9875,175.33417968750018
2023-03-30 10:40:19.698,2143.6533203125,830.2987670898438,3657.000045776367,11.5,3600,0.8,60.0,6.547985076904297,44,493,3,0,0,8.450839042663574,20.416526794433594,6781,1,0.16734323110000002,8.283495811563574,2325.02998046875,181.37666015625018
2023-03-30 10:40:21.716,2145.0517578125,831.5153198242188,3661.7999267578125,11.5,3600,0.8,60.09999465942383,6.505680084228516,43,494,3,0,0,8.441986083984375,20.449859619140625,6783,1,0.1676913301,8.274294753884375,2320.0861328125,175.03437500000018
2023-03-30 10:40:23.715,2143.6533203125,829.6905517578125,3661.7999267578125,11.5,3600,0.8,60.0,6.569135665893555,43,494,3,0,0,8.42427921295166,20.483192443847656,6785,1,0.1676913301,8.25658788285166,2315.14228515625,171.48896484375018
2023-03-30 10:40:25.733,2145.0517578125,829.0823974609375,3664.199981689453,11.5,3600,0.8,59.90000534057617,6.590298652648926,43,494,3,0,0,8.45969295501709,20.516525268554688,6787,1,0.1676913301,8.29200162491709,2322.558056640625,177.50629882812518
2023-03-30 10:40:27.733,2142.255126953125,828.4739379882812,3661.7999267578125,11.5,3600,0.8,60.0,6.611739158630371,44,493,3,0,0,8.441986083984375,20.54985809326172,6789,1,0.16734323110000002,8.274642852884375,2319.53681640625,177.28168945312518
2023-03-30 10:40:29.750,2143.6533203125,829.6905517578125,3658.7999725341797,11.5,3600,0.8,60.0,6.569135665893555,44,494,3,0,0,8.441986083984375,20.58319091796875,6791,1,0.1676913301,8.274294753884375,2321.184765625,177.53144531250018
2023-03-30 10:40:31.746,2143.6533203125,830.2987670898438,3661.2000274658203,11.5,3600,0.8,59.90000534057617,6.547985076904297,44,493,3,0,0,8.450839042663574,20.61652374267578,6793,1,0.16734323110000002,8.283495811563574,2322.2833984375,178.63007812500018
2023-03-30 10:40:33.754,2142.255126953125,830.9071044921875,3658.2000732421875,11.5,3600,0.8,60.0,6.526830673217773,44,493,3,0,0,8.45969295501709,20.649856567382812,6795,1,0.16734323110000002,8.29234972391709,2326.6779296875,184.42280273437518
2023-03-30 10:40:35.765,2143.6533203125,829.6905517578125,3661.7999267578125,11.5,3600,0.8,60.0,6.569135665893555,44,492,3,0,0,8.450839042663574,20.683189392089844,6797,1,0.16699916809999998,8.283839874563574,2322.008740234375,178.35541992187518
2023-03-30 10:40:37.783,2145.0517578125,830.2987670898438,3661.2000274658203,11.40000057220459,3600,0.8,59.90000534057617,6.44798469543457,44,493,3,0,0,8.441986083984375,20.716522216796875,6799,1,0.16734323110000002,8.274642852884375,2320.0861328125,175.03437500000018
2023-03-30 10:40:39.782,2142.255126953125,831.5153198242188,3661.7999267578125,11.5,3600,0.8,60.0,6.505680084228516,44,495,3,0,0,8.441986083984375,20.749855041503906,6801,1,0.16803539309999999,8.273950690884375,2320.0861328125,177.83100585937518
2023-03-30 10:40:41.781,2143.6533203125,830.2987670898438,3660.0,11.40000057220459,3600,0.8,59.90000534057617,6.44798469543457,44,493,3,0,0,8.43313217163086,20.783187866210938,6803,1,0.16734323110000002,8.265788940530859,2318.712841796875,175.05952148437518
2023-03-30 10:40:43.799,2143.6533203125,830.9071044921875,3658.2000732421875,11.40000057220459,3600,0.8,60.0,6.426830291748047,44,493,3,0,0,8.441986083984375,20.81652069091797,6805,1,0.16734323110000002,8.274642852884375,2322.2833984375,178.63007812500018
2023-03-30 10:40:45.798,2143.6533203125,832.73193359375,3658.2000732421875,11.40000057220459,3600,0.8,60.0,6.363370895385742,44,494,3,0,0,8.43313217163086,20.849853515625,6807,1,0.1676913301,8.26544084153086,2320.0861328125,176.43281250000018
2023-03-30 10:40:47.818,2145.0517578125,832.1236572265625,3661.2000274658203,11.40000057220459,3600,0.8,59.79999923706055,6.384525299072266,44,492,3,0,0,8.441986083984375,20.88318634033203,6809,1,0.16699916809999998,8.274986915884375,2320.63544921875,175.58369140625018
2023-03-30 10:40:49.838,2145.0517578125,832.1236572265625,3662.4000549316406,11.40000057220459,3600,0.8,59.90000534057617,6.384525299072266,44,493,3,0,0,8.450839042663574,20.916519165039062,6811,1,0.16734323110000002,8.283495811563574,2322.008740234375,176.95698242187518
2023-03-30 10:40:51.838,2146.449951171875,832.1236572265625,3660.599899291992,11.40000057220459,3600,0.8,59.90000534057617,6.384525299072266,44,495,3,0,0,8.450839042663574,20.949851989746094,6813,1,0.16803539309999999,8.282803649563574,2322.83271484375,176.38276367187518
2023-03-30 10:40:53.849,2145.0517578125,832.73193359375,3661.2000274658203,11.40000057220459,3600,0.8,59.90000534057617,6.363370895385742,44,493,3,0,0,8.450839042663574,20.983184814453125,6815,1,0.16734323110000002,8.283495811563574,2322.83271484375,177.78095703125018
2023-03-30 10:40:55.873,2143.6533203125,832.73193359375,3657.000045776367,11.40000057220459,3600,0.8,59.90000534057617,6.363370895385742,44,493,3,0,0,8.441986083984375,21.016517639160156,6817,1,0.16734323110000002,8.274642852884375,2322.83271484375,179.17939453125018
2023-03-30 10:40:57.871,2146.449951171875,831.5153198242188,3661.2000274658203,11.40000057220459,3600,0.8,59.79999923706055,6.405679702758789,44,492,3,0,0,8.441986083984375,21.049850463867188,6819,1,0.16699916809999998,8.274986915884375,2320.63544921875,174.18549804687518
2023-03-30 10:40:59.889,2146.449951171875,832.1236572265625,3658.2000732421875,11.40000057220459,3600,0.8,59.90000534057617,6.384525299072266,44,494,3,0,0,8.45969295501709,21.08318328857422,6821,1,0.1676913301,8.29200162491709,2326.6779296875,180.22797851562518
2023-03-30 10:41:01.889,2145.0517578125,832.73193359375,3663.600082397461,11.40000057220459,3600,0.8,59.79999923706055,6.363370895385742,44,492,3,0,0,8.450839042663574,21.11651611328125,6823,1,0.16699916809999998,8.283839874563574,2321.73408203125,176.68232421875018
2023-03-30 10:41:03.907,2145.0517578125,833.3401489257812,3659.400100708008,11.40000057220459,3600,0.8,59.79999923706055,6.342218399047852,44,493,3,0,0,8.450839042663574,21.14984893798828,6825,1,0.16734323110000002,8.283495811563574,2323.93134765625,178.87958984375018
2023-03-30 10:41:05.905,2146.449951171875,834.5567016601562,3657.000045776367,11.300000190734863,3600,0.8,59.79999923706055,6.199913024902344,44,493,3,0,0,8.450839042663574,21.183181762695312,6827,1,0.16734323110000002,8.283495811563574,2325.579296875,179.12934570312518
2023-03-30 10:41:07.923,2147.8486328125,833.948486328125,3657.5999450683594,11.300000190734863,3600,0.8,59.79999923706055,6.221063613891602,44,495,3,0,0,8.450839042663574,21.216514587402344,6829,1,0.16803539309999999,8.282803649563574,2325.02998046875,177.18134765625018
2023-03-30 10:41:09.922,2147.8486328125,832.73193359375,3658.7999725341797,11.300000190734863,3600,0.8,59.70000457763672,6.263370513916016,44,493,3,0,0,8.450839042663574,21.249847412109375,6831,1,0.16734323110000002,8.283495811563574,2324.206005859375,176.35737304687518
2023-03-30 10:41:11.941,2147.8486328125,832.1236572265625,3659.400100708008,11.300000190734863,3600,0.8,59.70000457763672,6.284524917602539,44,493,3,0,0,8.468545913696289,21.283180236816406,6834,1,0.16734323110000002,8.301202682596289,2328.32587890625,180.47724609375018
2023-03-30 10:41:13.936,2150.645263671875,832.1236572265625,3658.2000732421875,11.300000190734863,3600,0.8,59.79999923706055,6.284524917602539,44,494,3,0,0,8.45969295501709,21.316513061523438,6835,1,0.1676913301,8.29200162491709,2326.6779296875,176.03266601562518
2023-03-30 10:41:15.943,2152.04345703125,833.948486328125,3659.400100708008,11.300000190734863,3600,0.8,59.599998474121094,6.221063613891602,44,494,3,0,0,8.468545913696289,21.34984588623047,6838,1,0.1676913301,8.300854583596289,2328.32587890625,176.28242187500018
2023-03-30 10:41:17.955,2152.04345703125,835.1650390625,3658.2000732421875,11.300000190734863,3600,0.8,59.79999923706055,6.17875862121582,44,491,3,0,0,8.45969295501709,21.3831787109375,6840,1,0.1666591203,8.29303383471709,2327.22724609375,175.18378906250018
2023-03-30 10:41:19.954,2152.04345703125,834.5567016601562,3661.2000274658203,11.300000190734863,3600,0.8,59.599998474121094,6.199913024902344,44,493,3,0,0,8.45969295501709,21.41651153564453,6842,1,0.16734323110000002,8.29234972391709,2325.304638671875,173.26118164062518
2023-03-30 10:41:21.973,2152.04345703125,831.5153198242188,3662.4000549316406,11.300000190734863,3600,0.8,59.79999923706055,6.305679798126221,44,494,3,0,0,8.468545913696289,21.449844360351562,6844,1,0.1676913301,8.300854583596289,2326.12861328125,174.08515625000018
2023-03-30 10:41:23.992,2152.04345703125,833.3401489257812,3661.7999267578125,11.300000190734863,3600,0.8,59.70000457763672,6.242218017578125,44,493,3,0,0,8.477399826049805,21.483177185058594,6846,1,0.16734323110000002,8.310056594949804,2328.8751953125,176.83173828125018
2023-03-30 10:41:25.990,2152.04345703125,833.948486328125,3661.2000274658203,11.300000190734863,3600,0.8,59.79999923706055,6.221063613891602,44,493,3,0,0,8.45969295501709,21.516510009765625,6848,1,0.16734323110000002,8.29234972391709,2325.02998046875,172.98652343750018
2023-03-30 10:41:27.994,2152.04345703125,833.948486328125,3660.0,11.199999809265137,3600,0.8,59.79999923706055,6.121063232421875,44,494,3,0,0,8.468545913696289,21.549842834472656,6850,1,0.1676913301,8.300854583596289,2327.7765625,175.73310546875018
2023-03-30 10:41:29.002,2150.645263671875,833.948486328125,3660.0,11.199999809265137,3600,0.8,59.599998474121094,6.121063232421875,44,493,3,0,0,8.45969295501709,21.566509246826172,6851,1,0.16734323110000002,8.29234972391709,2326.12861328125,175.48334960937518
2023-03-30 10:41:31.020,2153.44189453125,833.948486328125,3661.7999267578125,11.199999809265137,3600,0.8,59.70000457763672,6.121063232421875,44,493,3,0,0,8.468545913696289,21.599842071533203,6853,1,0.16734323110000002,8.301202682596289,2327.22724609375,173.78535156250018
2023-03-30 10:41:33.013,2153.44189453125,834.5567016601562,3658.2000732421875,11.199999809265137,3600,0.8,59.599998474121094,6.099912643432617,44,493,3,0,0,8.477399826049805,21.633174896240234,6855,1,0.16734323110000002,8.310056594949804,2331.62177734375,178.17988281250018
2023-03-30 10:41:35.020,2153.44189453125,833.3401489257812,3660.599899291992,11.199999809265137,3600,0.8,59.599998474121094,6.142217636108398,44,494,3,0,0,8.450839042663574,21.666507720947266,6857,1,0.1676913301,8.283147712563574,2323.38203125,169.94013671875018
2023-03-30 10:41:37.037,2153.44189453125,832.73193359375,3658.7999725341797,11.09999942779541,3600,0.8,59.599998474121094,6.063370227813721,44,493,3,0,0,8.45969295501709,21.699840545654297,6859,1,0.16734323110000002,8.29234972391709,2326.403271484375,172.96137695312518
2023-03-30 10:41:39.054,2153.44189453125,832.73193359375,3661.2000274658203,11.09999942779541,3600,0.8,59.599998474121094,6.063370227813721,44,493,3,0,0,8.468545913696289,21.733173370361328,6861,1,0.16734323110000002,8.301202682596289,2327.22724609375,173.78535156250018
2023-03-30 10:41:41.055,2153.44189453125,832.73193359375,3657.000045776367,11.09999942779541,3600,0.8,59.70000457763672,6.063370227813721,44,495,3,0,0,8.477399826049805,21.76650619506836,6863,1,0.16803539309999999,8.309364432949804,2331.62177734375,178.17988281250018
2023-03-30 10:41:43.064,2153.44189453125,833.948486328125,3657.5999450683594,11.09999942779541,3600,0.8,59.70000457763672,6.021062850952148,44,492,3,0,0,8.468545913696289,21.79983901977539,6865,1,0.16699916809999998,8.301546745596289,2329.42451171875,175.98261718750018
2023-03-30 10:41:45.071,2152.04345703125,833.3401489257812,3660.0,11.0,3600,0.8,59.599998474121094,5.9422173500061035,44,495,3,0,0,8.477399826049805,21.833171844482422,6867,1,0.16803539309999999,8.309364432949804,2329.973828125,177.93037109375018
2023-03-30 10:41:47.088,2150.645263671875,833.3401489257812,3660.0,11.0,3600,0.8,59.599998474121094,5.9422173500061035,44,494,3,0,0,8.468545913696289,21.866504669189453,6869,1,0.1676913301,8.300854583596289,2327.7765625,177.13129882812518
2023-03-30 10:41:49.089,2152.04345703125,833.948486328125,3662.999954223633,11.0,3600,0.8,59.599998474121094,5.92106294631958,44,494,3,0,0,8.45969295501709,21.899837493896484,6871,1,0.1676913301,8.29200162491709,2323.93134765625,171.88789062500018
2023-03-30 10:41:51.106,2150.645263671875,833.3401489257812,3658.2000732421875,11.0,3600,0.8,59.599998474121094,5.9422173500061035,44,494,3,0,0,8.45969295501709,21.933170318603516,6873,1,0.1676913301,8.29200162491709,2326.6779296875,176.03266601562518
2023-03-30 10:41:57.861,2153.44189453125,833.3401489257812,3658.2000732421875,11.0,3600,0.8,59.599998474121094,5.9422173500061035,44,493,3,0,0,8.450839042663574,22.049835205078125,6879,1,0.16734323110000002,8.283495811563574,2324.4806640625,171.03876953125018
2023-03-30 10:41:59.876,2152.04345703125,831.5153198242188,3658.7999725341797,11.0,3600,0.8,59.599998474121094,6.005679130554199,44,493,3,0,0,8.468545913696289,22.083168029785156,6881,1,0.16734323110000002,8.301202682596289,2328.32587890625,176.28242187500018
2023-03-30 10:42:01.874,2152.04345703125,831.5153198242188,3664.199981689453,10.899999618530273,3600,0.8,59.599998474121094,5.905679225921631,44,495,3,0,0,8.45969295501709,22.116500854492188,6883,1,0.16803539309999999,8.29165756191709,2322.83271484375,170.78925781250018
2023-03-30 10:42:03.892,2153.44189453125,833.3401489257812,3657.000045776367,10.899999618530273,3600,0.8,59.500003814697266,5.842217445373535,44,494,3,0,0,8.45969295501709,22.14983367919922,6885,1,0.1676913301,8.29200162491709,2327.22724609375,173.78535156250018
2023-03-30 10:42:05.890,2153.44189453125,832.1236572265625,3659.400100708008,10.899999618530273,3600,0.8,59.599998474121094,5.884524345397949,44,494,3,0,0,8.468545913696289,22.18316650390625,6887,1,0.1676913301,8.300854583596289,2328.051220703125,174.60932617187518
2023-03-30 10:42:07.897,2153.44189453125,830.9071044921875,3660.0,10.899999618530273,3600,0.8,59.599998474121094,5.9268293380737305,44,494,3,0,0,8.468545913696289,22.21649932861328,6889,1,0.1676913301,8.300854583596289,2327.501904296875,174.06000976562518
2023-03-30 10:42:09.906,2154.84033203125,832.73193359375,3661.7999267578125,10.899999618530273,3600,0.8,59.500003814697266,5.863369941711426,44,494,3,0,0,8.477399826049805,22.249832153320312,6891,1,0.1676913301,8.309708495949804,2328.8751953125,174.03486328125018
2023-03-30 10:42:11.913,2153.44189453125,832.73193359375,3659.400100708008,10.899999618530273,3600,0.8,59.500003814697266,5.863369941711426,44,494,3,0,0,8.45969295501709,22.283164978027344,6893,1,0.1676913301,8.29200162491709,2326.12861328125,172.68671875000018
2023-03-30 10:42:13.928,2153.44189453125,830.9071044921875,3660.0,10.899999618530273,3600,0.8,59.39999771118164,5.9268293380737305,44,493,3,0,0,8.486252784729004,22.316497802734375,6895,1,0.16734323110000002,8.318909553629004,2332.17109375,178.72919921875018
2023-03-30 10:42:15.947,2153.44189453125,832.1236572265625,3658.7999725341797,10.899999618530273,3600,0.8,59.500003814697266,5.884524345397949,44,495,3,0,0,8.49510669708252,22.349830627441406,6898,1,0.16803539309999999,8.32707130398252,2334.91767578125,181.47578125000018
2023-03-30 10:42:17.956,2153.44189453125,832.73193359375,3658.7999725341797,10.899999618530273,3600,0.8,59.500003814697266,5.863369941711426,44,494,3,0,0,8.468545913696289,22.383163452148438,6900,1,0.1676913301,8.300854583596289,2328.32587890625,174.88398437500018
2023-03-30 10:42:19.963,2154.84033203125,830.9071044921875,3661.2000274658203,10.899999618530273,3600,0.8,59.599998474121094,5.9268293380737305,44,494,3,0,0,8.45969295501709,22.41649627685547,6902,1,0.1676913301,8.29200162491709,2324.4806640625,169.64033203125018
2023-03-30 10:42:21.974,2154.84033203125,831.5153198242188,3658.7999725341797,10.899999618530273,3600,0.8,59.599998474121094,5.905679225921631,44,494,3,0,0,8.468545913696289,22.4498291015625,6904,1,0.1676913301,8.300854583596289,2328.32587890625,173.48554687500018
2023-03-30 10:42:23.993,2154.84033203125,832.73193359375,3658.7999725341797,10.899999618530273,3600,0.8,59.500003814697266,5.863369941711426,44,495,3,0,0,8.477399826049805,22.48316192626953,6906,1,0.16803539309999999,8.309364432949804,2330.52314453125,175.68281250000018
2023-03-30 10:42:25.006,2154.84033203125,832.1236572265625,3658.7999725341797,10.899999618530273,3600,0.8,59.500003814697266,5.884524345397949,44,495,3,0,0,8.468545913696289,22.499828338623047,6907,1,0.16803539309999999,8.300510520596289,2328.32587890625,173.48554687500018
2023-03-30 10:42:27.006,2154.84033203125,832.73193359375,3662.4000549316406,10.899999618530273,3600,0.8,59.500003814697266,5.863369941711426,44,495,3,0,0,8.477399826049805,22.533161163330078,6909,1,0.16803539309999999,8.309364432949804,2328.32587890625,173.48554687500018
2023-03-30 10:42:29.023,2153.44189453125,831.5153198242188,3658.7999725341797,10.899999618530273,3600,0.8,59.500003814697266,5.905679225921631,44,495,3,0,0,8.468545913696289,22.56649398803711,6911,1,0.16803539309999999,8.300510520596289,2328.32587890625,174.88398437500018
2023-03-30 10:42:31.024,2153.44189453125,830.9071044921875,3658.7999725341797,10.899999618530273,3600,0.8,59.500003814697266,5.9268293380737305,44,495,3,0,0,8.45969295501709,22.59982681274414,6913,1,0.16803539309999999,8.29165756191709,2326.12861328125,172.68671875000018
2023-03-30 10:42:33.040,2153.44189453125,830.9071044921875,3660.0,10.899999618530273,3600,0.8,59.599998474121094,5.9268293380737305,44,495,3,0,0,8.468545913696289,22.633159637451172,6915,1,0.16803539309999999,8.300510520596289,2327.22724609375,173.78535156250018
2023-03-30 10:42:35.041,2154.84033203125,830.9071044921875,3660.0,10.899999618530273,3600,0.8,59.500003814697266,5.9268293380737305,44,494,3,0,0,8.477399826049805,22.666492462158203,6917,1,0.1676913301,8.309708495949804,2329.699169921875,174.85883789062518
2023-03-30 10:42:37.059,2154.84033203125,831.5153198242188,3662.999954223633,10.899999618530273,3600,0.8,59.500003814697266,5.905679225921631,44,495,3,0,0,8.468545913696289,22.699825286865234,6919,1,0.16803539309999999,8.300510520596289,2325.579296875,170.73896484375018
2023-03-30 10:42:39.058,2153.44189453125,831.5153198242188,3662.4000549316406,10.899999618530273,3600,0.8,59.500003814697266,5.905679225921631,44,495,3,0,0,8.477399826049805,22.733158111572266,6921,1,0.16803539309999999,8.309364432949804,2328.32587890625,174.88398437500018
2023-03-30 10:42:41.069,2153.44189453125,831.5153198242188,3660.0,10.899999618530273,3600,0.8,59.500003814697266,5.905679225921631,44,495,3,0,0,8.468545913696289,22.766490936279297,6923,1,0.16803539309999999,8.300510520596289,2327.501904296875,174.06000976562518
2023-03-30 10:42:43.075,2153.44189453125,830.2987670898438,3660.0,11.0,3600,0.8,59.500003814697266,6.0479841232299805,44,495,3,0,0,8.477399826049805,22.799823760986328,6925,1,0.16803539309999999,8.309364432949804,2329.42451171875,175.98261718750018
2023-03-30 10:42:45.086,2154.84033203125,830.9071044921875,3657.5999450683594,11.0,3600,0.8,59.500003814697266,6.026829719543457,44,495,3,0,0,8.477399826049805,22.83315658569336,6927,1,0.16803539309999999,8.309364432949804,2331.0724609375,176.23212890625018
2023-03-30 10:42:47.093,2153.44189453125,830.9071044921875,3658.2000732421875,11.0,3600,0.8,59.39999771118164,6.026829719543457,44,496,3,0,0,8.468545913696289,22.86648941040039,6929,1,0.16837544089999998,8.300170472796289,2328.32587890625,174.88398437500018
2023-03-30 10:42:49.102,2154.84033203125,832.1236572265625,3660.599899291992,11.0,3600,0.8,59.500003814697266,5.984524726867676,44,496,3,0,0,8.468545913696289,22.899822235107422,6931,1,0.16837544089999998,8.300170472796289,2327.22724609375,172.38691406250018
2023-03-30 10:42:51.109,2154.84033203125,829.6905517578125,3661.2000274658203,11.0,3600,0.8,59.500003814697266,6.069134712219238,44,495,3,0,0,8.477399826049805,22.933155059814453,6933,1,0.16803539309999999,8.309364432949804,2328.8751953125,174.03486328125018
2023-03-30 10:42:53.120,2156.238525390625,829.6905517578125,3660.0,11.0,3600,0.8,59.500003814697266,6.069134712219238,43,495,3,0,0,8.477399826049805,22.966487884521484,6935,1,0.16803539309999999,8.309364432949804,2329.42451171875,173.18598632812518
2023-03-30 10:42:55.127,2154.84033203125,829.6905517578125,3662.4000549316406,11.0,3600,0.8,59.30000305175781,6.069134712219238,43,496,3,0,0,8.477399826049805,23.01648712158203,6937,1,0.16837544089999998,8.309024385149804,2327.7765625,172.93623046875018
2023-03-30 10:42:57.140,2153.44189453125,830.2987670898438,3661.2000274658203,11.0,3600,0.8,59.39999771118164,6.0479841232299805,43,494,3,0,0,8.468545913696289,23.049819946289062,6939,1,0.1676913301,8.300854583596289,2326.6779296875,173.23603515625018
2023-03-30 10:42:59.159,2154.84033203125,829.6905517578125,3658.2000732421875,11.0,3600,0.8,59.500003814697266,6.069134712219238,43,495,3,0,0,8.468545913696289,23.083152770996094,6941,1,0.16803539309999999,8.300510520596289,2328.32587890625,173.48554687500018
2023-03-30 10:43:01.155,2154.84033203125,830.2987670898438,3661.2000274658203,11.0,3600,0.8,59.39999771118164,6.0479841232299805,43,495,3,0,0,8.468545913696289,23.116485595703125,6943,1,0.16803539309999999,8.300510520596289,2326.6779296875,171.83759765625018
2023-03-30 10:43:03.162,2153.44189453125,829.6905517578125,3659.400100708008,11.0,3600,0.8,59.39999771118164,6.069134712219238,43,497,3,0,0,8.468545913696289,23.149818420410156,6945,1,0.16871950389999998,8.299826409796289,2327.22724609375,173.78535156250018
2023-03-30 10:43:05.172,2153.44189453125,828.4739379882812,3658.7999725341797,11.09999942779541,3600,0.8,59.39999771118164,6.211738586425781,43,496,3,0,0,8.468545913696289,23.183151245117188,6947,1,0.16837544089999998,8.300170472796289,2327.7765625,174.33466796875018
2023-03-30 10:43:07.178,2153.44189453125,827.86572265625,3660.0,11.09999942779541,3600,0.8,59.39999771118164,6.233170986175537,43,495,3,0,0,8.477399826049805,23.21648406982422,6949,1,0.16803539309999999,8.309364432949804,2328.8751953125,175.43330078125018
2023-03-30 10:43:09.189,2152.04345703125,827.2573852539062,3662.4000549316406,11.09999942779541,3600,0.8,59.39999771118164,6.254607200622559,43,497,3,0,0,8.468545913696289,23.24981689453125,6951,1,0.16871950389999998,8.299826409796289,2325.02998046875,172.98652343750018
2023-03-30 10:43:11.195,2149.24658203125,827.2573852539062,3660.0,11.09999942779541,3600,0.8,59.500003814697266,6.254607200622559,43,496,3,0,0,8.468545913696289,23.28314971923828,6953,1,0.16837544089999998,8.300170472796289,2326.6779296875,177.43134765625018
2023-03-30 10:43:13.209,2150.645263671875,827.2573852539062,3660.0,11.09999942779541,3600,0.8,59.500003814697266,6.254607200622559,43,494,3,0,0,8.45969295501709,23.316482543945312,6955,1,0.1676913301,8.29200162491709,2324.4806640625,173.83540039062518
2023-03-30 10:43:15.212,2147.8486328125,827.2573852539062,3660.599899291992,11.09999942779541,3600,0.8,59.500003814697266,6.254607200622559,43,497,3,0,0,8.45969295501709,23.349815368652344,6957,1,0.16871950389999998,8.29097345111709,2323.93134765625,176.08271484375018
2023-03-30 10:43:17.230,2149.24658203125,827.2573852539062,3661.2000274658203,11.199999809265137,3600,0.8,59.500003814697266,6.354607582092285,43,495,3,0,0,8.450839042663574,23.383148193359375,6959,1,0.16803539309999999,8.282803649563574,2321.73408203125,172.48750000000018
2023-03-30 10:43:19.229,2149.24658203125,829.0823974609375,3660.0,11.199999809265137,3600,0.8,59.39999771118164,6.290297985076904,43,496,3,0,0,8.468545913696289,23.416481018066406,6961,1,0.16837544089999998,8.300170472796289,2327.22724609375,177.98066406250018
2023-03-30 10:43:21.247,2149.24658203125,827.86572265625,3661.2000274658203,11.199999809265137,3600,0.8,59.39999771118164,6.3331708908081055,44,496,3,0,0,8.45969295501709,23.449813842773438,6963,1,0.16837544089999998,8.29131751411709,2323.93134765625,174.68476562500018
2023-03-30 10:43:23.248,2147.8486328125,829.0823974609375,3661.2000274658203,11.199999809265137,3600,0.8,59.39999771118164,6.290297985076904,44,496,3,0,0,8.45969295501709,23.48314666748047,6965,1,0.16837544089999998,8.29131751411709,2323.93134765625,176.08271484375018
2023-03-30 10:43:25.265,2147.8486328125,827.86572265625,3659.400100708008,11.199999809265137,3600,0.8,59.39999771118164,6.3331708908081055,44,495,3,0,0,8.450839042663574,23.5164794921875,6967,1,0.16803539309999999,8.282803649563574,2322.83271484375,174.98408203125018
2023-03-30 10:43:27.265,2149.24658203125,829.0823974609375,3662.4000549316406,11.300000190734863,3600,0.8,59.30000305175781,6.390298366546631,44,496,3,0,0,8.45969295501709,23.54981231689453,6969,1,0.16837544089999998,8.29131751411709,2323.38203125,174.13544921875018
2023-03-30 10:43:29.282,2147.8486328125,830.2987670898438,3660.599899291992,11.300000190734863,3600,0.8,59.500003814697266,6.347984790802002,44,498,3,0,0,8.45969295501709,23.583145141601562,6971,1,0.16906760289999997,8.29062535211709,2324.4806640625,176.63203125000018
2023-03-30 10:43:31.281,2147.8486328125,829.6905517578125,3654.0000915527344,11.300000190734863,3600,0.8,59.500003814697266,6.369134902954102,44,495,3,0,0,8.450839042663574,23.616477966308594,6973,1,0.16803539309999999,8.282803649563574,2326.12861328125,178.27998046875018
2023-03-30 10:43:33.299,2147.8486328125,829.6905517578125,3662.999954223633,11.300000190734863,3600,0.8,59.39999771118164,6.369134902954102,44,495,3,0,0,8.450839042663574,23.649810791015625,6975,1,0.16803539309999999,8.282803649563574,2321.184765625,173.33613281250018
2023-03-30 10:43:35.299,2147.8486328125,829.6905517578125,3662.4000549316406,11.300000190734863,3600,0.8,59.39999771118164,6.369134902954102,44,495,3,0,0,8.450839042663574,23.683143615722656,6977,1,0.16803539309999999,8.282803649563574,2321.184765625,173.33613281250018
2023-03-30 10:43:37.315,2146.449951171875,829.6905517578125,3662.4000549316406,11.40000057220459,3600,0.8,59.39999771118164,6.469135284423828,44,497,3,0,0,8.441986083984375,23.716476440429688,6979,1,0.16871950389999998,8.273266580084375,2318.9875,172.53754882812518
2023-03-30 10:43:39.316,2145.0517578125,830.2987670898438,3661.2000274658203,11.40000057220459,3600,0.8,59.500003814697266,6.44798469543457,44,495,3,0,0,8.45969295501709,23.74980926513672,6981,1,0.16803539309999999,8.29165756191709,2324.4806640625,179.42890625000018
2023-03-30 10:43:41.334,2145.0517578125,830.2987670898438,3659.400100708008,11.40000057220459,3600,0.8,59.30000305175781,6.44798469543457,44,496,3,0,0,8.441986083984375,23.78314208984375,6983,1,0.16837544089999998,8.273610643084375,2321.184765625,176.13300781250018
2023-03-30 10:43:43.332,2146.449951171875,830.2987670898438,3663.600082397461,11.40000057220459,3600,0.8,59.39999771118164,6.44798469543457,44,494,3,0,0,8.43313217163086,23.81647491455078,6985,1,0.1676913301,8.26544084153086,2316.515576171875,170.06562500000018
2023-03-30 10:43:45.343,2146.449951171875,830.2987670898438,3658.7999725341797,11.40000057220459,3600,0.8,59.30000305175781,6.44798469543457,44,495,3,0,0,8.450839042663574,23.849807739257812,6987,1,0.16803539309999999,8.282803649563574,2323.38203125,176.93208007812518
2023-03-30 10:43:47.352,2146.449951171875,832.1236572265625,3660.599899291992,11.5,3600,0.8,59.39999771118164,6.484525680541992,44,495,3,0,0,8.45969295501709,23.883140563964844,6989,1,0.16803539309999999,8.29165756191709,2325.02998046875,178.58002929687518
2023-03-30 10:43:49.361,2145.0517578125,830.2987670898438,3659.400100708008,11.5,3600,0.8,59.39999771118164,6.547985076904297,44,494,3,0,0,8.441986083984375,23.916473388671875,6991,1,0.1676913301,8.274294753884375,2321.184765625,176.13300781250018
2023-03-30 10:43:51.368,2145.0517578125,829.6905517578125,3660.0,11.5,3600,0.8,59.39999771118164,6.569135665893555,44,495,3,0,0,8.45969295501709,23.949806213378906,6993,1,0.16803539309999999,8.29165756191709,2325.02998046875,179.97822265625018
2023-03-30 10:43:53.385,2146.449951171875,830.9071044921875,3658.2000732421875,11.5,3600,0.8,59.30000305175781,6.526830673217773,44,493,3,0,0,8.450839042663574,23.983139038085938,6995,1,0.16734323110000002,8.283495811563574,2324.4806640625,178.03071289062518
2023-03-30 10:43:55.383,2147.8486328125,830.2987670898438,3658.7999725341797,11.5,3600,0.8,59.39999771118164,6.547985076904297,44,494,3,0,0,8.450839042663574,24.01647186279297,6997,1,0.1676913301,8.283147712563574,2323.93134765625,176.08271484375018
2023-03-30 10:43:57.402,2146.449951171875,829.6905517578125,3659.400100708008,11.5,3600,0.8,59.39999771118164,6.569135665893555,44,495,3,0,0,8.468545913696289,24.0498046875,6999,1,0.16803539309999999,8.300510520596289,2327.7765625,181.32661132812518
2023-03-30 10:43:59.400,2145.0517578125,829.0823974609375,3658.2000732421875,11.5,3600,0.8,59.39999771118164,6.590298652648926,44,494,3,0,0,8.441986083984375,24.08313751220703,7001,1,0.1676913301,8.274294753884375,2321.73408203125,176.68232421875018
2023-03-30 10:44:01.398,2145.0517578125,829.6905517578125,3663.600082397461,11.5,3600,0.8,59.39999771118164,6.569135665893555,44,496,3,0,0,8.441986083984375,24.116470336914062,7003,1,0.16837544089999998,8.273610643084375,2318.43818359375,173.38642578125018
2023-03-30 10:44:03.417,2143.6533203125,829.0823974609375,3660.0,11.5,3600,0.8,59.39999771118164,6.590298652648926,44,494,3,0,0,8.450839042663574,24.149803161621094,7005,1,0.1676913301,8.283147712563574,2322.83271484375,179.17939453125018
2023-03-30 10:44:05.415,2143.6533203125,829.6905517578125,3657.5999450683594,11.40000057220459,3600,0.8,59.39999771118164,6.469135284423828,44,495,3,0,0,8.450839042663574,24.183135986328125,7007,1,0.16803539309999999,8.282803649563574,2324.206005859375,180.55268554687518
2023-03-30 10:44:07.433,2143.6533203125,828.4739379882812,3662.4000549316406,11.40000057220459,3600,0.8,59.500003814697266,6.511739253997803,44,496,3,0,0,8.441986083984375,24.216468811035156,7009,1,0.16837544089999998,8.273610643084375,2318.9875,175.33417968750018
2023-03-30 10:44:09.438,2142.255126953125,827.86572265625,3661.2000274658203,11.40000057220459,3600,0.8,59.30000305175781,6.5331711769104,44,494,3,0,0,8.441986083984375,24.249801635742188,7011,1,0.1676913301,8.274294753884375,2319.53681640625,177.28168945312518
2023-03-30 10:44:11.450,2142.255126953125,829.0823974609375,3656.399917602539,11.40000057220459,3600,0.8,59.500003814697266,6.490298271179199,44,495,3,0,0,8.441986083984375,24.28313446044922,7013,1,0.16803539309999999,8.273950690884375,2322.83271484375,180.57758789062518
2023-03-30 10:44:13.456,2143.6533203125,828.4739379882812,3658.2000732421875,11.40000057220459,3600,0.8,59.500003814697266,6.511739253997803,44,494,3,0,0,8.43313217163086,24.31646728515625,7015,1,0.1676913301,8.26544084153086,2319.53681640625,175.88349609375018
2023-03-30 10:44:15.473,2142.255126953125,829.0823974609375,3661.2000274658203,11.40000057220459,3600,0.8,59.500003814697266,6.490298271179199,44,496,3,0,0,8.441986083984375,24.34980010986328,7017,1,0.16837544089999998,8.273610643084375,2319.53681640625,177.28168945312518
2023-03-30 10:44:17.474,2142.255126953125,829.0823974609375,3661.7999267578125,11.40000057220459,3600,0.8,59.39999771118164,6.490298271179199,44,493,3,0,0,8.450839042663574,24.383132934570312,7019,1,0.16734323110000002,8.283495811563574,2321.73408203125,179.47895507812518
2023-03-30 10:44:19.490,2142.255126953125,829.0823974609375,3660.0,11.300000190734863,3600,0.8,59.39999771118164,6.390298366546631,44,494,3,0,0,8.43313217163086,24.416465759277344,7021,1,0.1676913301,8.26544084153086,2318.43818359375,176.18305664062518
2023-03-30 10:44:21.489,2143.6533203125,828.4739379882812,3660.599899291992,11.300000190734863,3600,0.8,59.39999771118164,6.411738872528076,44,494,3,0,0,8.441986083984375,24.449798583984375,7023,1,0.1676913301,8.274294753884375,2320.0861328125,176.43281250000018
2023-03-30 10:44:23.508,2143.6533203125,829.6905517578125,3660.0,11.300000190734863,3600,0.8,59.39999771118164,6.369134902954102,44,493,3,0,0,8.450839042663574,24.483131408691406,7025,1,0.16734323110000002,8.283495811563574,2322.83271484375,179.17939453125018
2023-03-30 10:44:25.506,2145.0517578125,828.4739379882812,3658.2000732421875,11.300000190734863,3600,0.8,59.39999771118164,6.411738872528076,44,496,3,0,0,8.450839042663574,24.516464233398438,7027,1,0.16837544089999998,8.282463601763574,2323.38203125,178.33027343750018
2023-03-30 10:44:27.525,2145.0517578125,829.0823974609375,3660.599899291992,11.300000190734863,3600,0.8,59.39999771118164,6.390298366546631,44,493,3,0,0,8.441986083984375,24.54979705810547,7029,1,0.16734323110000002,8.274642852884375,2320.360791015625,175.30903320312518
2023-03-30 10:44:29.537,2145.0517578125,829.0823974609375,3659.400100708008,11.300000190734863,3600,0.8,59.39999771118164,6.390298366546631,44,494,3,0,0,8.450839042663574,24.5831298828125,7031,1,0.1676913301,8.283147712563574,2323.38203125,178.33027343750018
2023-03-30 10:44:31.557,2143.6533203125,829.0823974609375,3656.399917602539,11.300000190734863,3600,0.8,59.500003814697266,6.390298366546631,44,494,3,0,0,8.43313217163086,24.61646270751953,7033,1,0.1676913301,8.26544084153086,2320.63544921875,176.98212890625018
2023-03-30 10:44:33.555,2142.255126953125,829.0823974609375,3662.4000549316406,11.300000190734863,3600,0.8,59.39999771118164,6.390298366546631,44,493,3,0,0,8.43313217163086,24.649795532226562,7035,1,0.16734323110000002,8.265788940530859,2317.33955078125,175.08442382812518
2023-03-30 10:44:35.553,2140.85693359375,829.6905517578125,3657.5999450683594,11.300000190734863,3600,0.8,59.500003814697266,6.369134902954102,44,494,3,0,0,8.415425300598145,24.683128356933594,7037,1,0.1676913301,8.247733970498144,2315.6916015625,174.83466796875018
2023-03-30 10:44:37.572,2139.45849609375,831.5153198242188,3664.199981689453,11.300000190734863,3600,0.8,59.39999771118164,6.305679798126221,44,494,3,0,0,8.42427921295166,24.716461181640625,7039,1,0.1676913301,8.25658788285166,2314.04365234375,174.58515625000018
2023-03-30 10:44:39.571,2140.85693359375,830.9071044921875,3656.399917602539,11.300000190734863,3600,0.8,59.500003814697266,6.32682991027832,44,494,3,0,0,8.441986083984375,24.749794006347656,7041,1,0.1676913301,8.274294753884375,2322.83271484375,181.97578125000018
2023-03-30 10:44:41.590,2140.85693359375,831.5153198242188,3659.400100708008,11.300000190734863,3600,0.8,59.500003814697266,6.305679798126221,44,494,3,0,0,8.42427921295166,24.783126831054688,7043,1,0.1676913301,8.25658788285166,2316.790234375,175.93330078125018
2023-03-30 10:44:43.608,2140.85693359375,830.9071044921875,3662.999954223633,11.300000190734863,3600,0.8,59.39999771118164,6.32682991027832,44,494,3,0,0,8.42427921295166,24.81645965576172,7045,1,0.1676913301,8.25658788285166,2314.59296875,173.73603515625018
2023-03-30 10:44:45.607,2140.85693359375,832.1236572265625,3658.2000732421875,11.300000190734863,3600,0.8,59.39999771118164,6.284524917602539,44,494,3,0,0,8.43313217163086,24.84979248046875,7047,1,0.1676913301,8.26544084153086,2320.0861328125,179.22919921875018
2023-03-30 10:44:47.627,2142.255126953125,830.9071044921875,3660.599899291992,11.300000190734863,3600,0.8,59.500003814697266,6.32682991027832,44,495,3,0,0,8.450839042663574,24.88312530517578,7049,1,0.16803539309999999,8.282803649563574,2322.83271484375,180.57758789062518
2023-03-30 10:44:49.625,2142.255126953125,831.5153198242188,3660.599899291992,11.300000190734863,3600,0.8,59.39999771118164,6.305679798126221,44,492,3,0,0,8.43313217163086,24.916458129882812,7051,1,0.16699916809999998,8.26613300353086,2318.43818359375,176.18305664062518
