,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 10:44:51.641,2142.255126953125,830.9071044921875,3658.7999725341797,11.300000190734863,3600,0.8,59.39999771118164,6.32682991027832,44,492,3,0,0,8.43313217163086,24.949790954589844,7053,1,0.16699916809999998,8.26613300353086,2319.53681640625,177.28168945312518
2023-03-30 10:44:53.639,2142.255126953125,831.5153198242188,3661.2000274658203,11.300000190734863,3600,0.8,59.500003814697266,6.305679798126221,44,491,3,0,0,8.42427921295166,24.983123779296875,7055,1,0.1666591203,8.25762009265166,2316.24091796875,173.98579101562518
2023-03-30 10:44:55.644,2142.255126953125,829.6905517578125,3660.0,11.300000190734863,3600,0.8,59.500003814697266,6.369134902954102,44,491,3,0,0,8.43313217163086,25.016456604003906,7057,1,0.1666591203,8.266473051330859,2318.9875,176.73237304687518
2023-03-30 10:44:57.646,2140.85693359375,829.6905517578125,3658.7999725341797,11.300000190734863,3600,0.8,59.39999771118164,6.369134902954102,44,492,3,0,0,8.441986083984375,25.049789428710938,7059,1,0.16699916809999998,8.274986915884375,2321.73408203125,180.87714843750018
2023-03-30 10:44:59.664,2143.6533203125,830.9071044921875,3660.0,11.300000190734863,3600,0.8,59.39999771118164,6.32682991027832,44,494,3,0,0,8.43313217163086,25.08312225341797,7061,1,0.1676913301,8.26544084153086,2318.712841796875,175.05952148437518
2023-03-30 10:45:01.680,2142.255126953125,830.9071044921875,3656.399917602539,11.300000190734863,3600,0.8,59.30000305175781,6.32682991027832,44,493,3,0,0,8.43313217163086,25.116455078125,7063,1,0.16734323110000002,8.265788940530859,2320.910107421875,178.65498046875018
2023-03-30 10:45:03.677,2145.0517578125,830.9071044921875,3660.599899291992,11.199999809265137,3600,0.8,59.39999771118164,6.226830005645752,44,493,3,0,0,8.43313217163086,25.14978790283203,7065,1,0.16734323110000002,8.265788940530859,2318.43818359375,173.38642578125018
2023-03-30 10:45:05.695,2143.6533203125,829.6905517578125,3656.399917602539,11.199999809265137,3600,0.8,59.39999771118164,6.269134998321533,44,493,3,0,0,8.43313217163086,25.183120727539062,7067,1,0.16734323110000002,8.265788940530859,2320.63544921875,176.98212890625018
2023-03-30 10:45:07.697,2143.6533203125,830.9071044921875,3660.0,11.199999809265137,3600,0.8,59.500003814697266,6.226830005645752,44,493,3,0,0,8.441986083984375,25.216453552246094,7069,1,0.16734323110000002,8.274642852884375,2321.184765625,177.53144531250018
2023-03-30 10:45:09.707,2143.6533203125,830.9071044921875,3660.0,11.199999809265137,3600,0.8,59.39999771118164,6.226830005645752,44,493,3,0,0,8.43313217163086,25.249786376953125,7071,1,0.16734323110000002,8.265788940530859,2318.9875,175.33417968750018
2023-03-30 10:45:11.713,2143.6533203125,830.2987670898438,3661.2000274658203,11.199999809265137,3600,0.8,59.39999771118164,6.247984409332275,44,493,3,0,0,8.441986083984375,25.283119201660156,7073,1,0.16734323110000002,8.274642852884375,2320.0861328125,176.43281250000018
2023-03-30 10:45:13.724,2143.6533203125,829.6905517578125,3658.2000732421875,11.199999809265137,3600,0.8,59.39999771118164,6.269134998321533,44,493,3,0,0,8.441986083984375,25.316452026367188,7075,1,0.16734323110000002,8.274642852884375,2321.73408203125,178.08076171875018
2023-03-30 10:45:15.731,2143.6533203125,830.9071044921875,3662.4000549316406,11.199999809265137,3600,0.8,59.30000305175781,6.226830005645752,44,495,3,0,0,8.441986083984375,25.34978485107422,7077,1,0.16803539309999999,8.273950690884375,2319.53681640625,175.88349609375018
2023-03-30 10:45:17.748,2142.255126953125,832.1236572265625,3655.800018310547,11.199999809265137,3600,0.8,59.30000305175781,6.184525012969971,44,493,3,0,0,8.450839042663574,25.38311767578125,7079,1,0.16734323110000002,8.283495811563574,2325.853955078125,183.59882812500018
2023-03-30 10:45:19.747,2143.6533203125,831.5153198242188,3658.2000732421875,11.199999809265137,3600,0.8,59.39999771118164,6.205679416656494,44,492,3,0,0,8.43313217163086,25.41645050048828,7081,1,0.16699916809999998,8.26613300353086,2320.0861328125,176.43281250000018
2023-03-30 10:45:21.764,2143.6533203125,830.9071044921875,3659.400100708008,11.199999809265137,3600,0.8,59.19999694824219,6.226830005645752,44,492,3,0,0,8.43313217163086,25.449783325195312,7083,1,0.16699916809999998,8.26613300353086,2319.262158203125,175.60883789062518
2023-03-30 10:45:23.766,2142.255126953125,832.1236572265625,3658.7999725341797,11.199999809265137,3600,0.8,59.39999771118164,6.184525012969971,44,494,3,0,0,8.43313217163086,25.483116149902344,7085,1,0.1676913301,8.26544084153086,2319.53681640625,177.28168945312518
2023-03-30 10:45:25.776,2143.6533203125,829.6905517578125,3660.0,11.09999942779541,3600,0.8,59.39999771118164,6.169134616851807,44,492,3,0,0,8.441986083984375,25.516448974609375,7087,1,0.16699916809999998,8.274986915884375,2320.63544921875,176.98212890625018
2023-03-30 10:45:27.797,2143.6533203125,830.9071044921875,3662.4000549316406,11.09999942779541,3600,0.8,59.39999771118164,6.126829624176025,44,490,3,0,0,8.43313217163086,25.549781799316406,7089,1,0.16631505729999999,8.266817114330859,2317.8888671875,174.23554687500018
2023-03-30 10:45:29.795,2142.255126953125,830.2987670898438,3660.0,11.09999942779541,3600,0.8,59.39999771118164,6.147984504699707,44,492,3,0,0,8.43313217163086,25.583114624023438,7091,1,0.16699916809999998,8.26613300353086,2318.9875,176.73237304687518
2023-03-30 10:45:31.801,2143.6533203125,830.2987670898438,3662.4000549316406,11.09999942779541,3600,0.8,59.39999771118164,6.147984504699707,44,493,3,0,0,8.441986083984375,25.61644744873047,7093,1,0.16734323110000002,8.274642852884375,2319.53681640625,175.88349609375018
2023-03-30 10:45:33.816,2145.0517578125,830.9071044921875,3656.399917602539,11.09999942779541,3600,0.8,59.30000305175781,6.126829624176025,44,493,3,0,0,8.450839042663574,25.6497802734375,7095,1,0.16734323110000002,8.283495811563574,2325.304638671875,180.25288085937518
2023-03-30 10:45:35.816,2146.449951171875,829.6905517578125,3660.0,11.09999942779541,3600,0.8,59.39999771118164,6.169134616851807,44,491,3,0,0,8.441986083984375,25.68311309814453,7097,1,0.1666591203,8.275326963684375,2321.184765625,174.73481445312518
2023-03-30 10:45:37.834,2145.0517578125,830.2987670898438,3659.400100708008,11.09999942779541,3600,0.8,59.39999771118164,6.147984504699707,44,491,3,0,0,8.441986083984375,25.716445922851562,7099,1,0.1666591203,8.275326963684375,2321.184765625,176.13300781250018
2023-03-30 10:45:39.830,2146.449951171875,832.1236572265625,3658.7999725341797,11.0,3600,0.8,59.30000305175781,5.984524726867676,44,493,3,0,0,8.441986083984375,25.749778747558594,7101,1,0.16734323110000002,8.274642852884375,2321.73408203125,175.28413085937518
2023-03-30 10:45:41.836,2146.449951171875,829.6905517578125,3660.0,11.0,3600,0.8,59.30000305175781,6.069134712219238,44,491,3,0,0,8.45969295501709,25.783111572265625,7103,1,0.1666591203,8.29303383471709,2325.579296875,179.12934570312518
2023-03-30 10:45:43.848,2145.0517578125,831.5153198242188,3661.2000274658203,11.09999942779541,3600,0.8,59.39999771118164,6.105679512023926,44,492,3,0,0,8.450839042663574,25.816444396972656,7105,1,0.16699916809999998,8.283839874563574,2322.83271484375,177.78095703125018
2023-03-30 10:45:45.853,2146.449951171875,831.5153198242188,3656.399917602539,11.0,3600,0.8,59.39999771118164,6.005679130554199,44,493,3,0,0,8.450839042663574,25.849777221679688,7107,1,0.16734323110000002,8.283495811563574,2325.579296875,179.12934570312518
2023-03-30 10:45:47.865,2145.0517578125,832.1236572265625,3662.4000549316406,11.09999942779541,3600,0.8,59.39999771118164,6.084524631500244,44,493,3,0,0,8.450839042663574,25.88311004638672,7109,1,0.16734323110000002,8.283495811563574,2322.008740234375,176.95698242187518
2023-03-30 10:45:49.887,2146.449951171875,832.1236572265625,3664.8001098632812,11.09999942779541,3600,0.8,59.19999694824219,6.084524631500244,44,493,3,0,0,8.450839042663574,25.91644287109375,7111,1,0.16734323110000002,8.283495811563574,2320.63544921875,174.18549804687518
2023-03-30 10:45:51.887,2146.449951171875,831.5153198242188,3661.7999267578125,11.09999942779541,3600,0.8,59.30000305175781,6.105679512023926,44,489,3,0,0,8.450839042663574,25.94977569580078,7113,1,0.1659669583,8.284872084363574,2322.558056640625,176.10810546875018
2023-03-30 10:45:53.897,2147.8486328125,831.5153198242188,3660.0,11.0,3600,0.8,59.39999771118164,6.005679130554199,44,492,3,0,0,8.450839042663574,25.983108520507812,7115,1,0.16699916809999998,8.283839874563574,2323.38203125,175.53339843750018
2023-03-30 10:45:55.904,2146.449951171875,832.1236572265625,3658.7999725341797,11.0,3600,0.8,59.30000305175781,5.984524726867676,44,492,3,0,0,8.441986083984375,26.016441345214844,7117,1,0.16699916809999998,8.274986915884375,2322.008740234375,175.55878906250018
2023-03-30 10:45:57.906,2147.8486328125,831.5153198242188,3659.400100708008,11.09999942779541,3600,0.8,59.39999771118164,6.105679512023926,44,491,3,0,0,8.450839042663574,26.049774169921875,7119,1,0.1666591203,8.284179922363574,2323.93134765625,176.08271484375018
2023-03-30 10:45:59.922,2147.8486328125,830.2987670898438,3661.7999267578125,11.0,3600,0.8,59.39999771118164,6.0479841232299805,44,494,3,0,0,8.450839042663574,26.083106994628906,7121,1,0.1676913301,8.283147712563574,2321.73408203125,173.88544921875018
2023-03-30 10:46:01.940,2147.8486328125,831.5153198242188,3658.7999725341797,11.09999942779541,3600,0.8,59.30000305175781,6.105679512023926,44,493,3,0,0,8.45969295501709,26.116439819335938,7124,1,0.16734323110000002,8.29234972391709,2326.12861328125,178.27998046875018
2023-03-30 10:46:03.940,2147.8486328125,830.9071044921875,3660.0,11.09999942779541,3600,0.8,59.30000305175781,6.126829624176025,44,492,3,0,0,8.45969295501709,26.14977264404297,7126,1,0.16699916809999998,8.29269378691709,2325.579296875,177.73066406250018
2023-03-30 10:46:05.955,2149.24658203125,829.6905517578125,3658.2000732421875,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,44,492,3,0,0,8.45969295501709,26.18310546875,7128,1,0.16699916809999998,8.29269378691709,2326.12861328125,176.88203125000018
2023-03-30 10:46:07.954,2149.24658203125,829.0823974609375,3658.7999725341797,11.09999942779541,3600,0.8,59.30000305175781,6.190298080444336,44,492,3,0,0,8.450839042663574,26.21643829345703,7130,1,0.16699916809999998,8.283839874563574,2323.656689453125,174.41010742187518
2023-03-30 10:46:09.973,2149.24658203125,829.6905517578125,3662.999954223633,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,44,493,3,0,0,8.450839042663574,26.249771118164062,7132,1,0.16734323110000002,8.283495811563574,2321.184765625,171.93818359375018
2023-03-30 10:46:11.974,2149.24658203125,830.9071044921875,3662.4000549316406,11.09999942779541,3600,0.8,59.30000305175781,6.126829624176025,44,491,3,0,0,8.45969295501709,26.283103942871094,7134,1,0.1666591203,8.29303383471709,2323.93134765625,174.68476562500018
2023-03-30 10:46:13.991,2149.24658203125,831.5153198242188,3658.7999725341797,11.09999942779541,3600,0.8,59.10000228881836,6.105679512023926,44,492,3,0,0,8.45969295501709,26.316436767578125,7136,1,0.16699916809999998,8.29269378691709,2326.12861328125,176.88203125000018
2023-03-30 10:46:15.989,2149.24658203125,829.6905517578125,3659.400100708008,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,44,493,3,0,0,8.441986083984375,26.349769592285156,7138,1,0.16734323110000002,8.274642852884375,2321.184765625,171.93818359375018
2023-03-30 10:46:18.009,2149.24658203125,829.6905517578125,3661.2000274658203,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,44,493,3,0,0,8.45969295501709,26.383102416992188,7140,1,0.16734323110000002,8.29234972391709,2324.4806640625,175.23408203125018
2023-03-30 10:46:20.009,2149.24658203125,830.9071044921875,3661.7999267578125,11.09999942779541,3600,0.8,59.30000305175781,6.126829624176025,44,492,3,0,0,8.450839042663574,26.41643524169922,7142,1,0.16699916809999998,8.283839874563574,2322.2833984375,173.03681640625018
2023-03-30 10:46:22.005,2150.645263671875,829.6905517578125,3658.7999725341797,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,44,493,3,0,0,8.450839042663574,26.44976806640625,7144,1,0.16734323110000002,8.283495811563574,2323.93134765625,173.28608398437518
2023-03-30 10:46:24.028,2149.24658203125,830.9071044921875,3657.5999450683594,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,491,3,0,0,8.450839042663574,26.48310089111328,7146,1,0.1666591203,8.284179922363574,2324.755322265625,175.50874023437518
2023-03-30 10:46:26.027,2147.8486328125,830.9071044921875,3664.199981689453,11.09999942779541,3600,0.8,59.30000305175781,6.126829624176025,44,493,3,0,0,8.441986083984375,26.516433715820312,7148,1,0.16734323110000002,8.274642852884375,2318.43818359375,170.58955078125018
2023-03-30 10:46:28.052,2149.24658203125,830.9071044921875,3662.4000549316406,11.09999942779541,3600,0.8,59.30000305175781,6.126829624176025,44,492,3,0,0,8.450839042663574,26.549766540527344,7150,1,0.16699916809999998,8.283839874563574,2321.73408203125,172.48750000000018
2023-03-30 10:46:30.056,2149.24658203125,830.9071044921875,3661.7999267578125,11.09999942779541,3600,0.8,59.30000305175781,6.126829624176025,44,490,3,0,0,8.450839042663574,26.583099365234375,7152,1,0.16631505729999999,8.284523985363574,2322.2833984375,173.03681640625018
2023-03-30 10:46:32.079,2150.645263671875,830.9071044921875,3662.999954223633,11.09999942779541,3600,0.8,59.30000305175781,6.126829624176025,44,493,3,0,0,8.450839042663574,26.616432189941406,7154,1,0.16734323110000002,8.283495811563574,2321.459423828125,170.81416015625018
2023-03-30 10:46:34.093,2150.645263671875,830.2987670898438,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.147984504699707,44,491,3,0,0,8.45969295501709,26.649765014648438,7156,1,0.1666591203,8.29303383471709,2325.579296875,174.93403320312518
2023-03-30 10:46:36.089,2149.24658203125,830.2987670898438,3657.000045776367,11.09999942779541,3600,0.8,59.10000228881836,6.147984504699707,44,494,3,0,0,8.441986083984375,26.68309783935547,7158,1,0.1676913301,8.274294753884375,2322.558056640625,173.31147460937518
2023-03-30 10:46:38.106,2150.645263671875,829.6905517578125,3660.0,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,44,493,3,0,0,8.45969295501709,26.7164306640625,7160,1,0.16734323110000002,8.29234972391709,2325.02998046875,174.38471679687518
2023-03-30 10:46:40.113,2152.04345703125,830.9071044921875,3658.7999725341797,11.09999942779541,3600,0.8,59.30000305175781,6.126829624176025,44,493,3,0,0,8.450839042663574,26.74976348876953,7162,1,0.16734323110000002,8.283495811563574,2323.93134765625,171.88789062500018
2023-03-30 10:46:42.124,2152.04345703125,831.5153198242188,3665.4000091552734,11.09999942779541,3600,0.8,59.30000305175781,6.105679512023926,44,494,3,0,0,8.45969295501709,26.799762725830078,7164,1,0.1676913301,8.29200162491709,2322.2833984375,170.23994140625018
2023-03-30 10:46:44.131,2150.645263671875,830.9071044921875,3662.4000549316406,11.09999942779541,3600,0.8,59.30000305175781,6.126829624176025,44,492,3,0,0,8.450839042663574,26.83309555053711,7166,1,0.16699916809999998,8.283839874563574,2321.73408203125,171.08881835937518
2023-03-30 10:46:46.140,2152.04345703125,829.6905517578125,3661.7999267578125,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,44,494,3,0,0,8.45969295501709,26.86642837524414,7168,1,0.1676913301,8.29200162491709,2323.93134765625,171.88789062500018
2023-03-30 10:46:48.147,2152.04345703125,830.2987670898438,3660.599899291992,11.09999942779541,3600,0.8,59.30000305175781,6.147984504699707,44,493,3,0,0,8.45969295501709,26.899761199951172,7170,1,0.16734323110000002,8.29234972391709,2325.02998046875,172.98652343750018
2023-03-30 10:46:50.158,2152.04345703125,830.2987670898438,3658.2000732421875,11.09999942779541,3600,0.8,59.19999694824219,6.147984504699707,44,493,3,0,0,8.45969295501709,26.933094024658203,7172,1,0.16734323110000002,8.29234972391709,2326.12861328125,174.08515625000018
2023-03-30 10:46:52.166,2150.645263671875,829.0823974609375,3661.7999267578125,11.09999942779541,3600,0.8,59.30000305175781,6.190298080444336,44,493,3,0,0,8.450839042663574,26.966426849365234,7174,1,0.16734323110000002,8.283495811563574,2321.73408203125,171.08881835937518
2023-03-30 10:46:54.176,2152.04345703125,830.2987670898438,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.147984504699707,44,494,3,0,0,8.45969295501709,26.999759674072266,7176,1,0.1676913301,8.29200162491709,2324.4806640625,172.43720703125018
2023-03-30 10:46:56.182,2153.44189453125,829.6905517578125,3657.5999450683594,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,44,491,3,0,0,8.468545913696289,27.033092498779297,7178,1,0.1666591203,8.301886793396289,2328.8751953125,175.43330078125018
2023-03-30 10:46:58.191,2153.44189453125,831.5153198242188,3660.599899291992,11.09999942779541,3600,0.8,59.30000305175781,6.105679512023926,44,494,3,0,0,8.468545913696289,27.066425323486328,7180,1,0.1676913301,8.300854583596289,2327.22724609375,173.78535156250018
2023-03-30 10:47:00.215,2153.44189453125,827.86572265625,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.233170986175537,44,494,3,0,0,8.468545913696289,27.09975814819336,7182,1,0.1676913301,8.300854583596289,2326.12861328125,172.68671875000018
2023-03-30 10:47:02.209,2152.04345703125,830.2987670898438,3655.800018310547,11.09999942779541,3600,0.8,59.30000305175781,6.147984504699707,44,493,3,0,0,8.468545913696289,27.13309097290039,7184,1,0.16734323110000002,8.301202682596289,2329.973828125,177.93037109375018
2023-03-30 10:47:04.228,2153.44189453125,830.2987670898438,3658.2000732421875,11.09999942779541,3600,0.8,59.30000305175781,6.147984504699707,44,494,3,0,0,8.477399826049805,27.166423797607422,7186,1,0.1676913301,8.309708495949804,2330.52314453125,177.08125000000018
2023-03-30 10:47:06.227,2152.04345703125,830.2987670898438,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.147984504699707,44,494,3,0,0,8.450839042663574,27.199756622314453,7188,1,0.1676913301,8.283147712563574,2323.38203125,171.33857421875018
2023-03-30 10:47:08.246,2153.44189453125,830.9071044921875,3660.0,11.0,3600,0.8,59.10000228881836,6.026829719543457,44,494,3,0,0,8.468545913696289,27.233089447021484,7190,1,0.1676913301,8.300854583596289,2327.501904296875,174.06000976562518
2023-03-30 10:47:10.266,2153.44189453125,830.2987670898438,3662.4000549316406,11.0,3600,0.8,59.30000305175781,6.0479841232299805,44,493,3,0,0,8.468545913696289,27.266422271728516,7192,1,0.16734323110000002,8.301202682596289,2326.12861328125,172.68671875000018
2023-03-30 10:47:12.265,2153.44189453125,829.6905517578125,3657.000045776367,11.0,3600,0.8,59.30000305175781,6.069134712219238,44,495,3,0,0,8.468545913696289,27.299755096435547,7194,1,0.16803539309999999,8.300510520596289,2328.8751953125,175.43330078125018
2023-03-30 10:47:14.284,2154.84033203125,830.9071044921875,3661.2000274658203,11.0,3600,0.8,59.30000305175781,6.026829719543457,44,493,3,0,0,8.477399826049805,27.333087921142578,7196,1,0.16734323110000002,8.310056594949804,2328.8751953125,174.03486328125018
2023-03-30 10:47:16.280,2154.84033203125,831.5153198242188,3660.0,11.0,3600,0.8,59.19999694824219,6.005679130554199,44,494,3,0,0,8.468545913696289,27.36642074584961,7198,1,0.1676913301,8.300854583596289,2327.7765625,172.93623046875018
2023-03-30 10:47:18.299,2153.44189453125,829.6905517578125,3659.400100708008,11.0,3600,0.8,59.30000305175781,6.069134712219238,44,493,3,0,0,8.45969295501709,27.39975357055664,7200,1,0.16734323110000002,8.29234972391709,2325.579296875,172.13740234375018
2023-03-30 10:47:20.298,2153.44189453125,830.2987670898438,3661.2000274658203,11.0,3600,0.8,59.30000305175781,6.0479841232299805,44,491,3,0,0,8.49510669708252,27.433086395263672,7202,1,0.1666591203,8.32844757678252,2333.2697265625,179.82783203125018
2023-03-30 10:47:22.296,2152.04345703125,829.6905517578125,3660.0,11.0,3600,0.8,59.30000305175781,6.069134712219238,43,494,3,0,0,8.450839042663574,27.466419219970703,7204,1,0.1676913301,8.283147712563574,2322.83271484375,170.78925781250018
2023-03-30 10:47:24.316,2152.04345703125,830.2987670898438,3662.4000549316406,11.0,3600,0.8,59.30000305175781,6.0479841232299805,43,493,3,0,0,8.45969295501709,27.499752044677734,7206,1,0.16734323110000002,8.29234972391709,2323.93134765625,171.88789062500018
2023-03-30 10:47:26.314,2152.04345703125,829.0823974609375,3662.4000549316406,11.09999942779541,3600,0.8,59.30000305175781,6.190298080444336,43,493,3,0,0,8.45969295501709,27.533084869384766,7208,1,0.16734323110000002,8.29234972391709,2323.656689453125,171.61323242187518
2023-03-30 10:47:28.332,2152.04345703125,829.6905517578125,3660.0,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,43,494,3,0,0,8.468545913696289,27.566417694091797,7210,1,0.1676913301,8.300854583596289,2327.22724609375,175.18378906250018
2023-03-30 10:47:30.351,2152.04345703125,829.6905517578125,3658.7999725341797,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,43,495,3,0,0,8.477399826049805,27.599750518798828,7212,1,0.16803539309999999,8.309364432949804,2329.973828125,177.93037109375018
2023-03-30 10:47:32.349,2150.645263671875,830.2987670898438,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.147984504699707,43,494,3,0,0,8.450839042663574,27.63308334350586,7214,1,0.1676913301,8.283147712563574,2322.2833984375,171.63813476562518
2023-03-30 10:47:34.349,2152.04345703125,828.4739379882812,3658.7999725341797,11.09999942779541,3600,0.8,59.30000305175781,6.211738586425781,43,494,3,0,0,8.468545913696289,27.66641616821289,7216,1,0.1676913301,8.300854583596289,2327.7765625,175.73310546875018
2023-03-30 10:47:36.367,2150.645263671875,829.0823974609375,3661.2000274658203,11.09999942779541,3600,0.8,59.30000305175781,6.190298080444336,43,494,3,0,0,8.450839042663574,27.699748992919922,7218,1,0.1676913301,8.283147712563574,2322.2833984375,171.63813476562518
2023-03-30 10:47:38.387,2149.24658203125,827.86572265625,3660.0,11.09999942779541,3600,0.8,59.30000305175781,6.233170986175537,43,494,3,0,0,8.45969295501709,27.733081817626953,7220,1,0.1676913301,8.29200162491709,2325.02998046875,175.78339843750018
2023-03-30 10:47:40.386,2147.8486328125,828.4739379882812,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.211738586425781,43,494,3,0,0,8.477399826049805,27.766414642333984,7222,1,0.1676913301,8.309708495949804,2329.42451171875,181.57587890625018
2023-03-30 10:47:42.406,2147.8486328125,829.6905517578125,3661.2000274658203,11.199999809265137,3600,0.8,59.30000305175781,6.269134998321533,44,493,3,0,0,8.450839042663574,27.799747467041016,7224,1,0.16734323110000002,8.283495811563574,2322.2833984375,174.43476562500018
2023-03-30 10:47:44.405,2147.8486328125,829.6905517578125,3661.2000274658203,11.199999809265137,3600,0.8,59.19999694824219,6.269134998321533,44,492,3,0,0,8.450839042663574,27.833080291748047,7226,1,0.16699916809999998,8.283839874563574,2322.2833984375,174.43476562500018
2023-03-30 10:47:46.423,2149.24658203125,829.0823974609375,3660.0,11.199999809265137,3600,0.8,59.30000305175781,6.290297985076904,44,494,3,0,0,8.450839042663574,27.866413116455078,7228,1,0.1676913301,8.283147712563574,2322.83271484375,173.58613281250018
2023-03-30 10:47:48.423,2146.449951171875,828.4739379882812,3659.400100708008,11.199999809265137,3600,0.8,59.30000305175781,6.311738967895508,44,494,3,0,0,8.450839042663574,27.89974594116211,7230,1,0.1676913301,8.283147712563574,2322.83271484375,176.38276367187518
2023-03-30 10:47:50.441,2147.8486328125,827.86572265625,3664.199981689453,11.199999809265137,3600,0.8,59.30000305175781,6.3331708908081055,44,493,3,0,0,8.441986083984375,27.93307876586914,7232,1,0.16734323110000002,8.274642852884375,2317.8888671875,170.04023437500018
2023-03-30 10:47:52.453,2149.24658203125,829.0823974609375,3659.400100708008,11.199999809265137,3600,0.8,59.19999694824219,6.290297985076904,44,494,3,0,0,8.450839042663574,27.966411590576172,7234,1,0.1676913301,8.283147712563574,2323.38203125,174.13544921875018
2023-03-30 10:47:54.452,2149.24658203125,829.6905517578125,3660.599899291992,11.300000190734863,3600,0.8,59.30000305175781,6.369134902954102,44,492,3,0,0,8.450839042663574,27.999744415283203,7236,1,0.16699916809999998,8.283839874563574,2322.83271484375,173.58613281250018
2023-03-30 10:47:56.459,2149.24658203125,827.86572265625,3658.7999725341797,11.300000190734863,3600,0.8,59.30000305175781,6.433171272277832,44,494,3,0,0,8.450839042663574,28.033077239990234,7238,1,0.1676913301,8.283147712563574,2323.38203125,174.13544921875018
2023-03-30 10:47:58.471,2149.24658203125,829.0823974609375,3663.600082397461,11.300000190734863,3600,0.8,59.30000305175781,6.390298366546631,44,494,3,0,0,8.450839042663574,28.066410064697266,7240,1,0.1676913301,8.283147712563574,2320.63544921875,171.38886718750018
2023-03-30 10:48:00.491,2149.24658203125,829.6905517578125,3660.599899291992,11.300000190734863,3600,0.8,59.19999694824219,6.369134902954102,44,493,3,0,0,8.468545913696289,28.099742889404297,7242,1,0.16734323110000002,8.301202682596289,2327.22724609375,177.98066406250018
2023-03-30 10:48:02.493,2149.24658203125,827.2573852539062,3658.2000732421875,11.300000190734863,3600,0.8,59.19999694824219,6.4546074867248535,44,494,3,0,0,8.45969295501709,28.133075714111328,7244,1,0.1676913301,8.29200162491709,2325.579296875,176.33271484375018
2023-03-30 10:48:04.511,2147.8486328125,830.2987670898438,3660.0,11.300000190734863,3600,0.8,59.19999694824219,6.347984790802002,44,492,3,0,0,8.450839042663574,28.16640853881836,7246,1,0.16699916809999998,8.283839874563574,2323.38203125,175.53339843750018
2023-03-30 10:48:06.510,2147.8486328125,830.2987670898438,3658.2000732421875,11.300000190734863,3600,0.8,59.30000305175781,6.347984790802002,44,494,3,0,0,8.450839042663574,28.19974136352539,7248,1,0.1676913301,8.283147712563574,2323.93134765625,176.08271484375018
2023-03-30 10:48:08.527,2146.449951171875,830.9071044921875,3658.2000732421875,11.300000190734863,3600,0.8,59.30000305175781,6.32682991027832,44,493,3,0,0,8.450839042663574,28.233074188232422,7250,1,0.16734323110000002,8.283495811563574,2324.4806640625,178.03071289062518
2023-03-30 10:48:10.540,2146.449951171875,831.5153198242188,3657.5999450683594,11.300000190734863,3600,0.8,59.30000305175781,6.305679798126221,44,493,3,0,0,8.450839042663574,28.266407012939453,7252,1,0.16734323110000002,8.283495811563574,2324.4806640625,178.03071289062518
2023-03-30 10:48:12.560,2147.8486328125,832.1236572265625,3661.2000274658203,11.300000190734863,3600,0.8,59.30000305175781,6.284524917602539,44,492,3,0,0,8.450839042663574,28.299739837646484,7254,1,0.16699916809999998,8.283839874563574,2322.83271484375,174.98408203125018
2023-03-30 10:48:14.559,2146.449951171875,831.5153198242188,3663.600082397461,11.300000190734863,3600,0.8,59.30000305175781,6.305679798126221,44,493,3,0,0,8.45969295501709,28.333072662353516,7256,1,0.16734323110000002,8.29234972391709,2323.38203125,176.93208007812518
2023-03-30 10:48:16.575,2147.8486328125,831.5153198242188,3661.7999267578125,11.300000190734863,3600,0.8,59.30000305175781,6.305679798126221,44,493,3,0,0,8.441986083984375,28.366405487060547,7258,1,0.16734323110000002,8.274642852884375,2320.0861328125,172.23750000000018
2023-03-30 10:48:18.575,2149.24658203125,831.5153198242188,3662.999954223633,11.300000190734863,3600,0.8,59.30000305175781,6.305679798126221,44,493,3,0,0,8.45969295501709,28.399738311767578,7260,1,0.16734323110000002,8.29234972391709,2323.93134765625,174.68476562500018
2023-03-30 10:48:20.593,2149.24658203125,830.9071044921875,3657.5999450683594,11.300000190734863,3600,0.8,59.30000305175781,6.32682991027832,44,493,3,0,0,8.468545913696289,28.43307113647461,7262,1,0.16734323110000002,8.301202682596289,2328.8751953125,179.62861328125018
2023-03-30 10:48:22.593,2149.24658203125,832.1236572265625,3661.7999267578125,11.300000190734863,3600,0.8,59.30000305175781,6.284524917602539,44,492,3,0,0,8.45969295501709,28.46640396118164,7264,1,0.16699916809999998,8.29269378691709,2324.4806640625,175.23408203125018
2023-03-30 10:48:24.611,2149.24658203125,832.1236572265625,3658.7999725341797,11.300000190734863,3600,0.8,59.30000305175781,6.284524917602539,44,493,3,0,0,8.450839042663574,28.499736785888672,7266,1,0.16734323110000002,8.283495811563574,2323.93134765625,174.68476562500018
2023-03-30 10:48:26.611,2147.8486328125,833.948486328125,3658.7999725341797,11.300000190734863,3600,0.8,59.19999694824219,6.221063613891602,44,493,3,0,0,8.450839042663574,28.533069610595703,7268,1,0.16734323110000002,8.283495811563574,2324.4806640625,176.63203125000018
2023-03-30 10:48:28.612,2146.449951171875,832.1236572265625,3658.2000732421875,11.199999809265137,3600,0.8,59.30000305175781,6.184525012969971,44,494,3,0,0,8.450839042663574,28.566402435302734,7270,1,0.1676913301,8.283147712563574,2324.4806640625,178.03071289062518
2023-03-30 10:48:30.623,2146.449951171875,832.73193359375,3659.400100708008,11.199999809265137,3600,0.8,59.30000305175781,6.163370132446289,44,494,3,0,0,8.468545913696289,28.599735260009766,7272,1,0.1676913301,8.300854583596289,2328.32587890625,181.87592773437518
2023-03-30 10:48:32.630,2145.0517578125,831.5153198242188,3662.4000549316406,11.199999809265137,3600,0.8,59.30000305175781,6.205679416656494,44,493,3,0,0,8.441986083984375,28.633068084716797,7274,1,0.16734323110000002,8.274642852884375,2319.53681640625,174.48505859375018
2023-03-30 10:48:34.646,2146.449951171875,832.73193359375,3658.7999725341797,11.09999942779541,3600,0.8,59.30000305175781,6.063370227813721,44,494,3,0,0,8.45969295501709,28.666400909423828,7276,1,0.1676913301,8.29200162491709,2326.12861328125,179.67866210937518
2023-03-30 10:48:36.646,2146.449951171875,832.1236572265625,3658.2000732421875,11.09999942779541,3600,0.8,59.19999694824219,6.084524631500244,44,493,3,0,0,8.450839042663574,28.69973373413086,7278,1,0.16734323110000002,8.283495811563574,2324.4806640625,178.03071289062518
2023-03-30 10:48:38.664,2145.0517578125,835.1650390625,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,5.978757858276367,44,492,3,0,0,8.441986083984375,28.73306655883789,7280,1,0.16699916809999998,8.274986915884375,2322.2833984375,177.23164062500018
2023-03-30 10:48:40.665,2145.0517578125,830.9071044921875,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,495,3,0,0,8.450839042663574,28.766399383544922,7282,1,0.16803539309999999,8.282803649563574,2323.38203125,178.33027343750018
2023-03-30 10:48:42.679,2145.0517578125,833.3401489257812,3661.7999267578125,11.0,3600,0.8,59.19999694824219,5.9422173500061035,44,492,3,0,0,8.441986083984375,28.799732208251953,7284,1,0.16699916809999998,8.274986915884375,2320.63544921875,175.58369140625018
2023-03-30 10:48:44.677,2145.0517578125,832.1236572265625,3663.600082397461,11.0,3600,0.8,59.30000305175781,5.984524726867676,44,494,3,0,0,8.450839042663574,28.833065032958984,7286,1,0.1676913301,8.283147712563574,2321.184765625,176.13300781250018
2023-03-30 10:48:46.684,2145.0517578125,831.5153198242188,3660.599899291992,11.0,3600,0.8,59.19999694824219,6.005679130554199,44,493,3,0,0,8.450839042663574,28.866397857666016,7288,1,0.16734323110000002,8.283495811563574,2322.83271484375,177.78095703125018
2023-03-30 10:48:48.700,2146.449951171875,832.1236572265625,3660.599899291992,11.0,3600,0.8,59.30000305175781,5.984524726867676,44,493,3,0,0,8.450839042663574,28.899730682373047,7290,1,0.16734323110000002,8.283495811563574,2322.83271484375,176.38276367187518
2023-03-30 10:48:50.700,2146.449951171875,831.5153198242188,3661.7999267578125,11.0,3600,0.8,59.30000305175781,6.005679130554199,44,493,3,0,0,8.450839042663574,28.933063507080078,7292,1,0.16734323110000002,8.283495811563574,2322.2833984375,175.83344726562518
2023-03-30 10:48:52.717,2146.449951171875,832.1236572265625,3662.999954223633,10.899999618530273,3600,0.8,59.19999694824219,5.884524345397949,44,493,3,0,0,8.441986083984375,28.96639633178711,7294,1,0.16734323110000002,8.274642852884375,2319.53681640625,173.08686523437518
2023-03-30 10:48:54.718,2146.449951171875,832.73193359375,3659.400100708008,10.899999618530273,3600,0.8,59.19999694824219,5.863369941711426,44,491,3,0,0,8.450839042663574,28.99972915649414,7296,1,0.1666591203,8.284179922363574,2323.93134765625,177.48139648437518
2023-03-30 10:48:56.734,2146.449951171875,832.73193359375,3658.7999725341797,10.899999618530273,3600,0.8,59.19999694824219,5.863369941711426,44,494,3,0,0,8.441986083984375,29.033061981201172,7298,1,0.1676913301,8.274294753884375,2321.73408203125,175.28413085937518
2023-03-30 10:48:58.735,2146.449951171875,830.9071044921875,3660.599899291992,10.899999618530273,3600,0.8,59.19999694824219,5.9268293380737305,44,492,3,0,0,8.441986083984375,29.066394805908203,7300,1,0.16699916809999998,8.274986915884375,2320.63544921875,174.18549804687518
2023-03-30 10:49:00.746,2146.449951171875,831.5153198242188,3661.7999267578125,10.899999618530273,3600,0.8,59.19999694824219,5.905679225921631,44,492,3,0,0,8.450839042663574,29.099727630615234,7302,1,0.16699916809999998,8.283839874563574,2322.2833984375,175.83344726562518
2023-03-30 10:49:02.766,2146.449951171875,831.5153198242188,3659.400100708008,10.899999618530273,3600,0.8,59.19999694824219,5.905679225921631,44,493,3,0,0,8.450839042663574,29.133060455322266,7304,1,0.16734323110000002,8.283495811563574,2323.656689453125,177.20673828125018
2023-03-30 10:49:04.764,2147.8486328125,831.5153198242188,3657.5999450683594,10.899999618530273,3600,0.8,59.30000305175781,5.905679225921631,44,491,3,0,0,8.450839042663574,29.166393280029297,7306,1,0.1666591203,8.284179922363574,2325.02998046875,177.18134765625018
2023-03-30 10:49:06.769,2147.8486328125,830.2987670898438,3660.0,10.899999618530273,3600,0.8,59.19999694824219,5.947984218597412,44,496,3,0,0,8.450839042663574,29.199726104736328,7308,1,0.16837544089999998,8.282463601763574,2322.83271484375,174.98408203125018
2023-03-30 10:49:08.781,2147.8486328125,831.5153198242188,3658.2000732421875,10.899999618530273,3600,0.8,59.19999694824219,5.905679225921631,44,493,3,0,0,8.441986083984375,29.23305892944336,7310,1,0.16734323110000002,8.274642852884375,2322.2833984375,174.43476562500018
2023-03-30 10:49:10.788,2146.449951171875,830.2987670898438,3664.199981689453,10.899999618530273,3600,0.8,59.19999694824219,5.947984218597412,44,494,3,0,0,8.43313217163086,29.26639175415039,7312,1,0.1676913301,8.26544084153086,2316.24091796875,169.79096679687518
2023-03-30 10:49:12.799,2146.449951171875,831.5153198242188,3663.600082397461,10.899999618530273,3600,0.8,59.19999694824219,5.905679225921631,44,493,3,0,0,8.450839042663574,29.299724578857422,7314,1,0.16734323110000002,8.283495811563574,2321.184765625,174.73481445312518
2023-03-30 10:49:14.806,2145.0517578125,829.6905517578125,3658.7999725341797,10.899999618530273,3600,0.8,59.19999694824219,5.969134330749512,44,494,3,0,0,8.441986083984375,29.333057403564453,7316,1,0.1676913301,8.274294753884375,2321.184765625,176.13300781250018
2023-03-30 10:49:16.820,2143.6533203125,830.9071044921875,3660.0,10.899999618530273,3600,0.8,59.10000228881836,5.9268293380737305,44,493,3,0,0,8.441986083984375,29.366390228271484,7318,1,0.16734323110000002,8.274642852884375,2321.184765625,177.53144531250018
2023-03-30 10:49:18.831,2143.6533203125,830.9071044921875,3658.7999725341797,10.899999618530273,3600,0.8,59.10000228881836,5.9268293380737305,44,493,3,0,0,8.43313217163086,29.399723052978516,7320,1,0.16734323110000002,8.265788940530859,2319.53681640625,175.88349609375018
2023-03-30 10:49:20.851,2142.255126953125,832.73193359375,3660.599899291992,10.899999618530273,3600,0.8,59.10000228881836,5.863369941711426,44,494,3,0,0,8.450839042663574,29.433055877685547,7322,1,0.1676913301,8.283147712563574,2322.83271484375,180.57758789062518
2023-03-30 10:49:22.850,2142.255126953125,831.5153198242188,3661.2000274658203,10.899999618530273,3600,0.8,59.10000228881836,5.905679225921631,44,489,3,0,0,8.450839042663574,29.466388702392578,7324,1,0.1659669583,8.284872084363574,2322.83271484375,180.57758789062518
2023-03-30 10:49:24.871,2142.255126953125,831.5153198242188,3657.5999450683594,10.899999618530273,3600,0.8,59.10000228881836,5.905679225921631,44,494,3,0,0,8.415425300598145,29.49972152709961,7326,1,0.1676913301,8.247733970498144,2315.6916015625,173.43647460937518
2023-03-30 10:49:26.869,2145.0517578125,833.3401489257812,3660.599899291992,10.899999618530273,3600,0.8,59.0,5.842217445373535,44,491,3,0,0,8.43313217163086,29.53305435180664,7328,1,0.1666591203,8.266473051330859,2318.9875,173.93574218750018
2023-03-30 10:49:28.888,2143.6533203125,830.9071044921875,3656.399917602539,10.899999618530273,3600,0.8,59.19999694824219,5.9268293380737305,44,491,3,0,0,8.450839042663574,29.566387176513672,7330,1,0.1666591203,8.284179922363574,2325.579296875,181.92597656250018
2023-03-30 10:49:30.887,2143.6533203125,830.9071044921875,3661.2000274658203,10.899999618530273,3600,0.8,59.19999694824219,5.9268293380737305,44,494,3,0,0,8.43313217163086,29.599720001220703,7332,1,0.1676913301,8.26544084153086,2317.8888671875,174.23554687500018
2023-03-30 10:49:32.906,2145.0517578125,831.5153198242188,3660.599899291992,10.899999618530273,3600,0.8,59.19999694824219,5.905679225921631,44,492,3,0,0,8.450839042663574,29.633052825927734,7334,1,0.16699916809999998,8.283839874563574,2322.83271484375,177.78095703125018
2023-03-30 10:49:34.905,2145.0517578125,830.9071044921875,3662.4000549316406,10.899999618530273,3600,0.8,59.19999694824219,5.9268293380737305,44,495,3,0,0,8.441986083984375,29.666385650634766,7336,1,0.16803539309999999,8.273950690884375,2319.53681640625,174.48505859375018
2023-03-30 10:49:36.924,2147.8486328125,830.9071044921875,3658.2000732421875,10.899999618530273,3600,0.8,59.10000228881836,5.9268293380737305,44,493,3,0,0,8.450839042663574,29.699718475341797,7338,1,0.16734323110000002,8.283495811563574,2324.4806640625,176.63203125000018
2023-03-30 10:49:38.923,2149.24658203125,832.73193359375,3660.0,10.899999618530273,3600,0.8,59.10000228881836,5.863369941711426,44,491,3,0,0,8.450839042663574,29.733051300048828,7340,1,0.1666591203,8.284179922363574,2323.656689453125,174.41010742187518
2023-03-30 10:49:40.941,2146.449951171875,832.1236572265625,3658.2000732421875,10.899999618530273,3600,0.8,59.19999694824219,5.884524345397949,44,493,3,0,0,8.468545913696289,29.76638412475586,7343,1,0.16734323110000002,8.301202682596289,2328.8751953125,182.42524414062518
2023-03-30 10:49:42.940,2146.449951171875,831.5153198242188,3659.400100708008,10.899999618530273,3600,0.8,59.0,5.905679225921631,44,492,3,0,0,8.450839042663574,29.79971694946289,7345,1,0.16699916809999998,8.283839874563574,2323.93134765625,177.48139648437518
2023-03-30 10:49:44.955,2146.449951171875,832.1236572265625,3659.400100708008,11.0,3600,0.8,59.10000228881836,5.984524726867676,44,492,3,0,0,8.450839042663574,29.833049774169922,7347,1,0.16699916809999998,8.283839874563574,2323.93134765625,177.48139648437518
2023-03-30 10:49:46.952,2147.8486328125,830.9071044921875,3660.0,11.0,3600,0.8,59.10000228881836,6.026829719543457,44,493,3,0,0,8.45969295501709,29.866382598876953,7349,1,0.16734323110000002,8.29234972391709,2325.579296875,177.73066406250018
2023-03-30 10:49:48.959,2149.24658203125,832.1236572265625,3661.7999267578125,10.899999618530273,3600,0.8,59.10000228881836,5.884524345397949,44,493,3,0,0,8.450839042663574,29.899715423583984,7351,1,0.16734323110000002,8.283495811563574,2322.2833984375,173.03681640625018
2023-03-30 10:49:50.970,2149.24658203125,832.73193359375,3665.9999084472656,10.899999618530273,3600,0.8,59.10000228881836,5.863369941711426,44,492,3,0,0,8.450839042663574,29.933048248291016,7353,1,0.16699916809999998,8.283839874563574,2320.0861328125,170.83955078125018
2023-03-30 10:49:52.977,2149.24658203125,832.1236572265625,3658.7999725341797,10.899999618530273,3600,0.8,59.19999694824219,5.884524345397949,44,488,3,0,0,8.45969295501709,29.966381072998047,7355,1,0.1656228953,8.29407005971709,2326.6779296875,177.43134765625018
2023-03-30 10:49:54.993,2147.8486328125,830.9071044921875,3657.5999450683594,10.899999618530273,3600,0.8,59.0,5.9268293380737305,44,493,3,0,0,8.441986083984375,29.999713897705078,7357,1,0.16734323110000002,8.274642852884375,2322.2833984375,174.43476562500018
2023-03-30 10:49:56.993,2146.449951171875,831.5153198242188,3662.4000549316406,10.899999618530273,3600,0.8,59.0,5.905679225921631,44,492,3,0,0,8.450839042663574,30.03304672241211,7359,1,0.16699916809999998,8.283839874563574,2321.73408203125,175.28413085937518
2023-03-30 10:49:59.009,2149.24658203125,831.5153198242188,3660.599899291992,10.899999618530273,3600,0.8,59.19999694824219,5.905679225921631,44,493,3,0,0,8.450839042663574,30.06637954711914,7361,1,0.16734323110000002,8.283495811563574,2322.83271484375,173.58613281250018
2023-03-30 10:50:01.011,2147.8486328125,830.2987670898438,3658.2000732421875,10.899999618530273,3600,0.8,59.10000228881836,5.947984218597412,44,494,3,0,0,8.450839042663574,30.099712371826172,7363,1,0.1676913301,8.283147712563574,2323.93134765625,176.08271484375018
2023-03-30 10:50:03.028,2146.449951171875,830.9071044921875,3660.0,10.899999618530273,3600,0.8,59.0,5.9268293380737305,44,492,3,0,0,8.441986083984375,30.133045196533203,7365,1,0.16699916809999998,8.274986915884375,2321.184765625,174.73481445312518
2023-03-30 10:50:05.028,2147.8486328125,830.2987670898438,3660.599899291992,10.899999618530273,3600,0.8,59.10000228881836,5.947984218597412,44,492,3,0,0,8.45969295501709,30.166378021240234,7367,1,0.16699916809999998,8.29269378691709,2325.02998046875,177.18134765625018
2023-03-30 10:50:07.045,2146.449951171875,830.9071044921875,3657.000045776367,10.899999618530273,3600,0.8,59.10000228881836,5.9268293380737305,44,493,3,0,0,8.45969295501709,30.199710845947266,7369,1,0.16734323110000002,8.29234972391709,2327.22724609375,180.77729492187518
2023-03-30 10:50:09.043,2149.24658203125,830.9071044921875,3661.2000274658203,10.899999618530273,3600,0.8,59.10000228881836,5.9268293380737305,44,493,3,0,0,8.450839042663574,30.233043670654297,7371,1,0.16734323110000002,8.283495811563574,2322.2833984375,173.03681640625018
2023-03-30 10:50:11.062,2149.24658203125,830.2987670898438,3657.5999450683594,10.899999618530273,3600,0.8,59.0,5.947984218597412,44,492,3,0,0,8.450839042663574,30.266376495361328,7373,1,0.16699916809999998,8.283839874563574,2324.4806640625,175.23408203125018
2023-03-30 10:50:13.062,2149.24658203125,830.2987670898438,3660.0,10.899999618530273,3600,0.8,59.0,5.947984218597412,44,494,3,0,0,8.450839042663574,30.29970932006836,7375,1,0.1676913301,8.283147712563574,2322.83271484375,173.58613281250018
2023-03-30 10:50:15.079,2150.645263671875,831.5153198242188,3662.999954223633,10.899999618530273,3600,0.8,59.10000228881836,5.905679225921631,44,492,3,0,0,8.450839042663574,30.33304214477539,7377,1,0.16699916809999998,8.283839874563574,2321.73408203125,171.08881835937518
2023-03-30 10:50:17.077,2147.8486328125,830.9071044921875,3660.599899291992,10.899999618530273,3600,0.8,59.10000228881836,5.9268293380737305,44,490,3,0,0,8.45969295501709,30.366374969482422,7379,1,0.16631505729999999,8.29337789771709,2325.304638671875,177.45600585937518
2023-03-30 10:50:19.097,2147.8486328125,831.5153198242188,3659.400100708008,10.899999618530273,3600,0.8,59.10000228881836,5.905679225921631,44,492,3,0,0,8.450839042663574,30.399707794189453,7381,1,0.16699916809999998,8.283839874563574,2323.93134765625,176.08271484375018
2023-03-30 10:50:21.096,2147.8486328125,832.1236572265625,3661.2000274658203,10.899999618530273,3600,0.8,59.0,5.884524345397949,44,491,3,0,0,8.450839042663574,30.433040618896484,7383,1,0.1666591203,8.284179922363574,2322.83271484375,174.98408203125018
2023-03-30 10:50:23.114,2146.449951171875,831.5153198242188,3665.4000091552734,10.899999618530273,3600,0.8,58.900001525878906,5.905679225921631,44,491,3,0,0,8.450839042663574,30.466373443603516,7385,1,0.1666591203,8.284179922363574,2320.0861328125,173.63618164062518
2023-03-30 10:50:25.115,2150.645263671875,830.9071044921875,3659.400100708008,10.899999618530273,3600,0.8,59.0,5.9268293380737305,44,492,3,0,0,8.450839042663574,30.516372680664062,7387,1,0.16699916809999998,8.283839874563574,2323.38203125,172.73676757812518
2023-03-30 10:50:27.132,2150.645263671875,832.73193359375,3661.2000274658203,10.899999618530273,3600,0.8,59.0,5.863369941711426,44,493,3,0,0,8.468545913696289,30.549705505371094,7389,1,0.16734323110000002,8.301202682596289,2327.22724609375,176.58198242187518
2023-03-30 10:50:29.132,2150.645263671875,830.2987670898438,3660.0,11.0,3600,0.8,59.0,6.0479841232299805,44,492,3,0,0,8.468545913696289,30.583038330078125,7391,1,0.16699916809999998,8.301546745596289,2327.7765625,177.13129882812518
2023-03-30 10:50:31.149,2150.645263671875,831.5153198242188,3660.0,11.0,3600,0.8,59.0,6.005679130554199,44,492,3,0,0,8.45969295501709,30.616371154785156,7393,1,0.16699916809999998,8.29269378691709,2325.579296875,174.93403320312518
2023-03-30 10:50:33.145,2150.645263671875,831.5153198242188,3657.5999450683594,11.0,3600,0.8,59.0,6.005679130554199,44,491,3,0,0,8.468545913696289,30.649703979492188,7395,1,0.1666591203,8.301886793396289,2329.42451171875,178.77924804687518
2023-03-30 10:50:35.165,2152.04345703125,833.3401489257812,3659.400100708008,11.0,3600,0.8,59.10000228881836,5.9422173500061035,44,492,3,0,0,8.468545913696289,30.68303680419922,7397,1,0.16699916809999998,8.301546745596289,2328.32587890625,176.28242187500018
2023-03-30 10:50:37.163,2150.645263671875,830.9071044921875,3662.4000549316406,11.0,3600,0.8,59.0,6.026829719543457,44,491,3,0,0,8.468545913696289,30.71636962890625,7399,1,0.1666591203,8.301886793396289,2326.12861328125,175.48334960937518
2023-03-30 10:50:39.184,2152.04345703125,830.9071044921875,3657.5999450683594,11.0,3600,0.8,59.0,6.026829719543457,44,493,3,0,0,8.468545913696289,30.74970245361328,7401,1,0.16734323110000002,8.301202682596289,2328.8751953125,176.83173828125018
2023-03-30 10:50:41.183,2152.04345703125,832.1236572265625,3661.2000274658203,11.0,3600,0.8,59.10000228881836,5.984524726867676,44,493,3,0,0,8.468545913696289,30.783035278320312,7403,1,0.16734323110000002,8.301202682596289,2327.22724609375,175.18378906250018
2023-03-30 10:50:43.201,2150.645263671875,832.1236572265625,3657.000045776367,11.09999942779541,3600,0.8,58.900001525878906,6.084524631500244,44,492,3,0,0,8.45969295501709,30.816368103027344,7405,1,0.16699916809999998,8.29269378691709,2327.22724609375,176.58198242187518
2023-03-30 10:50:45.212,2152.04345703125,831.5153198242188,3660.599899291992,11.09999942779541,3600,0.8,59.10000228881836,6.105679512023926,44,493,3,0,0,8.477399826049805,30.849700927734375,7407,1,0.16734323110000002,8.310056594949804,2329.42451171875,177.38105468750018
2023-03-30 10:50:47.229,2153.44189453125,834.5567016601562,3660.599899291992,11.09999942779541,3600,0.8,59.10000228881836,5.999912738800049,44,492,3,0,0,8.45969295501709,30.883033752441406,7409,1,0.16699916809999998,8.29269378691709,2325.579296875,172.13740234375018
2023-03-30 10:50:49.236,2153.44189453125,832.73193359375,3661.2000274658203,11.09999942779541,3600,0.8,59.0,6.063370227813721,44,493,3,0,0,8.45969295501709,30.916366577148438,7411,1,0.16734323110000002,8.29234972391709,2325.02998046875,171.58808593750018
2023-03-30 10:50:51.246,2153.44189453125,831.5153198242188,3662.999954223633,11.0,3600,0.8,59.10000228881836,6.005679130554199,44,493,3,0,0,8.45969295501709,30.94969940185547,7413,1,0.16734323110000002,8.29234972391709,2323.93134765625,170.48945312500018
2023-03-30 10:50:53.253,2153.44189453125,830.9071044921875,3658.7999725341797,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,494,3,0,0,8.477399826049805,30.9830322265625,7415,1,0.1676913301,8.309708495949804,2330.52314453125,177.08125000000018
2023-03-30 10:50:55.264,2153.44189453125,829.6905517578125,3658.7999725341797,11.09999942779541,3600,0.8,59.10000228881836,6.169134616851807,44,494,3,0,0,8.468545913696289,31.01636505126953,7417,1,0.1676913301,8.300854583596289,2327.7765625,174.33466796875018
