,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 10:50:57.285,2153.44189453125,832.1236572265625,3664.199981689453,11.09999942779541,3600,0.8,59.10000228881836,6.084524631500244,44,494,3,0,0,8.477399826049805,31.049697875976562,7419,1,0.1676913301,8.309708495949804,2327.22724609375,173.78535156250018
2023-03-30 10:50:59.284,2154.84033203125,830.9071044921875,3660.599899291992,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,494,3,0,0,8.45969295501709,31.083030700683594,7421,1,0.1676913301,8.29200162491709,2325.02998046875,170.18964843750018
2023-03-30 10:51:01.285,2154.84033203125,830.2987670898438,3658.7999725341797,11.0,3600,0.8,59.19999694824219,6.0479841232299805,44,494,3,0,0,8.477399826049805,31.116363525390625,7423,1,0.1676913301,8.309708495949804,2330.52314453125,175.68281250000018
2023-03-30 10:51:03.302,2154.84033203125,832.1236572265625,3657.5999450683594,11.0,3600,0.8,59.19999694824219,5.984524726867676,44,494,3,0,0,8.468545913696289,31.149696350097656,7425,1,0.1676913301,8.300854583596289,2328.8751953125,174.03486328125018
2023-03-30 10:51:05.299,2152.04345703125,829.6905517578125,3658.2000732421875,11.09999942779541,3600,0.8,59.10000228881836,6.169134616851807,44,493,3,0,0,8.468545913696289,31.183029174804688,7427,1,0.16734323110000002,8.301202682596289,2328.32587890625,176.28242187500018
2023-03-30 10:51:07.305,2153.44189453125,830.9071044921875,3660.0,11.0,3600,0.8,59.0,6.026829719543457,44,494,3,0,0,8.477399826049805,31.21636199951172,7429,1,0.1676913301,8.309708495949804,2329.699169921875,176.25727539062518
2023-03-30 10:51:09.322,2154.84033203125,830.9071044921875,3660.0,11.09999942779541,3600,0.8,59.0,6.126829624176025,44,492,3,0,0,8.45969295501709,31.24969482421875,7431,1,0.16699916809999998,8.29269378691709,2325.579296875,170.73896484375018
2023-03-30 10:51:11.322,2153.44189453125,830.2987670898438,3659.400100708008,11.09999942779541,3600,0.8,59.10000228881836,6.147984504699707,44,495,3,0,0,8.45969295501709,31.28302764892578,7433,1,0.16803539309999999,8.29165756191709,2325.579296875,172.13740234375018
2023-03-30 10:51:13.333,2153.44189453125,829.6905517578125,3660.0,11.09999942779541,3600,0.8,59.0,6.169134616851807,44,495,3,0,0,8.477399826049805,31.316360473632812,7435,1,0.16803539309999999,8.309364432949804,2329.42451171875,175.98261718750018
2023-03-30 10:51:15.333,2153.44189453125,830.2987670898438,3659.400100708008,11.09999942779541,3600,0.8,58.900001525878906,6.147984504699707,44,493,3,0,0,8.468545913696289,31.349693298339844,7437,1,0.16734323110000002,8.301202682596289,2327.7765625,174.33466796875018
2023-03-30 10:51:17.350,2154.84033203125,831.5153198242188,3661.2000274658203,11.09999942779541,3600,0.8,59.10000228881836,6.105679512023926,44,493,3,0,0,8.468545913696289,31.383026123046875,7439,1,0.16734323110000002,8.301202682596289,2326.952587890625,172.11225585937518
2023-03-30 10:51:19.357,2156.238525390625,830.2987670898438,3661.2000274658203,11.09999942779541,3600,0.8,59.10000228881836,6.147984504699707,44,493,3,0,0,8.477399826049805,31.416358947753906,7441,1,0.16734323110000002,8.310056594949804,2328.8751953125,172.63666992187518
2023-03-30 10:51:21.368,2154.84033203125,830.2987670898438,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.147984504699707,44,494,3,0,0,8.468545913696289,31.449691772460938,7443,1,0.1676913301,8.300854583596289,2327.7765625,172.93623046875018
2023-03-30 10:51:23.375,2153.44189453125,831.5153198242188,3661.2000274658203,11.09999942779541,3600,0.8,59.10000228881836,6.105679512023926,44,495,3,0,0,8.468545913696289,31.48302459716797,7445,1,0.16803539309999999,8.300510520596289,2326.6779296875,173.23603515625018
2023-03-30 10:51:25.388,2153.44189453125,831.5153198242188,3660.599899291992,11.09999942779541,3600,0.8,59.10000228881836,6.105679512023926,44,495,3,0,0,8.468545913696289,31.516357421875,7447,1,0.16803539309999999,8.300510520596289,2327.22724609375,173.78535156250018
2023-03-30 10:51:27.407,2154.84033203125,830.9071044921875,3659.400100708008,11.09999942779541,3600,0.8,59.0,6.126829624176025,44,494,3,0,0,8.45969295501709,31.54969024658203,7449,1,0.1676913301,8.29200162491709,2325.579296875,170.73896484375018
2023-03-30 10:51:29.406,2153.44189453125,832.1236572265625,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.084524631500244,44,493,3,0,0,8.45969295501709,31.583023071289062,7451,1,0.16734323110000002,8.29234972391709,2326.12861328125,172.68671875000018
2023-03-30 10:51:31.424,2154.84033203125,831.5153198242188,3657.5999450683594,11.09999942779541,3600,0.8,59.10000228881836,6.105679512023926,44,495,3,0,0,8.468545913696289,31.616355895996094,7453,1,0.16803539309999999,8.300510520596289,2328.8751953125,174.03486328125018
2023-03-30 10:51:33.424,2153.44189453125,831.5153198242188,3659.400100708008,11.09999942779541,3600,0.8,59.10000228881836,6.105679512023926,44,494,3,0,0,8.477399826049805,31.649688720703125,7455,1,0.1676913301,8.309708495949804,2329.973828125,176.53193359375018
2023-03-30 10:51:35.443,2153.44189453125,831.5153198242188,3660.599899291992,11.199999809265137,3600,0.8,59.19999694824219,6.205679416656494,44,494,3,0,0,8.477399826049805,31.683021545410156,7457,1,0.1676913301,8.309708495949804,2329.42451171875,175.98261718750018
2023-03-30 10:51:37.440,2153.44189453125,830.2987670898438,3662.999954223633,11.09999942779541,3600,0.8,59.10000228881836,6.147984504699707,44,495,3,0,0,8.477399826049805,31.716354370117188,7459,1,0.16803539309999999,8.309364432949804,2327.7765625,174.33466796875018
2023-03-30 10:51:39.460,2153.44189453125,833.3401489257812,3660.599899291992,11.199999809265137,3600,0.8,59.10000228881836,6.142217636108398,44,493,3,0,0,8.45969295501709,31.74968719482422,7461,1,0.16734323110000002,8.29234972391709,2325.579296875,172.13740234375018
2023-03-30 10:51:41.459,2152.04345703125,830.9071044921875,3660.599899291992,11.199999809265137,3600,0.8,59.19999694824219,6.226830005645752,44,493,3,0,0,8.468545913696289,31.78302001953125,7463,1,0.16734323110000002,8.301202682596289,2327.22724609375,175.18378906250018
2023-03-30 10:51:43.476,2152.04345703125,830.2987670898438,3660.599899291992,11.199999809265137,3600,0.8,59.19999694824219,6.247984409332275,44,494,3,0,0,8.45969295501709,31.81635284423828,7465,1,0.1676913301,8.29200162491709,2325.02998046875,172.98652343750018
2023-03-30 10:51:45.475,2153.44189453125,829.6905517578125,3659.400100708008,11.199999809265137,3600,0.8,59.10000228881836,6.269134998321533,44,492,3,0,0,8.45969295501709,31.849685668945312,7467,1,0.16699916809999998,8.29269378691709,2325.579296875,172.13740234375018
2023-03-30 10:51:47.494,2153.44189453125,829.6905517578125,3659.400100708008,11.199999809265137,3600,0.8,59.10000228881836,6.269134998321533,44,494,3,0,0,8.468545913696289,31.883018493652344,7469,1,0.1676913301,8.300854583596289,2327.7765625,174.33466796875018
2023-03-30 10:51:49.492,2152.04345703125,830.2987670898438,3661.7999267578125,11.199999809265137,3600,0.8,59.10000228881836,6.247984409332275,44,494,3,0,0,8.468545913696289,31.916351318359375,7471,1,0.1676913301,8.300854583596289,2326.12861328125,174.08515625000018
2023-03-30 10:51:51.511,2153.44189453125,830.9071044921875,3661.2000274658203,11.199999809265137,3600,0.8,59.10000228881836,6.226830005645752,44,494,3,0,0,8.45969295501709,31.949684143066406,7473,1,0.1676913301,8.29200162491709,2324.4806640625,171.03876953125018
2023-03-30 10:51:53.524,2153.44189453125,830.9071044921875,3658.7999725341797,11.300000190734863,3600,0.8,59.0,6.32682991027832,44,495,3,0,0,8.45969295501709,31.983016967773438,7475,1,0.16803539309999999,8.29165756191709,2326.12861328125,172.68671875000018
2023-03-30 10:51:55.531,2153.44189453125,830.2987670898438,3661.2000274658203,11.300000190734863,3600,0.8,59.10000228881836,6.347984790802002,44,492,3,0,0,8.45969295501709,32.01634979248047,7477,1,0.16699916809999998,8.29269378691709,2324.4806640625,171.03876953125018
2023-03-30 10:51:57.548,2152.04345703125,830.2987670898438,3661.7999267578125,11.300000190734863,3600,0.8,59.10000228881836,6.347984790802002,44,496,3,0,0,8.45969295501709,32.0496826171875,7479,1,0.16837544089999998,8.29131751411709,2323.93134765625,171.88789062500018
2023-03-30 10:51:59.547,2152.04345703125,831.5153198242188,3660.599899291992,11.300000190734863,3600,0.8,59.19999694824219,6.305679798126221,44,492,3,0,0,8.45969295501709,32.08301544189453,7481,1,0.16699916809999998,8.29269378691709,2325.02998046875,172.98652343750018
2023-03-30 10:52:01.562,2152.04345703125,830.2987670898438,3657.5999450683594,11.300000190734863,3600,0.8,59.10000228881836,6.347984790802002,44,494,3,0,0,8.468545913696289,32.11634826660156,7483,1,0.1676913301,8.300854583596289,2328.8751953125,176.83173828125018
2023-03-30 10:52:03.563,2150.645263671875,830.9071044921875,3660.0,11.300000190734863,3600,0.8,59.10000228881836,6.32682991027832,44,494,3,0,0,8.450839042663574,32.149681091308594,7485,1,0.1676913301,8.283147712563574,2323.107373046875,172.46210937500018
2023-03-30 10:52:05.837,2150.645263671875,830.9071044921875,3661.2000274658203,11.300000190734863,3600,0.8,59.19999694824219,6.32682991027832,44,494,3,0,0,8.45969295501709,32.183013916015625,7487,1,0.1676913301,8.29200162491709,2324.4806640625,173.83540039062518
2023-03-30 10:52:07.838,2152.04345703125,829.6905517578125,3658.7999725341797,11.300000190734863,3600,0.8,59.0,6.369134902954102,44,494,3,0,0,8.468545913696289,32.216346740722656,7489,1,0.1676913301,8.300854583596289,2327.7765625,175.73310546875018
2023-03-30 10:52:09.855,2150.645263671875,833.3401489257812,3657.5999450683594,11.300000190734863,3600,0.8,59.10000228881836,6.242218017578125,44,494,3,0,0,8.45969295501709,32.24967956542969,7491,1,0.1676913301,8.29200162491709,2327.22724609375,176.58198242187518
2023-03-30 10:52:11.865,2150.645263671875,831.5153198242188,3660.0,11.300000190734863,3600,0.8,59.10000228881836,6.305679798126221,44,495,3,0,0,8.45969295501709,32.28301239013672,7493,1,0.16803539309999999,8.29165756191709,2325.304638671875,174.65937500000018
2023-03-30 10:52:13.871,2149.24658203125,830.9071044921875,3658.7999725341797,11.300000190734863,3600,0.8,59.10000228881836,6.32682991027832,44,495,3,0,0,8.450839042663574,32.31634521484375,7495,1,0.16803539309999999,8.282803649563574,2323.93134765625,174.68476562500018
2023-03-30 10:52:15.889,2149.24658203125,829.6905517578125,3658.7999725341797,11.300000190734863,3600,0.8,59.10000228881836,6.369134902954102,44,493,3,0,0,8.45969295501709,32.34967803955078,7497,1,0.16734323110000002,8.29234972391709,2325.853955078125,176.60737304687518
2023-03-30 10:52:17.887,2147.8486328125,830.2987670898438,3660.599899291992,11.300000190734863,3600,0.8,59.10000228881836,6.347984790802002,44,494,3,0,0,8.45969295501709,32.38301086425781,7499,1,0.1676913301,8.29200162491709,2325.02998046875,177.18134765625018
2023-03-30 10:52:19.898,2149.24658203125,830.2987670898438,3662.999954223633,11.300000190734863,3600,0.8,59.10000228881836,6.347984790802002,44,494,3,0,0,8.450839042663574,32.416343688964844,7501,1,0.1676913301,8.283147712563574,2321.184765625,171.93818359375018
2023-03-30 10:52:21.907,2149.24658203125,830.9071044921875,3661.2000274658203,11.300000190734863,3600,0.8,59.19999694824219,6.32682991027832,44,494,3,0,0,8.450839042663574,32.449676513671875,7503,1,0.1676913301,8.283147712563574,2322.2833984375,173.03681640625018
2023-03-30 10:52:23.919,2149.24658203125,831.5153198242188,3659.400100708008,11.199999809265137,3600,0.8,59.0,6.205679416656494,44,493,3,0,0,8.450839042663574,32.483009338378906,7505,1,0.16734323110000002,8.283495811563574,2323.656689453125,174.41010742187518
2023-03-30 10:52:25.917,2149.24658203125,830.9071044921875,3661.2000274658203,11.199999809265137,3600,0.8,59.19999694824219,6.226830005645752,44,494,3,0,0,8.45969295501709,32.51634216308594,7507,1,0.1676913301,8.29200162491709,2324.4806640625,175.23408203125018
2023-03-30 10:52:27.955,2149.24658203125,830.9071044921875,3658.7999725341797,11.199999809265137,3600,0.8,59.10000228881836,6.226830005645752,44,495,3,0,0,8.450839042663574,32.54967498779297,7510,1,0.16803539309999999,8.282803649563574,2323.93134765625,174.68476562500018
2023-03-30 10:52:29.952,2149.24658203125,831.5153198242188,3660.0,11.199999809265137,3600,0.8,59.10000228881836,6.205679416656494,44,495,3,0,0,8.450839042663574,32.5830078125,7512,1,0.16803539309999999,8.282803649563574,2323.107373046875,173.86079101562518
2023-03-30 10:52:31.957,2147.8486328125,830.9071044921875,3657.5999450683594,11.199999809265137,3600,0.8,59.10000228881836,6.226830005645752,44,491,3,0,0,8.450839042663574,32.61634063720703,7514,1,0.1666591203,8.284179922363574,2324.755322265625,176.90668945312518
2023-03-30 10:52:33.967,2147.8486328125,830.9071044921875,3658.2000732421875,11.199999809265137,3600,0.8,59.0,6.226830005645752,44,494,3,0,0,8.450839042663574,32.64967346191406,7516,1,0.1676913301,8.283147712563574,2323.93134765625,176.08271484375018
2023-03-30 10:52:35.973,2147.8486328125,830.9071044921875,3661.7999267578125,11.199999809265137,3600,0.8,59.10000228881836,6.226830005645752,44,493,3,0,0,8.45969295501709,32.683006286621094,7518,1,0.16734323110000002,8.29234972391709,2324.4806640625,176.63203125000018
2023-03-30 10:52:37.977,2146.449951171875,829.6905517578125,3656.399917602539,11.09999942779541,3600,0.8,59.10000228881836,6.169134616851807,44,494,3,0,0,8.450839042663574,32.716339111328125,7520,1,0.1676913301,8.283147712563574,2325.02998046875,178.58002929687518
2023-03-30 10:52:39.988,2146.449951171875,830.9071044921875,3657.5999450683594,11.199999809265137,3600,0.8,59.10000228881836,6.226830005645752,44,494,3,0,0,8.450839042663574,32.749671936035156,7522,1,0.1676913301,8.283147712563574,2324.4806640625,178.03071289062518
2023-03-30 10:52:41.001,2146.449951171875,832.1236572265625,3660.599899291992,11.09999942779541,3600,0.8,59.10000228881836,6.084524631500244,44,494,3,0,0,8.45969295501709,32.76633834838867,7523,1,0.1676913301,8.29200162491709,2325.02998046875,178.58002929687518
2023-03-30 10:52:43.000,2145.0517578125,829.0823974609375,3660.0,11.09999942779541,3600,0.8,59.10000228881836,6.190298080444336,44,494,3,0,0,8.450839042663574,32.7996711730957,7525,1,0.1676913301,8.283147712563574,2322.83271484375,177.78095703125018
2023-03-30 10:52:45.011,2145.0517578125,831.5153198242188,3658.7999725341797,11.09999942779541,3600,0.8,59.10000228881836,6.105679512023926,44,493,3,0,0,8.450839042663574,32.833003997802734,7527,1,0.16734323110000002,8.283495811563574,2323.93134765625,178.87958984375018
2023-03-30 10:52:47.018,2145.0517578125,831.5153198242188,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.105679512023926,44,494,3,0,0,8.43313217163086,32.866336822509766,7529,1,0.1676913301,8.26544084153086,2318.9875,173.93574218750018
2023-03-30 10:52:49.029,2145.0517578125,829.6905517578125,3657.5999450683594,11.09999942779541,3600,0.8,59.10000228881836,6.169134616851807,44,493,3,0,0,8.450839042663574,32.8996696472168,7531,1,0.16734323110000002,8.283495811563574,2324.4806640625,179.42890625000018
2023-03-30 10:52:51.048,2145.0517578125,830.9071044921875,3660.0,11.09999942779541,3600,0.8,59.10000228881836,6.126829624176025,44,494,3,0,0,8.441986083984375,32.93300247192383,7533,1,0.1676913301,8.274294753884375,2320.910107421875,175.85834960937518
2023-03-30 10:52:53.047,2145.0517578125,830.2987670898438,3658.7999725341797,11.09999942779541,3600,0.8,59.10000228881836,6.147984504699707,44,495,3,0,0,8.441986083984375,32.96633529663086,7535,1,0.16803539309999999,8.273950690884375,2321.184765625,176.13300781250018
2023-03-30 10:52:55.048,2145.0517578125,831.5153198242188,3658.2000732421875,11.09999942779541,3600,0.8,59.10000228881836,6.105679512023926,44,495,3,0,0,8.43313217163086,32.99966812133789,7537,1,0.16803539309999999,8.265096778530859,2319.811474609375,174.75971679687518
2023-03-30 10:52:57.067,2142.255126953125,830.9071044921875,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,494,3,0,0,8.43313217163086,33.03300094604492,7539,1,0.1676913301,8.26544084153086,2317.8888671875,175.63374023437518
2023-03-30 10:52:59.086,2143.6533203125,829.6905517578125,3660.599899291992,11.09999942779541,3600,0.8,59.10000228881836,6.169134616851807,44,493,3,0,0,8.450839042663574,33.06633377075195,7541,1,0.16734323110000002,8.283495811563574,2322.83271484375,179.17939453125018
2023-03-30 10:53:01.084,2143.6533203125,830.9071044921875,3661.7999267578125,11.09999942779541,3600,0.8,59.10000228881836,6.126829624176025,44,494,3,0,0,8.450839042663574,33.099666595458984,7543,1,0.1676913301,8.283147712563574,2322.2833984375,178.63007812500018
2023-03-30 10:53:03.104,2145.0517578125,830.9071044921875,3658.2000732421875,11.09999942779541,3600,0.8,59.10000228881836,6.126829624176025,44,493,3,0,0,8.43313217163086,33.132999420166016,7545,1,0.16734323110000002,8.265788940530859,2320.0861328125,175.03437500000018
2023-03-30 10:53:05.105,2145.0517578125,828.4739379882812,3657.5999450683594,11.09999942779541,3600,0.8,59.10000228881836,6.211738586425781,44,493,3,0,0,8.441986083984375,33.16633224487305,7547,1,0.16734323110000002,8.274642852884375,2322.008740234375,176.95698242187518
2023-03-30 10:53:07.121,2146.449951171875,829.0823974609375,3659.400100708008,11.09999942779541,3600,0.8,59.10000228881836,6.190298080444336,44,494,3,0,0,8.441986083984375,33.19966506958008,7549,1,0.1676913301,8.274294753884375,2321.184765625,174.73481445312518
2023-03-30 10:53:09.121,2145.0517578125,829.0823974609375,3658.7999725341797,11.0,3600,0.8,59.10000228881836,6.090297698974609,44,493,3,0,0,8.441986083984375,33.23299789428711,7551,1,0.16734323110000002,8.274642852884375,2321.184765625,176.13300781250018
2023-03-30 10:53:11.140,2145.0517578125,830.2987670898438,3661.7999267578125,11.09999942779541,3600,0.8,59.10000228881836,6.147984504699707,44,494,3,0,0,8.450839042663574,33.26633071899414,7553,1,0.1676913301,8.283147712563574,2321.73408203125,176.68232421875018
2023-03-30 10:53:13.139,2146.449951171875,829.0823974609375,3658.2000732421875,11.0,3600,0.8,59.19999694824219,6.090297698974609,44,492,3,0,0,8.441986083984375,33.29966354370117,7555,1,0.16699916809999998,8.274986915884375,2321.73408203125,175.28413085937518
2023-03-30 10:53:15.156,2143.6533203125,829.0823974609375,3657.000045776367,11.0,3600,0.8,59.10000228881836,6.090297698974609,44,494,3,0,0,8.441986083984375,33.3329963684082,7557,1,0.1676913301,8.274294753884375,2322.2833984375,178.63007812500018
2023-03-30 10:53:17.154,2143.6533203125,830.9071044921875,3661.7999267578125,11.0,3600,0.8,59.10000228881836,6.026829719543457,44,492,3,0,0,8.441986083984375,33.366329193115234,7559,1,0.16699916809999998,8.274986915884375,2320.0861328125,176.43281250000018
2023-03-30 10:53:19.152,2146.449951171875,829.6905517578125,3664.8001098632812,11.0,3600,0.8,59.10000228881836,6.069134712219238,44,494,3,0,0,8.43313217163086,33.399662017822266,7561,1,0.1676913301,8.26544084153086,2315.6916015625,169.24165039062518
2023-03-30 10:53:21.172,2146.449951171875,827.2573852539062,3662.4000549316406,11.0,3600,0.8,59.19999694824219,6.15460729598999,44,493,3,0,0,8.450839042663574,33.4329948425293,7563,1,0.16734323110000002,8.283495811563574,2321.184765625,174.73481445312518
2023-03-30 10:53:23.190,2145.0517578125,828.4739379882812,3658.2000732421875,11.0,3600,0.8,59.19999694824219,6.111738204956055,44,492,3,0,0,8.441986083984375,33.46632766723633,7565,1,0.16699916809999998,8.274986915884375,2321.73408203125,176.68232421875018
2023-03-30 10:53:25.191,2146.449951171875,829.6905517578125,3660.0,11.0,3600,0.8,59.0,6.069134712219238,44,494,3,0,0,8.43313217163086,33.49966049194336,7567,1,0.1676913301,8.26544084153086,2318.43818359375,171.98823242187518
2023-03-30 10:53:27.209,2145.0517578125,828.4739379882812,3660.0,11.0,3600,0.8,59.19999694824219,6.111738204956055,44,493,3,0,0,8.450839042663574,33.53299331665039,7569,1,0.16734323110000002,8.283495811563574,2322.83271484375,177.78095703125018
2023-03-30 10:53:29.210,2145.0517578125,830.2987670898438,3656.399917602539,11.0,3600,0.8,59.10000228881836,6.0479841232299805,44,492,3,0,0,8.441986083984375,33.56632614135742,7571,1,0.16699916809999998,8.274986915884375,2323.107373046875,178.05561523437518
2023-03-30 10:53:31.225,2145.0517578125,829.6905517578125,3657.5999450683594,11.0,3600,0.8,59.10000228881836,6.069134712219238,44,492,3,0,0,8.441986083984375,33.59965896606445,7573,1,0.16699916809999998,8.274986915884375,2322.2833984375,177.23164062500018
2023-03-30 10:53:33.227,2145.0517578125,830.2987670898438,3660.599899291992,11.0,3600,0.8,59.0,6.0479841232299805,44,491,3,0,0,8.441986083984375,33.632991790771484,7575,1,0.1666591203,8.275326963684375,2320.63544921875,175.58369140625018
2023-03-30 10:53:35.237,2143.6533203125,829.0823974609375,3660.0,11.09999942779541,3600,0.8,59.10000228881836,6.190298080444336,44,495,3,0,0,8.441986083984375,33.666324615478516,7577,1,0.16803539309999999,8.273950690884375,2320.63544921875,176.98212890625018
2023-03-30 10:53:37.243,2145.0517578125,829.0823974609375,3657.5999450683594,11.09999942779541,3600,0.8,59.10000228881836,6.190298080444336,44,492,3,0,0,8.441986083984375,33.69965744018555,7579,1,0.16699916809999998,8.274986915884375,2322.2833984375,177.23164062500018
2023-03-30 10:53:39.261,2143.6533203125,829.6905517578125,3660.0,11.09999942779541,3600,0.8,59.10000228881836,6.169134616851807,44,494,3,0,0,8.43313217163086,33.73299026489258,7581,1,0.1676913301,8.26544084153086,2318.43818359375,174.78486328125018
2023-03-30 10:53:41.261,2146.449951171875,830.9071044921875,3657.000045776367,11.09999942779541,3600,0.8,59.10000228881836,6.126829624176025,44,491,3,0,0,8.441986083984375,33.76632308959961,7583,1,0.1666591203,8.275326963684375,2322.83271484375,176.38276367187518
2023-03-30 10:53:43.278,2145.0517578125,827.2573852539062,3658.7999725341797,11.09999942779541,3600,0.8,59.10000228881836,6.254607200622559,44,493,3,0,0,8.441986083984375,33.79965591430664,7585,1,0.16734323110000002,8.274642852884375,2321.184765625,176.13300781250018
2023-03-30 10:53:45.277,2145.0517578125,830.2987670898438,3657.5999450683594,11.09999942779541,3600,0.8,59.0,6.147984504699707,44,492,3,0,0,8.441986083984375,33.83298873901367,7587,1,0.16699916809999998,8.274986915884375,2322.2833984375,177.23164062500018
2023-03-30 10:53:47.295,2146.449951171875,829.6905517578125,3660.599899291992,11.09999942779541,3600,0.8,59.10000228881836,6.169134616851807,44,494,3,0,0,8.450839042663574,33.8663215637207,7589,1,0.1676913301,8.283147712563574,2322.558056640625,176.10810546875018
2023-03-30 10:53:49.295,2146.449951171875,829.0823974609375,3657.000045776367,11.199999809265137,3600,0.8,59.0,6.290297985076904,44,493,3,0,0,8.450839042663574,33.899654388427734,7591,1,0.16734323110000002,8.283495811563574,2324.4806640625,178.03071289062518
2023-03-30 10:53:51.312,2146.449951171875,829.0823974609375,3663.600082397461,11.199999809265137,3600,0.8,59.10000228881836,6.290297985076904,44,492,3,0,0,8.450839042663574,33.932987213134766,7593,1,0.16699916809999998,8.283839874563574,2320.63544921875,174.18549804687518
2023-03-30 10:53:53.312,2146.449951171875,827.86572265625,3658.2000732421875,11.199999809265137,3600,0.8,59.10000228881836,6.3331708908081055,44,494,3,0,0,8.441986083984375,33.9663200378418,7595,1,0.1676913301,8.274294753884375,2321.459423828125,175.00947265625018
2023-03-30 10:53:55.329,2145.0517578125,829.6905517578125,3658.7999725341797,11.199999809265137,3600,0.8,59.10000228881836,6.269134998321533,44,493,3,0,0,8.441986083984375,33.99965286254883,7597,1,0.16734323110000002,8.274642852884375,2321.73408203125,176.68232421875018
2023-03-30 10:53:57.346,2145.0517578125,830.2987670898438,3658.7999725341797,11.199999809265137,3600,0.8,59.19999694824219,6.247984409332275,44,493,3,0,0,8.43313217163086,34.049652099609375,7599,1,0.16734323110000002,8.265788940530859,2319.53681640625,174.48505859375018
2023-03-30 10:53:59.345,2145.0517578125,831.5153198242188,3660.599899291992,11.199999809265137,3600,0.8,59.10000228881836,6.205679416656494,44,493,3,0,0,8.43313217163086,34.082984924316406,7601,1,0.16734323110000002,8.265788940530859,2318.43818359375,173.38642578125018
2023-03-30 10:54:01.342,2142.255126953125,830.9071044921875,3663.600082397461,11.199999809265137,3600,0.8,59.0,6.226830005645752,44,493,3,0,0,8.43313217163086,34.11631774902344,7603,1,0.16734323110000002,8.265788940530859,2316.790234375,174.53510742187518
2023-03-30 10:54:03.363,2143.6533203125,830.9071044921875,3660.0,11.199999809265137,3600,0.8,59.0,6.226830005645752,44,492,3,0,0,8.43313217163086,34.14965057373047,7605,1,0.16699916809999998,8.26613300353086,2318.9875,175.33417968750018
2023-03-30 10:54:05.364,2143.6533203125,831.5153198242188,3661.2000274658203,11.199999809265137,3600,0.8,59.0,6.205679416656494,44,492,3,0,0,8.441986083984375,34.1829833984375,7607,1,0.16699916809999998,8.274986915884375,2320.63544921875,176.98212890625018
2023-03-30 10:54:07.374,2145.0517578125,832.1236572265625,3661.7999267578125,11.199999809265137,3600,0.8,59.19999694824219,6.184525012969971,44,493,3,0,0,8.43313217163086,34.21631622314453,7609,1,0.16734323110000002,8.265788940530859,2317.8888671875,172.83710937500018
2023-03-30 10:54:09.393,2143.6533203125,829.6905517578125,3658.7999725341797,11.09999942779541,3600,0.8,59.10000228881836,6.169134616851807,44,493,3,0,0,8.43313217163086,34.24964904785156,7611,1,0.16734323110000002,8.265788940530859,2319.53681640625,175.88349609375018
2023-03-30 10:54:11.413,2145.0517578125,830.9071044921875,3661.2000274658203,11.199999809265137,3600,0.8,59.10000228881836,6.226830005645752,44,490,3,0,0,8.43313217163086,34.282981872558594,7613,1,0.16631505729999999,8.266817114330859,2318.43818359375,173.38642578125018
2023-03-30 10:54:13.412,2145.0517578125,831.5153198242188,3660.599899291992,11.199999809265137,3600,0.8,59.0,6.205679416656494,44,494,3,0,0,8.441986083984375,34.316314697265625,7615,1,0.1676913301,8.274294753884375,2320.63544921875,175.58369140625018
2023-03-30 10:54:15.431,2146.449951171875,830.2987670898438,3655.800018310547,11.09999942779541,3600,0.8,59.10000228881836,6.147984504699707,44,492,3,0,0,8.441986083984375,34.349647521972656,7617,1,0.16699916809999998,8.274986915884375,2323.38203125,176.93208007812518
2023-03-30 10:54:17.427,2147.8486328125,829.6905517578125,3660.599899291992,11.199999809265137,3600,0.8,59.0,6.269134998321533,44,491,3,0,0,8.441986083984375,34.38298034667969,7619,1,0.1666591203,8.275326963684375,2320.63544921875,172.78681640625018
2023-03-30 10:54:19.426,2146.449951171875,830.2987670898438,3661.7999267578125,11.199999809265137,3600,0.8,59.10000228881836,6.247984409332275,44,492,3,0,0,8.441986083984375,34.41631317138672,7621,1,0.16699916809999998,8.274986915884375,2320.0861328125,173.63618164062518
2023-03-30 10:54:21.444,2147.8486328125,829.6905517578125,3662.999954223633,11.09999942779541,3600,0.8,59.10000228881836,6.169134616851807,44,492,3,0,0,8.45969295501709,34.44964599609375,7623,1,0.16699916809999998,8.29269378691709,2323.38203125,175.53339843750018
2023-03-30 10:54:23.464,2149.24658203125,831.5153198242188,3660.599899291992,11.09999942779541,3600,0.8,59.10000228881836,6.105679512023926,44,492,3,0,0,8.441986083984375,34.48297882080078,7625,1,0.16699916809999998,8.274986915884375,2320.63544921875,171.38886718750018
2023-03-30 10:54:25.462,2149.24658203125,831.5153198242188,3656.399917602539,11.09999942779541,3600,0.8,59.10000228881836,6.105679512023926,44,494,3,0,0,8.45969295501709,34.51631164550781,7627,1,0.1676913301,8.29200162491709,2327.501904296875,178.25532226562518
2023-03-30 10:54:27.461,2149.24658203125,832.1236572265625,3659.400100708008,11.09999942779541,3600,0.8,59.10000228881836,6.084524631500244,44,491,3,0,0,8.468545913696289,34.549644470214844,7629,1,0.1666591203,8.301886793396289,2328.32587890625,179.07929687500018
2023-03-30 10:54:29.479,2149.24658203125,830.2987670898438,3657.5999450683594,11.09999942779541,3600,0.8,59.0,6.147984504699707,44,494,3,0,0,8.441986083984375,34.582977294921875,7631,1,0.1676913301,8.274294753884375,2322.2833984375,173.03681640625018
2023-03-30 10:54:31.485,2149.24658203125,830.2987670898438,3655.800018310547,11.09999942779541,3600,0.8,59.10000228881836,6.147984504699707,44,493,3,0,0,8.450839042663574,34.616310119628906,7633,1,0.16734323110000002,8.283495811563574,2325.579296875,176.33271484375018
2023-03-30 10:54:33.501,2149.24658203125,830.2987670898438,3662.4000549316406,11.09999942779541,3600,0.8,59.19999694824219,6.147984504699707,44,492,3,0,0,8.45969295501709,34.64964294433594,7635,1,0.16699916809999998,8.29269378691709,2323.93134765625,174.68476562500018
2023-03-30 10:54:35.498,2150.645263671875,830.9071044921875,3657.000045776367,11.09999942779541,3600,0.8,59.10000228881836,6.126829624176025,44,493,3,0,0,8.45969295501709,34.68297576904297,7637,1,0.16734323110000002,8.29234972391709,2327.22724609375,176.58198242187518
2023-03-30 10:54:37.518,2150.645263671875,830.2987670898438,3659.400100708008,11.09999942779541,3600,0.8,59.0,6.147984504699707,44,492,3,0,0,8.450839042663574,34.71630859375,7639,1,0.16699916809999998,8.283839874563574,2323.38203125,172.73676757812518
2023-03-30 10:54:39.536,2150.645263671875,832.1236572265625,3661.7999267578125,11.09999942779541,3600,0.8,59.0,6.084524631500244,44,494,3,0,0,8.45969295501709,34.74964141845703,7641,1,0.1676913301,8.29200162491709,2324.4806640625,173.83540039062518
2023-03-30 10:54:41.533,2152.04345703125,830.2987670898438,3664.199981689453,11.0,3600,0.8,59.10000228881836,6.0479841232299805,44,492,3,0,0,8.468545913696289,34.78297424316406,7643,1,0.16699916809999998,8.301546745596289,2325.02998046875,172.98652343750018
2023-03-30 10:54:43.531,2150.645263671875,831.5153198242188,3658.7999725341797,11.0,3600,0.8,59.19999694824219,6.005679130554199,44,494,3,0,0,8.45969295501709,34.816307067871094,7645,1,0.1676913301,8.29200162491709,2326.12861328125,175.48334960937518
2023-03-30 10:54:45.550,2150.645263671875,829.6905517578125,3658.7999725341797,11.0,3600,0.8,59.19999694824219,6.069134712219238,44,495,3,0,0,8.486252784729004,34.849639892578125,7647,1,0.16803539309999999,8.318217391629004,2332.17109375,181.52583007812518
2023-03-30 10:54:47.570,2152.04345703125,828.4739379882812,3660.599899291992,11.0,3600,0.8,59.10000228881836,6.111738204956055,43,492,3,0,0,8.477399826049805,34.882972717285156,7649,1,0.16699916809999998,8.310400657949804,2328.8751953125,176.83173828125018
2023-03-30 10:54:49.567,2152.04345703125,830.2987670898438,3658.7999725341797,11.0,3600,0.8,59.10000228881836,6.0479841232299805,43,494,3,0,0,8.45969295501709,34.91630554199219,7651,1,0.1676913301,8.29200162491709,2326.12861328125,174.08515625000018
2023-03-30 10:54:51.587,2152.04345703125,829.0823974609375,3658.2000732421875,11.0,3600,0.8,59.10000228881836,6.090297698974609,43,494,3,0,0,8.45969295501709,34.94963836669922,7653,1,0.1676913301,8.29200162491709,2326.12861328125,174.08515625000018
2023-03-30 10:54:53.585,2150.645263671875,829.6905517578125,3660.0,11.0,3600,0.8,59.19999694824219,6.069134712219238,43,494,3,0,0,8.45969295501709,34.98297119140625,7655,1,0.1676913301,8.29200162491709,2325.02998046875,174.38471679687518
2023-03-30 10:54:55.584,2152.04345703125,829.0823974609375,3656.399917602539,11.0,3600,0.8,59.19999694824219,6.090297698974609,43,493,3,0,0,8.450839042663574,35.01630401611328,7657,1,0.16734323110000002,8.283495811563574,2325.02998046875,172.98652343750018
2023-03-30 10:54:57.604,2150.645263671875,829.6905517578125,3655.1998901367188,11.09999942779541,3600,0.8,59.19999694824219,6.169134616851807,43,494,3,0,0,8.468545913696289,35.04963684082031,7659,1,0.1676913301,8.300854583596289,2329.973828125,179.32856445312518
2023-03-30 10:54:59.622,2152.04345703125,828.4739379882812,3661.2000274658203,11.09999942779541,3600,0.8,59.0,6.211738586425781,43,494,3,0,0,8.468545913696289,35.082969665527344,7661,1,0.1676913301,8.300854583596289,2326.403271484375,174.35981445312518
2023-03-30 10:55:01.619,2152.04345703125,828.4739379882812,3659.400100708008,11.09999942779541,3600,0.8,59.10000228881836,6.211738586425781,44,492,3,0,0,8.477399826049805,35.116302490234375,7663,1,0.16699916809999998,8.310400657949804,2329.973828125,177.93037109375018
2023-03-30 10:55:03.623,2150.645263671875,828.4739379882812,3663.600082397461,11.09999942779541,3600,0.8,59.19999694824219,6.211738586425781,44,495,3,0,0,8.468545913696289,35.149635314941406,7665,1,0.16803539309999999,8.300510520596289,2325.02998046875,174.38471679687518
2023-03-30 10:55:05.640,2150.645263671875,829.0823974609375,3661.7999267578125,11.09999942779541,3600,0.8,59.19999694824219,6.190298080444336,44,492,3,0,0,8.450839042663574,35.18296813964844,7667,1,0.16699916809999998,8.283839874563574,2321.73408203125,171.08881835937518
2023-03-30 10:55:07.656,2149.24658203125,829.0823974609375,3661.7999267578125,11.199999809265137,3600,0.8,59.10000228881836,6.290297985076904,44,494,3,0,0,8.45969295501709,35.21630096435547,7669,1,0.1676913301,8.29200162491709,2323.93134765625,174.68476562500018
2023-03-30 10:55:09.655,2150.645263671875,829.0823974609375,3661.2000274658203,11.199999809265137,3600,0.8,59.0,6.290297985076904,44,492,3,0,0,8.45969295501709,35.2496337890625,7671,1,0.16699916809999998,8.29269378691709,2324.4806640625,173.83540039062518
2023-03-30 10:55:11.674,2150.645263671875,829.0823974609375,3657.000045776367,11.199999809265137,3600,0.8,59.0,6.290297985076904,44,494,3,0,0,8.45969295501709,35.28296661376953,7673,1,0.1676913301,8.29200162491709,2326.6779296875,176.03266601562518
2023-03-30 10:55:13.673,2149.24658203125,829.6905517578125,3658.7999725341797,11.300000190734863,3600,0.8,59.10000228881836,6.369134902954102,44,494,3,0,0,8.45969295501709,35.31629943847656,7675,1,0.1676913301,8.29200162491709,2325.579296875,176.33271484375018
2023-03-30 10:55:15.692,2149.24658203125,830.2987670898438,3657.000045776367,11.300000190734863,3600,0.8,59.19999694824219,6.347984790802002,44,492,3,0,0,8.477399826049805,35.349632263183594,7677,1,0.16699916809999998,8.310400657949804,2331.62177734375,182.37519531250018
2023-03-30 10:55:17.688,2149.24658203125,831.5153198242188,3658.2000732421875,11.300000190734863,3600,0.8,59.19999694824219,6.305679798126221,44,493,3,0,0,8.450839042663574,35.382965087890625,7679,1,0.16734323110000002,8.283495811563574,2324.4806640625,175.23408203125018
2023-03-30 10:55:19.686,2150.645263671875,831.5153198242188,3660.599899291992,11.300000190734863,3600,0.8,59.10000228881836,6.305679798126221,44,495,3,0,0,8.450839042663574,35.416297912597656,7681,1,0.16803539309999999,8.282803649563574,2322.83271484375,172.18745117187518
2023-03-30 10:55:21.706,2150.645263671875,830.9071044921875,3660.0,11.300000190734863,3600,0.8,59.0,6.32682991027832,44,493,3,0,0,8.450839042663574,35.44963073730469,7683,1,0.16734323110000002,8.283495811563574,2323.38203125,172.73676757812518
2023-03-30 10:55:23.725,2150.645263671875,829.6905517578125,3659.400100708008,11.300000190734863,3600,0.8,59.10000228881836,6.369134902954102,44,493,3,0,0,8.45969295501709,35.48296356201172,7685,1,0.16734323110000002,8.29234972391709,2325.579296875,174.93403320312518
2023-03-30 10:55:25.724,2152.04345703125,830.9071044921875,3659.400100708008,11.300000190734863,3600,0.8,59.19999694824219,6.32682991027832,44,493,3,0,0,8.441986083984375,35.51629638671875,7687,1,0.16734323110000002,8.274642852884375,2321.184765625,169.14130859375018
2023-03-30 10:55:27.744,2153.44189453125,831.5153198242188,3662.999954223633,11.300000190734863,3600,0.8,59.10000228881836,6.305679798126221,44,495,3,0,0,8.45969295501709,35.54962921142578,7689,1,0.16803539309999999,8.29165756191709,2323.38203125,169.94013671875018
2023-03-30 10:55:29.742,2152.04345703125,832.1236572265625,3658.2000732421875,11.300000190734863,3600,0.8,59.19999694824219,6.284524917602539,44,494,3,0,0,8.45969295501709,35.58296203613281,7691,1,0.1676913301,8.29200162491709,2326.6779296875,174.63447265625018
2023-03-30 10:55:31.761,2153.44189453125,832.73193359375,3661.2000274658203,11.300000190734863,3600,0.8,59.10000228881836,6.263370513916016,44,492,3,0,0,8.468545913696289,35.616294860839844,7693,1,0.16699916809999998,8.301546745596289,2327.22724609375,173.78535156250018
2023-03-30 10:55:33.774,2154.84033203125,832.1236572265625,3660.0,11.300000190734863,3600,0.8,59.0,6.284524917602539,44,493,3,0,0,8.45969295501709,35.649627685546875,7695,1,0.16734323110000002,8.29234972391709,2325.579296875,170.73896484375018
2023-03-30 10:55:35.771,2154.84033203125,833.3401489257812,3660.0,11.300000190734863,3600,0.8,59.19999694824219,6.242218017578125,44,494,3,0,0,8.477399826049805,35.682960510253906,7697,1,0.1676913301,8.309708495949804,2329.973828125,175.13349609375018
2023-03-30 10:55:37.778,2153.44189453125,833.3401489257812,3659.400100708008,11.300000190734863,3600,0.8,59.19999694824219,6.242218017578125,44,495,3,0,0,8.468545913696289,35.71629333496094,7699,1,0.16803539309999999,8.300510520596289,2328.32587890625,174.88398437500018
2023-03-30 10:55:39.788,2152.04345703125,833.948486328125,3659.400100708008,11.300000190734863,3600,0.8,59.10000228881836,6.221063613891602,44,492,3,0,0,8.450839042663574,35.74962615966797,7701,1,0.16699916809999998,8.283839874563574,2323.93134765625,171.88789062500018
2023-03-30 10:55:41.795,2153.44189453125,835.1650390625,3659.400100708008,11.300000190734863,3600,0.8,59.19999694824219,6.17875862121582,44,494,3,0,0,8.45969295501709,35.782958984375,7703,1,0.1676913301,8.29200162491709,2326.403271484375,172.96137695312518
2023-03-30 10:55:43.805,2153.44189453125,833.948486328125,3657.5999450683594,11.300000190734863,3600,0.8,59.10000228881836,6.221063613891602,44,493,3,0,0,8.450839042663574,35.81629180908203,7705,1,0.16734323110000002,8.283495811563574,2325.02998046875,171.58808593750018
2023-03-30 10:55:45.812,2153.44189453125,835.1650390625,3657.5999450683594,11.300000190734863,3600,0.8,59.10000228881836,6.17875862121582,44,495,3,0,0,8.468545913696289,35.84962463378906,7707,1,0.16803539309999999,8.300510520596289,2329.42451171875,175.98261718750018
2023-03-30 10:55:47.823,2153.44189453125,833.948486328125,3660.599899291992,11.300000190734863,3600,0.8,59.10000228881836,6.221063613891602,44,493,3,0,0,8.468545913696289,35.882957458496094,7709,1,0.16734323110000002,8.301202682596289,2327.7765625,174.33466796875018
2023-03-30 10:55:49.830,2152.04345703125,833.3401489257812,3661.2000274658203,11.300000190734863,3600,0.8,59.19999694824219,6.242218017578125,44,495,3,0,0,8.45969295501709,35.916290283203125,7711,1,0.16803539309999999,8.29165756191709,2325.02998046875,172.98652343750018
2023-03-30 10:55:51.846,2153.44189453125,835.1650390625,3660.599899291992,11.300000190734863,3600,0.8,59.0,6.17875862121582,44,493,3,0,0,8.450839042663574,35.949623107910156,7713,1,0.16734323110000002,8.283495811563574,2323.38203125,169.94013671875018
2023-03-30 10:55:53.864,2152.04345703125,835.1650390625,3657.5999450683594,11.300000190734863,3600,0.8,59.10000228881836,6.17875862121582,44,495,3,0,0,8.468545913696289,35.98295593261719,7715,1,0.16803539309999999,8.300510520596289,2329.42451171875,177.38105468750018
2023-03-30 10:55:55.862,2152.04345703125,833.948486328125,3662.4000549316406,11.300000190734863,3600,0.8,59.10000228881836,6.221063613891602,44,493,3,0,0,8.477399826049805,36.01628875732422,7717,1,0.16734323110000002,8.310056594949804,2328.8751953125,176.83173828125018
2023-03-30 10:55:57.881,2152.04345703125,834.5567016601562,3660.0,11.300000190734863,3600,0.8,59.10000228881836,6.199913024902344,44,494,3,0,0,8.45969295501709,36.04962158203125,7719,1,0.1676913301,8.29200162491709,2326.12861328125,174.08515625000018
2023-03-30 10:55:59.898,2152.04345703125,833.3401489257812,3660.0,11.199999809265137,3600,0.8,59.19999694824219,6.142217636108398,44,494,3,0,0,8.45969295501709,36.08295440673828,7721,1,0.1676913301,8.29200162491709,2325.579296875,173.53583984375018
2023-03-30 10:56:01.897,2150.645263671875,832.1236572265625,3658.2000732421875,11.199999809265137,3600,0.8,59.19999694824219,6.184525012969971,44,494,3,0,0,8.450839042663574,36.11628723144531,7723,1,0.1676913301,8.283147712563574,2324.4806640625,173.83540039062518
2023-03-30 10:56:03.914,2152.04345703125,832.1236572265625,3662.4000549316406,11.199999809265137,3600,0.8,59.19999694824219,6.184525012969971,44,493,3,0,0,8.450839042663574,36.149620056152344,7725,1,0.16734323110000002,8.283495811563574,2322.008740234375,169.96528320312518
2023-03-30 10:56:05.914,2150.645263671875,832.1236572265625,3662.4000549316406,11.09999942779541,3600,0.8,59.19999694824219,6.084524631500244,44,494,3,0,0,8.468545913696289,36.182952880859375,7727,1,0.1676913301,8.300854583596289,2326.12861328125,175.48334960937518
2023-03-30 10:56:07.925,2152.04345703125,831.5153198242188,3655.800018310547,11.09999942779541,3600,0.8,59.19999694824219,6.105679512023926,44,494,3,0,0,8.45969295501709,36.216285705566406,7729,1,0.1676913301,8.29200162491709,2327.7765625,175.73310546875018
2023-03-30 10:56:09.932,2150.645263671875,832.73193359375,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.063370227813721,44,492,3,0,0,8.45969295501709,36.24961853027344,7731,1,0.16699916809999998,8.29269378691709,2325.02998046875,174.38471679687518
2023-03-30 10:56:11.950,2152.04345703125,830.9071044921875,3658.2000732421875,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,493,3,0,0,8.468545913696289,36.28295135498047,7734,1,0.16734323110000002,8.301202682596289,2328.600537109375,176.55708007812518
2023-03-30 10:56:13.945,2150.645263671875,830.2987670898438,3658.7999725341797,11.09999942779541,3600,0.8,59.19999694824219,6.147984504699707,44,494,3,0,0,8.45969295501709,36.3162841796875,7736,1,0.1676913301,8.29200162491709,2326.12861328125,175.48334960937518
2023-03-30 10:56:15.943,2149.24658203125,830.2987670898438,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.147984504699707,44,496,3,0,0,8.450839042663574,36.34961700439453,7738,1,0.16837544089999998,8.282463601763574,2322.2833984375,173.03681640625018
2023-03-30 10:56:17.959,2149.24658203125,830.9071044921875,3660.599899291992,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,495,3,0,0,8.450839042663574,36.38294982910156,7740,1,0.16803539309999999,8.282803649563574,2322.83271484375,173.58613281250018
2023-03-30 10:56:19.966,2150.645263671875,830.9071044921875,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,493,3,0,0,8.450839042663574,36.416282653808594,7742,1,0.16734323110000002,8.283495811563574,2322.2833984375,171.63813476562518
2023-03-30 10:56:21.984,2149.24658203125,830.9071044921875,3658.7999725341797,11.0,3600,0.8,59.19999694824219,6.026829719543457,44,494,3,0,0,8.450839042663574,36.449615478515625,7744,1,0.1676913301,8.283147712563574,2323.93134765625,174.68476562500018
2023-03-30 10:56:23.985,2150.645263671875,829.6905517578125,3659.400100708008,11.0,3600,0.8,59.30000305175781,6.069134712219238,44,495,3,0,0,8.468545913696289,36.482948303222656,7746,1,0.16803539309999999,8.300510520596289,2327.7765625,177.13129882812518
2023-03-30 10:56:26.002,2147.8486328125,829.6905517578125,3660.599899291992,11.0,3600,0.8,59.19999694824219,6.069134712219238,44,494,3,0,0,8.477399826049805,36.51628112792969,7748,1,0.1676913301,8.309708495949804,2329.149853515625,181.30122070312518
2023-03-30 10:56:28.002,2149.24658203125,829.0823974609375,3660.0,11.0,3600,0.8,59.19999694824219,6.090297698974609,44,493,3,0,0,8.468545913696289,36.54961395263672,7750,1,0.16734323110000002,8.301202682596289,2327.22724609375,177.98066406250018
2023-03-30 10:56:30.017,2150.645263671875,828.4739379882812,3661.7999267578125,11.0,3600,0.8,59.30000305175781,6.111738204956055,44,494,3,0,0,8.468545913696289,36.58294677734375,7752,1,0.1676913301,8.300854583596289,2326.12861328125,175.48334960937518
2023-03-30 10:56:32.015,2152.04345703125,830.9071044921875,3660.599899291992,11.0,3600,0.8,59.19999694824219,6.026829719543457,44,495,3,0,0,8.450839042663574,36.61627960205078,7754,1,0.16803539309999999,8.282803649563574,2322.83271484375,170.78925781250018
2023-03-30 10:56:34.020,2152.04345703125,830.9071044921875,3660.0,11.0,3600,0.8,59.10000228881836,6.026829719543457,44,494,3,0,0,8.468545913696289,36.64961242675781,7756,1,0.1676913301,8.300854583596289,2327.501904296875,175.45844726562518
2023-03-30 10:56:36.037,2152.04345703125,829.6905517578125,3658.7999725341797,10.899999618530273,3600,0.8,59.19999694824219,5.969134330749512,44,493,3,0,0,8.468545913696289,36.682945251464844,7758,1,0.16734323110000002,8.301202682596289,2328.051220703125,176.00776367187518
2023-03-30 10:56:38.031,2150.645263671875,830.2987670898438,3659.400100708008,10.899999618530273,3600,0.8,59.19999694824219,5.947984218597412,44,494,3,0,0,8.45969295501709,36.716278076171875,7760,1,0.1676913301,8.29200162491709,2325.579296875,174.93403320312518
2023-03-30 10:56:40.036,2150.645263671875,830.9071044921875,3660.0,10.899999618530273,3600,0.8,59.19999694824219,5.9268293380737305,44,494,3,0,0,8.468545913696289,36.749610900878906,7762,1,0.1676913301,8.300854583596289,2327.501904296875,176.85664062500018
2023-03-30 10:56:42.055,2149.24658203125,830.2987670898438,3660.0,10.899999618530273,3600,0.8,59.19999694824219,5.947984218597412,44,494,3,0,0,8.450839042663574,36.78294372558594,7764,1,0.1676913301,8.283147712563574,2322.83271484375,173.58613281250018
2023-03-30 10:56:44.054,2149.24658203125,830.2987670898438,3660.0,10.899999618530273,3600,0.8,59.19999694824219,5.947984218597412,44,493,3,0,0,8.468545913696289,36.81627655029297,7766,1,0.16734323110000002,8.301202682596289,2327.22724609375,177.98066406250018
2023-03-30 10:56:46.074,2149.24658203125,828.4739379882812,3658.2000732421875,10.899999618530273,3600,0.8,59.19999694824219,6.011738300323486,44,494,3,0,0,8.450839042663574,36.849609375,7768,1,0.1676913301,8.283147712563574,2323.93134765625,174.68476562500018
2023-03-30 10:56:48.073,2147.8486328125,829.0823974609375,3658.7999725341797,10.899999618530273,3600,0.8,59.19999694824219,5.990297317504883,44,494,3,0,0,8.450839042663574,36.88294219970703,7770,1,0.1676913301,8.283147712563574,2323.38203125,175.53339843750018
2023-03-30 10:56:50.090,2146.449951171875,829.6905517578125,3660.599899291992,10.899999618530273,3600,0.8,59.19999694824219,5.969134330749512,44,494,3,0,0,8.450839042663574,36.91627502441406,7772,1,0.1676913301,8.283147712563574,2322.558056640625,176.10810546875018
2023-03-30 10:56:52.090,2147.8486328125,829.0823974609375,3658.2000732421875,11.0,3600,0.8,59.10000228881836,6.090297698974609,44,494,3,0,0,8.450839042663574,36.949607849121094,7774,1,0.1676913301,8.283147712563574,2323.93134765625,176.08271484375018
2023-03-30 10:56:54.101,2147.8486328125,829.6905517578125,3661.2000274658203,11.0,3600,0.8,59.19999694824219,6.069134712219238,44,494,3,0,0,8.450839042663574,36.982940673828125,7776,1,0.1676913301,8.283147712563574,2322.2833984375,174.43476562500018
2023-03-30 10:56:56.107,2146.449951171875,828.4739379882812,3658.2000732421875,11.0,3600,0.8,59.0,6.111738204956055,44,494,3,0,0,8.45969295501709,37.016273498535156,7778,1,0.1676913301,8.29200162491709,2326.12861328125,179.67866210937518
2023-03-30 10:56:58.118,2145.0517578125,829.0823974609375,3661.7999267578125,11.0,3600,0.8,59.19999694824219,6.090297698974609,44,493,3,0,0,8.450839042663574,37.04960632324219,7780,1,0.16734323110000002,8.283495811563574,2321.73408203125,176.68232421875018
2023-03-30 10:57:00.122,2145.0517578125,829.0823974609375,3659.400100708008,11.0,3600,0.8,59.19999694824219,6.090297698974609,44,495,3,0,0,8.45969295501709,37.08293914794922,7782,1,0.16803539309999999,8.29165756191709,2325.02998046875,179.97822265625018
2023-03-30 10:57:02.138,2145.0517578125,828.4739379882812,3660.0,11.0,3600,0.8,59.19999694824219,6.111738204956055,43,493,3,0,0,8.441986083984375,37.11627197265625,7784,1,0.16734323110000002,8.274642852884375,2320.63544921875,175.58369140625018
2023-03-30 10:57:04.136,2143.6533203125,830.2987670898438,3659.400100708008,11.0,3600,0.8,59.19999694824219,6.0479841232299805,43,493,3,0,0,8.441986083984375,37.14960479736328,7786,1,0.16734323110000002,8.274642852884375,2321.184765625,177.53144531250018
