,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 10:57:06.152,2143.6533203125,829.0823974609375,3657.5999450683594,11.0,3600,0.8,59.10000228881836,6.090297698974609,43,494,3,0,0,8.43313217163086,37.18293762207031,7788,1,0.1676913301,8.26544084153086,2319.811474609375,176.15815429687518
2023-03-30 10:57:08.175,2142.255126953125,827.86572265625,3659.400100708008,11.0,3600,0.8,59.10000228881836,6.1331706047058105,43,495,3,0,0,8.441986083984375,37.216270446777344,7790,1,0.16803539309999999,8.273950690884375,2320.63544921875,178.38032226562518
2023-03-30 10:57:10.172,2142.255126953125,826.0409545898438,3657.000045776367,11.09999942779541,3600,0.8,59.19999694824219,6.297469615936279,43,492,3,0,0,8.450839042663574,37.249603271484375,7792,1,0.16699916809999998,8.283839874563574,2324.206005859375,181.95087890625018
2023-03-30 10:57:12.177,2143.6533203125,824.8243408203125,3655.1998901367188,11.0,3600,0.8,59.19999694824219,6.240340232849121,44,493,3,0,0,8.441986083984375,37.282936096191406,7794,1,0.16734323110000002,8.274642852884375,2322.83271484375,179.17939453125018
2023-03-30 10:57:14.189,2142.255126953125,827.2573852539062,3663.600082397461,11.09999942779541,3600,0.8,59.10000228881836,6.254607200622559,44,491,3,0,0,8.441986083984375,37.31626892089844,7796,1,0.1666591203,8.275326963684375,2318.43818359375,176.18305664062518
2023-03-30 10:57:16.195,2145.0517578125,827.2573852539062,3658.2000732421875,11.09999942779541,3600,0.8,59.10000228881836,6.254607200622559,44,494,3,0,0,8.42427921295166,37.34960174560547,7798,1,0.1676913301,8.25658788285166,2316.790234375,171.73847656250018
2023-03-30 10:57:18.205,2143.6533203125,826.649169921875,3658.2000732421875,11.09999942779541,3600,0.8,59.19999694824219,6.276037216186523,44,493,3,0,0,8.441986083984375,37.3829345703125,7800,1,0.16734323110000002,8.274642852884375,2321.184765625,177.53144531250018
2023-03-30 10:57:20.214,2142.255126953125,829.0823974609375,3658.2000732421875,11.09999942779541,3600,0.8,59.10000228881836,6.190298080444336,44,494,3,0,0,8.45969295501709,37.41626739501953,7802,1,0.1676913301,8.29200162491709,2326.12861328125,183.87348632812518
2023-03-30 10:57:22.223,2142.255126953125,827.2573852539062,3657.5999450683594,11.09999942779541,3600,0.8,59.19999694824219,6.254607200622559,43,494,3,0,0,8.42427921295166,37.44960021972656,7804,1,0.1676913301,8.25658788285166,2317.33955078125,175.08442382812518
2023-03-30 10:57:24.244,2142.255126953125,827.86572265625,3657.5999450683594,11.199999809265137,3600,0.8,59.10000228881836,6.3331708908081055,43,492,3,0,0,8.43313217163086,37.482933044433594,7806,1,0.16699916809999998,8.26613300353086,2319.53681640625,177.28168945312518
2023-03-30 10:57:26.243,2142.255126953125,828.4739379882812,3657.000045776367,11.199999809265137,3600,0.8,59.19999694824219,6.311738967895508,43,494,3,0,0,8.43313217163086,37.516265869140625,7808,1,0.1676913301,8.26544084153086,2320.0861328125,177.83100585937518
2023-03-30 10:57:28.240,2140.85693359375,826.0409545898438,3662.4000549316406,11.199999809265137,3600,0.8,59.10000228881836,6.397469997406006,44,493,3,0,0,8.415425300598145,37.549598693847656,7810,1,0.16734323110000002,8.248082069498144,2312.395703125,171.53876953125018
2023-03-30 10:57:30.258,2140.85693359375,829.0823974609375,3663.600082397461,11.199999809265137,3600,0.8,59.19999694824219,6.290297985076904,44,494,3,0,0,8.43313217163086,37.58293151855469,7812,1,0.1676913301,8.26544084153086,2316.24091796875,175.38398437500018
2023-03-30 10:57:32.257,2140.85693359375,827.86572265625,3656.399917602539,11.300000190734863,3600,0.8,59.19999694824219,6.433171272277832,44,492,3,0,0,8.42427921295166,37.61626434326172,7814,1,0.16699916809999998,8.25728004485166,2318.43818359375,177.58125000000018
2023-03-30 10:57:34.275,2139.45849609375,827.86572265625,3658.7999725341797,11.300000190734863,3600,0.8,59.19999694824219,6.433171272277832,44,493,3,0,0,8.42427921295166,37.64959716796875,7816,1,0.16734323110000002,8.25693598185166,2316.790234375,177.33173828125018
2023-03-30 10:57:36.282,2139.45849609375,828.4739379882812,3660.0,11.300000190734863,3600,0.8,59.19999694824219,6.411738872528076,44,493,3,0,0,8.415425300598145,37.68292999267578,7818,1,0.16734323110000002,8.248082069498144,2314.04365234375,174.58515625000018
2023-03-30 10:57:38.292,2139.45849609375,827.86572265625,3661.2000274658203,11.300000190734863,3600,0.8,59.0,6.433171272277832,44,494,3,0,0,8.415425300598145,37.71626281738281,7820,1,0.1676913301,8.247733970498144,2312.94501953125,173.48652343750018
2023-03-30 10:57:40.300,2140.85693359375,828.4739379882812,3655.1998901367188,11.300000190734863,3600,0.8,59.19999694824219,6.411738872528076,44,487,3,0,0,8.43313217163086,37.749595642089844,7822,1,0.16528284749999997,8.267849324130859,2321.73408203125,180.87714843750018
2023-03-30 10:57:42.316,2140.85693359375,830.2987670898438,3661.7999267578125,11.40000057220459,3600,0.8,59.19999694824219,6.44798469543457,44,492,3,0,0,8.42427921295166,37.782928466796875,7824,1,0.16699916809999998,8.25728004485166,2315.6916015625,174.83466796875018
2023-03-30 10:57:44.313,2139.45849609375,828.4739379882812,3657.5999450683594,11.40000057220459,3600,0.8,59.10000228881836,6.511739253997803,44,491,3,0,0,8.415425300598145,37.83292770385742,7826,1,0.1666591203,8.248766180298144,2315.6916015625,176.23310546875018
2023-03-30 10:57:46.333,2140.85693359375,829.0823974609375,3657.5999450683594,11.40000057220459,3600,0.8,59.10000228881836,6.490298271179199,44,493,3,0,0,8.42427921295166,37.86626052856445,7828,1,0.16734323110000002,8.25693598185166,2317.8888671875,177.03193359375018
2023-03-30 10:57:48.328,2140.85693359375,828.4739379882812,3660.599899291992,11.40000057220459,3600,0.8,59.10000228881836,6.511739253997803,44,491,3,0,0,8.42427921295166,37.899593353271484,7830,1,0.1666591203,8.25762009265166,2316.24091796875,175.38398437500018
2023-03-30 10:57:50.334,2142.255126953125,830.2987670898438,3657.000045776367,11.40000057220459,3600,0.8,59.10000228881836,6.44798469543457,44,491,3,0,0,8.43313217163086,37.932926177978516,7832,1,0.1666591203,8.266473051330859,2320.63544921875,178.38032226562518
2023-03-30 10:57:52.344,2140.85693359375,829.0823974609375,3658.7999725341797,11.5,3600,0.8,59.19999694824219,6.590298652648926,44,492,3,0,0,8.43313217163086,37.96625900268555,7834,1,0.16699916809999998,8.26613300353086,2319.262158203125,178.40522460937518
2023-03-30 10:57:54.352,2142.255126953125,829.6905517578125,3658.7999725341797,11.5,3600,0.8,59.10000228881836,6.569135665893555,44,492,3,0,0,8.415425300598145,37.99959182739258,7836,1,0.16699916809999998,8.248426132498144,2315.14228515625,172.88715820312518
2023-03-30 10:57:56.361,2142.255126953125,829.6905517578125,3661.2000274658203,11.5,3600,0.8,59.19999694824219,6.569135665893555,44,492,3,0,0,8.43313217163086,38.03292465209961,7838,1,0.16699916809999998,8.26613300353086,2317.8888671875,175.63374023437518
2023-03-30 10:57:58.368,2142.255126953125,830.2987670898438,3660.599899291992,11.5,3600,0.8,59.19999694824219,6.547985076904297,44,492,3,0,0,8.43313217163086,38.06625747680664,7840,1,0.16699916809999998,8.26613300353086,2318.43818359375,176.18305664062518
2023-03-30 10:58:00.386,2142.255126953125,828.4739379882812,3661.7999267578125,11.5,3600,0.8,59.19999694824219,6.611739158630371,44,492,3,0,0,8.43313217163086,38.09959030151367,7842,1,0.16699916809999998,8.26613300353086,2317.33955078125,175.08442382812518
2023-03-30 10:58:02.385,2142.255126953125,829.6905517578125,3662.4000549316406,11.5,3600,0.8,59.10000228881836,6.569135665893555,44,492,3,0,0,8.42427921295166,38.1329231262207,7844,1,0.16699916809999998,8.25728004485166,2315.14228515625,172.88715820312518
2023-03-30 10:58:04.403,2143.6533203125,830.9071044921875,3659.400100708008,11.5,3600,0.8,59.10000228881836,6.526830673217773,44,493,3,0,0,8.43313217163086,38.166255950927734,7846,1,0.16734323110000002,8.265788940530859,2318.9875,175.33417968750018
2023-03-30 10:58:06.402,2143.6533203125,832.1236572265625,3660.599899291992,11.5,3600,0.8,59.10000228881836,6.484525680541992,44,492,3,0,0,8.43313217163086,38.199588775634766,7848,1,0.16699916809999998,8.26613300353086,2318.9875,175.33417968750018
2023-03-30 10:58:08.418,2143.6533203125,831.5153198242188,3655.800018310547,11.40000057220459,3600,0.8,59.19999694824219,6.405679702758789,44,493,3,0,0,8.43313217163086,38.2329216003418,7850,1,0.16734323110000002,8.265788940530859,2321.184765625,177.53144531250018
2023-03-30 10:58:10.417,2143.6533203125,832.1236572265625,3658.7999725341797,11.40000057220459,3600,0.8,59.10000228881836,6.384525299072266,44,493,3,0,0,8.441986083984375,38.26625442504883,7852,1,0.16734323110000002,8.274642852884375,2321.73408203125,178.08076171875018
2023-03-30 10:58:12.415,2143.6533203125,831.5153198242188,3660.599899291992,11.40000057220459,3600,0.8,59.19999694824219,6.405679702758789,44,493,3,0,0,8.441986083984375,38.29958724975586,7854,1,0.16734323110000002,8.274642852884375,2320.63544921875,176.98212890625018
2023-03-30 10:58:14.434,2142.255126953125,832.1236572265625,3660.599899291992,11.40000057220459,3600,0.8,59.19999694824219,6.384525299072266,44,489,3,0,0,8.43313217163086,38.33292007446289,7856,1,0.1659669583,8.267165213330859,2318.9875,176.73237304687518
2023-03-30 10:58:16.433,2142.255126953125,832.1236572265625,3659.400100708008,11.40000057220459,3600,0.8,59.10000228881836,6.384525299072266,44,492,3,0,0,8.42427921295166,38.36625289916992,7858,1,0.16699916809999998,8.25728004485166,2317.33955078125,175.08442382812518
2023-03-30 10:58:18.449,2142.255126953125,830.9071044921875,3658.7999725341797,11.40000057220459,3600,0.8,59.10000228881836,6.426830291748047,44,490,3,0,0,8.450839042663574,38.39958572387695,7860,1,0.16631505729999999,8.284523985363574,2323.93134765625,181.67622070312518
2023-03-30 10:58:20.449,2143.6533203125,831.5153198242188,3660.599899291992,11.300000190734863,3600,0.8,59.19999694824219,6.305679798126221,44,490,3,0,0,8.43313217163086,38.432918548583984,7862,1,0.16631505729999999,8.266817114330859,2318.9875,175.33417968750018
2023-03-30 10:58:22.468,2145.0517578125,830.2987670898438,3658.2000732421875,11.300000190734863,3600,0.8,59.19999694824219,6.347984790802002,44,490,3,0,0,8.441986083984375,38.466251373291016,7864,1,0.16631505729999999,8.275671026684375,2322.2833984375,177.23164062500018
2023-03-30 10:58:24.467,2146.449951171875,832.1236572265625,3660.0,11.300000190734863,3600,0.8,59.19999694824219,6.284524917602539,44,487,3,0,0,8.441986083984375,38.49958419799805,7866,1,0.16528284749999997,8.276703236484375,2321.73408203125,175.28413085937518
2023-03-30 10:58:26.486,2146.449951171875,832.73193359375,3662.999954223633,11.300000190734863,3600,0.8,59.19999694824219,6.263370513916016,44,492,3,0,0,8.450839042663574,38.53291702270508,7868,1,0.16699916809999998,8.283839874563574,2321.73408203125,175.28413085937518
2023-03-30 10:58:28.485,2145.0517578125,832.1236572265625,3658.7999725341797,11.300000190734863,3600,0.8,59.10000228881836,6.284524917602539,44,492,3,0,0,8.43313217163086,38.56624984741211,7870,1,0.16699916809999998,8.26613300353086,2319.811474609375,174.75971679687518
2023-03-30 10:58:30.504,2147.8486328125,830.9071044921875,3661.2000274658203,11.300000190734863,3600,0.8,59.0,6.32682991027832,44,491,3,0,0,8.450839042663574,38.59958267211914,7872,1,0.1666591203,8.284179922363574,2322.83271484375,174.98408203125018
2023-03-30 10:58:32.523,2147.8486328125,832.1236572265625,3655.800018310547,11.300000190734863,3600,0.8,59.19999694824219,6.284524917602539,44,490,3,0,0,8.450839042663574,38.63291549682617,7874,1,0.16631505729999999,8.284523985363574,2326.12861328125,178.27998046875018
2023-03-30 10:58:34.542,2147.8486328125,831.5153198242188,3654.5999908447266,11.199999809265137,3600,0.8,59.19999694824219,6.205679416656494,44,490,3,0,0,8.441986083984375,38.6662483215332,7876,1,0.16631505729999999,8.275671026684375,2324.4806640625,176.63203125000018
2023-03-30 10:58:36.540,2149.24658203125,832.1236572265625,3660.0,11.199999809265137,3600,0.8,59.19999694824219,6.184525012969971,44,491,3,0,0,8.450839042663574,38.699581146240234,7878,1,0.1666591203,8.284179922363574,2323.38203125,174.13544921875018
2023-03-30 10:58:38.559,2149.24658203125,832.1236572265625,3660.599899291992,11.199999809265137,3600,0.8,59.19999694824219,6.184525012969971,44,491,3,0,0,8.441986083984375,38.732913970947266,7880,1,0.1666591203,8.275326963684375,2321.184765625,171.93818359375018
2023-03-30 10:58:40.556,2150.645263671875,832.73193359375,3662.999954223633,11.199999809265137,3600,0.8,59.30000305175781,6.163370132446289,44,491,3,0,0,8.468545913696289,38.7662467956543,7882,1,0.1666591203,8.301886793396289,2326.12861328125,175.48334960937518
2023-03-30 10:58:42.575,2150.645263671875,833.3401489257812,3656.399917602539,11.199999809265137,3600,0.8,59.10000228881836,6.142217636108398,44,492,3,0,0,8.45969295501709,38.79957962036133,7884,1,0.16699916809999998,8.29269378691709,2327.7765625,177.13129882812518
2023-03-30 10:58:44.574,2152.04345703125,832.73193359375,3659.400100708008,11.199999809265137,3600,0.8,59.19999694824219,6.163370132446289,44,492,3,0,0,8.450839042663574,38.83291244506836,7886,1,0.16699916809999998,8.283839874563574,2323.93134765625,171.88789062500018
2023-03-30 10:58:46.593,2150.645263671875,831.5153198242188,3659.400100708008,11.199999809265137,3600,0.8,59.10000228881836,6.205679416656494,44,492,3,0,0,8.450839042663574,38.86624526977539,7888,1,0.16699916809999998,8.283839874563574,2323.93134765625,173.28608398437518
2023-03-30 10:58:48.592,2150.645263671875,830.9071044921875,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,493,3,0,0,8.468545913696289,38.89957809448242,7890,1,0.16734323110000002,8.301202682596289,2327.7765625,177.13129882812518
2023-03-30 10:58:50.608,2150.645263671875,832.1236572265625,3657.000045776367,11.199999809265137,3600,0.8,59.19999694824219,6.184525012969971,44,491,3,0,0,8.45969295501709,38.93291091918945,7892,1,0.1666591203,8.29303383471709,2327.501904296875,176.85664062500018
2023-03-30 10:58:52.610,2152.04345703125,831.5153198242188,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.105679512023926,44,494,3,0,0,8.45969295501709,38.966243743896484,7894,1,0.1676913301,8.29200162491709,2324.4806640625,172.43720703125018
2023-03-30 10:58:54.619,2152.04345703125,832.73193359375,3662.4000549316406,11.09999942779541,3600,0.8,59.19999694824219,6.063370227813721,44,492,3,0,0,8.450839042663574,38.999576568603516,7896,1,0.16699916809999998,8.283839874563574,2322.2833984375,170.23994140625018
2023-03-30 10:58:56.628,2150.645263671875,832.1236572265625,3660.599899291992,11.09999942779541,3600,0.8,59.19999694824219,6.084524631500244,44,492,3,0,0,8.450839042663574,39.03290939331055,7898,1,0.16699916809999998,8.283839874563574,2323.107373046875,172.46210937500018
2023-03-30 10:58:58.644,2150.645263671875,831.5153198242188,3660.599899291992,11.09999942779541,3600,0.8,59.19999694824219,6.105679512023926,44,493,3,0,0,8.45969295501709,39.06624221801758,7900,1,0.16734323110000002,8.29234972391709,2325.02998046875,174.38471679687518
2023-03-30 10:59:00.639,2149.24658203125,830.9071044921875,3659.400100708008,11.09999942779541,3600,0.8,59.10000228881836,6.126829624176025,44,492,3,0,0,8.45969295501709,39.09957504272461,7902,1,0.16699916809999998,8.29269378691709,2325.579296875,176.33271484375018
2023-03-30 10:59:02.646,2150.645263671875,831.5153198242188,3658.7999725341797,11.09999942779541,3600,0.8,59.19999694824219,6.105679512023926,44,493,3,0,0,8.450839042663574,39.13290786743164,7904,1,0.16734323110000002,8.283495811563574,2323.93134765625,173.28608398437518
2023-03-30 10:59:04.657,2152.04345703125,831.5153198242188,3657.5999450683594,11.09999942779541,3600,0.8,59.19999694824219,6.105679512023926,44,491,3,0,0,8.45969295501709,39.16624069213867,7906,1,0.1666591203,8.29303383471709,2327.22724609375,175.18378906250018
2023-03-30 10:59:06.662,2153.44189453125,832.1236572265625,3661.7999267578125,11.09999942779541,3600,0.8,59.19999694824219,6.084524631500244,44,491,3,0,0,8.45969295501709,39.1995735168457,7908,1,0.1666591203,8.29303383471709,2324.4806640625,171.03876953125018
2023-03-30 10:59:08.677,2152.04345703125,830.9071044921875,3660.599899291992,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,493,3,0,0,8.45969295501709,39.232906341552734,7910,1,0.16734323110000002,8.29234972391709,2325.02998046875,172.98652343750018
2023-03-30 10:59:10.675,2150.645263671875,830.2987670898438,3664.199981689453,11.09999942779541,3600,0.8,59.19999694824219,6.147984504699707,44,492,3,0,0,8.45969295501709,39.266239166259766,7912,1,0.16699916809999998,8.29269378691709,2322.83271484375,172.18745117187518
2023-03-30 10:59:12.694,2150.645263671875,830.2987670898438,3660.0,11.09999942779541,3600,0.8,59.30000305175781,6.147984504699707,44,492,3,0,0,8.45969295501709,39.2995719909668,7914,1,0.16699916809999998,8.29269378691709,2325.579296875,174.93403320312518
2023-03-30 10:59:14.713,2149.24658203125,829.6905517578125,3660.0,11.09999942779541,3600,0.8,59.19999694824219,6.169134616851807,44,492,3,0,0,8.43313217163086,39.33290481567383,7916,1,0.16699916809999998,8.26613300353086,2318.712841796875,169.46625976562518
2023-03-30 10:59:16.708,2150.645263671875,830.9071044921875,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,491,3,0,0,8.450839042663574,39.36623764038086,7918,1,0.1666591203,8.284179922363574,2323.93134765625,173.28608398437518
2023-03-30 10:59:18.732,2150.645263671875,830.9071044921875,3657.5999450683594,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,493,3,0,0,8.468545913696289,39.39957046508789,7920,1,0.16734323110000002,8.301202682596289,2328.8751953125,178.22993164062518
2023-03-30 10:59:20.730,2152.04345703125,830.2987670898438,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.147984504699707,44,493,3,0,0,8.468545913696289,39.43290328979492,7922,1,0.16734323110000002,8.301202682596289,2326.6779296875,174.63447265625018
2023-03-30 10:59:22.733,2150.645263671875,831.5153198242188,3658.7999725341797,11.09999942779541,3600,0.8,59.10000228881836,6.105679512023926,44,490,3,0,0,8.441986083984375,39.46623611450195,7924,1,0.16631505729999999,8.275671026684375,2322.2833984375,171.63813476562518
2023-03-30 10:59:24.745,2150.645263671875,830.9071044921875,3660.0,11.09999942779541,3600,0.8,59.10000228881836,6.126829624176025,44,493,3,0,0,8.450839042663574,39.499568939208984,7926,1,0.16734323110000002,8.283495811563574,2323.38203125,172.73676757812518
2023-03-30 10:59:26.749,2150.645263671875,831.5153198242188,3661.7999267578125,11.09999942779541,3600,0.8,59.19999694824219,6.105679512023926,44,491,3,0,0,8.441986083984375,39.532901763916016,7928,1,0.1666591203,8.275326963684375,2320.0861328125,169.44086914062518
2023-03-30 10:59:28.767,2149.24658203125,830.2987670898438,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.147984504699707,44,491,3,0,0,8.45969295501709,39.56623458862305,7930,1,0.1666591203,8.29303383471709,2324.755322265625,175.50874023437518
2023-03-30 10:59:30.765,2152.04345703125,831.5153198242188,3661.7999267578125,11.09999942779541,3600,0.8,59.19999694824219,6.105679512023926,44,492,3,0,0,8.450839042663574,39.59956741333008,7932,1,0.16699916809999998,8.283839874563574,2322.2833984375,170.23994140625018
2023-03-30 10:59:32.784,2150.645263671875,830.9071044921875,3659.400100708008,11.09999942779541,3600,0.8,59.10000228881836,6.126829624176025,44,489,3,0,0,8.450839042663574,39.63290023803711,7934,1,0.1659669583,8.284872084363574,2323.93134765625,173.28608398437518
2023-03-30 10:59:34.783,2150.645263671875,829.6905517578125,3660.599899291992,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,44,492,3,0,0,8.441986083984375,39.66623306274414,7936,1,0.16699916809999998,8.274986915884375,2320.63544921875,169.99018554687518
2023-03-30 10:59:36.802,2150.645263671875,832.1236572265625,3660.0,11.09999942779541,3600,0.8,59.19999694824219,6.084524631500244,44,491,3,0,0,8.450839042663574,39.69956588745117,7938,1,0.1666591203,8.284179922363574,2323.38203125,172.73676757812518
2023-03-30 10:59:38.801,2150.645263671875,830.9071044921875,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,492,3,0,0,8.45969295501709,39.7328987121582,7940,1,0.16699916809999998,8.29269378691709,2325.579296875,174.93403320312518
2023-03-30 10:59:40.819,2152.04345703125,832.73193359375,3660.599899291992,11.09999942779541,3600,0.8,59.30000305175781,6.063370227813721,44,492,3,0,0,8.450839042663574,39.766231536865234,7942,1,0.16699916809999998,8.283839874563574,2323.38203125,171.33857421875018
2023-03-30 10:59:42.817,2153.44189453125,829.6905517578125,3661.2000274658203,11.199999809265137,3600,0.8,59.19999694824219,6.269134998321533,44,493,3,0,0,8.468545913696289,39.799564361572266,7944,1,0.16734323110000002,8.301202682596289,2326.6779296875,173.23603515625018
2023-03-30 10:59:44.834,2152.04345703125,831.5153198242188,3661.7999267578125,11.199999809265137,3600,0.8,59.19999694824219,6.205679416656494,44,492,3,0,0,8.45969295501709,39.8328971862793,7946,1,0.16699916809999998,8.29269378691709,2324.4806640625,172.43720703125018
2023-03-30 10:59:46.834,2153.44189453125,832.73193359375,3658.2000732421875,11.199999809265137,3600,0.8,59.19999694824219,6.163370132446289,44,493,3,0,0,8.45969295501709,39.86623001098633,7948,1,0.16734323110000002,8.29234972391709,2326.6779296875,173.23603515625018
2023-03-30 10:59:48.851,2153.44189453125,830.2987670898438,3660.599899291992,11.199999809265137,3600,0.8,59.19999694824219,6.247984409332275,44,492,3,0,0,8.450839042663574,39.89956283569336,7950,1,0.16699916809999998,8.283839874563574,2322.83271484375,169.39082031250018
2023-03-30 10:59:50.850,2153.44189453125,832.1236572265625,3664.8001098632812,11.199999809265137,3600,0.8,59.30000305175781,6.184525012969971,44,493,3,0,0,8.45969295501709,39.93289566040039,7952,1,0.16734323110000002,8.29234972391709,2322.83271484375,169.39082031250018
2023-03-30 10:59:52.868,2153.44189453125,830.9071044921875,3658.2000732421875,11.199999809265137,3600,0.8,59.19999694824219,6.226830005645752,44,492,3,0,0,8.45969295501709,39.96622848510742,7954,1,0.16699916809999998,8.29269378691709,2326.6779296875,173.23603515625018
2023-03-30 10:59:54.864,2152.04345703125,832.1236572265625,3662.999954223633,11.199999809265137,3600,0.8,59.19999694824219,6.184525012969971,44,494,3,0,0,8.441986083984375,39.99956130981445,7956,1,0.1676913301,8.274294753884375,2319.53681640625,167.49335937500018
2023-03-30 10:59:56.883,2152.04345703125,831.5153198242188,3660.599899291992,11.199999809265137,3600,0.8,59.30000305175781,6.205679416656494,44,489,3,0,0,8.450839042663574,40.032894134521484,7958,1,0.1659669583,8.284872084363574,2323.38203125,171.33857421875018
2023-03-30 10:59:58.901,2152.04345703125,831.5153198242188,3660.599899291992,11.199999809265137,3600,0.8,59.30000305175781,6.205679416656494,44,494,3,0,0,8.45969295501709,40.066226959228516,7960,1,0.1676913301,8.29200162491709,2325.02998046875,172.98652343750018
2023-03-30 11:00:00.905,2152.04345703125,830.9071044921875,3657.000045776367,11.300000190734863,3600,0.8,59.30000305175781,6.32682991027832,44,493,3,0,0,8.468545913696289,40.09955978393555,7962,1,0.16734323110000002,8.301202682596289,2329.42451171875,177.38105468750018
2023-03-30 11:00:02.905,2152.04345703125,832.1236572265625,3660.0,11.300000190734863,3600,0.8,59.19999694824219,6.284524917602539,44,493,3,0,0,8.45969295501709,40.13289260864258,7964,1,0.16734323110000002,8.29234972391709,2325.579296875,173.53583984375018
2023-03-30 11:00:04.918,2152.04345703125,833.3401489257812,3659.400100708008,11.300000190734863,3600,0.8,59.30000305175781,6.242218017578125,44,492,3,0,0,8.450839042663574,40.16622543334961,7966,1,0.16699916809999998,8.283839874563574,2323.93134765625,171.88789062500018
2023-03-30 11:00:06.922,2152.04345703125,831.5153198242188,3661.7999267578125,11.300000190734863,3600,0.8,59.19999694824219,6.305679798126221,44,494,3,0,0,8.450839042663574,40.19955825805664,7968,1,0.1676913301,8.283147712563574,2322.2833984375,170.23994140625018
2023-03-30 11:00:08.937,2153.44189453125,831.5153198242188,3660.599899291992,11.300000190734863,3600,0.8,59.19999694824219,6.305679798126221,44,492,3,0,0,8.468545913696289,40.23289108276367,7970,1,0.16699916809999998,8.301546745596289,2327.22724609375,173.78535156250018
2023-03-30 11:00:10.934,2153.44189453125,830.2987670898438,3663.600082397461,11.300000190734863,3600,0.8,59.30000305175781,6.347984790802002,44,495,3,0,0,8.45969295501709,40.2662239074707,7972,1,0.16803539309999999,8.29165756191709,2322.83271484375,169.39082031250018
2023-03-30 11:00:12.953,2153.44189453125,831.5153198242188,3658.2000732421875,11.300000190734863,3600,0.8,59.30000305175781,6.305679798126221,44,493,3,0,0,8.468545913696289,40.299556732177734,7975,1,0.16734323110000002,8.301202682596289,2328.8751953125,175.43330078125018
2023-03-30 11:00:14.971,2153.44189453125,831.5153198242188,3660.599899291992,11.199999809265137,3600,0.8,59.30000305175781,6.205679416656494,44,494,3,0,0,8.468545913696289,40.332889556884766,7977,1,0.1676913301,8.300854583596289,2327.22724609375,173.78535156250018
2023-03-30 11:00:16.990,2153.44189453125,832.1236572265625,3658.2000732421875,11.199999809265137,3600,0.8,59.30000305175781,6.184525012969971,44,494,3,0,0,8.477399826049805,40.3662223815918,7979,1,0.1676913301,8.309708495949804,2331.0724609375,177.63056640625018
2023-03-30 11:00:18.985,2153.44189453125,831.5153198242188,3660.599899291992,11.199999809265137,3600,0.8,59.19999694824219,6.205679416656494,44,494,3,0,0,8.468545913696289,40.39955520629883,7981,1,0.1676913301,8.300854583596289,2327.22724609375,173.78535156250018
2023-03-30 11:00:20.000,2152.04345703125,831.5153198242188,3658.2000732421875,11.199999809265137,3600,0.8,59.30000305175781,6.205679416656494,44,492,3,0,0,8.45969295501709,40.416221618652344,7982,1,0.16699916809999998,8.29269378691709,2326.6779296875,174.63447265625018
2023-03-30 11:00:23.011,2150.645263671875,832.1236572265625,3662.999954223633,11.199999809265137,3600,0.8,59.30000305175781,6.184525012969971,44,494,3,0,0,8.45969295501709,40.46622085571289,7985,1,0.1676913301,8.29200162491709,2323.93134765625,173.28608398437518
2023-03-30 11:00:25.005,2150.645263671875,830.9071044921875,3658.2000732421875,11.09999942779541,3600,0.8,59.30000305175781,6.126829624176025,44,493,3,0,0,8.468545913696289,40.49955368041992,7987,1,0.16734323110000002,8.301202682596289,2328.600537109375,177.95527343750018
2023-03-30 11:00:27.021,2147.8486328125,832.1236572265625,3657.000045776367,11.09999942779541,3600,0.8,59.30000305175781,6.084524631500244,44,493,3,0,0,8.450839042663574,40.53288650512695,7989,1,0.16734323110000002,8.283495811563574,2325.02998046875,177.18134765625018
2023-03-30 11:00:29.040,2149.24658203125,829.6905517578125,3660.599899291992,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,44,493,3,0,0,8.441986083984375,40.566219329833984,7991,1,0.16734323110000002,8.274642852884375,2320.63544921875,171.38886718750018
2023-03-30 11:00:31.042,2147.8486328125,829.0823974609375,3661.7999267578125,11.09999942779541,3600,0.8,59.30000305175781,6.190298080444336,44,493,3,0,0,8.450839042663574,40.599552154541016,7993,1,0.16734323110000002,8.283495811563574,2321.73408203125,173.88544921875018
2023-03-30 11:00:33.060,2146.449951171875,829.6905517578125,3661.2000274658203,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,44,493,3,0,0,8.441986083984375,40.63288497924805,7995,1,0.16734323110000002,8.274642852884375,2320.0861328125,173.63618164062518
2023-03-30 11:00:35.077,2146.449951171875,829.6905517578125,3662.4000549316406,11.09999942779541,3600,0.8,59.30000305175781,6.169134616851807,44,492,3,0,0,8.441986083984375,40.66621780395508,7997,1,0.16699916809999998,8.274986915884375,2319.53681640625,173.08686523437518
2023-03-30 11:00:37.078,2143.6533203125,829.0823974609375,3661.2000274658203,11.09999942779541,3600,0.8,59.30000305175781,6.190298080444336,44,493,3,0,0,8.43313217163086,40.69955062866211,7999,1,0.16734323110000002,8.265788940530859,2317.8888671875,174.23554687500018
2023-03-30 11:00:39.094,2146.449951171875,829.6905517578125,3660.599899291992,11.09999942779541,3600,0.8,59.19999694824219,6.169134616851807,44,493,3,0,0,8.441986083984375,40.73288345336914,8001,1,0.16734323110000002,8.274642852884375,2320.63544921875,174.18549804687518
2023-03-30 11:00:41.089,2146.449951171875,828.4739379882812,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.211738586425781,44,495,3,0,0,8.468545913696289,40.76621627807617,8003,1,0.16803539309999999,8.300510520596289,2327.22724609375,180.77729492187518
2023-03-30 11:00:43.108,2147.8486328125,830.2987670898438,3660.599899291992,11.09999942779541,3600,0.8,59.30000305175781,6.147984504699707,44,494,3,0,0,8.441986083984375,40.7995491027832,8005,1,0.1676913301,8.274294753884375,2320.63544921875,172.78681640625018
2023-03-30 11:00:45.111,2146.449951171875,829.0823974609375,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.190298080444336,44,491,3,0,0,8.450839042663574,40.832881927490234,8007,1,0.1666591203,8.284179922363574,2322.2833984375,175.83344726562518
2023-03-30 11:00:47.109,2146.449951171875,829.0823974609375,3658.7999725341797,11.09999942779541,3600,0.8,59.19999694824219,6.190298080444336,44,494,3,0,0,8.450839042663574,40.866214752197266,8009,1,0.1676913301,8.283147712563574,2323.38203125,176.93208007812518
2023-03-30 11:00:49.107,2146.449951171875,827.86572265625,3657.000045776367,11.09999942779541,3600,0.8,59.19999694824219,6.233170986175537,44,494,3,0,0,8.441986083984375,40.8995475769043,8011,1,0.1676913301,8.274294753884375,2322.2833984375,175.83344726562518
2023-03-30 11:00:51.129,2146.449951171875,829.0823974609375,3660.0,11.09999942779541,3600,0.8,59.30000305175781,6.190298080444336,44,493,3,0,0,8.441986083984375,40.93288040161133,8013,1,0.16734323110000002,8.274642852884375,2320.63544921875,174.18549804687518
2023-03-30 11:00:53.130,2143.6533203125,827.2573852539062,3661.7999267578125,11.09999942779541,3600,0.8,59.19999694824219,6.254607200622559,44,495,3,0,0,8.43313217163086,40.96621322631836,8015,1,0.16803539309999999,8.265096778530859,2316.790234375,173.13691406250018
2023-03-30 11:00:55.148,2143.6533203125,829.0823974609375,3659.400100708008,11.199999809265137,3600,0.8,59.19999694824219,6.290297985076904,44,493,3,0,0,8.441986083984375,40.99954605102539,8017,1,0.16734323110000002,8.274642852884375,2321.184765625,177.53144531250018
2023-03-30 11:00:57.148,2145.0517578125,828.4739379882812,3662.999954223633,11.199999809265137,3600,0.8,59.30000305175781,6.311738967895508,44,492,3,0,0,8.441986083984375,41.03287887573242,8019,1,0.16699916809999998,8.274986915884375,2318.9875,173.93574218750018
2023-03-30 11:00:59.165,2142.255126953125,830.2987670898438,3658.7999725341797,11.199999809265137,3600,0.8,59.30000305175781,6.247984409332275,44,492,3,0,0,8.42427921295166,41.06621170043945,8021,1,0.16699916809999998,8.25728004485166,2317.33955078125,175.08442382812518
2023-03-30 11:01:01.165,2142.255126953125,829.0823974609375,3665.9999084472656,11.199999809265137,3600,0.8,59.30000305175781,6.290297985076904,44,491,3,0,0,8.42427921295166,41.099544525146484,8023,1,0.1666591203,8.25762009265166,2312.94501953125,170.68989257812518
2023-03-30 11:01:03.183,2143.6533203125,828.4739379882812,3660.599899291992,11.199999809265137,3600,0.8,59.19999694824219,6.311738967895508,44,491,3,0,0,8.43313217163086,41.132877349853516,8025,1,0.1666591203,8.266473051330859,2318.43818359375,174.78486328125018
2023-03-30 11:01:05.182,2140.85693359375,829.0823974609375,3662.4000549316406,11.199999809265137,3600,0.8,59.30000305175781,6.290297985076904,44,494,3,0,0,8.441986083984375,41.16621017456055,8027,1,0.1676913301,8.274294753884375,2318.9875,178.13056640625018
2023-03-30 11:01:07.199,2140.85693359375,830.2987670898438,3657.000045776367,11.300000190734863,3600,0.8,59.30000305175781,6.347984790802002,44,493,3,0,0,8.415425300598145,41.19954299926758,8029,1,0.16734323110000002,8.248082069498144,2316.24091796875,175.38398437500018
2023-03-30 11:01:09.217,2140.85693359375,829.6905517578125,3662.4000549316406,11.300000190734863,3600,0.8,59.19999694824219,6.369134902954102,44,492,3,0,0,8.42427921295166,41.23287582397461,8031,1,0.16699916809999998,8.25728004485166,2315.14228515625,174.28535156250018
2023-03-30 11:01:11.215,2139.45849609375,829.6905517578125,3660.599899291992,11.300000190734863,3600,0.8,59.30000305175781,6.369134902954102,44,492,3,0,0,8.43313217163086,41.26620864868164,8033,1,0.16699916809999998,8.26613300353086,2318.43818359375,178.97968750000018
2023-03-30 11:01:13.226,2140.85693359375,829.0823974609375,3661.7999267578125,11.300000190734863,3600,0.8,59.30000305175781,6.390298366546631,44,492,3,0,0,8.42427921295166,41.29954147338867,8035,1,0.16699916809999998,8.25728004485166,2315.14228515625,174.28535156250018
2023-03-30 11:01:15.235,2140.85693359375,829.0823974609375,3654.0000915527344,11.300000190734863,3600,0.8,59.39999771118164,6.390298366546631,44,493,3,0,0,8.415425300598145,41.3328742980957,8037,1,0.16734323110000002,8.248082069498144,2317.614208984375,176.75727539062518
2023-03-30 11:01:17.244,2140.85693359375,829.6905517578125,3661.7999267578125,11.300000190734863,3600,0.8,59.30000305175781,6.369134902954102,44,490,3,0,0,8.415425300598145,41.366207122802734,8039,1,0.16631505729999999,8.249110243298144,2313.4943359375,172.63740234375018
2023-03-30 11:01:19.251,2142.255126953125,829.0823974609375,3662.4000549316406,11.300000190734863,3600,0.8,59.30000305175781,6.390298366546631,44,491,3,0,0,8.42427921295166,41.399539947509766,8041,1,0.1666591203,8.25762009265166,2315.14228515625,172.88715820312518
2023-03-30 11:01:21.269,2140.85693359375,829.0823974609375,3660.0,11.300000190734863,3600,0.8,59.30000305175781,6.390298366546631,44,491,3,0,0,8.415425300598145,41.4328727722168,8043,1,0.1666591203,8.248766180298144,2314.318310546875,173.46137695312518
2023-03-30 11:01:23.268,2142.255126953125,829.0823974609375,3663.600082397461,11.40000057220459,3600,0.8,59.30000305175781,6.490298271179199,44,491,3,0,0,8.415425300598145,41.46620559692383,8045,1,0.1666591203,8.248766180298144,2312.395703125,170.14057617187518
2023-03-30 11:01:25.286,2140.85693359375,827.86572265625,3660.599899291992,11.40000057220459,3600,0.8,59.30000305175781,6.5331711769104,44,487,3,0,0,8.441986083984375,41.49953842163086,8047,1,0.16528284749999997,8.276703236484375,2320.63544921875,179.77851562500018
2023-03-30 11:01:27.284,2142.255126953125,829.0823974609375,3662.4000549316406,11.300000190734863,3600,0.8,59.30000305175781,6.390298366546631,44,493,3,0,0,8.406571388244629,41.53287124633789,8049,1,0.16734323110000002,8.239228157144629,2310.74775390625,168.49262695312518
2023-03-30 11:01:29.301,2142.255126953125,828.4739379882812,3656.399917602539,11.40000057220459,3600,0.8,59.30000305175781,6.511739253997803,44,492,3,0,0,8.441986083984375,41.56620407104492,8051,1,0.16699916809999998,8.274986915884375,2322.83271484375,180.57758789062518
2023-03-30 11:01:31.303,2143.6533203125,830.2987670898438,3660.599899291992,11.40000057220459,3600,0.8,59.30000305175781,6.44798469543457,44,492,3,0,0,8.441986083984375,41.61620330810547,8053,1,0.16699916809999998,8.274986915884375,2320.63544921875,176.98212890625018
2023-03-30 11:01:33.320,2143.6533203125,828.4739379882812,3661.2000274658203,11.40000057220459,3600,0.8,59.30000305175781,6.511739253997803,44,491,3,0,0,8.43313217163086,41.6495361328125,8055,1,0.1666591203,8.266473051330859,2317.8888671875,174.23554687500018
2023-03-30 11:01:35.320,2145.0517578125,829.6905517578125,3661.7999267578125,11.40000057220459,3600,0.8,59.30000305175781,6.469135284423828,44,489,3,0,0,8.43313217163086,41.68286895751953,8057,1,0.1659669583,8.267165213330859,2317.8888671875,172.83710937500018
2023-03-30 11:01:37.330,2145.0517578125,828.4739379882812,3660.0,11.40000057220459,3600,0.8,59.30000305175781,6.511739253997803,44,492,3,0,0,8.43313217163086,41.71620178222656,8059,1,0.16699916809999998,8.26613300353086,2318.43818359375,173.38642578125018
2023-03-30 11:01:39.339,2143.6533203125,830.9071044921875,3660.0,11.40000057220459,3600,0.8,59.30000305175781,6.426830291748047,44,491,3,0,0,8.43313217163086,41.749534606933594,8061,1,0.1666591203,8.266473051330859,2318.9875,175.33417968750018
2023-03-30 11:01:41.355,2145.0517578125,830.2987670898438,3655.1998901367188,11.40000057220459,3600,0.8,59.30000305175781,6.44798469543457,44,491,3,0,0,8.441986083984375,41.782867431640625,8063,1,0.1666591203,8.275326963684375,2323.93134765625,178.87958984375018
2023-03-30 11:01:43.356,2145.0517578125,829.6905517578125,3657.5999450683594,11.40000057220459,3600,0.8,59.30000305175781,6.469135284423828,44,492,3,0,0,8.441986083984375,41.816200256347656,8065,1,0.16699916809999998,8.274986915884375,2322.2833984375,177.23164062500018
2023-03-30 11:01:45.365,2145.0517578125,831.5153198242188,3659.400100708008,11.40000057220459,3600,0.8,59.30000305175781,6.405679702758789,44,490,3,0,0,8.43313217163086,41.84953308105469,8067,1,0.16631505729999999,8.266817114330859,2319.53681640625,174.48505859375018
2023-03-30 11:01:47.372,2145.0517578125,832.1236572265625,3658.7999725341797,11.40000057220459,3600,0.8,59.30000305175781,6.384525299072266,44,491,3,0,0,8.42427921295166,41.88286590576172,8069,1,0.1666591203,8.25762009265166,2317.8888671875,172.83710937500018
2023-03-30 11:01:49.384,2143.6533203125,830.9071044921875,3661.2000274658203,11.40000057220459,3600,0.8,59.19999694824219,6.426830291748047,44,491,3,0,0,8.43313217163086,41.91619873046875,8071,1,0.1666591203,8.266473051330859,2318.43818359375,174.78486328125018
2023-03-30 11:01:51.383,2140.85693359375,829.6905517578125,3660.0,11.40000057220459,3600,0.8,59.30000305175781,6.469135284423828,44,489,3,0,0,8.415425300598145,41.94953155517578,8073,1,0.1659669583,8.249458342298144,2314.59296875,173.73603515625018
2023-03-30 11:01:53.401,2142.255126953125,832.1236572265625,3657.5999450683594,11.40000057220459,3600,0.8,59.30000305175781,6.384525299072266,44,493,3,0,0,8.43313217163086,41.98286437988281,8075,1,0.16734323110000002,8.265788940530859,2320.63544921875,178.38032226562518
2023-03-30 11:01:55.420,2142.255126953125,829.6905517578125,3660.0,11.40000057220459,3600,0.8,59.19999694824219,6.469135284423828,44,492,3,0,0,8.43313217163086,42.016197204589844,8077,1,0.16699916809999998,8.26613300353086,2318.712841796875,176.45771484375018
2023-03-30 11:01:57.418,2142.255126953125,831.5153198242188,3658.7999725341797,11.40000057220459,3600,0.8,59.30000305175781,6.405679702758789,44,486,3,0,0,8.42427921295166,42.049530029296875,8079,1,0.1649387845,8.25934042845166,2317.8888671875,175.63374023437518
2023-03-30 11:01:59.425,2143.6533203125,832.1236572265625,3658.2000732421875,11.300000190734863,3600,0.8,59.30000305175781,6.284524917602539,44,493,3,0,0,8.42427921295166,42.082862854003906,8081,1,0.16734323110000002,8.25693598185166,2317.8888671875,174.23554687500018
2023-03-30 11:02:01.442,2143.6533203125,831.5153198242188,3664.199981689453,11.300000190734863,3600,0.8,59.19999694824219,6.305679798126221,44,488,3,0,0,8.441986083984375,42.11619567871094,8083,1,0.1656228953,8.276363188684375,2318.9875,175.33417968750018
2023-03-30 11:02:03.442,2143.6533203125,831.5153198242188,3660.599899291992,11.300000190734863,3600,0.8,59.39999771118164,6.305679798126221,44,489,3,0,0,8.441986083984375,42.14952850341797,8085,1,0.1659669583,8.276019125684375,2321.184765625,177.53144531250018
2023-03-30 11:02:05.458,2145.0517578125,830.2987670898438,3662.999954223633,11.300000190734863,3600,0.8,59.30000305175781,6.347984790802002,44,490,3,0,0,8.43313217163086,42.182861328125,8087,1,0.16631505729999999,8.266817114330859,2317.33955078125,172.28779296875018
2023-03-30 11:02:07.452,2145.0517578125,830.2987670898438,3661.7999267578125,11.300000190734863,3600,0.8,59.30000305175781,6.347984790802002,44,490,3,0,0,8.43313217163086,42.21619415283203,8089,1,0.16631505729999999,8.266817114330859,2317.8888671875,172.83710937500018
2023-03-30 11:02:09.476,2146.449951171875,831.5153198242188,3660.0,11.300000190734863,3600,0.8,59.30000305175781,6.305679798126221,44,490,3,0,0,8.441986083984375,42.24952697753906,8091,1,0.16631505729999999,8.275671026684375,2321.184765625,174.73481445312518
2023-03-30 11:02:11.473,2149.24658203125,830.9071044921875,3657.5999450683594,11.199999809265137,3600,0.8,59.30000305175781,6.226830005645752,44,490,3,0,0,8.450839042663574,42.282859802246094,8093,1,0.16631505729999999,8.284523985363574,2325.02998046875,175.78339843750018
2023-03-30 11:02:13.492,2149.24658203125,830.2987670898438,3660.599899291992,11.199999809265137,3600,0.8,59.19999694824219,6.247984409332275,44,493,3,0,0,8.450839042663574,42.316192626953125,8095,1,0.16734323110000002,8.283495811563574,2322.83271484375,173.58613281250018
2023-03-30 11:02:15.747,2149.24658203125,832.1236572265625,3660.0,11.199999809265137,3600,0.8,59.30000305175781,6.184525012969971,44,490,3,0,0,8.450839042663574,42.349525451660156,8097,1,0.16631505729999999,8.284523985363574,2323.656689453125,174.41010742187518
2023-03-30 11:02:17.765,2149.24658203125,831.5153198242188,3660.0,11.09999942779541,3600,0.8,59.19999694824219,6.105679512023926,44,491,3,0,0,8.468545913696289,42.38285827636719,8099,1,0.1666591203,8.301886793396289,2327.7765625,178.52998046875018
2023-03-30 11:02:19.783,2149.24658203125,831.5153198242188,3658.2000732421875,11.09999942779541,3600,0.8,59.19999694824219,6.105679512023926,44,490,3,0,0,8.450839042663574,42.41619110107422,8101,1,0.16631505729999999,8.284523985363574,2324.4806640625,175.23408203125018
2023-03-30 11:02:21.781,2150.645263671875,831.5153198242188,3658.2000732421875,11.09999942779541,3600,0.8,59.30000305175781,6.105679512023926,44,491,3,0,0,8.45969295501709,42.44952392578125,8103,1,0.1666591203,8.29303383471709,2326.6779296875,176.03266601562518
2023-03-30 11:02:23.800,2152.04345703125,830.9071044921875,3659.400100708008,11.09999942779541,3600,0.8,59.30000305175781,6.126829624176025,44,487,3,0,0,8.45969295501709,42.48285675048828,8105,1,0.16528284749999997,8.29441010751709,2326.12861328125,174.08515625000018
2023-03-30 11:02:25.816,2149.24658203125,830.9071044921875,3654.5999908447266,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,491,3,0,0,8.45969295501709,42.51618957519531,8107,1,0.1666591203,8.29303383471709,2328.8751953125,179.62861328125018
2023-03-30 11:02:27.816,2150.645263671875,830.2987670898438,3660.599899291992,11.0,3600,0.8,59.19999694824219,6.0479841232299805,44,489,3,0,0,8.450839042663574,42.549522399902344,8109,1,0.1659669583,8.284872084363574,2322.83271484375,172.18745117187518
2023-03-30 11:02:29.834,2149.24658203125,830.9071044921875,3659.400100708008,11.0,3600,0.8,59.30000305175781,6.026829719543457,44,494,3,0,0,8.450839042663574,42.582855224609375,8111,1,0.1676913301,8.283147712563574,2323.38203125,174.13544921875018
2023-03-30 11:02:31.835,2149.24658203125,832.1236572265625,3660.0,11.0,3600,0.8,59.19999694824219,5.984524726867676,44,493,3,0,0,8.45969295501709,42.616188049316406,8113,1,0.16734323110000002,8.29234972391709,2325.579296875,176.33271484375018
2023-03-30 11:02:33.851,2147.8486328125,831.5153198242188,3661.7999267578125,11.0,3600,0.8,59.30000305175781,6.005679130554199,44,487,3,0,0,8.441986083984375,42.64952087402344,8115,1,0.16528284749999997,8.276703236484375,2320.63544921875,172.78681640625018
2023-03-30 11:02:35.852,2147.8486328125,829.0823974609375,3658.7999725341797,11.0,3600,0.8,59.30000305175781,6.090297698974609,44,492,3,0,0,8.43313217163086,42.68285369873047,8117,1,0.16699916809999998,8.26613300353086,2319.262158203125,171.41352539062518
2023-03-30 11:02:37.870,2149.24658203125,832.73193359375,3661.7999267578125,11.0,3600,0.8,59.10000228881836,5.963369846343994,44,491,3,0,0,8.45969295501709,42.7161865234375,8119,1,0.1666591203,8.29303383471709,2325.02998046875,175.78339843750018
2023-03-30 11:02:39.864,2149.24658203125,832.73193359375,3660.0,11.0,3600,0.8,59.19999694824219,5.963369846343994,44,492,3,0,0,8.441986083984375,42.74951934814453,8121,1,0.16699916809999998,8.274986915884375,2321.184765625,171.93818359375018
2023-03-30 11:02:41.870,2149.24658203125,831.5153198242188,3659.400100708008,11.0,3600,0.8,59.19999694824219,6.005679130554199,44,493,3,0,0,8.450839042663574,42.78285217285156,8123,1,0.16734323110000002,8.283495811563574,2323.656689453125,174.41010742187518
2023-03-30 11:02:43.887,2150.645263671875,833.3401489257812,3661.7999267578125,11.0,3600,0.8,59.30000305175781,5.9422173500061035,44,487,3,0,0,8.441986083984375,42.816184997558594,8125,1,0.16528284749999997,8.276703236484375,2320.910107421875,170.26484375000018
2023-03-30 11:02:45.882,2152.04345703125,832.1236572265625,3658.2000732421875,11.0,3600,0.8,59.19999694824219,5.984524726867676,44,493,3,0,0,8.450839042663574,42.849517822265625,8127,1,0.16734323110000002,8.283495811563574,2324.4806640625,172.43720703125018
2023-03-30 11:02:47.884,2150.645263671875,832.73193359375,3658.7999725341797,11.0,3600,0.8,59.19999694824219,5.963369846343994,44,489,3,0,0,8.450839042663574,42.882850646972656,8129,1,0.1659669583,8.284872084363574,2324.4806640625,173.83540039062518
2023-03-30 11:02:49.898,2152.04345703125,833.3401489257812,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.04221773147583,44,488,3,0,0,8.45969295501709,42.91618347167969,8131,1,0.1656228953,8.29407005971709,2326.6779296875,174.63447265625018
2023-03-30 11:02:51.905,2152.04345703125,832.1236572265625,3660.599899291992,11.09999942779541,3600,0.8,59.19999694824219,6.084524631500244,44,493,3,0,0,8.468545913696289,42.94951629638672,8133,1,0.16734323110000002,8.301202682596289,2327.22724609375,175.18378906250018
2023-03-30 11:02:53.916,2152.04345703125,832.1236572265625,3660.599899291992,11.09999942779541,3600,0.8,59.30000305175781,6.084524631500244,44,493,3,0,0,8.45969295501709,42.98284912109375,8135,1,0.16734323110000002,8.29234972391709,2325.02998046875,172.98652343750018
2023-03-30 11:02:55.922,2153.44189453125,833.3401489257812,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.04221773147583,44,490,3,0,0,8.477399826049805,43.01618194580078,8137,1,0.16631505729999999,8.311084768749804,2329.699169921875,176.25727539062518
2023-03-30 11:02:57.954,2153.44189453125,833.3401489257812,3662.4000549316406,11.09999942779541,3600,0.8,59.19999694824219,6.04221773147583,44,491,3,0,0,8.468545913696289,43.04951477050781,8140,1,0.1666591203,8.301886793396289,2326.6779296875,173.23603515625018
2023-03-30 11:02:59.952,2153.44189453125,833.3401489257812,3661.2000274658203,11.09999942779541,3600,0.8,59.30000305175781,6.04221773147583,44,490,3,0,0,8.450839042663574,43.082847595214844,8142,1,0.16631505729999999,8.284523985363574,2323.38203125,169.94013671875018
2023-03-30 11:03:01.949,2153.44189453125,834.5567016601562,3663.600082397461,11.09999942779541,3600,0.8,59.19999694824219,5.999912738800049,44,492,3,0,0,8.468545913696289,43.116180419921875,8144,1,0.16699916809999998,8.301546745596289,2326.12861328125,172.68671875000018
2023-03-30 11:03:03.968,2153.44189453125,833.3401489257812,3658.7999725341797,11.09999942779541,3600,0.8,59.19999694824219,6.04221773147583,44,491,3,0,0,8.45969295501709,43.149513244628906,8146,1,0.1666591203,8.29303383471709,2326.6779296875,173.23603515625018
2023-03-30 11:03:05.975,2156.238525390625,833.3401489257812,3658.2000732421875,11.09999942779541,3600,0.8,59.19999694824219,6.04221773147583,44,493,3,0,0,8.486252784729004,43.18284606933594,8148,1,0.16734323110000002,8.318909553629004,2333.2697265625,177.03120117187518
2023-03-30 11:03:07.990,2159.034912109375,833.3401489257812,3661.7999267578125,11.09999942779541,3600,0.8,59.19999694824219,6.04221773147583,44,492,3,0,0,8.477399826049805,43.21617889404297,8150,1,0.16699916809999998,8.310400657949804,2329.42451171875,170.38959960937518
