,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 11:03:10.003,2157.636962890625,832.73193359375,3660.599899291992,11.09999942779541,3600,0.8,59.30000305175781,6.063370227813721,44,492,3,0,0,8.49510669708252,43.24951171875,8152,1,0.16699916809999998,8.32810752898252,2334.368359375,176.73139648437518
2023-03-30 11:03:12.022,2157.636962890625,832.1236572265625,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.084524631500244,44,493,3,0,0,8.477399826049805,43.28284454345703,8154,1,0.16734323110000002,8.310056594949804,2330.52314453125,172.88618164062518
2023-03-30 11:03:14.041,2157.636962890625,831.5153198242188,3662.4000549316406,11.09999942779541,3600,0.8,59.30000305175781,6.105679512023926,44,493,3,0,0,8.486252784729004,43.31617736816406,8156,1,0.16734323110000002,8.318909553629004,2330.52314453125,172.88618164062518
2023-03-30 11:03:16.041,2159.034912109375,832.73193359375,3659.400100708008,11.0,3600,0.8,59.19999694824219,5.963369846343994,44,492,3,0,0,8.468545913696289,43.349510192871094,8158,1,0.16699916809999998,8.301546745596289,2328.32587890625,169.29096679687518
2023-03-30 11:03:18.050,2157.636962890625,830.9071044921875,3657.5999450683594,11.0,3600,0.8,59.30000305175781,6.026829719543457,44,491,3,0,0,8.477399826049805,43.382843017578125,8160,1,0.1666591203,8.310740705749804,2331.347119140625,173.71015625000018
2023-03-30 11:03:20.057,2156.238525390625,832.1236572265625,3657.000045776367,11.0,3600,0.8,59.30000305175781,5.984524726867676,44,491,3,0,0,8.468545913696289,43.416175842285156,8162,1,0.1666591203,8.301886793396289,2329.699169921875,173.46064453125018
2023-03-30 11:03:22.075,2157.636962890625,832.73193359375,3658.2000732421875,11.0,3600,0.8,59.19999694824219,5.963369846343994,44,492,3,0,0,8.486252784729004,43.44950866699219,8164,1,0.16699916809999998,8.319253616629004,2333.2697265625,175.63276367187518
2023-03-30 11:03:24.074,2157.636962890625,832.73193359375,3659.400100708008,10.899999618530273,3600,0.8,59.19999694824219,5.863369941711426,44,492,3,0,0,8.468545913696289,43.48284149169922,8166,1,0.16699916809999998,8.301546745596289,2328.32587890625,170.68891601562518
2023-03-30 11:03:26.091,2157.636962890625,830.2987670898438,3657.5999450683594,10.899999618530273,3600,0.8,59.19999694824219,5.947984218597412,44,492,3,0,0,8.486252784729004,43.51617431640625,8168,1,0.16699916809999998,8.319253616629004,2333.2697265625,175.63276367187518
2023-03-30 11:03:28.108,2160.43359375,832.1236572265625,3661.2000274658203,10.899999618530273,3600,0.8,59.19999694824219,5.884524345397949,44,493,3,0,0,8.486252784729004,43.54950714111328,8170,1,0.16734323110000002,8.318909553629004,2331.62177734375,171.18818359375018
2023-03-30 11:03:30.108,2159.034912109375,832.1236572265625,3662.999954223633,10.899999618530273,3600,0.8,59.30000305175781,5.884524345397949,44,494,3,0,0,8.486252784729004,43.58283996582031,8172,1,0.1676913301,8.318561454629004,2330.52314453125,171.48823242187518
2023-03-30 11:03:32.127,2160.43359375,829.6905517578125,3659.400100708008,10.899999618530273,3600,0.8,59.19999694824219,5.969134330749512,44,493,3,0,0,8.486252784729004,43.616172790527344,8174,1,0.16734323110000002,8.318909553629004,2332.17109375,171.73750000000018
2023-03-30 11:03:34.125,2160.43359375,832.1236572265625,3660.0,10.899999618530273,3600,0.8,59.19999694824219,5.884524345397949,44,492,3,0,0,8.486252784729004,43.649505615234375,8176,1,0.16699916809999998,8.319253616629004,2332.17109375,171.73750000000018
2023-03-30 11:03:36.142,2159.034912109375,830.9071044921875,3656.399917602539,10.899999618530273,3600,0.8,59.19999694824219,5.9268293380737305,44,492,3,0,0,8.486252784729004,43.682838439941406,8178,1,0.16699916809999998,8.319253616629004,2334.368359375,175.33344726562518
2023-03-30 11:03:38.143,2156.238525390625,831.5153198242188,3657.5999450683594,10.899999618530273,3600,0.8,59.30000305175781,5.905679225921631,44,493,3,0,0,8.486252784729004,43.71617126464844,8180,1,0.16734323110000002,8.318909553629004,2333.2697265625,177.03120117187518
2023-03-30 11:03:40.161,2156.238525390625,832.73193359375,3664.8001098632812,10.899999618530273,3600,0.8,59.19999694824219,5.863369941711426,44,496,3,0,0,8.468545913696289,43.74950408935547,8182,1,0.16837544089999998,8.300170472796289,2325.02998046875,168.79145507812518
2023-03-30 11:03:42.160,2153.44189453125,830.9071044921875,3658.7999725341797,10.899999618530273,3600,0.8,59.19999694824219,5.9268293380737305,44,494,3,0,0,8.468545913696289,43.7828369140625,8184,1,0.1676913301,8.300854583596289,2328.32587890625,174.88398437500018
2023-03-30 11:03:44.178,2153.44189453125,829.6905517578125,3663.600082397461,10.899999618530273,3600,0.8,59.19999694824219,5.969134330749512,44,493,3,0,0,8.486252784729004,43.81616973876953,8186,1,0.16734323110000002,8.318909553629004,2329.42451171875,175.98261718750018
2023-03-30 11:03:46.177,2153.44189453125,832.1236572265625,3660.0,11.0,3600,0.8,59.19999694824219,5.984524726867676,44,493,3,0,0,8.468545913696289,43.84950256347656,8188,1,0.16734323110000002,8.301202682596289,2327.7765625,174.33466796875018
2023-03-30 11:03:48.195,2152.04345703125,830.9071044921875,3659.400100708008,11.0,3600,0.8,59.19999694824219,6.026829719543457,44,491,3,0,0,8.45969295501709,43.882835388183594,8190,1,0.1666591203,8.29303383471709,2326.12861328125,174.08515625000018
2023-03-30 11:03:50.205,2150.645263671875,830.9071044921875,3658.7999725341797,11.0,3600,0.8,59.10000228881836,6.026829719543457,44,493,3,0,0,8.486252784729004,43.916168212890625,8192,1,0.16734323110000002,8.318909553629004,2332.72041015625,182.07514648437518
2023-03-30 11:03:52.212,2150.645263671875,831.5153198242188,3657.000045776367,11.0,3600,0.8,59.19999694824219,6.005679130554199,44,493,3,0,0,8.468545913696289,43.949501037597656,8194,1,0.16734323110000002,8.301202682596289,2329.42451171875,178.77924804687518
2023-03-30 11:03:54.223,2152.04345703125,831.5153198242188,3660.0,11.0,3600,0.8,59.10000228881836,6.005679130554199,44,494,3,0,0,8.45969295501709,43.98283386230469,8196,1,0.1676913301,8.29200162491709,2325.579296875,173.53583984375018
2023-03-30 11:03:56.228,2150.645263671875,830.2987670898438,3658.2000732421875,11.0,3600,0.8,59.19999694824219,6.0479841232299805,44,493,3,0,0,8.45969295501709,44.01616668701172,8198,1,0.16734323110000002,8.29234972391709,2326.12861328125,175.48334960937518
2023-03-30 11:03:58.238,2152.04345703125,831.5153198242188,3660.0,11.0,3600,0.8,59.19999694824219,6.005679130554199,44,493,3,0,0,8.468545913696289,44.04949951171875,8200,1,0.16734323110000002,8.301202682596289,2327.7765625,175.73310546875018
2023-03-30 11:04:00.244,2153.44189453125,831.5153198242188,3659.400100708008,11.0,3600,0.8,59.19999694824219,6.005679130554199,44,493,3,0,0,8.477399826049805,44.08283233642578,8202,1,0.16734323110000002,8.310056594949804,2329.973828125,176.53193359375018
2023-03-30 11:04:02.262,2154.84033203125,830.9071044921875,3660.0,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,492,3,0,0,8.468545913696289,44.11616516113281,8204,1,0.16699916809999998,8.301546745596289,2327.7765625,172.93623046875018
2023-03-30 11:04:04.260,2152.04345703125,830.9071044921875,3658.2000732421875,11.0,3600,0.8,59.30000305175781,6.026829719543457,44,494,3,0,0,8.450839042663574,44.149497985839844,8206,1,0.1676913301,8.283147712563574,2323.93134765625,171.88789062500018
2023-03-30 11:04:06.279,2152.04345703125,832.1236572265625,3662.4000549316406,11.0,3600,0.8,59.19999694824219,5.984524726867676,44,493,3,0,0,8.45969295501709,44.182830810546875,8208,1,0.16734323110000002,8.29234972391709,2324.206005859375,172.16254882812518
2023-03-30 11:04:08.278,2152.04345703125,831.5153198242188,3660.0,11.0,3600,0.8,59.19999694824219,6.005679130554199,44,493,3,0,0,8.45969295501709,44.216163635253906,8210,1,0.16734323110000002,8.29234972391709,2325.579296875,173.53583984375018
2023-03-30 11:04:10.280,2152.04345703125,828.4739379882812,3662.999954223633,11.0,3600,0.8,59.19999694824219,6.111738204956055,44,492,3,0,0,8.468545913696289,44.24949645996094,8212,1,0.16699916809999998,8.301546745596289,2325.579296875,173.53583984375018
2023-03-30 11:04:12.311,2152.04345703125,830.9071044921875,3657.5999450683594,11.0,3600,0.8,59.19999694824219,6.026829719543457,44,494,3,0,0,8.468545913696289,44.299495697021484,8214,1,0.1676913301,8.300854583596289,2328.8751953125,176.83173828125018
2023-03-30 11:04:14.310,2153.44189453125,829.0823974609375,3659.400100708008,11.0,3600,0.8,59.19999694824219,6.090297698974609,44,493,3,0,0,8.468545913696289,44.332828521728516,8216,1,0.16734323110000002,8.301202682596289,2327.7765625,174.33466796875018
2023-03-30 11:04:16.308,2150.645263671875,830.2987670898438,3661.2000274658203,11.0,3600,0.8,59.19999694824219,6.0479841232299805,44,492,3,0,0,8.45969295501709,44.36616134643555,8218,1,0.16699916809999998,8.29269378691709,2324.4806640625,173.83540039062518
2023-03-30 11:04:18.327,2150.645263671875,829.6905517578125,3661.2000274658203,11.0,3600,0.8,59.30000305175781,6.069134712219238,44,493,3,0,0,8.468545913696289,44.39949417114258,8220,1,0.16734323110000002,8.301202682596289,2326.6779296875,176.03266601562518
2023-03-30 11:04:20.331,2152.04345703125,830.9071044921875,3661.7999267578125,11.0,3600,0.8,59.19999694824219,6.026829719543457,44,495,3,0,0,8.468545913696289,44.43282699584961,8222,1,0.16803539309999999,8.300510520596289,2326.12861328125,174.08515625000018
2023-03-30 11:04:22.342,2152.04345703125,829.6905517578125,3662.4000549316406,11.0,3600,0.8,59.19999694824219,6.069134712219238,44,494,3,0,0,8.45969295501709,44.46615982055664,8224,1,0.1676913301,8.29200162491709,2323.93134765625,171.88789062500018
2023-03-30 11:04:24.349,2152.04345703125,828.4739379882812,3662.999954223633,11.0,3600,0.8,59.19999694824219,6.111738204956055,44,492,3,0,0,8.45969295501709,44.49949264526367,8226,1,0.16699916809999998,8.29269378691709,2323.38203125,171.33857421875018
2023-03-30 11:04:26.361,2153.44189453125,828.4739379882812,3661.2000274658203,11.0,3600,0.8,59.19999694824219,6.111738204956055,44,493,3,0,0,8.468545913696289,44.5328254699707,8228,1,0.16734323110000002,8.301202682596289,2326.6779296875,173.23603515625018
2023-03-30 11:04:28.368,2150.645263671875,830.2987670898438,3659.400100708008,11.0,3600,0.8,59.30000305175781,6.0479841232299805,44,494,3,0,0,8.450839042663574,44.566158294677734,8230,1,0.1676913301,8.283147712563574,2323.38203125,172.73676757812518
2023-03-30 11:04:30.380,2150.645263671875,829.6905517578125,3657.5999450683594,11.0,3600,0.8,59.19999694824219,6.069134712219238,44,493,3,0,0,8.45969295501709,44.599491119384766,8232,1,0.16734323110000002,8.29234972391709,2326.6779296875,176.03266601562518
2023-03-30 11:04:32.399,2149.24658203125,828.4739379882812,3658.7999725341797,11.09999942779541,3600,0.8,59.19999694824219,6.211738586425781,44,494,3,0,0,8.45969295501709,44.6328239440918,8234,1,0.1676913301,8.29200162491709,2325.579296875,176.33271484375018
2023-03-30 11:04:34.398,2149.24658203125,830.2987670898438,3661.2000274658203,11.0,3600,0.8,59.19999694824219,6.0479841232299805,44,493,3,0,0,8.441986083984375,44.66615676879883,8236,1,0.16734323110000002,8.274642852884375,2320.0861328125,170.83955078125018
2023-03-30 11:04:36.418,2149.24658203125,828.4739379882812,3658.2000732421875,11.09999942779541,3600,0.8,59.30000305175781,6.211738586425781,44,494,3,0,0,8.450839042663574,44.69948959350586,8238,1,0.1676913301,8.283147712563574,2323.93134765625,174.68476562500018
2023-03-30 11:04:38.417,2149.24658203125,829.0823974609375,3657.5999450683594,11.09999942779541,3600,0.8,59.19999694824219,6.190298080444336,44,492,3,0,0,8.450839042663574,44.73282241821289,8240,1,0.16699916809999998,8.283839874563574,2324.4806640625,175.23408203125018
2023-03-30 11:04:40.436,2149.24658203125,829.6905517578125,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.169134616851807,44,493,3,0,0,8.450839042663574,44.76615524291992,8242,1,0.16734323110000002,8.283495811563574,2322.2833984375,173.03681640625018
2023-03-30 11:04:42.445,2150.645263671875,829.0823974609375,3658.2000732421875,11.09999942779541,3600,0.8,59.19999694824219,6.190298080444336,44,492,3,0,0,8.45969295501709,44.79948806762695,8244,1,0.16699916809999998,8.29269378691709,2326.12861328125,175.48334960937518
2023-03-30 11:04:44.452,2147.8486328125,828.4739379882812,3660.0,11.09999942779541,3600,0.8,59.19999694824219,6.211738586425781,44,493,3,0,0,8.450839042663574,44.832820892333984,8246,1,0.16734323110000002,8.283495811563574,2322.83271484375,174.98408203125018
2023-03-30 11:04:46.464,2147.8486328125,828.4739379882812,3658.2000732421875,11.09999942779541,3600,0.8,59.19999694824219,6.211738586425781,44,495,3,0,0,8.441986083984375,44.866153717041016,8248,1,0.16803539309999999,8.273950690884375,2321.459423828125,173.61079101562518
2023-03-30 11:04:48.470,2145.0517578125,828.4739379882812,3661.7999267578125,11.09999942779541,3600,0.8,59.19999694824219,6.211738586425781,44,494,3,0,0,8.441986083984375,44.89948654174805,8250,1,0.1676913301,8.274294753884375,2319.53681640625,174.48505859375018
2023-03-30 11:04:50.487,2146.449951171875,828.4739379882812,3659.400100708008,11.09999942779541,3600,0.8,59.19999694824219,6.211738586425781,44,493,3,0,0,8.450839042663574,44.93281936645508,8252,1,0.16734323110000002,8.283495811563574,2323.107373046875,176.65742187500018
2023-03-30 11:04:52.488,2146.449951171875,827.86572265625,3660.0,11.09999942779541,3600,0.8,59.30000305175781,6.233170986175537,43,493,3,0,0,8.450839042663574,44.96615219116211,8254,1,0.16734323110000002,8.283495811563574,2322.83271484375,176.38276367187518
2023-03-30 11:04:54.505,2145.0517578125,828.4739379882812,3662.999954223633,11.09999942779541,3600,0.8,59.19999694824219,6.211738586425781,43,492,3,0,0,8.450839042663574,44.99948501586914,8256,1,0.16699916809999998,8.283839874563574,2321.184765625,176.13300781250018
2023-03-30 11:04:56.524,2146.449951171875,827.2573852539062,3658.7999725341797,11.09999942779541,3600,0.8,59.10000228881836,6.254607200622559,44,493,3,0,0,8.441986083984375,45.03281784057617,8258,1,0.16734323110000002,8.274642852884375,2321.184765625,174.73481445312518
2023-03-30 11:04:58.536,2146.449951171875,828.4739379882812,3661.2000274658203,11.199999809265137,3600,0.8,59.0,6.311738967895508,44,493,3,0,0,8.43313217163086,45.0661506652832,8260,1,0.16734323110000002,8.265788940530859,2317.8888671875,171.43891601562518
2023-03-30 11:05:00.541,2143.6533203125,826.649169921875,3659.400100708008,11.199999809265137,3600,0.8,59.19999694824219,6.37603759765625,44,493,3,0,0,8.441986083984375,45.099483489990234,8262,1,0.16734323110000002,8.274642852884375,2320.63544921875,176.98212890625018
2023-03-30 11:05:02.541,2143.6533203125,828.4739379882812,3658.2000732421875,11.199999809265137,3600,0.8,59.19999694824219,6.311738967895508,44,493,3,0,0,8.43313217163086,45.132816314697266,8264,1,0.16734323110000002,8.265788940530859,2319.53681640625,175.88349609375018
2023-03-30 11:05:04.558,2143.6533203125,828.4739379882812,3657.5999450683594,11.199999809265137,3600,0.8,59.19999694824219,6.311738967895508,44,493,3,0,0,8.42427921295166,45.1661491394043,8266,1,0.16734323110000002,8.25693598185166,2317.614208984375,173.96088867187518
2023-03-30 11:05:06.570,2142.255126953125,827.2573852539062,3661.2000274658203,11.300000190734863,3600,0.8,59.19999694824219,6.4546074867248535,44,493,3,0,0,8.43313217163086,45.19948196411133,8268,1,0.16734323110000002,8.265788940530859,2317.33955078125,175.08442382812518
2023-03-30 11:05:08.568,2140.85693359375,829.0823974609375,3660.599899291992,11.300000190734863,3600,0.8,59.19999694824219,6.390298366546631,44,494,3,0,0,8.43313217163086,45.23281478881836,8270,1,0.1676913301,8.26544084153086,2317.8888671875,177.03193359375018
2023-03-30 11:05:10.574,2138.06005859375,827.2573852539062,3658.7999725341797,11.300000190734863,3600,0.8,59.19999694824219,6.4546074867248535,44,492,3,0,0,8.406571388244629,45.26614761352539,8272,1,0.16699916809999998,8.239572220144629,2312.395703125,174.33564453125018
2023-03-30 11:05:12.590,2138.06005859375,829.0823974609375,3664.199981689453,11.300000190734863,3600,0.8,59.19999694824219,6.390298366546631,44,492,3,0,0,8.415425300598145,45.29948043823242,8274,1,0.16699916809999998,8.248426132498144,2311.84638671875,173.78632812500018
2023-03-30 11:05:14.607,2139.45849609375,827.86572265625,3661.2000274658203,11.300000190734863,3600,0.8,59.19999694824219,6.433171272277832,44,492,3,0,0,8.415425300598145,45.33281326293945,8276,1,0.16699916809999998,8.248426132498144,2313.4943359375,174.03583984375018
2023-03-30 11:05:16.622,2139.45849609375,829.6905517578125,3660.599899291992,11.300000190734863,3600,0.8,59.10000228881836,6.369134902954102,44,492,3,0,0,8.415425300598145,45.366146087646484,8278,1,0.16699916809999998,8.248426132498144,2314.04365234375,174.58515625000018
2023-03-30 11:05:18.639,2139.45849609375,828.4739379882812,3657.5999450683594,11.40000057220459,3600,0.8,59.19999694824219,6.511739253997803,44,491,3,0,0,8.42427921295166,45.399478912353516,8280,1,0.1666591203,8.25762009265166,2317.8888671875,178.43037109375018
2023-03-30 11:05:20.641,2139.45849609375,828.4739379882812,3662.4000549316406,11.300000190734863,3600,0.8,59.10000228881836,6.411738872528076,44,492,3,0,0,8.406571388244629,45.43281173706055,8282,1,0.16699916809999998,8.239572220144629,2310.74775390625,171.28925781250018
2023-03-30 11:05:22.641,2138.06005859375,827.2573852539062,3662.4000549316406,11.40000057220459,3600,0.8,59.19999694824219,6.55460786819458,44,493,3,0,0,8.42427921295166,45.46614456176758,8284,1,0.16734323110000002,8.25693598185166,2314.59296875,176.53291015625018
2023-03-30 11:05:24.657,2139.45849609375,828.4739379882812,3661.7999267578125,11.40000057220459,3600,0.8,59.19999694824219,6.511739253997803,44,493,3,0,0,8.415425300598145,45.49947738647461,8286,1,0.16734323110000002,8.248082069498144,2312.94501953125,173.48652343750018
2023-03-30 11:05:26.657,2139.45849609375,829.0823974609375,3661.7999267578125,11.40000057220459,3600,0.8,59.19999694824219,6.490298271179199,44,493,3,0,0,8.415425300598145,45.53281021118164,8288,1,0.16734323110000002,8.248082069498144,2312.94501953125,173.48652343750018
2023-03-30 11:05:28.676,2139.45849609375,829.0823974609375,3660.0,11.40000057220459,3600,0.8,59.30000305175781,6.490298271179199,44,493,3,0,0,8.415425300598145,45.56614303588867,8290,1,0.16734323110000002,8.248082069498144,2314.04365234375,174.58515625000018
2023-03-30 11:05:30.674,2139.45849609375,829.0823974609375,3663.600082397461,11.40000057220459,3600,0.8,59.10000228881836,6.490298271179199,44,492,3,0,0,8.43313217163086,45.5994758605957,8292,1,0.16699916809999998,8.26613300353086,2316.515576171875,177.05708007812518
2023-03-30 11:05:32.693,2139.45849609375,829.0823974609375,3661.2000274658203,11.40000057220459,3600,0.8,59.10000228881836,6.490298271179199,44,490,3,0,0,8.415425300598145,45.632808685302734,8294,1,0.16631505729999999,8.249110243298144,2313.4943359375,174.03583984375018
2023-03-30 11:05:34.686,2139.45849609375,828.4739379882812,3658.7999725341797,11.40000057220459,3600,0.8,59.19999694824219,6.511739253997803,44,492,3,0,0,8.43313217163086,45.666141510009766,8296,1,0.16699916809999998,8.26613300353086,2318.9875,179.52900390625018
2023-03-30 11:05:36.695,2138.06005859375,827.86572265625,3661.7999267578125,11.40000057220459,3600,0.8,59.19999694824219,6.5331711769104,44,491,3,0,0,8.42427921295166,45.6994743347168,8298,1,0.1666591203,8.25762009265166,2315.14228515625,177.08222656250018
2023-03-30 11:05:38.711,2139.45849609375,829.0823974609375,3660.599899291992,11.40000057220459,3600,0.8,59.19999694824219,6.490298271179199,44,493,3,0,0,8.415425300598145,45.73280715942383,8300,1,0.16734323110000002,8.248082069498144,2313.768994140625,174.31049804687518
2023-03-30 11:05:40.711,2139.45849609375,829.6905517578125,3660.0,11.40000057220459,3600,0.8,59.30000305175781,6.469135284423828,44,493,3,0,0,8.450839042663574,45.76613998413086,8302,1,0.16734323110000002,8.283495811563574,2322.83271484375,183.37421875000018
2023-03-30 11:05:42.729,2139.45849609375,829.0823974609375,3657.000045776367,11.40000057220459,3600,0.8,59.19999694824219,6.490298271179199,44,490,3,0,0,8.42427921295166,45.79947280883789,8304,1,0.16631505729999999,8.25796415565166,2318.43818359375,178.97968750000018
2023-03-30 11:05:44.728,2140.85693359375,829.6905517578125,3660.0,11.40000057220459,3600,0.8,59.10000228881836,6.469135284423828,44,493,3,0,0,8.42427921295166,45.83280563354492,8306,1,0.16734323110000002,8.25693598185166,2316.24091796875,175.38398437500018
2023-03-30 11:05:46.745,2139.45849609375,829.0823974609375,3660.0,11.40000057220459,3600,0.8,59.19999694824219,6.490298271179199,44,492,3,0,0,8.42427921295166,45.86613845825195,8308,1,0.16699916809999998,8.25728004485166,2316.24091796875,176.78242187500018
2023-03-30 11:05:48.744,2139.45849609375,829.0823974609375,3660.599899291992,11.40000057220459,3600,0.8,59.19999694824219,6.490298271179199,44,492,3,0,0,8.43313217163086,45.899471282958984,8310,1,0.16699916809999998,8.26613300353086,2318.43818359375,178.97968750000018
2023-03-30 11:05:50.763,2139.45849609375,829.0823974609375,3657.000045776367,11.40000057220459,3600,0.8,59.10000228881836,6.490298271179199,44,492,3,0,0,8.450839042663574,45.932804107666016,8312,1,0.16699916809999998,8.283839874563574,2324.4806640625,185.02216796875018
2023-03-30 11:05:52.764,2136.661865234375,830.2987670898438,3664.8001098632812,11.40000057220459,3600,0.8,59.30000305175781,6.44798469543457,44,491,3,0,0,8.406571388244629,45.96613693237305,8314,1,0.1666591203,8.239912267944629,2309.64912109375,172.98725585937518
2023-03-30 11:05:54.780,2138.06005859375,828.4739379882812,3660.599899291992,11.300000190734863,3600,0.8,59.19999694824219,6.411738872528076,44,491,3,0,0,8.42427921295166,45.99946975708008,8316,1,0.1666591203,8.25762009265166,2316.24091796875,178.18085937500018
2023-03-30 11:05:56.781,2140.85693359375,829.0823974609375,3657.000045776367,11.300000190734863,3600,0.8,59.19999694824219,6.390298366546631,44,492,3,0,0,8.415425300598145,46.03280258178711,8318,1,0.16699916809999998,8.248426132498144,2315.966259765625,175.10932617187518
2023-03-30 11:05:58.790,2140.85693359375,831.5153198242188,3660.599899291992,11.300000190734863,3600,0.8,59.19999694824219,6.305679798126221,44,493,3,0,0,8.406571388244629,46.06613540649414,8320,1,0.16734323110000002,8.239228157144629,2311.84638671875,170.98945312500018
2023-03-30 11:06:00.796,2143.6533203125,830.2987670898438,3661.2000274658203,11.300000190734863,3600,0.8,59.30000305175781,6.347984790802002,44,493,3,0,0,8.441986083984375,46.09946823120117,8322,1,0.16734323110000002,8.274642852884375,2320.0861328125,176.43281250000018
2023-03-30 11:06:02.808,2142.255126953125,829.6905517578125,3658.7999725341797,11.300000190734863,3600,0.8,59.19999694824219,6.369134902954102,44,491,3,0,0,8.43313217163086,46.1328010559082,8324,1,0.1666591203,8.266473051330859,2319.53681640625,177.28168945312518
2023-03-30 11:06:04.827,2143.6533203125,831.5153198242188,3659.400100708008,11.300000190734863,3600,0.8,59.30000305175781,6.305679798126221,44,491,3,0,0,8.43313217163086,46.166133880615234,8326,1,0.1666591203,8.266473051330859,2319.53681640625,175.88349609375018
2023-03-30 11:06:06.832,2145.0517578125,829.6905517578125,3658.7999725341797,11.300000190734863,3600,0.8,59.30000305175781,6.369134902954102,44,491,3,0,0,8.42427921295166,46.199466705322266,8328,1,0.1666591203,8.25762009265166,2317.33955078125,172.28779296875018
2023-03-30 11:06:08.849,2143.6533203125,831.5153198242188,3658.7999725341797,11.300000190734863,3600,0.8,59.19999694824219,6.305679798126221,44,492,3,0,0,8.43313217163086,46.2327995300293,8330,1,0.16699916809999998,8.26613300353086,2319.53681640625,175.88349609375018
2023-03-30 11:06:10.845,2143.6533203125,830.2987670898438,3661.7999267578125,11.300000190734863,3600,0.8,59.10000228881836,6.347984790802002,44,492,3,0,0,8.43313217163086,46.26613235473633,8332,1,0.16699916809999998,8.26613300353086,2317.8888671875,174.23554687500018
2023-03-30 11:06:12.866,2145.0517578125,831.5153198242188,3662.999954223633,11.300000190734863,3600,0.8,59.19999694824219,6.305679798126221,44,490,3,0,0,8.450839042663574,46.29946517944336,8334,1,0.16631505729999999,8.284523985363574,2321.73408203125,176.68232421875018
2023-03-30 11:06:14.866,2145.0517578125,830.9071044921875,3660.599899291992,11.300000190734863,3600,0.8,59.19999694824219,6.32682991027832,44,488,3,0,0,8.441986083984375,46.33279800415039,8336,1,0.1656228953,8.276363188684375,2321.184765625,176.13300781250018
2023-03-30 11:06:16.884,2143.6533203125,832.1236572265625,3659.400100708008,11.300000190734863,3600,0.8,59.19999694824219,6.284524917602539,44,489,3,0,0,8.43313217163086,46.36613082885742,8338,1,0.1659669583,8.267165213330859,2319.53681640625,175.88349609375018
2023-03-30 11:06:18.884,2145.0517578125,830.9071044921875,3662.4000549316406,11.300000190734863,3600,0.8,59.19999694824219,6.32682991027832,44,489,3,0,0,8.42427921295166,46.39946365356445,8340,1,0.1659669583,8.25831225465166,2315.6916015625,170.63984375000018
2023-03-30 11:06:20.900,2145.0517578125,832.1236572265625,3660.0,11.300000190734863,3600,0.8,59.19999694824219,6.284524917602539,44,491,3,0,0,8.441986083984375,46.432796478271484,8342,1,0.1666591203,8.275326963684375,2321.184765625,176.13300781250018
2023-03-30 11:06:22.901,2145.0517578125,830.2987670898438,3659.400100708008,11.199999809265137,3600,0.8,59.19999694824219,6.247984409332275,44,492,3,0,0,8.45969295501709,46.466129302978516,8344,1,0.16699916809999998,8.29269378691709,2325.579296875,180.52753906250018
2023-03-30 11:06:24.901,2145.0517578125,830.9071044921875,3660.0,11.199999809265137,3600,0.8,59.19999694824219,6.226830005645752,44,487,3,0,0,8.43313217163086,46.49946212768555,8346,1,0.16528284749999997,8.267849324130859,2319.53681640625,174.48505859375018
2023-03-30 11:06:26.917,2143.6533203125,831.5153198242188,3660.599899291992,11.199999809265137,3600,0.8,59.19999694824219,6.205679416656494,44,491,3,0,0,8.43313217163086,46.53279495239258,8348,1,0.1666591203,8.266473051330859,2318.9875,175.33417968750018
2023-03-30 11:06:28.936,2145.0517578125,831.5153198242188,3658.2000732421875,11.199999809265137,3600,0.8,59.30000305175781,6.205679416656494,44,491,3,0,0,8.450839042663574,46.56612777709961,8350,1,0.1666591203,8.284179922363574,2324.4806640625,179.42890625000018
2023-03-30 11:06:30.953,2143.6533203125,830.9071044921875,3660.0,11.199999809265137,3600,0.8,59.19999694824219,6.226830005645752,44,486,3,0,0,8.43313217163086,46.59946060180664,8353,1,0.1649387845,8.268193387130859,2319.53681640625,175.88349609375018
2023-03-30 11:06:32.969,2145.0517578125,831.5153198242188,3663.600082397461,11.199999809265137,3600,0.8,59.19999694824219,6.205679416656494,44,490,3,0,0,8.42427921295166,46.63279342651367,8355,1,0.16631505729999999,8.25796415565166,2315.14228515625,170.09052734375018
2023-03-30 11:06:34.981,2146.449951171875,830.2987670898438,3657.000045776367,11.09999942779541,3600,0.8,59.19999694824219,6.147984504699707,44,492,3,0,0,8.42427921295166,46.6661262512207,8357,1,0.16699916809999998,8.25728004485166,2318.43818359375,171.98823242187518
2023-03-30 11:06:36.985,2145.0517578125,830.9071044921875,3660.0,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,492,3,0,0,8.43313217163086,46.699459075927734,8359,1,0.16699916809999998,8.26613300353086,2318.9875,173.93574218750018
2023-03-30 11:06:38.996,2146.449951171875,831.5153198242188,3656.399917602539,11.09999942779541,3600,0.8,59.19999694824219,6.105679512023926,44,492,3,0,0,8.42427921295166,46.732791900634766,8361,1,0.16699916809999998,8.25728004485166,2318.9875,172.53754882812518
2023-03-30 11:06:40.009,2146.449951171875,829.6905517578125,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.169134616851807,44,489,3,0,0,8.441986083984375,46.74945831298828,8362,1,0.1659669583,8.276019125684375,2320.63544921875,174.18549804687518
2023-03-30 11:06:42.028,2146.449951171875,831.5153198242188,3661.2000274658203,11.09999942779541,3600,0.8,59.19999694824219,6.105679512023926,44,488,3,0,0,8.441986083984375,46.78279113769531,8364,1,0.1656228953,8.276363188684375,2320.63544921875,174.18549804687518
2023-03-30 11:06:44.028,2146.449951171875,830.2987670898438,3662.4000549316406,11.09999942779541,3600,0.8,59.30000305175781,6.147984504699707,44,491,3,0,0,8.441986083984375,46.816123962402344,8366,1,0.1666591203,8.275326963684375,2319.53681640625,173.08686523437518
2023-03-30 11:06:46.045,2145.0517578125,830.9071044921875,3660.0,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,491,3,0,0,8.45969295501709,46.849456787109375,8368,1,0.1666591203,8.29303383471709,2325.579296875,180.52753906250018
2023-03-30 11:06:48.045,2145.0517578125,832.1236572265625,3661.2000274658203,11.09999942779541,3600,0.8,59.10000228881836,6.084524631500244,44,486,3,0,0,8.441986083984375,46.882789611816406,8370,1,0.1649387845,8.277047299484375,2321.184765625,176.13300781250018
2023-03-30 11:06:50.063,2145.0517578125,830.9071044921875,3658.7999725341797,11.09999942779541,3600,0.8,59.19999694824219,6.126829624176025,44,492,3,0,0,8.45969295501709,46.91612243652344,8372,1,0.16699916809999998,8.29269378691709,2326.12861328125,181.07685546875018
2023-03-30 11:06:52.062,2145.0517578125,832.1236572265625,3659.400100708008,11.0,3600,0.8,59.19999694824219,5.984524726867676,44,491,3,0,0,8.441986083984375,46.94945526123047,8374,1,0.1666591203,8.275326963684375,2321.73408203125,176.68232421875018
2023-03-30 11:06:54.079,2145.0517578125,832.73193359375,3660.0,11.0,3600,0.8,59.19999694824219,5.963369846343994,44,487,3,0,0,8.43313217163086,46.9827880859375,8376,1,0.16528284749999997,8.267849324130859,2319.53681640625,174.48505859375018
2023-03-30 11:06:56.080,2146.449951171875,832.73193359375,3657.5999450683594,11.0,3600,0.8,59.10000228881836,5.963369846343994,44,492,3,0,0,8.45969295501709,47.01612091064453,8378,1,0.16699916809999998,8.29269378691709,2327.22724609375,180.77729492187518
2023-03-30 11:06:58.096,2147.8486328125,831.5153198242188,3657.5999450683594,11.0,3600,0.8,59.10000228881836,6.005679130554199,44,491,3,0,0,8.43313217163086,47.04945373535156,8380,1,0.1666591203,8.266473051330859,2320.63544921875,172.78681640625018
2023-03-30 11:07:00.093,2147.8486328125,831.5153198242188,3657.5999450683594,10.899999618530273,3600,0.8,59.19999694824219,5.905679225921631,44,492,3,0,0,8.441986083984375,47.082786560058594,8382,1,0.16699916809999998,8.274986915884375,2322.83271484375,174.98408203125018
2023-03-30 11:07:02.110,2146.449951171875,833.3401489257812,3660.599899291992,10.899999618530273,3600,0.8,59.19999694824219,5.842217445373535,44,489,3,0,0,8.450839042663574,47.116119384765625,8384,1,0.1659669583,8.284872084363574,2323.38203125,176.93208007812518
2023-03-30 11:07:04.132,2146.449951171875,832.73193359375,3659.400100708008,10.899999618530273,3600,0.8,59.0,5.863369941711426,44,489,3,0,0,8.441986083984375,47.149452209472656,8386,1,0.1659669583,8.276019125684375,2322.008740234375,175.55878906250018
2023-03-30 11:07:06.148,2149.24658203125,833.3401489257812,3664.199981689453,10.899999618530273,3600,0.8,59.10000228881836,5.842217445373535,44,490,3,0,0,8.450839042663574,47.18278503417969,8388,1,0.16631505729999999,8.284523985363574,2321.184765625,171.93818359375018
2023-03-30 11:07:08.165,2149.24658203125,832.73193359375,3657.000045776367,10.899999618530273,3600,0.8,59.10000228881836,5.863369941711426,44,491,3,0,0,8.450839042663574,47.21611785888672,8390,1,0.1666591203,8.284179922363574,2325.579296875,176.33271484375018
2023-03-30 11:07:10.165,2150.645263671875,832.73193359375,3660.0,10.899999618530273,3600,0.8,59.10000228881836,5.863369941711426,44,488,3,0,0,8.468545913696289,47.24945068359375,8392,1,0.1656228953,8.302923018396289,2328.32587890625,177.68061523437518
2023-03-30 11:07:12.178,2150.645263671875,832.73193359375,3660.0,10.899999618530273,3600,0.8,59.10000228881836,5.863369941711426,44,492,3,0,0,8.450839042663574,47.28278350830078,8394,1,0.16699916809999998,8.283839874563574,2323.38203125,172.73676757812518
2023-03-30 11:07:14.182,2152.04345703125,833.3401489257812,3662.999954223633,10.899999618530273,3600,0.8,59.10000228881836,5.842217445373535,44,494,3,0,0,8.45969295501709,47.31611633300781,8396,1,0.1676913301,8.29200162491709,2323.93134765625,171.88789062500018
2023-03-30 11:07:16.194,2150.645263671875,832.73193359375,3660.0,10.899999618530273,3600,0.8,59.19999694824219,5.863369941711426,44,491,3,0,0,8.468545913696289,47.349449157714844,8398,1,0.1666591203,8.301886793396289,2328.051220703125,177.40595703125018
2023-03-30 11:07:18.216,2152.04345703125,832.73193359375,3658.7999725341797,10.899999618530273,3600,0.8,59.19999694824219,5.863369941711426,44,489,3,0,0,8.45969295501709,47.382781982421875,8400,1,0.1659669583,8.29372599671709,2326.6779296875,174.63447265625018
2023-03-30 11:07:20.213,2153.44189453125,833.3401489257812,3661.7999267578125,10.799999237060547,3600,0.8,59.19999694824219,5.742217063903809,44,491,3,0,0,8.468545913696289,47.416114807128906,8402,1,0.1666591203,8.301886793396289,2327.22724609375,173.78535156250018
2023-03-30 11:07:22.217,2153.44189453125,835.1650390625,3660.0,10.799999237060547,3600,0.8,59.10000228881836,5.678757667541504,44,492,3,0,0,8.45969295501709,47.44944763183594,8404,1,0.16699916809999998,8.29269378691709,2326.12861328125,172.68671875000018
2023-03-30 11:07:24.230,2156.238525390625,834.5567016601562,3657.000045776367,10.799999237060547,3600,0.8,59.10000228881836,5.699912071228027,44,489,3,0,0,8.468545913696289,47.48278045654297,8406,1,0.1659669583,8.302578955396289,2330.52314453125,174.28461914062518
2023-03-30 11:07:26.235,2157.636962890625,833.948486328125,3657.000045776367,10.799999237060547,3600,0.8,59.19999694824219,5.721062660217285,44,493,3,0,0,8.468545913696289,47.51611328125,8408,1,0.16734323110000002,8.301202682596289,2329.973828125,172.33686523437518
2023-03-30 11:07:28.253,2156.238525390625,833.948486328125,3660.599899291992,10.799999237060547,3600,0.8,59.10000228881836,5.721062660217285,44,492,3,0,0,8.486252784729004,47.54944610595703,8410,1,0.16699916809999998,8.319253616629004,2332.17109375,175.93256835937518
2023-03-30 11:07:30.262,2154.84033203125,833.948486328125,3661.2000274658203,10.799999237060547,3600,0.8,59.10000228881836,5.721062660217285,44,488,3,0,0,8.477399826049805,47.58277893066406,8412,1,0.1656228953,8.311776930749804,2329.973828125,175.13349609375018
2023-03-30 11:07:32.284,2154.84033203125,833.3401489257812,3661.7999267578125,10.799999237060547,3600,0.8,59.10000228881836,5.742217063903809,44,491,3,0,0,8.468545913696289,47.616111755371094,8414,1,0.1666591203,8.301886793396289,2327.22724609375,172.38691406250018
2023-03-30 11:07:34.280,2154.84033203125,835.1650390625,3660.0,10.799999237060547,3600,0.8,59.0,5.678757667541504,44,491,3,0,0,8.468545913696289,47.649444580078125,8416,1,0.1666591203,8.301886793396289,2328.32587890625,173.48554687500018
2023-03-30 11:07:36.286,2154.84033203125,833.948486328125,3661.2000274658203,10.799999237060547,3600,0.8,59.10000228881836,5.721062660217285,44,491,3,0,0,8.45969295501709,47.69944381713867,8418,1,0.1666591203,8.29303383471709,2325.579296875,170.73896484375018
2023-03-30 11:07:38.302,2154.84033203125,832.73193359375,3662.999954223633,10.799999237060547,3600,0.8,59.0,5.763369560241699,44,488,3,0,0,8.45969295501709,47.7327766418457,8420,1,0.1656228953,8.29407005971709,2324.4806640625,169.64033203125018
2023-03-30 11:07:40.304,2156.238525390625,832.1236572265625,3659.400100708008,10.799999237060547,3600,0.8,59.10000228881836,5.784524440765381,44,494,3,0,0,8.468545913696289,47.766109466552734,8422,1,0.1676913301,8.300854583596289,2328.051220703125,171.81269531250018
2023-03-30 11:07:42.318,2156.238525390625,833.948486328125,3658.2000732421875,10.799999237060547,3600,0.8,59.10000228881836,5.721062660217285,44,487,3,0,0,8.468545913696289,47.799442291259766,8424,1,0.16528284749999997,8.303263066196289,2329.42451171875,173.18598632812518
2023-03-30 11:07:44.322,2156.238525390625,834.5567016601562,3661.7999267578125,10.799999237060547,3600,0.8,59.10000228881836,5.699912071228027,44,493,3,0,0,8.45969295501709,47.8327751159668,8426,1,0.16734323110000002,8.29234972391709,2325.02998046875,168.79145507812518
2023-03-30 11:07:46.337,2154.84033203125,832.73193359375,3657.000045776367,10.899999618530273,3600,0.8,59.10000228881836,5.863369941711426,44,492,3,0,0,8.477399826049805,47.86610794067383,8428,1,0.16699916809999998,8.310400657949804,2331.896435546875,177.05610351562518
2023-03-30 11:07:48.335,2154.84033203125,834.5567016601562,3658.2000732421875,10.899999618530273,3600,0.8,59.0,5.799912452697754,44,491,3,0,0,8.468545913696289,47.89944076538086,8430,1,0.1666591203,8.301886793396289,2329.42451171875,174.58417968750018
2023-03-30 11:07:50.354,2154.84033203125,833.948486328125,3660.0,10.799999237060547,3600,0.8,59.0,5.721062660217285,44,491,3,0,0,8.468545913696289,47.93277359008789,8432,1,0.1666591203,8.301886793396289,2328.32587890625,173.48554687500018
2023-03-30 11:07:52.350,2156.238525390625,832.73193359375,3662.4000549316406,10.799999237060547,3600,0.8,59.10000228881836,5.763369560241699,44,491,3,0,0,8.468545913696289,47.96610641479492,8434,1,0.1666591203,8.301886793396289,2326.6779296875,170.43940429687518
2023-03-30 11:07:54.354,2154.84033203125,833.3401489257812,3656.399917602539,10.799999237060547,3600,0.8,59.10000228881836,5.742217063903809,44,490,3,0,0,8.468545913696289,47.99943923950195,8436,1,0.16631505729999999,8.302230856396289,2330.52314453125,175.68281250000018
2023-03-30 11:07:56.373,2156.238525390625,833.948486328125,3659.400100708008,10.799999237060547,3600,0.8,59.0,5.721062660217285,44,492,3,0,0,8.468545913696289,48.032772064208984,8438,1,0.16699916809999998,8.301546745596289,2328.32587890625,172.08735351562518
2023-03-30 11:07:58.376,2156.238525390625,832.73193359375,3655.800018310547,10.799999237060547,3600,0.8,59.10000228881836,5.763369560241699,44,493,3,0,0,8.468545913696289,48.066104888916016,8440,1,0.16734323110000002,8.301202682596289,2330.52314453125,174.28461914062518
2023-03-30 11:08:00.374,2156.238525390625,832.73193359375,3661.7999267578125,10.799999237060547,3600,0.8,59.10000228881836,5.763369560241699,44,493,3,0,0,8.468545913696289,48.09943771362305,8442,1,0.16734323110000002,8.301202682596289,2326.6779296875,170.43940429687518
2023-03-30 11:08:02.385,2154.84033203125,833.3401489257812,3661.2000274658203,10.799999237060547,3600,0.8,59.10000228881836,5.742217063903809,44,494,3,0,0,8.468545913696289,48.13277053833008,8444,1,0.1676913301,8.300854583596289,2327.22724609375,172.38691406250018
2023-03-30 11:08:04.391,2153.44189453125,831.5153198242188,3661.7999267578125,10.799999237060547,3600,0.8,59.10000228881836,5.805678844451904,44,486,3,0,0,8.468545913696289,48.16610336303711,8446,1,0.1649387845,8.303607129196289,2327.22724609375,173.78535156250018
2023-03-30 11:08:06.402,2156.238525390625,833.3401489257812,3660.0,10.799999237060547,3600,0.8,59.10000228881836,5.742217063903809,44,493,3,0,0,8.468545913696289,48.19943618774414,8448,1,0.16734323110000002,8.301202682596289,2327.7765625,171.53803710937518
2023-03-30 11:08:08.410,2156.238525390625,830.9071044921875,3660.599899291992,10.799999237060547,3600,0.8,59.0,5.826829433441162,44,493,3,0,0,8.468545913696289,48.23276901245117,8450,1,0.16734323110000002,8.301202682596289,2327.22724609375,170.98872070312518
2023-03-30 11:08:10.421,2154.84033203125,832.1236572265625,3660.0,10.69999885559082,3600,0.8,59.10000228881836,5.684524059295654,44,490,3,0,0,8.468545913696289,48.2661018371582,8452,1,0.16631505729999999,8.302230856396289,2328.051220703125,173.21088867187518
2023-03-30 11:08:12.426,2154.84033203125,830.9071044921875,3658.7999725341797,10.69999885559082,3600,0.8,59.10000228881836,5.7268290519714355,44,492,3,0,0,8.468545913696289,48.299434661865234,8454,1,0.16699916809999998,8.301546745596289,2328.32587890625,173.48554687500018
2023-03-30 11:08:14.444,2153.44189453125,830.2987670898438,3661.2000274658203,10.69999885559082,3600,0.8,59.0,5.747983932495117,44,490,3,0,0,8.468545913696289,48.332767486572266,8456,1,0.16631505729999999,8.302230856396289,2327.22724609375,173.78535156250018
2023-03-30 11:08:16.461,2153.44189453125,830.2987670898438,3657.5999450683594,10.69999885559082,3600,0.8,59.10000228881836,5.747983932495117,44,493,3,0,0,8.45969295501709,48.3661003112793,8458,1,0.16734323110000002,8.29234972391709,2326.6779296875,173.23603515625018
2023-03-30 11:08:18.461,2153.44189453125,830.9071044921875,3659.400100708008,10.69999885559082,3600,0.8,59.10000228881836,5.7268290519714355,44,493,3,0,0,8.468545913696289,48.39943313598633,8460,1,0.16734323110000002,8.301202682596289,2327.7765625,174.33466796875018
2023-03-30 11:08:20.471,2152.04345703125,831.5153198242188,3657.5999450683594,10.69999885559082,3600,0.8,59.10000228881836,5.705678939819336,44,491,3,0,0,8.45969295501709,48.43276596069336,8462,1,0.1666591203,8.29303383471709,2327.22724609375,175.18378906250018
2023-03-30 11:08:22.473,2153.44189453125,831.5153198242188,3662.4000549316406,10.69999885559082,3600,0.8,59.10000228881836,5.705678939819336,44,491,3,0,0,8.45969295501709,48.46609878540039,8464,1,0.1666591203,8.29303383471709,2324.4806640625,171.03876953125018
2023-03-30 11:08:24.480,2153.44189453125,831.5153198242188,3661.2000274658203,10.799999237060547,3600,0.8,59.10000228881836,5.805678844451904,44,492,3,0,0,8.441986083984375,48.49943161010742,8466,1,0.16699916809999998,8.274986915884375,2320.63544921875,167.19355468750018
2023-03-30 11:08:26.492,2152.04345703125,831.5153198242188,3657.000045776367,10.799999237060547,3600,0.8,59.0,5.805678844451904,44,491,3,0,0,8.468545913696289,48.53276443481445,8468,1,0.1666591203,8.301886793396289,2329.42451171875,177.38105468750018
2023-03-30 11:08:28.512,2152.04345703125,829.6905517578125,3657.000045776367,10.799999237060547,3600,0.8,59.10000228881836,5.869134426116943,44,490,3,0,0,8.468545913696289,48.566097259521484,8470,1,0.16631505729999999,8.302230856396289,2329.42451171875,177.38105468750018
2023-03-30 11:08:30.512,2152.04345703125,831.5153198242188,3660.0,10.799999237060547,3600,0.8,59.10000228881836,5.805678844451904,44,493,3,0,0,8.45969295501709,48.599430084228516,8472,1,0.16734323110000002,8.29234972391709,2325.579296875,173.53583984375018
2023-03-30 11:08:32.529,2150.645263671875,831.5153198242188,3657.5999450683594,10.799999237060547,3600,0.8,58.900001525878906,5.805678844451904,44,492,3,0,0,8.450839042663574,48.63276290893555,8474,1,0.16699916809999998,8.283839874563574,2325.02998046875,174.38471679687518
2023-03-30 11:08:34.541,2152.04345703125,832.1236572265625,3661.2000274658203,10.799999237060547,3600,0.8,59.10000228881836,5.784524440765381,44,492,3,0,0,8.45969295501709,48.66609573364258,8476,1,0.16699916809999998,8.29269378691709,2325.02998046875,172.98652343750018
2023-03-30 11:08:36.562,2152.04345703125,831.5153198242188,3658.2000732421875,10.799999237060547,3600,0.8,59.0,5.805678844451904,44,491,3,0,0,8.45969295501709,48.69942855834961,8478,1,0.1666591203,8.29303383471709,2326.6779296875,174.63447265625018
2023-03-30 11:08:38.562,2150.645263671875,830.2987670898438,3658.2000732421875,10.899999618530273,3600,0.8,59.0,5.947984218597412,44,492,3,0,0,8.45969295501709,48.73276138305664,8480,1,0.16699916809999998,8.29269378691709,2326.403271484375,175.75800781250018
2023-03-30 11:08:40.580,2150.645263671875,830.2987670898438,3657.5999450683594,10.899999618530273,3600,0.8,59.0,5.947984218597412,44,492,3,0,0,8.441986083984375,48.76609420776367,8482,1,0.16699916809999998,8.274986915884375,2322.2833984375,171.63813476562518
2023-03-30 11:08:42.580,2147.8486328125,830.9071044921875,3660.0,10.899999618530273,3600,0.8,59.0,5.9268293380737305,44,493,3,0,0,8.441986083984375,48.7994270324707,8484,1,0.16734323110000002,8.274642852884375,2321.184765625,173.33613281250018
2023-03-30 11:08:44.599,2149.24658203125,830.2987670898438,3662.4000549316406,10.899999618530273,3600,0.8,59.10000228881836,5.947984218597412,44,492,3,0,0,8.450839042663574,48.832759857177734,8486,1,0.16699916809999998,8.283839874563574,2321.73408203125,172.48750000000018
2023-03-30 11:08:46.600,2146.449951171875,830.2987670898438,3661.2000274658203,10.899999618530273,3600,0.8,59.10000228881836,5.947984218597412,44,491,3,0,0,8.450839042663574,48.866092681884766,8488,1,0.1666591203,8.284179922363574,2322.558056640625,176.10810546875018
2023-03-30 11:08:48.611,2146.449951171875,830.2987670898438,3660.0,10.899999618530273,3600,0.8,59.0,5.947984218597412,44,492,3,0,0,8.441986083984375,48.8994255065918,8490,1,0.16699916809999998,8.274986915884375,2321.184765625,174.73481445312518
2023-03-30 11:08:50.631,2145.0517578125,830.9071044921875,3658.7999725341797,11.0,3600,0.8,58.900001525878906,6.026829719543457,44,493,3,0,0,8.441986083984375,48.93275833129883,8492,1,0.16734323110000002,8.274642852884375,2321.73408203125,176.68232421875018
2023-03-30 11:08:52.627,2146.449951171875,830.2987670898438,3660.599899291992,11.0,3600,0.8,59.0,6.0479841232299805,44,492,3,0,0,8.43313217163086,48.96609115600586,8494,1,0.16699916809999998,8.26613300353086,2318.43818359375,171.98823242187518
2023-03-30 11:08:54.633,2146.449951171875,830.2987670898438,3660.0,11.0,3600,0.8,59.10000228881836,6.0479841232299805,44,492,3,0,0,8.450839042663574,48.99942398071289,8496,1,0.16699916809999998,8.283839874563574,2323.38203125,176.93208007812518
2023-03-30 11:08:56.643,2147.8486328125,829.0823974609375,3660.599899291992,11.0,3600,0.8,59.0,6.090297698974609,44,492,3,0,0,8.43313217163086,49.03275680541992,8498,1,0.16699916809999998,8.26613300353086,2318.43818359375,170.58955078125018
2023-03-30 11:08:58.663,2147.8486328125,829.0823974609375,3660.0,11.09999942779541,3600,0.8,59.0,6.190298080444336,44,492,3,0,0,8.450839042663574,49.06608963012695,8500,1,0.16699916809999998,8.283839874563574,2322.83271484375,174.98408203125018
2023-03-30 11:09:00.662,2146.449951171875,830.2987670898438,3658.2000732421875,11.09999942779541,3600,0.8,59.0,6.147984504699707,44,492,3,0,0,8.450839042663574,49.099422454833984,8502,1,0.16699916809999998,8.283839874563574,2324.206005859375,177.75605468750018
2023-03-30 11:09:02.667,2146.449951171875,827.86572265625,3659.400100708008,11.09999942779541,3600,0.8,59.0,6.233170986175537,44,494,3,0,0,8.441986083984375,49.132755279541016,8504,1,0.1676913301,8.274294753884375,2320.63544921875,174.18549804687518
2023-03-30 11:09:04.669,2145.0517578125,827.86572265625,3661.7999267578125,11.09999942779541,3600,0.8,59.0,6.233170986175537,44,492,3,0,0,8.441986083984375,49.16608810424805,8506,1,0.16699916809999998,8.274986915884375,2319.53681640625,174.48505859375018
2023-03-30 11:09:06.683,2145.0517578125,828.4739379882812,3660.599899291992,11.09999942779541,3600,0.8,59.10000228881836,6.211738586425781,43,492,3,0,0,8.43313217163086,49.19942092895508,8508,1,0.16699916809999998,8.26613300353086,2318.163525390625,173.11176757812518
2023-03-30 11:09:08.695,2145.0517578125,828.4739379882812,3658.7999725341797,11.09999942779541,3600,0.8,59.10000228881836,6.211738586425781,43,490,3,0,0,8.43313217163086,49.23275375366211,8510,1,0.16631505729999999,8.266817114330859,2319.53681640625,174.48505859375018
2023-03-30 11:09:10.700,2143.6533203125,827.86572265625,3660.0,11.09999942779541,3600,0.8,59.10000228881836,6.233170986175537,43,493,3,0,0,8.441986083984375,49.26608657836914,8512,1,0.16734323110000002,8.274642852884375,2320.63544921875,176.98212890625018
2023-03-30 11:09:12.719,2142.255126953125,826.0409545898438,3660.599899291992,11.09999942779541,3600,0.8,59.0,6.297469615936279,44,492,3,0,0,8.441986083984375,49.29941940307617,8514,1,0.16699916809999998,8.274986915884375,2320.0861328125,177.83100585937518
2023-03-30 11:09:14.719,2143.6533203125,827.86572265625,3660.599899291992,11.199999809265137,3600,0.8,59.0,6.3331708908081055,44,491,3,0,0,8.43313217163086,49.3327522277832,8516,1,0.1666591203,8.266473051330859,2317.8888671875,174.23554687500018
