,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 11:09:16.735,2145.0517578125,827.86572265625,3660.0,11.199999809265137,3600,0.8,59.0,6.3331708908081055,44,490,3,0,0,8.42427921295166,49.366085052490234,8518,1,0.16631505729999999,8.25796415565166,2316.24091796875,171.18916015625018
2023-03-30 11:09:18.733,2146.449951171875,828.4739379882812,3655.1998901367188,11.199999809265137,3600,0.8,59.10000228881836,6.311738967895508,44,492,3,0,0,8.43313217163086,49.399417877197266,8520,1,0.16699916809999998,8.26613300353086,2321.184765625,174.73481445312518
2023-03-30 11:09:20.738,2146.449951171875,827.2573852539062,3662.999954223633,11.199999809265137,3600,0.8,59.0,6.354607582092285,44,493,3,0,0,8.441986083984375,49.4327507019043,8522,1,0.16734323110000002,8.274642852884375,2318.43818359375,171.98823242187518
2023-03-30 11:09:22.754,2146.449951171875,827.2573852539062,3661.2000274658203,11.199999809265137,3600,0.8,59.0,6.354607582092285,44,490,3,0,0,8.441986083984375,49.46608352661133,8524,1,0.16631505729999999,8.275671026684375,2320.0861328125,173.63618164062518
2023-03-30 11:09:24.752,2145.0517578125,829.0823974609375,3662.999954223633,11.199999809265137,3600,0.8,59.10000228881836,6.290297985076904,44,487,3,0,0,8.43313217163086,49.49941635131836,8526,1,0.16528284749999997,8.267849324130859,2317.33955078125,172.28779296875018
2023-03-30 11:09:26.771,2143.6533203125,827.2573852539062,3663.600082397461,11.199999809265137,3600,0.8,59.0,6.354607582092285,44,494,3,0,0,8.43313217163086,49.53274917602539,8528,1,0.1676913301,8.26544084153086,2316.24091796875,172.58759765625018
2023-03-30 11:09:28.768,2142.255126953125,826.0409545898438,3657.000045776367,11.199999809265137,3600,0.8,59.10000228881836,6.397469997406006,44,492,3,0,0,8.43313217163086,49.56608200073242,8530,1,0.16699916809999998,8.26613300353086,2319.811474609375,177.55634765625018
2023-03-30 11:09:30.766,2142.255126953125,827.86572265625,3661.7999267578125,11.199999809265137,3600,0.8,59.0,6.3331708908081055,44,488,3,0,0,8.406571388244629,49.59941482543945,8532,1,0.1656228953,8.240948492944629,2311.2970703125,169.04194335937518
2023-03-30 11:09:32.785,2140.85693359375,826.649169921875,3661.7999267578125,11.199999809265137,3600,0.8,59.0,6.37603759765625,44,492,3,0,0,8.43313217163086,49.632747650146484,8534,1,0.16699916809999998,8.26613300353086,2317.33955078125,176.48261718750018
2023-03-30 11:09:34.790,2142.255126953125,826.649169921875,3661.2000274658203,11.199999809265137,3600,0.8,59.10000228881836,6.37603759765625,44,487,3,0,0,8.43313217163086,49.666080474853516,8536,1,0.16528284749999997,8.267849324130859,2317.8888671875,175.63374023437518
2023-03-30 11:09:36.806,2142.255126953125,829.0823974609375,3661.7999267578125,11.199999809265137,3600,0.8,59.10000228881836,6.290297985076904,44,487,3,0,0,8.42427921295166,49.69941329956055,8538,1,0.16528284749999997,8.25899636545166,2315.6916015625,173.43647460937518
2023-03-30 11:09:38.808,2142.255126953125,827.2573852539062,3657.000045776367,11.199999809265137,3600,0.8,59.10000228881836,6.354607582092285,44,493,3,0,0,8.450839042663574,49.73274612426758,8540,1,0.16734323110000002,8.283495811563574,2324.4806640625,182.22553710937518
2023-03-30 11:09:40.826,2142.255126953125,828.4739379882812,3660.0,11.199999809265137,3600,0.8,59.10000228881836,6.311738967895508,44,487,3,0,0,8.43313217163086,49.76607894897461,8542,1,0.16528284749999997,8.267849324130859,2318.9875,176.73237304687518
2023-03-30 11:09:42.842,2140.85693359375,826.649169921875,3658.7999725341797,11.199999809265137,3600,0.8,59.10000228881836,6.37603759765625,44,493,3,0,0,8.43313217163086,49.79941177368164,8544,1,0.16734323110000002,8.265788940530859,2318.9875,178.13056640625018
2023-03-30 11:09:44.859,2143.6533203125,826.649169921875,3658.2000732421875,11.199999809265137,3600,0.8,59.10000228881836,6.37603759765625,44,489,3,0,0,8.43313217163086,49.83274459838867,8546,1,0.1659669583,8.267165213330859,2319.53681640625,175.88349609375018
2023-03-30 11:09:46.875,2143.6533203125,827.86572265625,3660.0,11.199999809265137,3600,0.8,59.10000228881836,6.3331708908081055,44,487,3,0,0,8.42427921295166,49.8660774230957,8548,1,0.16528284749999997,8.25899636545166,2316.790234375,173.13691406250018
2023-03-30 11:09:48.874,2143.6533203125,827.2573852539062,3659.400100708008,11.199999809265137,3600,0.8,59.10000228881836,6.354607582092285,44,491,3,0,0,8.441986083984375,49.899410247802734,8550,1,0.1666591203,8.275326963684375,2320.910107421875,177.25678710937518
2023-03-30 11:09:50.890,2143.6533203125,827.86572265625,3658.2000732421875,11.199999809265137,3600,0.8,59.19999694824219,6.3331708908081055,44,490,3,0,0,8.43313217163086,49.932743072509766,8552,1,0.16631505729999999,8.266817114330859,2319.53681640625,175.88349609375018
2023-03-30 11:09:52.887,2143.6533203125,828.4739379882812,3661.2000274658203,11.199999809265137,3600,0.8,59.10000228881836,6.311738967895508,44,490,3,0,0,8.43313217163086,49.9660758972168,8554,1,0.16631505729999999,8.266817114330859,2317.8888671875,174.23554687500018
2023-03-30 11:09:54.893,2145.0517578125,827.86572265625,3659.400100708008,11.199999809265137,3600,0.8,59.19999694824219,6.3331708908081055,44,489,3,0,0,8.43313217163086,49.99940872192383,8556,1,0.1659669583,8.267165213330859,2318.9875,173.93574218750018
2023-03-30 11:09:56.909,2145.0517578125,829.0823974609375,3659.400100708008,11.199999809265137,3600,0.8,59.19999694824219,6.290297985076904,44,489,3,0,0,8.43313217163086,50.03274154663086,8558,1,0.1659669583,8.267165213330859,2318.9875,173.93574218750018
2023-03-30 11:09:58.905,2145.0517578125,828.4739379882812,3658.7999725341797,11.199999809265137,3600,0.8,59.19999694824219,6.311738967895508,44,491,3,0,0,8.441986083984375,50.06607437133789,8560,1,0.1666591203,8.275326963684375,2321.459423828125,176.40766601562518
2023-03-30 11:10:00.909,2145.0517578125,828.4739379882812,3658.2000732421875,11.199999809265137,3600,0.8,59.10000228881836,6.311738967895508,44,491,3,0,0,8.441986083984375,50.09940719604492,8562,1,0.1666591203,8.275326963684375,2321.73408203125,176.68232421875018
2023-03-30 11:10:02.925,2143.6533203125,827.86572265625,3661.7999267578125,11.199999809265137,3600,0.8,59.10000228881836,6.3331708908081055,44,487,3,0,0,8.42427921295166,50.13274002075195,8564,1,0.16528284749999997,8.25899636545166,2315.6916015625,172.03828125000018
2023-03-30 11:10:04.929,2142.255126953125,829.0823974609375,3658.2000732421875,11.199999809265137,3600,0.8,59.19999694824219,6.290297985076904,44,490,3,0,0,8.441986083984375,50.166072845458984,8566,1,0.16631505729999999,8.275671026684375,2322.008740234375,179.75361328125018
2023-03-30 11:10:06.944,2145.0517578125,829.0823974609375,3658.7999725341797,11.199999809265137,3600,0.8,59.19999694824219,6.290297985076904,44,491,3,0,0,8.43313217163086,50.199405670166016,8569,1,0.1666591203,8.266473051330859,2319.53681640625,174.48505859375018
2023-03-30 11:10:08.940,2145.0517578125,830.2987670898438,3660.0,11.199999809265137,3600,0.8,59.19999694824219,6.247984409332275,44,489,3,0,0,8.43313217163086,50.23273849487305,8571,1,0.1659669583,8.267165213330859,2318.9875,173.93574218750018
2023-03-30 11:10:10.946,2145.0517578125,830.2987670898438,3660.599899291992,11.199999809265137,3600,0.8,59.19999694824219,6.247984409332275,44,487,3,0,0,8.450839042663574,50.26607131958008,8573,1,0.16528284749999997,8.285556195163574,2323.38203125,178.33027343750018
2023-03-30 11:10:12.948,2143.6533203125,829.6905517578125,3657.5999450683594,11.199999809265137,3600,0.8,59.19999694824219,6.269134998321533,44,492,3,0,0,8.441986083984375,50.29940414428711,8575,1,0.16699916809999998,8.274986915884375,2322.2833984375,178.63007812500018
2023-03-30 11:10:14.963,2145.0517578125,830.2987670898438,3660.0,11.199999809265137,3600,0.8,59.19999694824219,6.247984409332275,44,492,3,0,0,8.450839042663574,50.33273696899414,8577,1,0.16699916809999998,8.283839874563574,2323.38203125,178.33027343750018
2023-03-30 11:10:16.981,2145.0517578125,829.6905517578125,3658.7999725341797,11.199999809265137,3600,0.8,59.19999694824219,6.269134998321533,44,490,3,0,0,8.42427921295166,50.36606979370117,8579,1,0.16631505729999999,8.25796415565166,2317.33955078125,172.28779296875018
2023-03-30 11:10:18.978,2147.8486328125,830.9071044921875,3659.400100708008,11.300000190734863,3600,0.8,59.10000228881836,6.32682991027832,44,488,3,0,0,8.441986083984375,50.3994026184082,8581,1,0.1656228953,8.276363188684375,2321.73408203125,173.88544921875018
2023-03-30 11:10:20.983,2146.449951171875,829.0823974609375,3659.400100708008,11.199999809265137,3600,0.8,59.10000228881836,6.290297985076904,44,489,3,0,0,8.43313217163086,50.432735443115234,8583,1,0.1659669583,8.267165213330859,2318.9875,172.53754882812518
2023-03-30 11:10:22.999,2147.8486328125,831.5153198242188,3659.400100708008,11.199999809265137,3600,0.8,59.10000228881836,6.205679416656494,44,489,3,0,0,8.441986083984375,50.466068267822266,8585,1,0.1659669583,8.276019125684375,2321.73408203125,173.88544921875018
2023-03-30 11:10:24.995,2149.24658203125,830.2987670898438,3657.5999450683594,11.199999809265137,3600,0.8,59.10000228881836,6.247984409332275,44,488,3,0,0,8.450839042663574,50.4994010925293,8587,1,0.1656228953,8.285216147363574,2325.02998046875,175.78339843750018
2023-03-30 11:10:26.008,2149.24658203125,831.5153198242188,3660.599899291992,11.300000190734863,3600,0.8,59.19999694824219,6.305679798126221,44,492,3,0,0,8.441986083984375,50.51606750488281,8588,1,0.16699916809999998,8.274986915884375,2320.63544921875,171.38886718750018
2023-03-30 11:10:28.004,2149.24658203125,831.5153198242188,3662.4000549316406,11.199999809265137,3600,0.8,59.10000228881836,6.205679416656494,44,489,3,0,0,8.450839042663574,50.549400329589844,8590,1,0.1659669583,8.284872084363574,2322.2833984375,173.03681640625018
2023-03-30 11:10:30.010,2149.24658203125,830.9071044921875,3658.2000732421875,11.199999809265137,3600,0.8,59.10000228881836,6.226830005645752,44,488,3,0,0,8.45969295501709,50.582733154296875,8592,1,0.1656228953,8.29407005971709,2326.6779296875,177.43134765625018
2023-03-30 11:10:32.026,2150.645263671875,834.5567016601562,3658.7999725341797,11.199999809265137,3600,0.8,59.10000228881836,6.099912643432617,44,490,3,0,0,8.45969295501709,50.616065979003906,8594,1,0.16631505729999999,8.29337789771709,2326.952587890625,176.30732421875018
2023-03-30 11:10:34.021,2147.8486328125,831.5153198242188,3661.2000274658203,11.199999809265137,3600,0.8,59.10000228881836,6.205679416656494,44,487,3,0,0,8.441986083984375,50.64939880371094,8596,1,0.16528284749999997,8.276703236484375,2320.910107421875,173.06147460937518
2023-03-30 11:10:36.023,2149.24658203125,832.1236572265625,3658.2000732421875,11.199999809265137,3600,0.8,59.10000228881836,6.184525012969971,44,491,3,0,0,8.45969295501709,50.68273162841797,8598,1,0.1666591203,8.29303383471709,2326.6779296875,177.43134765625018
2023-03-30 11:10:38.038,2146.449951171875,833.3401489257812,3657.5999450683594,11.199999809265137,3600,0.8,59.19999694824219,6.142217636108398,44,492,3,0,0,8.441986083984375,50.716064453125,8600,1,0.16699916809999998,8.274986915884375,2322.83271484375,176.38276367187518
2023-03-30 11:10:40.045,2149.24658203125,833.3401489257812,3662.4000549316406,11.199999809265137,3600,0.8,59.10000228881836,6.142217636108398,44,492,3,0,0,8.450839042663574,50.74939727783203,8602,1,0.16699916809999998,8.283839874563574,2322.2833984375,173.03681640625018
2023-03-30 11:10:42.061,2147.8486328125,832.1236572265625,3660.599899291992,11.199999809265137,3600,0.8,59.10000228881836,6.184525012969971,44,491,3,0,0,8.450839042663574,50.78273010253906,8604,1,0.1666591203,8.284179922363574,2323.38203125,175.53339843750018
2023-03-30 11:10:44.059,2149.24658203125,834.5567016601562,3660.0,11.199999809265137,3600,0.8,59.10000228881836,6.099912643432617,44,490,3,0,0,8.441986083984375,50.816062927246094,8606,1,0.16631505729999999,8.275671026684375,2321.73408203125,172.48750000000018
2023-03-30 11:10:46.076,2147.8486328125,833.3401489257812,3660.599899291992,11.199999809265137,3600,0.8,59.10000228881836,6.142217636108398,44,493,3,0,0,8.43313217163086,50.849395751953125,8608,1,0.16734323110000002,8.265788940530859,2318.9875,171.13886718750018
2023-03-30 11:10:48.079,2150.645263671875,832.73193359375,3664.199981689453,11.199999809265137,3600,0.8,59.19999694824219,6.163370132446289,44,491,3,0,0,8.450839042663574,50.882728576660156,8610,1,0.1666591203,8.284179922363574,2321.184765625,170.53950195312518
2023-03-30 11:10:50.075,2152.04345703125,833.3401489257812,3657.5999450683594,11.09999942779541,3600,0.8,59.10000228881836,6.04221773147583,44,488,3,0,0,8.468545913696289,50.91606140136719,8612,1,0.1656228953,8.302923018396289,2329.973828125,177.93037109375018
2023-03-30 11:10:52.097,2152.04345703125,834.5567016601562,3661.2000274658203,11.199999809265137,3600,0.8,59.19999694824219,6.099912643432617,44,492,3,0,0,8.450839042663574,50.94939422607422,8614,1,0.16699916809999998,8.283839874563574,2323.38203125,171.33857421875018
2023-03-30 11:10:54.112,2153.44189453125,834.5567016601562,3658.7999725341797,11.09999942779541,3600,0.8,59.10000228881836,5.999912738800049,44,492,3,0,0,8.468545913696289,50.98272705078125,8616,1,0.16699916809999998,8.301546745596289,2328.8751953125,175.43330078125018
2023-03-30 11:10:56.130,2153.44189453125,832.1236572265625,3660.599899291992,11.09999942779541,3600,0.8,59.19999694824219,6.084524631500244,44,490,3,0,0,8.45969295501709,51.01605987548828,8618,1,0.16631505729999999,8.29337789771709,2325.579296875,172.13740234375018
2023-03-30 11:10:59.187,2152.04345703125,833.948486328125,3657.5999450683594,11.09999942779541,3600,0.8,59.19999694824219,6.021062850952148,44,492,3,0,0,8.468545913696289,51.06605911254883,8621,1,0.16699916809999998,8.301546745596289,2329.42451171875,177.38105468750018
2023-03-30 11:11:01.204,2150.645263671875,836.9898681640625,3576.6000366210938,11.09999942779541,3600,0.8,59.19999694824219,5.9152984619140625,44,491,3,0,0,8.256063461303711,51.09939193725586,8623,1,0.1666591203,8.08940434100371,2325.02998046875,174.38471679687518
2023-03-30 11:11:03.233,2140.85693359375,847.9389038085938,3365.9999084472656,11.09999942779541,3600,0.8,59.19999694824219,5.535602569580078,44,493,3,0,0,7.839951038360596,51.13272476196289,8625,1,0.16734323110000002,7.672607807260595,2345.90400390625,205.04707031250018
2023-03-30 11:11:05.237,2126.87353515625,863.1456909179688,3163.7999725341797,11.09999942779541,3600,0.8,59.19999694824219,5.014105796813965,44,490,3,0,0,7.370718002319336,51.16605758666992,8627,1,0.16631505729999999,7.204402945019336,2348.10126953125,221.22773437500018
2023-03-30 11:11:07.270,2111.49169921875,877.7444458007812,2946.6000366210938,11.09999942779541,3600,0.8,59.10000228881836,4.519644737243652,41,486,3,0,0,6.963459491729736,51.19939041137695,8629,1,0.1649387845,6.798520707229736,2376.66572265625,265.1740234375002
2023-03-30 11:11:09.268,2094.71142578125,889.909912109375,2755.1998901367188,11.09999942779541,3600,0.8,59.10000228881836,4.112268924713135,41,486,3,0,0,6.591614246368408,51.232723236083984,8631,1,0.1649387845,6.426675461868408,2398.0890625,303.3776367187502
2023-03-30 11:11:11.270,2076.532958984375,903.9002685546875,2558.3999633789062,11.09999942779541,3600,0.8,59.10000228881836,3.647812843322754,41,491,3,0,0,6.2463297843933105,51.266056060791016,8633,1,0.1666591203,6.07967066409331,2433.79462890625,357.2616699218752
2023-03-30 11:11:13.287,2054.159912109375,916.6740112304688,2461.2000274658203,11.09999942779541,3600,0.8,59.10000228881836,3.227543354034424,37,461,3,0,0,0.0,51.29938888549805,8635,1,0.1563330487,-0.1563330487,-1.324995809048417,-2055.4849079184232
2023-03-30 11:11:15.304,2044.3714599609373,918.4989013671875,2459.400100708008,11.09999942779541,3600,0.8,59.0,3.1681039333343506,37,478,3,0,0,0.0,51.33272171020508,8637,1,0.1621862389,-0.1621862389,-1.324995809048417,-2045.6964557699857
2023-03-30 11:11:17.321,2035.9814453124998,920.32373046875,2457.000045776367,11.0,3600,0.8,59.0,3.008662223815918,34,484,3,0,0,0.0,51.36605453491211,8639,1,0.1642466225,-0.1642466225,-1.324995809048417,-2037.3064411215482
2023-03-30 11:11:19.318,2028.9896240234373,917.8906860351562,2459.400100708008,10.69999885559082,3600,0.8,59.0,2.787914276123047,34,481,3,0,0,0.0,51.39938735961914,8641,1,0.16321441269999998,-0.16321441269999998,-1.324995809048417,-2030.3146198324857
2023-03-30 11:11:21.316,2023.3964843749998,909.9830322265625,2458.7999725341797,10.500000953674316,3600,0.8,58.79999923706055,2.847118377685547,34,478,3,0,0,0.0,51.43272018432617,8643,1,0.1621862389,-0.1621862389,-1.324995809048417,-2024.7214801840482
2023-03-30 11:11:23.338,2019.2016601562498,901.4671630859375,2464.199981689453,10.300000190734863,3600,0.8,58.70000076293945,2.9280896186828613,34,477,3,0,0,0.0,51.4660530090332,8645,1,0.1618381399,-0.1618381399,-1.324995809048417,-2020.5266559652982
2023-03-30 11:11:25.716,2013.6080322265623,890.5181274414062,2458.7999725341797,10.100000381469727,3600,0.8,58.70000076293945,3.091935157775879,34,476,3,0,0,0.0,51.499385833740234,8647,1,0.16149407689999998,-0.16149407689999998,-1.324995809048417,-2014.9330280356107
2023-03-30 11:11:27.740,2008.0148925781248,872.2698974609375,2460.599899291992,9.899999618530273,3600,0.8,58.599998474121094,3.505068778991699,34,475,3,0,0,0.0,51.532718658447266,8649,1,0.16115402909999998,-0.16115402909999998,-1.324995809048417,-2009.3398883871732
2023-03-30 11:11:29.742,2002.4213867187498,857.6712646484375,2458.2000732421875,9.699999809265137,3600,0.8,58.30000305175781,3.8016128540039062,34,474,3,0,0,0.0,51.5660514831543,8651,1,0.16080996609999998,-0.16080996609999998,-1.324995809048417,-2003.7463825277982
2023-03-30 11:11:31.741,1998.2264404296873,841.8561401367188,2458.7999725341797,9.59999942779541,3600,0.8,58.30000305175781,4.246071815490723,34,470,3,0,0,0.0,51.59938430786133,8653,1,0.15943369329999998,-0.15943369329999998,-1.324995809048417,-1999.5514362387357
2023-03-30 11:11:33.743,1992.6330566406248,830.9071044921875,2458.7999725341797,9.499999046325684,3600,0.8,58.19999694824219,4.526829242706299,33,470,3,0,0,0.0,51.63271713256836,8655,1,0.15943369329999998,-0.15943369329999998,-1.324995809048417,-1993.9580524496732
2023-03-30 11:11:35.753,1984.2430419921873,815.7001953125,2460.599899291992,9.499999046325684,3600,0.8,58.10000228881836,5.061849117279053,33,466,3,0,0,0.0,51.66604995727539,8657,1,0.1580574205,-0.1580574205,-1.324995809048417,-1985.5680378012357
2023-03-30 11:11:37.761,1978.6497802734373,795.6271362304688,2462.4000549316406,9.499999046325684,3600,0.8,57.900001525878906,5.777922630310059,33,465,3,0,0,0.0,51.69938278198242,8659,1,0.15770932149999997,-0.15770932149999997,-1.324995809048417,-1979.9747760824857
2023-03-30 11:11:39.772,1971.6582031249998,776.1622924804688,2462.4000549316406,9.59999942779541,3600,0.8,57.79999542236328,6.584726810455322,33,466,3,0,0,0.0,51.73271560668945,8661,1,0.1580574205,-0.1580574205,-1.324995809048417,-1972.9831989340482
2023-03-30 11:11:41.793,1964.6663818359373,763.3883666992188,2459.400100708008,9.699999809265137,3600,0.8,57.70000076293945,7.154286861419678,33,461,3,0,0,0.0,51.766048431396484,8663,1,0.1563330487,-0.1563330487,-1.324995809048417,-1965.9913776449857
2023-03-30 11:11:43.789,1954.8780517578123,744.5318603515625,2460.0,9.899999618530273,3600,0.8,57.59999465942383,8.058151245117188,33,460,3,0,0,0.0,51.799381256103516,8665,1,0.15598898569999997,-0.15598898569999997,-1.324995809048417,-1956.2030475668607
2023-03-30 11:11:45.805,1949.2847900390623,734.7994995117188,2454.5999908447266,10.0,3600,0.8,57.40000534057617,8.524972915649414,33,458,3,0,0,0.0,51.83271408081055,8667,1,0.1553048749,-0.1553048749,-1.324995809048417,-1950.6097858481107
2023-03-30 11:11:47.811,1942.293212890625,724.458740234375,2460.0,10.100000381469727,3600,0.8,57.40000534057617,9.020021438598633,34,457,3,0,0,0.0,51.86604690551758,8669,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-1943.6182086996735
2023-03-30 11:11:49.807,1935.3013916015625,707.427001953125,2460.0,10.300000190734863,3600,0.8,57.20000457763672,9.877211570739746,34,453,3,0,0,0.0,51.89937973022461,8671,1,0.1535805031,-0.1535805031,-1.324995809048417,-1936.626387410611
2023-03-30 11:11:51.825,1925.512939453125,697.0863037109375,2458.7999725341797,10.500000953674316,3600,0.8,57.20000457763672,10.481919288635254,34,450,3,0,0,0.0,51.93271255493164,8673,1,0.1525523293,-0.1525523293,-1.324995809048417,-1926.8379352621735
2023-03-30 11:11:53.832,1918.5211181640625,685.529052734375,2401.7999267578125,10.600001335144043,3600,0.8,56.89999771118164,11.038369178771973,34,449,3,0,0,0.0,51.96604537963867,8675,1,0.15220423029999997,-0.15220423029999997,-1.324995809048417,-1919.846113973111
2023-03-30 11:11:55.847,1910.13134765625,683.7042236328125,2402.4000549316406,10.799999237060547,3600,0.8,56.89999771118164,11.31103515625,34,447,3,0,0,0.0,51.9993782043457,8677,1,0.1515201195,-0.1515201195,-1.324995809048417,-1911.4563434652985
2023-03-30 11:11:57.846,1901.7410888671875,681.2710571289062,2398.7999725341797,11.0,3600,0.8,56.89999771118164,11.607931137084961,39,443,3,0,0,0.0,52.032711029052734,8679,1,0.15014384669999997,-0.15014384669999997,-1.324995809048417,-1903.066084676236
2023-03-30 11:11:59.864,1893.351318359375,685.529052734375,2341.2000274658203,11.199999809265137,3600,0.8,56.80000305175781,11.638367652893066,39,441,3,0,0,0.0,52.08271026611328,8681,1,0.1494516847,-0.1494516847,-1.324995809048417,-1894.6763141684235
2023-03-30 11:12:01.858,1887.7579345703125,689.1787719726562,2375.9999084472656,11.300000190734863,3600,0.8,56.69999694824219,11.593025207519531,39,437,3,0,0,0.0,52.11604309082031,8683,1,0.14807541189999998,-0.14807541189999998,-1.324995809048417,-1889.082930379361
2023-03-30 11:12:03.862,1884.96142578125,692.828369140625,2401.7999267578125,11.5,3600,0.8,56.69999694824219,11.649160385131836,39,435,3,0,0,0.0,52.149375915527344,8685,1,0.14739130109999998,-0.14739130109999998,-1.324995809048417,-1886.2864215902985
2023-03-30 11:12:05.883,1882.164306640625,691.0035400390625,2394.0000915527344,11.600000381469727,3600,0.8,56.69999694824219,11.820834159851074,39,429,3,0,0,0.0,52.182708740234375,8687,1,0.1453228663,-0.1453228663,-1.324995809048417,-1883.4893024496735
2023-03-30 11:12:07.879,1879.367919921875,690.395263671875,2398.2000732421875,11.80000114440918,3600,0.8,56.5,12.044726371765137,39,429,3,0,0,0.0,52.216041564941406,8689,1,0.1453228663,-0.1453228663,-1.324995809048417,-1880.6929157309235
2023-03-30 11:12:09.899,1876.5711669921875,692.2201538085938,2399.400100708008,11.899998664855957,3600,0.8,56.5,12.07304859161377,39,426,3,0,0,0.0,52.24937438964844,8691,1,0.1442946925,-0.1442946925,-1.324995809048417,-1877.896162801236
2023-03-30 11:12:11.893,1876.5711669921875,697.6945190429688,2397.000045776367,11.999999046325684,3600,0.8,56.400001525878906,11.958028793334961,39,423,3,0,0,0.0,52.28270721435547,8693,1,0.1432624827,-0.1432624827,-1.324995809048417,-1877.896162801236
2023-03-30 11:12:13.900,1875.1727294921875,702.560791015625,2397.5999450683594,12.199999809265137,3600,0.8,56.5,11.96689224243164,39,421,3,0,0,0.0,52.3160400390625,8695,1,0.14257032069999998,-0.14257032069999998,-1.324995809048417,-1876.497725301236
2023-03-30 11:12:15.917,1872.3763427734375,701.34423828125,2400.0,12.299999237060547,3600,0.8,56.400001525878906,12.114675521850586,39,418,3,0,0,0.0,52.34937286376953,8697,1,0.1415421469,-0.1415421469,-1.324995809048417,-1873.701338582486
2023-03-30 11:12:17.916,1873.7742919921875,704.993896484375,2399.400100708008,12.399999618530273,3600,0.8,56.5,12.07145881652832,39,416,3,0,0,0.0,52.38270568847656,8699,1,0.14084998489999997,-0.14084998489999997,-1.324995809048417,-1875.099287801236
2023-03-30 11:12:19.912,1873.7742919921875,707.427001953125,2401.7999267578125,12.5,3600,0.8,56.400001525878906,12.077210426330566,39,414,3,0,0,0.0,52.416038513183594,8701,1,0.14016587409999998,-0.14016587409999998,-1.324995809048417,-1875.099287801236
2023-03-30 11:12:21.948,1873.7742919921875,715.94287109375,2395.800018310547,12.600000381469727,3600,0.8,56.400001525878906,11.847336769104004,40,412,3,0,0,0.0,52.449371337890625,8704,1,0.1394737121,-0.1394737121,-1.324995809048417,-1875.099287801236
2023-03-30 11:12:23.953,1875.1727294921875,722.6339721679688,2399.400100708008,12.700000762939453,3600,0.8,56.400001525878906,11.689754486083984,40,408,3,0,0,0.0,52.482704162597656,8706,1,0.13809743929999999,-0.13809743929999999,-1.324995809048417,-1876.497725301236
2023-03-30 11:12:25.953,1876.5711669921875,728.1083984375,2404.8001098632812,12.800000190734863,3600,0.8,56.400001525878906,11.580554008483887,40,406,3,0,0,0.0,52.51603698730469,8708,1,0.13741332850000001,-0.13741332850000001,-1.324995809048417,-1877.896162801236
2023-03-30 11:12:27.963,1876.5711669921875,728.7167358398438,2399.400100708008,12.90000057220459,3600,0.8,56.20000076293945,11.657307624816895,40,404,3,0,0,0.0,52.54936981201172,8710,1,0.1367211665,-0.1367211665,-1.324995809048417,-1877.896162801236
2023-03-30 11:12:29.970,1879.367919921875,741.490478515625,2395.800018310547,13.000000953674316,3600,0.8,56.400001525878906,11.272786140441895,40,401,3,0,0,0.0,52.58270263671875,8712,1,0.1356889567,-0.1356889567,-1.324995809048417,-1880.6929157309235
2023-03-30 11:12:31.981,1882.164306640625,743.923583984375,2401.2000274658203,13.000000953674316,3600,0.8,56.400001525878906,11.181078910827637,40,401,3,0,0,0.0,52.61603546142578,8714,1,0.1356889567,-0.1356889567,-1.324995809048417,-1883.4893024496735
2023-03-30 11:12:33.983,1884.96142578125,753.0478515625,2395.800018310547,13.100001335144043,3600,0.8,56.400001525878906,10.938809394836426,40,394,3,0,0,0.0,52.64936828613281,8716,1,0.13328451009999998,-0.13328451009999998,-1.324995809048417,-1886.2864215902985
2023-03-30 11:12:35.989,1889.1563720703125,763.3883666992188,2404.199981689453,13.19999885559082,3600,0.8,56.400001525878906,10.65428638458252,41,396,3,0,0,0.0,52.682701110839844,8718,1,0.1339686209,-0.1339686209,-1.324995809048417,-1890.481367879361
2023-03-30 11:12:38.001,1891.9530029296875,774.9457397460938,2402.4000549316406,13.19999885559082,3600,0.8,56.5,10.229358673095703,41,392,3,0,0,0.0,52.716033935546875,8720,1,0.13259234809999998,-0.13259234809999998,-1.324995809048417,-1893.277998738736
2023-03-30 11:12:40.021,1896.147705078125,783.4615478515625,2398.2000732421875,13.299999237060547,3600,0.8,56.400001525878906,10.01821517944336,41,390,3,0,0,0.0,52.749366760253906,8722,1,0.1319082373,-0.1319082373,-1.324995809048417,-1897.4727008871735
2023-03-30 11:12:42.021,1900.3428955078125,793.80224609375,2401.7999267578125,13.299999237060547,3600,0.8,56.400001525878906,9.643967628479004,41,389,3,0,0,0.0,52.78269958496094,8724,1,0.1315601383,-0.1315601383,-1.324995809048417,-1901.667891316861
2023-03-30 11:12:44.039,1905.9366455078125,801.1015625,2398.7999725341797,13.399999618530273,3600,0.8,56.400001525878906,9.481866836547852,41,388,3,0,0,0.0,52.81603240966797,8726,1,0.13121607529999998,-0.13121607529999998,-1.324995809048417,-1907.261641316861
2023-03-30 11:12:46.034,1908.73291015625,813.26708984375,2403.600082397461,13.399999618530273,3600,0.8,56.5,9.047584533691406,41,384,3,0,0,0.0,52.849365234375,8728,1,0.1298398025,-0.1298398025,-1.324995809048417,-1910.0579059652985
2023-03-30 11:12:48.041,1914.326171875,820.56640625,2397.5999450683594,13.399999618530273,3600,0.8,56.400001525878906,8.79037857055664,41,383,3,0,0,0.0,52.88269805908203,8730,1,0.12949975469999997,-0.12949975469999997,-1.324995809048417,-1915.6511676840485
2023-03-30 11:12:50.051,1918.5211181640625,832.73193359375,2398.7999725341797,13.5,3600,0.8,56.5,8.463370323181152,41,381,3,0,0,0.0,52.91603088378906,8732,1,0.1288075927,-0.1288075927,-1.324995809048417,-1919.846113973111
2023-03-30 11:12:52.058,1924.11474609375,844.8975219726562,2404.199981689453,13.5,3600,0.8,56.5,8.040305137634277,41,379,3,0,0,0.0,52.949363708496094,8734,1,0.1281234819,-0.1281234819,-1.324995809048417,-1925.4397419027985
2023-03-30 11:12:54.069,1929.707763671875,853.413330078125,2400.0,13.59999942779541,3600,0.8,56.5,7.8477349281311035,41,377,3,0,0,0.0,52.982696533203125,8736,1,0.12743131989999998,-0.12743131989999998,-1.324995809048417,-1931.0327594809235
2023-03-30 11:12:56.076,1933.9029541015625,863.1456909179688,2398.7999725341797,13.59999942779541,3600,0.8,56.5,7.514105796813965,41,376,3,0,0,0.0,53.016029357910156,8738,1,0.1270872569,-0.1270872569,-1.324995809048417,-1935.227949910611
2023-03-30 11:12:58.087,1939.496337890625,869.2284545898438,2405.4000091552734,13.59999942779541,3600,0.8,56.5,7.308082580566406,41,373,3,0,0,0.0,53.04936218261719,8740,1,0.12605504709999998,-0.12605504709999998,-1.324995809048417,-1940.8213336996735
2023-03-30 11:13:00.093,1943.691162109375,878.9608764648438,2401.2000274658203,13.59999942779541,3600,0.8,56.60000228881836,6.978446006774902,41,371,3,0,0,0.0,53.08269500732422,8742,1,0.12537093629999999,-0.12537093629999999,-1.324995809048417,-1945.0161579184235
2023-03-30 11:13:02.110,1949.2847900390623,886.86865234375,2402.999954223633,13.59999942779541,3600,0.8,56.60000228881836,6.71394157409668,41,370,3,0,0,0.0,53.11602783203125,8744,1,0.12502687329999998,-0.12502687329999998,-1.324995809048417,-1950.6097858481107
2023-03-30 11:13:04.127,1954.8780517578123,894.167724609375,2397.5999450683594,13.699999809265137,3600,0.8,56.5,6.569928169250488,41,368,3,0,0,0.0,53.14936065673828,8746,1,0.12433471130000003,-0.12433471130000003,-1.324995809048417,-1956.2030475668607
2023-03-30 11:13:06.127,1960.4711914062498,900.8588256835938,2404.199981689453,13.699999809265137,3600,0.8,56.5,6.348160743713379,41,366,3,0,0,0.0,53.18269348144531,8748,1,0.1236506005,-0.1236506005,-1.324995809048417,-1961.7961872152982
2023-03-30 11:13:08.144,1963.2679443359373,907.5498657226562,2401.7999267578125,13.59999942779541,3600,0.8,56.60000228881836,6.027397632598877,41,365,3,0,0,0.0,53.216026306152344,8750,1,0.12330250150000001,-0.12330250150000001,-1.324995809048417,-1964.5929401449857
2023-03-30 11:13:10.143,1970.2597656249998,911.807861328125,2397.5999450683594,13.699999809265137,3600,0.8,56.5,5.986908912658691,41,363,3,0,0,0.0,53.249359130859375,8752,1,0.12261839070000001,-0.12261839070000001,-1.324995809048417,-1971.5847614340482
2023-03-30 11:13:12.161,1974.4545898437498,916.6740112304688,2398.7999725341797,13.699999809265137,3600,0.8,56.400001525878906,5.827543258666992,41,364,3,0,0,0.0,53.282691955566406,8754,1,0.1229584385,-0.1229584385,-1.324995809048417,-1975.7795856527982
2023-03-30 11:13:14.160,1978.6497802734373,917.8906860351562,2399.400100708008,13.59999942779541,3600,0.8,56.400001525878906,5.687914848327637,41,359,3,0,0,0.0,53.31602478027344,8756,1,0.1212421179,-0.1212421179,-1.324995809048417,-1979.9747760824857
2023-03-30 11:13:16.173,1984.2430419921873,920.32373046875,2397.5999450683594,13.399999618530273,3600,0.8,56.5,5.40866231918335,41,359,3,0,0,0.0,53.34935760498047,8758,1,0.1212421179,-0.1212421179,-1.324995809048417,-1985.5680378012357
2023-03-30 11:13:18.178,1989.8366699218748,919.7153930664062,2401.7999267578125,13.000000953674316,3600,0.8,56.400001525878906,5.028478622436523,41,358,3,0,0,0.0,53.3826904296875,8760,1,0.1208980549,-0.1208980549,-1.324995809048417,-1991.1616657309232
2023-03-30 11:13:20.193,1992.6330566406248,917.8906860351562,2399.400100708008,12.700000762939453,3600,0.8,56.400001525878906,4.7879157066345215,41,358,3,0,0,0.0,53.41602325439453,8762,1,0.1208980549,-0.1208980549,-1.324995809048417,-1993.9580524496732
2023-03-30 11:13:22.207,1995.4298095703123,916.0657958984375,2397.000045776367,12.199999809265137,3600,0.8,56.400001525878906,4.347353935241699,41,354,3,0,0,0.0,53.44935607910156,8764,1,0.1195217821,-0.1195217821,-1.324995809048417,-1996.7548053793607
2023-03-30 11:13:24.224,1999.6248779296873,917.2823486328125,2401.2000274658203,11.80000114440918,3600,0.8,56.5,3.907729148864746,41,354,3,0,0,0.0,53.482688903808594,8766,1,0.1195217821,-0.1195217821,-1.324995809048417,-2000.9498737387357
2023-03-30 11:13:26.244,2002.4213867187498,916.6740112304688,2395.800018310547,11.40000057220459,3600,0.8,56.29999923706055,3.527543783187866,40,354,3,0,0,0.0,53.516021728515625,8768,1,0.1195217821,-0.1195217821,-1.324995809048417,-2003.7463825277982
2023-03-30 11:13:28.242,2006.6164550781248,917.2823486328125,2402.4000549316406,11.09999942779541,3600,0.8,56.20000076293945,3.207728147506714,40,352,3,0,0,0.0,53.549354553222656,8770,1,0.1188296201,-0.1188296201,-1.324995809048417,-2007.9414508871732
2023-03-30 11:13:30.260,2009.4132080078123,917.8906860351562,2399.400100708008,10.69999885559082,3600,0.8,56.20000076293945,2.787914276123047,40,352,3,0,0,0.0,53.58268737792969,8772,1,0.1188296201,-0.1188296201,-1.324995809048417,-2010.7382038168607
2023-03-30 11:13:32.259,2012.2098388671873,917.2823486328125,2398.7999725341797,10.40000057220459,3600,0.8,56.20000076293945,2.5077290534973145,40,349,3,0,0,0.0,53.61602020263672,8774,1,0.1177974103,-0.1177974103,-1.324995809048417,-2013.5348346762357
2023-03-30 11:13:34.257,2015.0069580078123,916.6740112304688,2398.2000732421875,10.200000762939453,3600,0.8,56.099998474121094,2.3275439739227295,40,349,3,0,0,0.0,53.64935302734375,8776,1,0.1177974103,-0.1177974103,-1.324995809048417,-2016.3319538168607
2023-03-30 11:13:36.277,2017.8032226562498,916.0657958984375,2399.400100708008,10.0,3600,0.8,56.099998474121094,2.1473546028137207,40,348,3,0,0,0.0,53.68268585205078,8778,1,0.11745334730000001,-0.11745334730000001,-1.324995809048417,-2019.1282184652982
2023-03-30 11:13:38.281,2021.9980468749998,916.6740112304688,2398.2000732421875,9.799999237060547,3600,0.8,56.0,1.9275431632995605,40,347,3,0,0,0.0,53.71601867675781,8780,1,0.1171132995,-0.1171132995,-1.324995809048417,-2023.3230426840482
2023-03-30 11:13:40.298,2027.5911865234373,916.6740112304688,2404.199981689453,9.699999809265137,3600,0.8,55.89999771118164,1.827543020248413,40,346,3,0,0,0.0,53.749351501464844,8782,1,0.1167692365,-0.1167692365,-1.324995809048417,-2028.9161823324857
2023-03-30 11:13:42.293,2031.7866210937498,915.45751953125,2398.7999725341797,9.59999942779541,3600,0.8,55.80000305175781,1.7671691179275513,39,345,3,0,0,0.0,53.782684326171875,8784,1,0.11642113750000001,-0.11642113750000001,-1.324995809048417,-2033.1116169027982
2023-03-30 11:13:44.309,2034.5830078124998,914.8493041992188,2398.2000732421875,9.399998664855957,3600,0.8,55.69999694824219,1.5869797468185425,39,344,3,0,0,0.0,53.816017150878906,8786,1,0.1160770745,-0.1160770745,-1.324995809048417,-2035.9080036215482
2023-03-30 11:13:46.316,2035.9814453124998,914.240966796875,2404.8001098632812,9.30000114440918,3600,0.8,55.60000228881836,1.506794810295105,39,342,3,0,0,0.0,53.84934997558594,8788,1,0.1153929637,-0.1153929637,-1.324995809048417,-2037.3064411215482
2023-03-30 11:13:48.333,2038.7783203124998,914.8493041992188,2398.7999725341797,9.200000762939453,3600,0.8,55.499996185302734,1.38698148727417,39,342,3,0,0,0.0,53.88268280029297,8790,1,0.1153929637,-0.1153929637,-1.324995809048417,-2040.1033161215482
2023-03-30 11:13:50.333,2041.5745849609373,914.240966796875,2404.8001098632812,9.100000381469727,3600,0.8,55.29999542236328,1.30679452419281,39,341,3,0,0,0.0,53.916015625,8792,1,0.1150448647,-0.1150448647,-1.324995809048417,-2042.8995807699857
2023-03-30 11:13:52.342,2044.3714599609373,913.6326293945312,2404.199981689453,9.0,3600,0.8,55.29999542236328,1.2267028093338013,38,340,3,0,0,0.0,53.94934844970703,8794,1,0.11470080170000001,-0.11470080170000001,-1.324995809048417,-2045.6964557699857
2023-03-30 11:13:54.349,2048.56640625,912.4160766601562,2397.000045776367,9.0,3600,0.8,55.20000076293945,1.2668418884277344,38,340,3,0,0,0.0,53.98268127441406,8796,1,0.11470080170000001,-0.11470080170000001,-1.324995809048417,-2049.8914020590482
2023-03-30 11:13:56.360,2054.159912109375,912.4160766601562,2402.4000549316406,8.90000057220459,3600,0.8,55.09999465942383,1.166841745376587,38,338,3,0,0,0.0,54.016014099121094,8798,1,0.11401669090000001,-0.11401669090000001,-1.324995809048417,-2055.4849079184232
2023-03-30 11:13:58.365,2056.95654296875,913.0244140625,2404.199981689453,8.90000057220459,3600,0.8,54.90000534057617,1.1467700004577637,38,337,3,0,0,0.0,54.049346923828125,8800,1,0.1136685919,-0.1136685919,-1.324995809048417,-2058.2815387777982
2023-03-30 11:14:00.383,2058.35498046875,911.807861328125,2398.2000732421875,8.800000190734863,3600,0.8,54.79999923706055,1.0869089365005493,38,337,3,0,0,0.0,54.082679748535156,8802,1,0.1136685919,-0.1136685919,-1.324995809048417,-2059.6799762777982
2023-03-30 11:14:02.381,2061.15185546875,912.4160766601562,2400.599899291992,8.699999809265137,3600,0.8,54.70000457763672,0.9668413996696472,37,336,3,0,0,0.0,54.11601257324219,8804,1,0.1133245289,-0.1133245289,-1.324995809048417,-2062.4768512777982
2023-03-30 11:14:04.400,2063.9482421875,911.807861328125,2396.399917602539,8.699999809265137,3600,0.8,54.599998474121094,0.9869087934494019,37,334,3,0,0,0.0,54.14934539794922,8806,1,0.11264041810000001,-0.11264041810000001,-1.324995809048417,-2065.2732379965482
2023-03-30 11:14:06.400,2065.3466796875,911.807861328125,2399.400100708008,8.699999809265137,3600,0.8,54.599998474121094,0.9869087934494019,37,335,3,0,0,0.0,54.18267822265625,8808,1,0.1129844811,-0.1129844811,-1.324995809048417,-2066.6716754965482
2023-03-30 11:14:08.418,2066.7451171875,911.807861328125,2404.8001098632812,8.59999942779541,3600,0.8,54.39999771118164,0.8869086503982544,37,335,3,0,0,0.0,54.21601104736328,8810,1,0.1129844811,-0.1129844811,-1.324995809048417,-2068.0701129965482
2023-03-30 11:14:10.417,2068.143310546875,912.4160766601562,2398.2000732421875,8.59999942779541,3600,0.8,54.30000305175781,0.866841197013855,37,334,3,0,0,0.0,54.24934387207031,8812,1,0.11264041810000001,-0.11264041810000001,-1.324995809048417,-2069.4683063559232
2023-03-30 11:14:12.435,2072.33837890625,911.807861328125,2398.2000732421875,8.59999942779541,3600,0.8,54.19999694824219,0.8869086503982544,36,334,3,0,0,0.0,54.282676696777344,8814,1,0.11264041810000001,-0.11264041810000001,-1.324995809048417,-2073.6633747152982
2023-03-30 11:14:14.433,2075.135009765625,910.5912475585938,2401.7999267578125,8.5,3600,0.8,54.0,0.8270496726036072,36,333,3,0,0,0.0,54.316009521484375,8816,1,0.1122923191,-0.1122923191,-1.324995809048417,-2076.4600055746732
2023-03-30 11:14:16.452,2077.931640625,910.5912475585938,2399.400100708008,8.5,3600,0.8,54.0,0.8270496726036072,36,331,3,0,0,0.0,54.349342346191406,8818,1,0.11160820830000001,-0.11160820830000001,-1.324995809048417,-2079.2566364340482
2023-03-30 11:14:18.454,2077.931640625,909.9830322265625,2400.599899291992,8.5,3600,0.8,53.79999923706055,0.8471171259880066,36,331,3,0,0,0.0,54.38267517089844,8820,1,0.11160820830000001,-0.11160820830000001,-1.324995809048417,-2079.2566364340482
2023-03-30 11:14:20.465,2079.329833984375,909.3746948242188,2402.999954223633,8.5,3600,0.8,53.79999923706055,0.8671887516975403,36,330,3,0,0,0.0,54.41600799560547,8822,1,0.1112641453,-0.1112641453,-1.324995809048417,-2080.6548297934232
2023-03-30 11:14:22.465,2083.52490234375,909.9830322265625,2397.5999450683594,8.399999618530273,3600,0.8,53.599998474121094,0.7471169233322144,35,330,3,0,0,0.0,54.4493408203125,8824,1,0.1112641453,-0.1112641453,-1.324995809048417,-2084.8498981527982
2023-03-30 11:14:24.484,2084.92333984375,909.9830322265625,2397.5999450683594,8.399999618530273,3600,0.8,53.5,0.7471169233322144,35,330,3,0,0,0.0,54.48267364501953,8826,1,0.1112641453,-0.1112641453,-1.324995809048417,-2086.2483356527982
2023-03-30 11:14:26.504,2087.719970703125,908.7664794921875,2398.7999725341797,8.399999618530273,3600,0.8,53.30000305175781,0.7872560024261475,35,329,3,0,0,0.0,54.51600646972656,8828,1,0.1109160463,-0.1109160463,-1.324995809048417,-2089.0449665121732
2023-03-30 11:14:28.502,2090.5166015625,908.7664794921875,2400.0,8.399999618530273,3600,0.8,53.30000305175781,0.7872560024261475,35,328,3,0,0,0.0,54.549339294433594,8830,1,0.1105719833,-0.1105719833,-1.324995809048417,-2091.8415973715482
2023-03-30 11:14:30.500,2090.5166015625,908.1581420898438,2398.2000732421875,8.399999618530273,3600,0.8,53.099998474121094,0.8073256015777588,35,327,3,0,0,0.0,54.582672119140625,8832,1,0.1102319355,-0.1102319355,-1.324995809048417,-2091.8415973715482
2023-03-30 11:14:32.540,2093.313232421875,909.3746948242188,2396.399917602539,8.399999618530273,3600,0.8,52.900001525878906,0.7671886086463928,34,329,3,0,0,0.0,54.616004943847656,8834,1,0.1109160463,-0.1109160463,-1.324995809048417,-2094.6382282309232
2023-03-30 11:14:34.539,2094.71142578125,909.3746948242188,2405.4000091552734,8.399999618530273,3600,0.8,52.900001525878906,0.7671886086463928,34,325,3,0,0,0.0,54.64933776855469,8836,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2096.0364215902982
2023-03-30 11:14:36.556,2097.50830078125,909.9830322265625,2401.7999267578125,8.399999618530273,3600,0.8,52.70000076293945,0.7471169233322144,34,328,3,0,0,0.0,54.68267059326172,8838,1,0.1105719833,-0.1105719833,-1.324995809048417,-2098.8332965902982
2023-03-30 11:14:38.557,2100.304931640625,909.9830322265625,2394.0000915527344,8.299999237060547,3600,0.8,52.70000076293945,0.6471167802810669,34,325,3,0,0,0.0,54.71600341796875,8840,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2101.6299274496732
2023-03-30 11:14:40.575,2103.101806640625,907.5498657226562,2396.399917602539,8.299999237060547,3600,0.8,52.599998474121094,0.727397084236145,34,324,3,0,0,0.0,54.74933624267578,8842,1,0.1091957105,-0.1091957105,-1.324995809048417,-2104.4268024496732
2023-03-30 11:14:42.573,2104.5,907.5498657226562,2395.800018310547,8.299999237060547,3600,0.8,52.599998474121094,0.727397084236145,33,328,3,0,0,0.0,54.78266906738281,8844,1,0.1105719833,-0.1105719833,-1.324995809048417,-2105.8249958090482
2023-03-30 11:14:44.584,2105.8984375,908.7664794921875,2399.400100708008,8.299999237060547,3600,0.8,52.29999923706055,0.687255859375,33,324,3,0,0,0.0,54.816001892089844,8846,1,0.1091957105,-0.1091957105,-1.324995809048417,-2107.2234333090482
2023-03-30 11:14:46.592,2108.695068359375,907.5498657226562,2400.0,8.299999237060547,3600,0.8,52.400001525878906,0.727397084236145,33,325,3,0,0,0.0,54.849334716796875,8848,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2110.0200641684232
2023-03-30 11:14:48.609,2110.093505859375,906.941650390625,2397.000045776367,8.299999237060547,3600,0.8,52.20000076293945,0.7474644780158997,33,324,3,0,0,0.0,54.882667541503906,8850,1,0.1091957105,-0.1091957105,-1.324995809048417,-2111.4185016684232
2023-03-30 11:14:50.609,2112.889892578125,906.941650390625,2397.000045776367,8.299999237060547,3600,0.8,52.099998474121094,0.7474644780158997,33,325,3,0,0,0.0,54.91600036621094,8852,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2114.2148883871732
2023-03-30 11:14:52.621,2114.288330078125,908.1581420898438,2402.4000549316406,8.299999237060547,3600,0.8,52.099998474121094,0.7073253989219666,32,324,3,0,0,0.0,54.94933319091797,8854,1,0.1091957105,-0.1091957105,-1.324995809048417,-2115.6133258871732
2023-03-30 11:14:54.642,2115.686767578125,907.5498657226562,2395.1998901367188,8.299999237060547,3600,0.8,51.900001525878906,0.727397084236145,32,324,3,0,0,0.0,54.982666015625,8856,1,0.1091957105,-0.1091957105,-1.324995809048417,-2117.0117633871732
2023-03-30 11:14:56.641,2117.085205078125,908.7664794921875,2401.2000274658203,8.299999237060547,3600,0.8,52.0,0.687255859375,31,324,3,0,0,0.0,55.01599884033203,8858,1,0.1091957105,-0.1091957105,-1.324995809048417,-2118.4102008871732
2023-03-30 11:14:58.659,2118.4833984375,908.1581420898438,2401.7999267578125,8.299999237060547,3600,0.8,51.79999923706055,0.7073253989219666,31,324,3,0,0,0.0,55.04933166503906,8860,1,0.1091957105,-0.1091957105,-1.324995809048417,-2119.8083942465482
2023-03-30 11:15:00.659,2119.8818359375,908.1581420898438,2399.400100708008,8.299999237060547,3600,0.8,51.79999923706055,0.7073253989219666,31,324,3,0,0,0.0,55.082664489746094,8862,1,0.1091957105,-0.1091957105,-1.324995809048417,-2121.2068317465482
2023-03-30 11:15:02.677,2121.280029296875,906.3333129882812,2439.0000915527344,8.299999237060547,3600,0.8,51.599998474121094,0.7675361633300781,31,323,3,0,0,0.0,55.115997314453125,8864,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2122.6050251059232
2023-03-30 11:15:04.676,2124.076904296875,903.9002685546875,2461.7999267578125,8.299999237060547,3600,0.8,51.5,0.8478122353553772,31,324,3,0,0,0.0,55.149330139160156,8866,1,0.1091957105,-0.1091957105,-1.324995809048417,-2125.4019001059232
2023-03-30 11:15:06.688,2128.271484375,901.4671630859375,2455.800018310547,8.299999237060547,3600,0.8,51.400001525878906,0.9280883073806763,31,323,3,0,0,0.0,55.18266296386719,8868,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2129.5964801840482
2023-03-30 11:15:08.693,2129.670166015625,900.8588256835938,2462.999954223633,8.299999237060547,3600,0.8,51.400001525878906,0.94815993309021,31,323,3,0,0,0.0,55.21599578857422,8870,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2130.9951618246732
2023-03-30 11:15:10.712,2132.466796875,899.0341186523438,2452.800064086914,8.299999237060547,3600,0.8,51.20000076293945,1.0083664655685425,31,323,3,0,0,0.0,55.24932861328125,8872,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2133.7917926840482
2023-03-30 11:15:12.712,2133.865234375,899.642333984375,2462.999954223633,8.299999237060547,3600,0.8,51.20000076293945,0.9882990717887878,30,323,3,0,0,0.0,55.28266143798828,8874,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2135.1902301840482
2023-03-30 11:15:14.730,2135.263427734375,897.8174438476562,2458.7999725341797,8.299999237060547,3600,0.8,51.099998474121094,1.0485076904296875,30,322,3,0,0,0.0,55.31599426269531,8876,1,0.1085115997,-0.1085115997,-1.324995809048417,-2136.5884235434232
2023-03-30 11:15:16.729,2136.661865234375,898.4259033203125,2459.400100708008,8.299999237060547,3600,0.8,51.099998474121094,1.028433918952942,29,323,3,0,0,0.0,55.349327087402344,8878,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2137.9868610434232
2023-03-30 11:15:18.741,2140.85693359375,897.8174438476562,2462.999954223633,8.299999237060547,3600,0.8,50.900001525878906,1.0485076904296875,29,323,3,0,0,0.0,55.382659912109375,8880,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:15:20.761,2142.255126953125,895.9927368164062,2463.600082397461,8.399999618530273,3600,0.8,50.80000305175781,1.2089178562164307,29,323,3,0,0,0.0,55.415992736816406,8882,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:15:22.761,2142.255126953125,896.6009521484375,2458.7999725341797,8.399999618530273,3600,0.8,50.80000305175781,1.188646912574768,28,323,3,0,0,0.0,55.44932556152344,8884,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:15:24.780,2143.6533203125,894.167724609375,2461.7999267578125,8.59999942779541,3600,0.8,50.80000305175781,1.4699279069900513,28,324,3,0,0,0.0,55.48265838623047,8886,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:15:26.779,2147.8486328125,892.343017578125,2454.0000915527344,8.699999809265137,3600,0.8,50.599998474121094,1.6309293508529663,28,323,3,0,0,0.0,55.5159912109375,8888,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:15:28.796,2149.24658203125,888.693359375,2467.199935913086,8.800000190734863,3600,0.8,50.599998474121094,1.8529382944107056,28,323,3,0,0,0.0,55.54932403564453,8890,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:15:30.797,2153.44189453125,888.0850830078125,2457.5999450683594,8.90000057220459,3600,0.8,50.599998474121094,1.973275065422058,28,324,3,0,0,0.0,55.58265686035156,8892,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 11:15:32.815,2154.84033203125,883.2188110351562,2461.7999267578125,9.0,3600,0.8,50.5,2.235957145690918,27,323,3,0,0,0.0,55.615989685058594,8894,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
