,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 11:15:34.814,2154.84033203125,880.177490234375,2461.7999267578125,9.200000762939453,3600,0.8,50.400001525878906,2.5376298427581787,27,322,3,0,0,0.0,55.649322509765625,8896,1,0.1085115997,-0.1085115997,-1.324995809048417,-2156.1653278402982
2023-03-30 11:15:36.817,2154.84033203125,872.878173828125,2458.7999725341797,9.30000114440918,3600,0.8,50.5,2.8844685554504395,26,324,3,0,0,0.0,55.682655334472656,8898,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:15:38.827,2156.238525390625,864.3623657226562,2460.599899291992,9.499999046325684,3600,0.8,50.400001525878906,3.3728959560394287,26,324,3,0,0,0.0,55.71598815917969,8900,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 11:15:40.826,2154.84033203125,862.5374755859375,2460.0,9.59999942779541,3600,0.8,50.29999923706055,3.5347049236297607,26,324,3,0,0,0.0,55.74932098388672,8902,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:15:42.845,2154.84033203125,854.6298828125,2457.000045776367,9.799999237060547,3600,0.8,50.20000076293945,4.005987167358398,26,324,3,0,0,0.0,55.799320220947266,8904,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:15:44.851,2154.84033203125,849.1553955078125,2465.4000091552734,10.0,3600,0.8,50.20000076293945,4.393857479095459,26,323,3,0,0,0.0,55.8326530456543,8906,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:15:46.861,2152.04345703125,845.5057373046875,2457.5999450683594,10.200000762939453,3600,0.8,50.20000076293945,4.719155788421631,25,325,3,0,0,0.0,55.86598587036133,8908,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 11:15:48.867,2150.645263671875,834.5567016601562,2456.399917602539,10.300000190734863,3600,0.8,50.099998474121094,5.199913501739502,25,325,3,0,0,0.0,55.89931869506836,8910,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:15:50.886,2150.645263671875,829.6905517578125,2460.0,10.500000953674316,3600,0.8,50.099998474121094,5.569135665893555,25,323,3,0,0,0.0,55.93265151977539,8912,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:15:52.901,2146.449951171875,822.3912963867188,2454.5999908447266,10.600001335144043,3600,0.8,50.099998474121094,5.926074981689453,25,324,3,0,0,0.0,55.96598434448242,8914,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:15:54.900,2143.6533203125,816.3084716796875,2461.7999267578125,10.799999237060547,3600,0.8,50.0,6.340414524078369,25,325,3,0,0,0.0,55.99931716918945,8916,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 11:15:56.919,2140.85693359375,813.26708984375,2461.7999267578125,11.0,3600,0.8,49.900001525878906,6.647584915161133,25,323,3,0,0,0.0,56.032649993896484,8918,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:15:58.916,2139.45849609375,804.7512817382812,2463.600082397461,11.09999942779541,3600,0.8,50.0,7.051516532897949,25,324,3,0,0,0.0,56.065982818603516,8920,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 11:16:00.920,2133.865234375,795.018798828125,2459.400100708008,11.300000190734863,3600,0.8,50.099998474121094,7.599938869476318,24,323,3,0,0,0.0,56.09931564331055,8922,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2135.1902301840482
2023-03-30 11:16:02.932,2132.466796875,790.7608642578125,2457.000045776367,11.5,3600,0.8,50.0,7.954042434692383,24,322,3,0,0,0.0,56.13264846801758,8924,1,0.1085115997,-0.1085115997,-1.324995809048417,-2133.7917926840482
2023-03-30 11:16:04.951,2128.271484375,786.5029296875,2457.5999450683594,11.600000381469727,3600,0.8,50.099998474121094,8.20814323425293,24,323,3,0,0,0.0,56.16598129272461,8927,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2129.5964801840482
2023-03-30 11:16:06.950,2124.076904296875,778.5953369140625,2458.7999725341797,11.700000762939453,3600,0.8,50.099998474121094,8.595468521118164,24,321,3,0,0,0.0,56.19931411743164,8929,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2125.4019001059232
2023-03-30 11:16:08.967,2118.4833984375,776.7704467773438,2457.5999450683594,11.899998664855957,3600,0.8,50.0,8.862415313720703,24,322,3,0,0,0.0,56.23264694213867,8931,1,0.1085115997,-0.1085115997,-1.324995809048417,-2119.8083942465482
2023-03-30 11:16:10.966,2115.686767578125,774.9457397460938,2459.400100708008,11.999999046325684,3600,0.8,50.099998474121094,9.029358863830566,24,322,3,0,0,0.0,56.2659797668457,8933,1,0.1085115997,-0.1085115997,-1.324995809048417,-2117.0117633871732
2023-03-30 11:16:12.972,2111.49169921875,769.47119140625,2458.7999725341797,12.09999942779541,3600,0.8,50.099998474121094,9.330198287963867,24,320,3,0,0,0.0,56.299312591552734,8935,1,0.1078194377,-0.1078194377,-1.324995809048417,-2112.8166950277982
2023-03-30 11:16:14.987,2108.695068359375,763.9967041015625,2460.599899291992,12.199999809265137,3600,0.8,50.0,9.631665229797363,24,320,3,0,0,0.0,56.332645416259766,8937,1,0.1078194377,-0.1078194377,-1.324995809048417,-2110.0200641684232
2023-03-30 11:16:17.003,2104.5,759.7388305664062,2460.0,12.299999237060547,3600,0.8,50.099998474121094,9.889999389648438,24,320,3,0,0,0.0,56.3659782409668,8939,1,0.1078194377,-0.1078194377,-1.324995809048417,-2105.8249958090482
2023-03-30 11:16:19.015,2101.703369140625,756.6973876953125,2453.3999633789062,12.399999618530273,3600,0.8,50.20000076293945,10.10309886932373,24,318,3,0,0,0.0,56.39931106567383,8941,1,0.10713532690000001,-0.10713532690000001,-1.324995809048417,-2103.0283649496732
2023-03-30 11:16:21.032,2098.90673828125,751.2228393554688,2460.599899291992,12.5,3600,0.8,50.20000076293945,10.4066743850708,24,319,3,0,0,0.0,56.43264389038086,8943,1,0.1074793899,-0.1074793899,-1.324995809048417,-2100.2317340902982
2023-03-30 11:16:23.056,2094.71142578125,745.1400756835938,2461.2000274658203,12.600000381469727,3600,0.8,50.20000076293945,10.735227584838867,24,318,3,0,0,0.0,56.46597671508789,8945,1,0.10713532690000001,-0.10713532690000001,-1.324995809048417,-2096.0364215902982
2023-03-30 11:16:25.072,2091.9150390625,739.6657104492188,2458.7999725341797,12.700000762939453,3600,0.8,50.20000076293945,11.041563034057617,24,318,3,0,0,0.0,56.49930953979492,8947,1,0.10713532690000001,-0.10713532690000001,-1.324995809048417,-2093.2400348715482
2023-03-30 11:16:27.090,2089.118408203125,733.5828857421875,2458.7999725341797,12.800000190734863,3600,0.8,50.29999923706055,11.371354103088379,25,317,3,0,0,0.0,56.53264236450195,8949,1,0.1067872279,-0.1067872279,-1.324995809048417,-2090.4434040121732
2023-03-30 11:16:29.105,2086.321533203125,726.2835693359375,2456.399917602539,12.800000190734863,3600,0.8,50.29999923706055,11.650288581848145,25,316,3,0,0,0.0,56.565975189208984,8951,1,0.1064431649,-0.1064431649,-1.324995809048417,-2087.6465290121732
2023-03-30 11:16:31.121,2082.126708984375,718.9842529296875,2462.4000549316406,12.90000057220459,3600,0.8,50.29999923706055,12.029526710510254,25,315,3,0,0,0.0,56.599308013916016,8953,1,0.1061031171,-0.1061031171,-1.324995809048417,-2083.4517047934232
2023-03-30 11:16:33.137,2080.728515625,717.159423828125,2459.400100708008,12.90000057220459,3600,0.8,50.5,12.100213050842285,25,315,3,0,0,0.0,56.63264083862305,8955,1,0.1061031171,-0.1061031171,-1.324995809048417,-2082.0535114340482
2023-03-30 11:16:35.153,2076.532958984375,712.293212890625,2457.5999450683594,13.000000953674316,3600,0.8,50.5,12.388710021972656,25,314,3,0,0,0.0,56.66597366333008,8957,1,0.1057590541,-0.1057590541,-1.324995809048417,-2077.8579547934232
2023-03-30 11:16:37.169,2075.135009765625,710.4683837890625,2467.800064086914,13.100001335144043,3600,0.8,50.599998474121094,12.559398651123047,26,312,3,0,0,0.0,56.69930648803711,8959,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2076.4600055746732
2023-03-30 11:16:39.172,2072.33837890625,706.2105102539062,2458.2000732421875,13.100001335144043,3600,0.8,50.599998474121094,12.724333763122559,26,313,3,0,0,0.0,56.73263931274414,8961,1,0.10541095510000001,-0.10541095510000001,-1.324995809048417,-2073.6633747152982
2023-03-30 11:16:41.188,2069.54150390625,701.34423828125,2460.0,13.19999885559082,3600,0.8,50.599998474121094,13.01467514038086,26,311,3,0,0,0.0,56.76597213745117,8963,1,0.1047268443,-0.1047268443,-1.324995809048417,-2070.8664997152982
2023-03-30 11:16:43.207,2066.7451171875,703.1691284179688,2461.7999267578125,13.19999885559082,3600,0.8,50.599998474121094,12.942998886108398,26,311,3,0,0,0.0,56.7993049621582,8965,1,0.1047268443,-0.1047268443,-1.324995809048417,-2068.0701129965482
2023-03-30 11:16:45.222,2062.5498046875,701.34423828125,2459.400100708008,13.299999237060547,3600,0.8,50.80000305175781,13.11467456817627,26,309,3,0,0,0.0,56.832637786865234,8967,1,0.1040346823,-0.1040346823,-1.324995809048417,-2063.8748004965482
2023-03-30 11:16:47.238,2062.5498046875,697.0863037109375,2464.8001098632812,13.299999237060547,3600,0.8,50.80000305175781,13.281917572021484,27,308,3,0,0,0.0,56.865970611572266,8969,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2063.8748004965482
2023-03-30 11:16:49.253,2058.35498046875,700.1277465820312,2394.5999908447266,13.299999237060547,3600,0.8,50.80000305175781,13.162458419799805,32,307,3,0,0,0.0,56.8993034362793,8971,1,0.1033505715,-0.1033505715,-1.324995809048417,-2059.6799762777982
2023-03-30 11:16:51.270,2052.76171875,718.3759765625,2401.7999267578125,13.399999618530273,3600,0.8,51.0,12.553088188171387,32,307,3,0,0,0.0,56.93263626098633,8973,1,0.1033505715,-0.1033505715,-1.324995809048417,-2054.0867145590482
2023-03-30 11:16:53.286,2049.96484375,729.324951171875,2400.0,13.399999618530273,3600,0.8,51.0,12.134064674377441,32,306,3,0,0,0.0,56.96596908569336,8975,1,0.1030065085,-0.1030065085,-1.324995809048417,-2051.2898395590482
2023-03-30 11:16:55.288,2048.56640625,739.6657104492188,2397.5999450683594,13.399999618530273,3600,0.8,51.0,11.741561889648438,32,304,3,0,0,0.0,56.99930191040039,8977,1,0.10231434650000001,-0.10231434650000001,-1.324995809048417,-2049.8914020590482
2023-03-30 11:16:57.300,2047.1682128906248,743.923583984375,2398.7999725341797,13.5,3600,0.8,51.099998474121094,11.68107795715332,32,304,3,0,0,0.0,57.03263473510742,8979,1,0.10231434650000001,-0.10231434650000001,-1.324995809048417,-2048.4932086996732
2023-03-30 11:16:59.306,2048.56640625,757.9139404296875,2401.2000274658203,13.5,3600,0.8,51.20000076293945,11.157857894897461,33,302,3,0,0,0.0,57.06596755981445,8981,1,0.1016302357,-0.1016302357,-1.324995809048417,-2049.8914020590482
2023-03-30 11:17:01.323,2049.96484375,768.254638671875,2398.7999725341797,13.59999942779541,3600,0.8,51.29999923706055,10.874831199645996,33,301,3,0,0,0.0,57.099300384521484,8983,1,0.10128213670000001,-0.10128213670000001,-1.324995809048417,-2051.2898395590482
2023-03-30 11:17:03.319,2048.56640625,775.553955078125,2400.599899291992,13.59999942779541,3600,0.8,51.400001525878906,10.60704517364502,33,302,3,0,0,0.0,57.132633209228516,8985,1,0.1016302357,-0.1016302357,-1.324995809048417,-2049.8914020590482
2023-03-30 11:17:05.324,2048.56640625,787.719482421875,2397.5999450683594,13.59999942779541,3600,0.8,51.400001525878906,10.164112091064453,33,301,3,0,0,0.0,57.16596603393555,8987,1,0.10128213670000001,-0.10128213670000001,-1.324995809048417,-2049.8914020590482
2023-03-30 11:17:07.335,2051.36328125,801.1015625,2398.7999725341797,13.59999942779541,3600,0.8,51.5,9.681866645812988,33,300,3,0,0,0.0,57.19929885864258,8989,1,0.1009380737,-0.1009380737,-1.324995809048417,-2052.6882770590482
2023-03-30 11:17:09.340,2054.159912109375,810.8340454101562,2417.999954223633,13.59999942779541,3600,0.8,51.599998474121094,9.334269523620605,33,299,3,0,0,0.0,57.23263168334961,8991,1,0.10059802590000001,-0.10059802590000001,-1.324995809048417,-2055.4849079184232
2023-03-30 11:17:11.358,2058.35498046875,815.7001953125,2460.0,13.699999809265137,3600,0.8,51.79999923706055,9.261849403381348,33,297,3,0,0,0.0,57.26596450805664,8993,1,0.0999058639,-0.0999058639,-1.324995809048417,-2059.6799762777982
2023-03-30 11:17:13.359,2062.5498046875,819.9581909179688,2459.400100708008,13.699999809265137,3600,0.8,51.79999923706055,9.111808776855469,33,297,3,0,0,0.0,57.29929733276367,8995,1,0.0999058639,-0.0999058639,-1.324995809048417,-2063.8748004965482
2023-03-30 11:17:15.376,2065.3466796875,832.73193359375,2461.7999267578125,13.699999809265137,3600,0.8,51.900001525878906,8.663370132446289,33,296,3,0,0,0.0,57.3326301574707,8997,1,0.09956180090000001,-0.09956180090000001,-1.324995809048417,-2066.6716754965482
2023-03-30 11:17:17.375,2069.54150390625,844.8975219726562,2457.5999450683594,13.699999809265137,3600,0.8,52.0,8.24030590057373,33,295,3,0,0,0.0,57.365962982177734,8999,1,0.0992217531,-0.0992217531,-1.324995809048417,-2070.8664997152982
2023-03-30 11:17:19.390,2075.135009765625,853.413330078125,2462.4000549316406,13.800000190734863,3600,0.8,52.099998474121094,8.047735214233398,33,295,3,0,0,0.0,57.399295806884766,9001,1,0.0992217531,-0.0992217531,-1.324995809048417,-2076.4600055746732
2023-03-30 11:17:21.407,2079.329833984375,867.4037475585938,2461.2000274658203,13.800000190734863,3600,0.8,52.099998474121094,7.56988525390625,33,294,3,0,0,0.0,57.4326286315918,9003,1,0.0988776901,-0.0988776901,-1.324995809048417,-2080.6548297934232
2023-03-30 11:17:23.405,2086.321533203125,877.1361083984375,2460.599899291992,13.800000190734863,3600,0.8,52.20000076293945,7.240251064300537,33,295,3,0,0,0.0,57.46596145629883,9005,1,0.0992217531,-0.0992217531,-1.324995809048417,-2087.6465290121732
2023-03-30 11:17:25.404,2093.313232421875,881.39404296875,2458.7999725341797,13.800000190734863,3600,0.8,52.29999923706055,7.096960067749023,33,294,3,0,0,0.0,57.49929428100586,9007,1,0.0988776901,-0.0988776901,-1.324995809048417,-2094.6382282309232
2023-03-30 11:17:27.423,2100.304931640625,888.693359375,2455.800018310547,13.800000190734863,3600,0.8,52.5,6.852938175201416,33,294,3,0,0,0.0,57.53262710571289,9009,1,0.0988776901,-0.0988776901,-1.324995809048417,-2101.6299274496732
2023-03-30 11:17:29.443,2105.8984375,893.5595092773438,2458.2000732421875,13.800000190734863,3600,0.8,52.5,6.690260410308838,33,294,3,0,0,0.0,57.56595993041992,9011,1,0.0988776901,-0.0988776901,-1.324995809048417,-2107.2234333090482
2023-03-30 11:17:31.441,2112.889892578125,897.2091674804688,2462.4000549316406,13.800000190734863,3600,0.8,52.599998474121094,6.568580150604248,33,294,3,0,0,0.0,57.59929275512695,9013,1,0.0988776901,-0.0988776901,-1.324995809048417,-2114.2148883871732
2023-03-30 11:17:33.460,2119.8818359375,902.6837158203125,2456.399917602539,13.800000190734863,3600,0.8,52.70000076293945,6.3879523277282715,33,294,3,0,0,0.0,57.632625579833984,9015,1,0.0988776901,-0.0988776901,-1.324995809048417,-2121.2068317465482
2023-03-30 11:17:35.459,2125.47509765625,903.9002685546875,2459.400100708008,13.800000190734863,3600,0.8,52.70000076293945,6.347813129425049,33,294,3,0,0,0.0,57.665958404541016,9017,1,0.0988776901,-0.0988776901,-1.324995809048417,-2126.8000934652982
2023-03-30 11:17:37.480,2132.466796875,908.7664794921875,2465.4000091552734,13.699999809265137,3600,0.8,52.900001525878906,6.08725643157959,33,294,3,0,0,0.0,57.69929122924805,9019,1,0.0988776901,-0.0988776901,-1.324995809048417,-2133.7917926840482
2023-03-30 11:17:39.478,2138.06005859375,910.5912475585938,2454.5999908447266,13.699999809265137,3600,0.8,52.900001525878906,6.027050018310547,33,294,3,0,0,0.0,57.73262405395508,9021,1,0.0988776901,-0.0988776901,-1.324995809048417,-2139.3850544027982
2023-03-30 11:17:41.496,2140.85693359375,913.6326293945312,2462.4000549316406,13.59999942779541,3600,0.8,53.0,5.826702117919922,33,294,3,0,0,0.0,57.76595687866211,9023,1,0.0988776901,-0.0988776901,-1.324995809048417,-2142.1819294027982
2023-03-30 11:17:43.496,2147.8486328125,915.45751953125,2457.000045776367,13.5,3600,0.8,53.0,5.667169570922852,33,294,3,0,0,0.0,57.79928970336914,9025,1,0.0988776901,-0.0988776901,-1.324995809048417,-2149.1736286215482
2023-03-30 11:17:45.514,2152.04345703125,916.0657958984375,2456.399917602539,13.19999885559082,3600,0.8,53.20000076293945,5.347353458404541,33,294,3,0,0,0.0,57.83262252807617,9027,1,0.0988776901,-0.0988776901,-1.324995809048417,-2153.3684528402982
2023-03-30 11:17:47.524,2156.238525390625,916.6740112304688,2461.2000274658203,12.90000057220459,3600,0.8,53.20000076293945,5.027544021606445,33,294,3,0,0,0.0,57.8659553527832,9029,1,0.0988776901,-0.0988776901,-1.324995809048417,-2157.5635211996732
2023-03-30 11:17:49.531,2159.034912109375,917.2823486328125,2455.1998901367188,12.5,3600,0.8,53.30000305175781,4.607728481292725,33,293,3,0,0,0.0,57.899288177490234,9031,1,0.09852959110000001,-0.09852959110000001,-1.324995809048417,-2160.3599079184232
2023-03-30 11:17:51.549,2161.831787109375,915.45751953125,2458.2000732421875,12.09999942779541,3600,0.8,53.20000076293945,4.267168998718262,33,294,3,0,0,0.0,57.932621002197266,9033,1,0.0988776901,-0.0988776901,-1.324995809048417,-2163.1567829184232
2023-03-30 11:17:53.547,2166.02685546875,914.8493041992188,2463.600082397461,11.700000762939453,3600,0.8,53.30000305175781,3.88698148727417,33,295,3,0,0,0.0,57.9659538269043,9035,1,0.0992217531,-0.0992217531,-1.324995809048417,-2167.3518512777982
2023-03-30 11:17:55.565,2167.425048828125,914.8493041992188,2458.7999725341797,11.300000190734863,3600,0.8,53.39999771118164,3.48698091506958,33,295,3,0,0,0.0,57.99928665161133,9037,1,0.0992217531,-0.0992217531,-1.324995809048417,-2168.7500446371732
2023-03-30 11:17:57.565,2168.82373046875,914.240966796875,2465.9999084472656,11.0,3600,0.8,53.5,3.2067935466766357,33,295,3,0,0,0.0,58.03261947631836,9039,1,0.0992217531,-0.0992217531,-1.324995809048417,-2170.1487262777982
2023-03-30 11:17:59.582,2173.0185546875,913.6326293945312,2455.1998901367188,10.600001335144043,3600,0.8,53.39999771118164,2.8267033100128174,33,295,3,0,0,0.0,58.06595230102539,9041,1,0.0992217531,-0.0992217531,-1.324995809048417,-2174.3435504965482
2023-03-30 11:18:01.581,2175.8154296875,914.240966796875,2462.4000549316406,10.40000057220459,3600,0.8,53.5,2.606794595718384,33,296,3,0,0,0.0,58.09928512573242,9043,1,0.09956180090000001,-0.09956180090000001,-1.324995809048417,-2177.1404254965482
2023-03-30 11:18:03.601,2178.612060546875,913.6326293945312,2460.599899291992,10.100000381469727,3600,0.8,53.5,2.32670259475708,33,296,3,0,0,0.0,58.13261795043945,9045,1,0.09956180090000001,-0.09956180090000001,-1.324995809048417,-2179.9370563559232
2023-03-30 11:18:05.600,2178.612060546875,914.240966796875,2459.400100708008,10.0,3600,0.8,53.5,2.206793785095215,32,295,3,0,0,0.0,58.165950775146484,9047,1,0.0992217531,-0.0992217531,-1.324995809048417,-2179.9370563559232
2023-03-30 11:18:07.616,2181.40869140625,913.0244140625,2458.7999725341797,9.799999237060547,3600,0.8,53.599998474121094,2.046769380569458,32,297,3,0,0,0.0,58.199283599853516,9049,1,0.0999058639,-0.0999058639,-1.324995809048417,-2182.7336872152982
2023-03-30 11:18:09.614,2184.205322265625,912.4160766601562,2457.000045776367,9.59999942779541,3600,0.8,53.5,1.8668408393859863,32,297,3,0,0,0.0,58.23261642456055,9051,1,0.0999058639,-0.0999058639,-1.324995809048417,-2185.5303180746732
2023-03-30 11:18:11.634,2185.603515625,912.4160766601562,2457.000045776367,9.399998664855957,3600,0.8,53.599998474121094,1.6668404340744019,32,298,3,0,0,0.0,58.26594924926758,9053,1,0.1002539629,-0.1002539629,-1.324995809048417,-2186.9285114340482
2023-03-30 11:18:13.631,2189.798828125,911.1995849609375,2463.600082397461,9.30000114440918,3600,0.8,53.599998474121094,1.6069815158843994,32,298,3,0,0,0.0,58.29928207397461,9055,1,0.1002539629,-0.1002539629,-1.324995809048417,-2191.1238239340482
2023-03-30 11:18:15.629,2189.798828125,911.1995849609375,2458.2000732421875,9.200000762939453,3600,0.8,53.599998474121094,1.506981372833252,31,299,3,0,0,0.0,58.33261489868164,9057,1,0.10059802590000001,-0.10059802590000001,-1.324995809048417,-2191.1238239340482
2023-03-30 11:18:17.648,2193.99365234375,910.5912475585938,2464.199981689453,9.100000381469727,3600,0.8,53.5,1.4270507097244263,31,301,3,0,0,0.0,58.36594772338867,9059,1,0.10128213670000001,-0.10128213670000001,-1.324995809048417,-2195.3186481527982
2023-03-30 11:18:19.652,2195.3916015625,910.5912475585938,2462.999954223633,9.0,3600,0.8,53.599998474121094,1.3270505666732788,31,300,3,0,0,0.0,58.3992805480957,9061,1,0.1009380737,-0.1009380737,-1.324995809048417,-2196.7165973715482
2023-03-30 11:18:21.668,2195.3916015625,909.9830322265625,2458.7999725341797,8.90000057220459,3600,0.8,53.599998474121094,1.2471177577972412,31,300,3,0,0,0.0,58.432613372802734,9063,1,0.1009380737,-0.1009380737,-1.324995809048417,-2196.7165973715482
2023-03-30 11:18:23.668,2199.587158203125,909.9830322265625,2460.0,8.800000190734863,3600,0.8,53.70000076293945,1.1471176147460938,31,300,3,0,0,0.0,58.465946197509766,9065,1,0.1009380737,-0.1009380737,-1.324995809048417,-2200.9121540121732
2023-03-30 11:18:25.687,2203.78173828125,909.3746948242188,2459.400100708008,8.800000190734863,3600,0.8,53.599998474121094,1.1671892404556274,30,301,3,0,0,0.0,58.4992790222168,9067,1,0.10128213670000001,-0.10128213670000001,-1.324995809048417,-2205.1067340902982
2023-03-30 11:18:27.685,2203.78173828125,910.5912475585938,2458.7999725341797,8.699999809265137,3600,0.8,53.5,1.0270500183105469,30,301,3,0,0,0.0,58.53261184692383,9069,1,0.10128213670000001,-0.10128213670000001,-1.324995809048417,-2205.1067340902982
2023-03-30 11:18:29.704,2206.57861328125,909.9830322265625,2457.5999450683594,8.59999942779541,3600,0.8,53.599998474121094,0.947117269039154,30,304,3,0,0,0.0,58.56594467163086,9071,1,0.10231434650000001,-0.10231434650000001,-1.324995809048417,-2207.9036090902982
2023-03-30 11:18:31.703,2209.375244140625,908.7664794921875,2457.5999450683594,8.59999942779541,3600,0.8,53.599998474121094,0.9872563481330872,30,303,3,0,0,0.0,58.59927749633789,9073,1,0.10197429870000001,-0.10197429870000001,-1.324995809048417,-2210.7002399496732
2023-03-30 11:18:33.720,2209.375244140625,906.3333129882812,2463.600082397461,8.59999942779541,3600,0.8,53.599998474121094,1.06753671169281,30,304,3,0,0,0.0,58.63261032104492,9075,1,0.10231434650000001,-0.10231434650000001,-1.324995809048417,-2210.7002399496732
2023-03-30 11:18:35.721,2209.375244140625,908.1581420898438,2460.599899291992,8.59999942779541,3600,0.8,53.599998474121094,1.0073258876800537,29,306,3,0,0,0.0,58.66594314575195,9077,1,0.1030065085,-0.1030065085,-1.324995809048417,-2210.7002399496732
2023-03-30 11:18:37.739,2207.976806640625,905.1170043945312,2460.0,8.5,3600,0.8,53.5,1.007667064666748,29,305,3,0,0,0.0,58.699275970458984,9079,1,0.1026584095,-0.1026584095,-1.324995809048417,-2209.3018024496732
2023-03-30 11:18:39.738,2207.976806640625,905.72509765625,2457.5999450683594,8.5,3600,0.8,53.599998474121094,0.9876039028167725,29,306,3,0,0,0.0,58.732608795166016,9081,1,0.1030065085,-0.1030065085,-1.324995809048417,-2209.3018024496732
2023-03-30 11:18:41.755,2207.976806640625,903.2919311523438,2459.400100708008,8.5,3600,0.8,53.5,1.0678842067718506,29,307,3,0,0,0.0,58.76594161987305,9083,1,0.1033505715,-0.1033505715,-1.324995809048417,-2209.3018024496732
2023-03-30 11:18:43.756,2209.375244140625,903.9002685546875,2460.0,8.399999618530273,3600,0.8,53.5,0.9478123784065247,29,308,3,0,0,0.0,58.79927444458008,9085,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2210.7002399496732
2023-03-30 11:18:45.774,2209.375244140625,901.4671630859375,2461.2000274658203,8.399999618530273,3600,0.8,53.5,1.0280884504318237,28,306,3,0,0,0.0,58.83260726928711,9087,1,0.1030065085,-0.1030065085,-1.324995809048417,-2210.7002399496732
2023-03-30 11:18:47.773,2209.375244140625,897.8174438476562,2455.800018310547,8.299999237060547,3600,0.8,53.5,1.0485076904296875,28,308,3,0,0,0.0,58.86594009399414,9089,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2210.7002399496732
2023-03-30 11:18:49.790,2209.375244140625,896.6009521484375,2458.7999725341797,8.299999237060547,3600,0.8,53.39999771118164,1.0886467695236206,28,309,3,0,0,0.0,58.89927291870117,9091,1,0.1040346823,-0.1040346823,-1.324995809048417,-2210.7002399496732
2023-03-30 11:18:51.791,2207.976806640625,893.5595092773438,2464.199981689453,8.299999237060547,3600,0.8,53.39999771118164,1.1902596950531006,28,309,3,0,0,0.0,58.9326057434082,9093,1,0.1040346823,-0.1040346823,-1.324995809048417,-2209.3018024496732
2023-03-30 11:18:53.809,2209.375244140625,889.3015747070312,2457.5999450683594,8.299999237060547,3600,0.8,53.20000076293945,1.3326051235198975,28,310,3,0,0,0.0,58.965938568115234,9095,1,0.1043827813,-0.1043827813,-1.324995809048417,-2210.7002399496732
2023-03-30 11:18:55.811,2206.57861328125,887.4768676757812,2462.4000549316406,8.299999237060547,3600,0.8,53.30000305175781,1.393606424331665,27,310,3,0,0,0.0,58.999271392822266,9097,1,0.1043827813,-0.1043827813,-1.324995809048417,-2207.9036090902982
2023-03-30 11:18:57.820,2203.78173828125,884.4354858398438,2456.399917602539,8.299999237060547,3600,0.8,53.20000076293945,1.4952828884124756,27,311,3,0,0,0.0,59.0326042175293,9099,1,0.1047268443,-0.1047268443,-1.324995809048417,-2205.1067340902982
2023-03-30 11:18:59.823,2205.180419921875,880.177490234375,2463.600082397461,8.399999618530273,3600,0.8,53.30000305175781,1.73762845993042,27,311,3,0,0,0.0,59.06593704223633,9101,1,0.1047268443,-0.1047268443,-1.324995809048417,-2206.5054157309232
2023-03-30 11:19:01.821,2205.180419921875,878.9608764648438,2462.4000549316406,8.5,3600,0.8,53.20000076293945,1.8784459829330444,27,312,3,0,0,0.0,59.09926986694336,9103,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2206.5054157309232
2023-03-30 11:19:03.842,2205.180419921875,873.4865112304688,2459.400100708008,8.59999942779541,3600,0.8,53.20000076293945,2.1638615131378174,26,313,3,0,0,0.0,59.149269104003906,9105,1,0.10541095510000001,-0.10541095510000001,-1.324995809048417,-2206.5054157309232
2023-03-30 11:19:05.861,2203.78173828125,868.6203002929688,2457.000045776367,8.800000190734863,3600,0.8,53.20000076293945,2.5286800861358643,26,312,3,0,0,0.0,59.18260192871094,9107,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2205.1067340902982
2023-03-30 11:19:07.857,2200.985107421875,865.5789184570312,2464.8001098632812,8.90000057220459,3600,0.8,53.20000076293945,2.73169207572937,26,314,3,0,0,0.0,59.21593475341797,9109,1,0.1057590541,-0.1057590541,-1.324995809048417,-2202.3101032309232
2023-03-30 11:19:09.862,2199.587158203125,858.2796020507812,2458.7999725341797,9.0,3600,0.8,53.099998474121094,3.0807368755340576,26,313,3,0,0,0.0,59.249267578125,9111,1,0.10541095510000001,-0.10541095510000001,-1.324995809048417,-2200.9121540121732
2023-03-30 11:19:11.874,2195.3916015625,857.0629272460938,2462.4000549316406,9.30000114440918,3600,0.8,53.0,3.4224913120269775,26,315,3,0,0,0.0,59.28260040283203,9113,1,0.1061031171,-0.1061031171,-1.324995809048417,-2196.7165973715482
2023-03-30 11:19:13.880,2191.197021484375,849.1553955078125,2460.599899291992,9.499999046325684,3600,0.8,53.0,3.8938565254211426,26,314,3,0,0,0.0,59.31593322753906,9115,1,0.1057590541,-0.1057590541,-1.324995809048417,-2192.5220172934232
2023-03-30 11:19:15.891,2188.400146484375,847.9389038085938,2456.399917602539,9.59999942779541,3600,0.8,53.0,4.03560209274292,26,316,3,0,0,0.0,59.349266052246094,9117,1,0.1064431649,-0.1064431649,-1.324995809048417,-2189.7251422934232
2023-03-30 11:19:17.894,2185.603515625,841.247802734375,2460.0,9.899999618530273,3600,0.8,52.900001525878906,4.567226886749268,26,315,3,0,0,0.0,59.382598876953125,9119,1,0.1061031171,-0.1061031171,-1.324995809048417,-2186.9285114340482
2023-03-30 11:19:19.913,2184.205322265625,836.9898681640625,2460.599899291992,10.100000381469727,3600,0.8,53.0,4.915298938751221,26,314,3,0,0,0.0,59.415931701660156,9121,1,0.1057590541,-0.1057590541,-1.324995809048417,-2185.5303180746732
2023-03-30 11:19:21.909,2181.40869140625,832.1236572265625,2458.7999725341797,10.200000762939453,3600,0.8,53.0,5.184525489807129,26,315,3,0,0,0.0,59.44926452636719,9123,1,0.1061031171,-0.1061031171,-1.324995809048417,-2182.7336872152982
2023-03-30 11:19:23.911,2175.8154296875,826.649169921875,2462.4000549316406,10.40000057220459,3600,0.8,52.900001525878906,5.576038360595703,26,315,3,0,0,0.0,59.48259735107422,9125,1,0.1061031171,-0.1061031171,-1.324995809048417,-2177.1404254965482
2023-03-30 11:19:25.916,2171.620361328125,827.86572265625,2459.400100708008,10.600001335144043,3600,0.8,53.0,5.7331719398498535,26,316,3,0,0,0.0,59.51593017578125,9127,1,0.1064431649,-0.1064431649,-1.324995809048417,-2172.9453571371732
2023-03-30 11:19:27.933,2167.425048828125,826.649169921875,2461.7999267578125,10.799999237060547,3600,0.8,53.0,5.97603702545166,26,316,3,0,0,0.0,59.54926300048828,9129,1,0.1064431649,-0.1064431649,-1.324995809048417,-2168.7500446371732
2023-03-30 11:19:29.932,2163.230224609375,822.3912963867188,2458.7999725341797,11.0,3600,0.8,52.900001525878906,6.32607364654541,26,315,3,0,0,0.0,59.58259582519531,9131,1,0.1061031171,-0.1061031171,-1.324995809048417,-2164.5552204184232
2023-03-30 11:19:31.949,2157.636962890625,821.1746215820312,2460.599899291992,11.199999809265137,3600,0.8,52.900001525878906,6.568946838378906,26,315,3,0,0,0.0,59.615928649902344,9134,1,0.1061031171,-0.1061031171,-1.324995809048417,-2158.9619586996732
2023-03-30 11:19:33.948,2152.04345703125,817.5250244140625,2460.0,11.300000190734863,3600,0.8,52.900001525878906,6.797546863555908,26,314,3,0,0,0.0,59.649261474609375,9136,1,0.1057590541,-0.1057590541,-1.324995809048417,-2153.3684528402982
2023-03-30 11:19:35.963,2147.8486328125,818.1332397460938,2460.599899291992,11.5,3600,0.8,52.900001525878906,6.976114749908447,26,316,3,0,0,0.0,59.682594299316406,9138,1,0.1064431649,-0.1064431649,-1.324995809048417,-2149.1736286215482
2023-03-30 11:19:37.981,2145.0517578125,816.3084716796875,2460.599899291992,11.600000381469727,3600,0.8,52.79999923706055,7.140416145324707,26,315,3,0,0,0.0,59.71592712402344,9140,1,0.1061031171,-0.1061031171,-1.324995809048417,-2146.3767536215482
2023-03-30 11:19:39.977,2143.6533203125,817.5250244140625,2457.000045776367,11.700000762939453,3600,0.8,52.900001525878906,7.197547435760498,26,314,3,0,0,0.0,59.74925994873047,9142,1,0.1057590541,-0.1057590541,-1.324995809048417,-2144.9783161215482
2023-03-30 11:19:42.014,2140.85693359375,817.5250244140625,2460.0,11.899998664855957,3600,0.8,53.0,7.39754581451416,26,314,3,0,0,0.0,59.7825927734375,9144,1,0.1057590541,-0.1057590541,-1.324995809048417,-2142.1819294027982
2023-03-30 11:19:44.018,2138.06005859375,815.7001953125,2458.2000732421875,11.999999046325684,3600,0.8,52.900001525878906,7.561849117279053,26,314,3,0,0,0.0,59.81592559814453,9146,1,0.1057590541,-0.1057590541,-1.324995809048417,-2139.3850544027982
2023-03-30 11:19:46.030,2135.263427734375,818.1332397460938,2450.9999084472656,12.09999942779541,3600,0.8,52.900001525878906,7.576113700866699,26,314,3,0,0,0.0,59.84925842285156,9148,1,0.1057590541,-0.1057590541,-1.324995809048417,-2136.5884235434232
2023-03-30 11:19:48.050,2135.263427734375,815.7001953125,2458.7999725341797,12.199999809265137,3600,0.8,53.0,7.761849403381348,26,314,3,0,0,0.0,59.882591247558594,9150,1,0.1057590541,-0.1057590541,-1.324995809048417,-2136.5884235434232
2023-03-30 11:19:50.064,2133.865234375,813.8754272460938,2461.7999267578125,12.399999618530273,3600,0.8,52.79999923706055,8.026148796081543,26,314,3,0,0,0.0,59.915924072265625,9152,1,0.1057590541,-0.1057590541,-1.324995809048417,-2135.1902301840482
2023-03-30 11:19:52.062,2132.466796875,814.483642578125,2460.0,12.399999618530273,3600,0.8,53.0,8.004715919494629,26,313,3,0,0,0.0,59.949256896972656,9154,1,0.10541095510000001,-0.10541095510000001,-1.324995809048417,-2133.7917926840482
2023-03-30 11:19:54.080,2129.670166015625,816.9168090820312,2461.7999267578125,12.5,3600,0.8,52.900001525878906,8.0189790725708,26,313,3,0,0,0.0,59.98258972167969,9156,1,0.10541095510000001,-0.10541095510000001,-1.324995809048417,-2130.9951618246732
2023-03-30 11:19:56.087,2128.271484375,818.7415771484375,2458.2000732421875,12.600000381469727,3600,0.8,53.0,8.054679870605469,26,313,3,0,0,0.0,60.01592254638672,9158,1,0.10541095510000001,-0.10541095510000001,-1.324995809048417,-2129.5964801840482
2023-03-30 11:19:58.098,2125.47509765625,817.5250244140625,2458.7999725341797,12.700000762939453,3600,0.8,53.099998474121094,8.19754695892334,26,313,3,0,0,0.0,60.04925537109375,9160,1,0.10541095510000001,-0.10541095510000001,-1.324995809048417,-2126.8000934652982
2023-03-30 11:20:00.104,2125.47509765625,819.3499145507812,2456.399917602539,12.700000762939453,3600,0.8,53.099998474121094,8.133243560791016,27,312,3,0,0,0.0,60.08258819580078,9162,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2126.8000934652982
2023-03-30 11:20:02.121,2125.47509765625,815.7001953125,2460.599899291992,12.800000190734863,3600,0.8,53.099998474121094,8.36185073852539,27,312,3,0,0,0.0,60.11592102050781,9164,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2126.8000934652982
2023-03-30 11:20:04.122,2124.076904296875,819.3499145507812,2462.4000549316406,12.90000057220459,3600,0.8,53.20000076293945,8.333244323730469,27,312,3,0,0,0.0,60.149253845214844,9166,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2125.4019001059232
2023-03-30 11:20:06.139,2126.87353515625,818.1332397460938,2461.2000274658203,12.90000057220459,3600,0.8,53.20000076293945,8.376114845275879,27,312,3,0,0,0.0,60.182586669921875,9168,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2128.1985309652982
2023-03-30 11:20:08.149,2125.47509765625,817.5250244140625,2457.000045776367,13.000000953674316,3600,0.8,53.30000305175781,8.497547149658203,27,312,3,0,0,0.0,60.215919494628906,9170,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2126.8000934652982
2023-03-30 11:20:10.155,2125.47509765625,820.56640625,2462.4000549316406,13.000000953674316,3600,0.8,53.30000305175781,8.390379905700684,27,311,3,0,0,0.0,60.24925231933594,9172,1,0.1047268443,-0.1047268443,-1.324995809048417,-2126.8000934652982
2023-03-30 11:20:12.167,2124.076904296875,819.9581909179688,2456.399917602539,13.100001335144043,3600,0.8,53.30000305175781,8.511810302734375,27,311,3,0,0,0.0,60.28258514404297,9174,1,0.1047268443,-0.1047268443,-1.324995809048417,-2125.4019001059232
2023-03-30 11:20:14.173,2122.678466796875,825.4326782226562,2467.199935913086,13.100001335144043,3600,0.8,53.20000076293945,8.318904876708984,27,311,3,0,0,0.0,60.31591796875,9176,1,0.1047268443,-0.1047268443,-1.324995809048417,-2124.0034626059232
2023-03-30 11:20:16.171,2122.678466796875,824.8243408203125,2460.0,13.19999885559082,3600,0.8,53.39999771118164,8.440340042114258,27,311,3,0,0,0.0,60.34925079345703,9178,1,0.1047268443,-0.1047268443,-1.324995809048417,-2124.0034626059232
2023-03-30 11:20:18.188,2124.076904296875,824.8243408203125,2461.2000274658203,13.19999885559082,3600,0.8,53.39999771118164,8.440340042114258,27,310,3,0,0,0.0,60.38258361816406,9180,1,0.1043827813,-0.1043827813,-1.324995809048417,-2125.4019001059232
2023-03-30 11:20:20.186,2122.678466796875,826.0409545898438,2460.599899291992,13.299999237060547,3600,0.8,53.5,8.497468948364258,27,309,3,0,0,0.0,60.415916442871094,9182,1,0.1040346823,-0.1040346823,-1.324995809048417,-2124.0034626059232
2023-03-30 11:20:22.207,2122.678466796875,825.4326782226562,2464.8001098632812,13.299999237060547,3600,0.8,53.5,8.518903732299805,27,310,3,0,0,0.0,60.449249267578125,9184,1,0.1043827813,-0.1043827813,-1.324995809048417,-2124.0034626059232
2023-03-30 11:20:24.223,2124.076904296875,826.0409545898438,2457.000045776367,13.299999237060547,3600,0.8,53.599998474121094,8.497468948364258,27,309,3,0,0,0.0,60.482582092285156,9186,1,0.1040346823,-0.1040346823,-1.324995809048417,-2125.4019001059232
2023-03-30 11:20:26.222,2124.076904296875,828.4739379882812,2466.6000366210938,13.299999237060547,3600,0.8,53.599998474121094,8.411738395690918,27,309,3,0,0,0.0,60.51591491699219,9188,1,0.1040346823,-0.1040346823,-1.324995809048417,-2125.4019001059232
2023-03-30 11:20:28.241,2124.076904296875,829.6905517578125,2454.5999908447266,13.399999618530273,3600,0.8,53.70000076293945,8.469134330749512,27,309,3,0,0,0.0,60.54924774169922,9190,1,0.1040346823,-0.1040346823,-1.324995809048417,-2125.4019001059232
2023-03-30 11:20:30.238,2125.47509765625,830.9071044921875,2460.599899291992,13.399999618530273,3600,0.8,53.70000076293945,8.42682933807373,27,309,3,0,0,0.0,60.58258056640625,9192,1,0.1040346823,-0.1040346823,-1.324995809048417,-2126.8000934652982
2023-03-30 11:20:32.237,2126.87353515625,830.9071044921875,2461.2000274658203,13.5,3600,0.8,53.79999923706055,8.526829719543457,27,308,3,0,0,0.0,60.61591339111328,9194,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2128.1985309652982
2023-03-30 11:20:34.256,2128.271484375,829.6905517578125,2459.400100708008,13.5,3600,0.8,53.79999923706055,8.569134712219238,27,309,3,0,0,0.0,60.64924621582031,9196,1,0.1040346823,-0.1040346823,-1.324995809048417,-2129.5964801840482
2023-03-30 11:20:36.259,2128.271484375,833.3401489257812,2458.7999725341797,13.5,3600,0.8,53.79999923706055,8.442217826843262,27,307,3,0,0,0.0,60.682579040527344,9198,1,0.1033505715,-0.1033505715,-1.324995809048417,-2129.5964801840482
2023-03-30 11:20:38.275,2126.87353515625,833.948486328125,2460.0,13.5,3600,0.8,53.79999923706055,8.421062469482422,27,308,3,0,0,0.0,60.715911865234375,9200,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2128.1985309652982
2023-03-30 11:20:40.274,2129.670166015625,836.9898681640625,2457.5999450683594,13.5,3600,0.8,53.900001525878906,8.315298080444336,27,308,3,0,0,0.0,60.749244689941406,9202,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2130.9951618246732
2023-03-30 11:20:42.272,2131.068359375,835.7733764648438,2462.999954223633,13.5,3600,0.8,54.0,8.357601165771484,27,308,3,0,0,0.0,60.78257751464844,9204,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2132.3933551840482
2023-03-30 11:20:44.291,2132.466796875,834.5567016601562,2461.7999267578125,13.59999942779541,3600,0.8,54.0,8.49991226196289,27,308,3,0,0,0.0,60.81591033935547,9206,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2133.7917926840482
2023-03-30 11:20:46.295,2133.865234375,836.9898681640625,2462.4000549316406,13.59999942779541,3600,0.8,54.10000228881836,8.415298461914062,27,307,3,0,0,0.0,60.8492431640625,9208,1,0.1033505715,-0.1033505715,-1.324995809048417,-2135.1902301840482
2023-03-30 11:20:48.306,2135.263427734375,839.4229125976562,2464.8001098632812,13.59999942779541,3600,0.8,54.10000228881836,8.3306884765625,27,308,3,0,0,0.0,60.88257598876953,9210,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2136.5884235434232
2023-03-30 11:20:50.313,2133.865234375,838.8147583007812,2459.400100708008,13.59999942779541,3600,0.8,54.19999694824219,8.351837158203125,27,307,3,0,0,0.0,60.91590881347656,9212,1,0.1033505715,-0.1033505715,-1.324995809048417,-2135.1902301840482
2023-03-30 11:20:52.324,2135.263427734375,840.03125,2460.0,13.59999942779541,3600,0.8,54.30000305175781,8.309534072875977,27,306,3,0,0,0.0,60.949241638183594,9214,1,0.1030065085,-0.1030065085,-1.324995809048417,-2136.5884235434232
2023-03-30 11:20:54.331,2138.06005859375,840.6394653320312,2455.800018310547,13.59999942779541,3600,0.8,54.30000305175781,8.288383483886719,27,307,3,0,0,0.0,60.982574462890625,9216,1,0.1033505715,-0.1033505715,-1.324995809048417,-2139.3850544027982
2023-03-30 11:20:56.344,2140.85693359375,840.03125,2453.3999633789062,13.59999942779541,3600,0.8,54.39999771118164,8.309534072875977,27,307,3,0,0,0.0,61.015907287597656,9218,1,0.1033505715,-0.1033505715,-1.324995809048417,-2142.1819294027982
2023-03-30 11:20:58.365,2139.45849609375,842.46435546875,2461.2000274658203,13.59999942779541,3600,0.8,54.30000305175781,8.224922180175781,27,306,3,0,0,0.0,61.04924011230469,9220,1,0.1030065085,-0.1030065085,-1.324995809048417,-2140.7834919027982
2023-03-30 11:21:00.360,2143.6533203125,843.6808471679688,2455.800018310547,13.59999942779541,3600,0.8,54.39999771118164,8.1826171875,27,308,3,0,0,0.0,61.08257293701172,9222,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:21:02.380,2143.6533203125,844.8975219726562,2457.5999450683594,13.699999809265137,3600,0.8,54.39999771118164,8.24030590057373,27,307,3,0,0,0.0,61.11590576171875,9224,1,0.1033505715,-0.1033505715,-1.324995809048417,-2144.9783161215482
2023-03-30 11:21:04.379,2145.0517578125,843.0726318359375,2462.999954223633,13.699999809265137,3600,0.8,54.500003814697266,8.303767204284668,27,308,3,0,0,0.0,61.14923858642578,9226,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:21:06.398,2146.449951171875,845.5057373046875,2455.800018310547,13.699999809265137,3600,0.8,54.599998474121094,8.219155311584473,27,306,3,0,0,0.0,61.18257141113281,9228,1,0.1030065085,-0.1030065085,-1.324995809048417,-2147.7749469809232
2023-03-30 11:21:08.394,2147.8486328125,846.114013671875,2462.4000549316406,13.699999809265137,3600,0.8,54.599998474121094,8.198229789733887,27,306,3,0,0,0.0,61.215904235839844,9230,1,0.1030065085,-0.1030065085,-1.324995809048417,-2149.1736286215482
2023-03-30 11:21:10.393,2147.8486328125,846.7222290039062,2459.400100708008,13.699999809265137,3600,0.8,54.70000457763672,8.177356719970703,27,308,3,0,0,0.0,61.249237060546875,9232,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:21:12.416,2149.24658203125,847.33056640625,2463.600082397461,13.699999809265137,3600,0.8,54.70000457763672,8.156481742858887,27,307,3,0,0,0.0,61.282569885253906,9234,1,0.1033505715,-0.1033505715,-1.324995809048417,-2150.5715778402982
2023-03-30 11:21:14.433,2150.645263671875,849.7636108398438,2465.4000091552734,13.699999809265137,3600,0.8,54.70000457763672,8.07298469543457,27,307,3,0,0,0.0,61.31590270996094,9236,1,0.1033505715,-0.1033505715,-1.324995809048417,-2151.9702594809232
2023-03-30 11:21:16.429,2149.24658203125,848.547119140625,2464.199981689453,13.699999809265137,3600,0.8,54.79999923706055,8.114731788635254,27,308,3,0,0,0.0,61.34923553466797,9238,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:21:18.435,2150.645263671875,847.9389038085938,2457.5999450683594,13.699999809265137,3600,0.8,54.79999923706055,8.135602951049805,27,308,3,0,0,0.0,61.382568359375,9240,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:21:20.445,2153.44189453125,851.5885009765625,2458.7999725341797,13.699999809265137,3600,0.8,54.90000534057617,8.010357856750488,27,307,3,0,0,0.0,61.41590118408203,9242,1,0.1033505715,-0.1033505715,-1.324995809048417,-2154.7668903402982
2023-03-30 11:21:22.445,2153.44189453125,848.547119140625,2461.7999267578125,13.699999809265137,3600,0.8,54.90000534057617,8.114731788635254,27,307,3,0,0,0.0,61.44923400878906,9244,1,0.1033505715,-0.1033505715,-1.324995809048417,-2154.7668903402982
2023-03-30 11:21:24.464,2152.04345703125,849.1553955078125,2461.2000274658203,13.699999809265137,3600,0.8,55.0,8.093856811523438,28,309,3,0,0,0.0,61.482566833496094,9246,1,0.1040346823,-0.1040346823,-1.324995809048417,-2153.3684528402982
2023-03-30 11:21:26.469,2150.645263671875,849.7636108398438,2461.7999267578125,13.699999809265137,3600,0.8,55.0,8.07298469543457,28,308,3,0,0,0.0,61.515899658203125,9248,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:21:28.481,2152.04345703125,854.0215454101562,2462.999954223633,13.699999809265137,3600,0.8,55.0,7.926862716674805,28,308,3,0,0,0.0,61.549232482910156,9250,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:21:30.480,2150.645263671875,852.8049926757812,2460.0,13.699999809265137,3600,0.8,55.09999465942383,7.968612194061279,28,308,3,0,0,0.0,61.58256530761719,9252,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:21:32.499,2150.645263671875,855.846435546875,2458.2000732421875,13.699999809265137,3600,0.8,55.09999465942383,7.8642377853393555,28,308,3,0,0,0.0,61.61589813232422,9254,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:21:39.142,2154.84033203125,858.2796020507812,2461.2000274658203,13.699999809265137,3600,0.8,55.20000076293945,7.780736446380615,28,307,3,0,0,0.0,61.73256301879883,9261,1,0.1033505715,-0.1033505715,-1.324995809048417,-2156.1653278402982
2023-03-30 11:21:41.162,2154.84033203125,860.712646484375,2462.4000549316406,13.699999809265137,3600,0.8,55.29999542236328,7.697240829467773,28,308,3,0,0,0.0,61.76589584350586,9263,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:21:43.162,2157.636962890625,856.4547119140625,2460.0,13.699999809265137,3600,0.8,55.29999542236328,7.843362808227539,28,308,3,0,0,0.0,61.79922866821289,9265,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2158.9619586996732
2023-03-30 11:21:45.178,2157.636962890625,858.2796020507812,2462.999954223633,13.699999809265137,3600,0.8,55.400001525878906,7.780736446380615,28,308,3,0,0,0.0,61.83256149291992,9267,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2158.9619586996732
2023-03-30 11:21:47.189,2156.238525390625,860.1043090820312,2458.7999725341797,13.59999942779541,3600,0.8,55.29999542236328,7.618117809295654,28,308,3,0,0,0.0,61.86589431762695,9269,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:21:49.212,2154.84033203125,858.2796020507812,2457.5999450683594,13.699999809265137,3600,0.8,55.400001525878906,7.780736446380615,28,309,3,0,0,0.0,61.899227142333984,9271,1,0.1040346823,-0.1040346823,-1.324995809048417,-2156.1653278402982
2023-03-30 11:21:51.227,2157.636962890625,859.49609375,2461.2000274658203,13.699999809265137,3600,0.8,55.400001525878906,7.738990783691406,28,308,3,0,0,0.0,61.932559967041016,9273,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2158.9619586996732
2023-03-30 11:21:53.229,2159.034912109375,861.92919921875,2456.399917602539,13.699999809265137,3600,0.8,55.499996185302734,7.655493259429932,28,308,3,0,0,0.0,61.96589279174805,9275,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2160.3599079184232
2023-03-30 11:21:55.238,2159.034912109375,863.7540283203125,2464.199981689453,13.699999809265137,3600,0.8,55.499996185302734,7.593500137329102,28,310,3,0,0,0.0,61.99922561645508,9277,1,0.1043827813,-0.1043827813,-1.324995809048417,-2160.3599079184232
2023-03-30 11:21:57.246,2159.034912109375,861.3209838867188,2460.599899291992,13.699999809265137,3600,0.8,55.60000228881836,7.676366329193115,28,309,3,0,0,0.0,62.03255844116211,9279,1,0.1040346823,-0.1040346823,-1.324995809048417,-2160.3599079184232
2023-03-30 11:21:59.258,2160.43359375,861.92919921875,2460.599899291992,13.699999809265137,3600,0.8,55.60000228881836,7.655493259429932,28,309,3,0,0,0.0,62.06589126586914,9281,1,0.1040346823,-0.1040346823,-1.324995809048417,-2161.7585895590482
2023-03-30 11:22:01.262,2159.034912109375,864.9705810546875,2461.7999267578125,13.59999942779541,3600,0.8,55.60000228881836,7.452297210693359,28,309,3,0,0,0.0,62.09922409057617,9283,1,0.1040346823,-0.1040346823,-1.324995809048417,-2160.3599079184232
2023-03-30 11:22:03.281,2157.636962890625,866.79541015625,2463.600082397461,13.59999942779541,3600,0.8,55.69999694824219,7.390488624572754,28,309,3,0,0,0.0,62.1325569152832,9285,1,0.1040346823,-0.1040346823,-1.324995809048417,-2158.9619586996732
2023-03-30 11:22:05.280,2156.238525390625,863.1456909179688,2456.399917602539,13.59999942779541,3600,0.8,55.60000228881836,7.514105796813965,28,309,3,0,0,0.0,62.165889739990234,9287,1,0.1040346823,-0.1040346823,-1.324995809048417,-2157.5635211996732
