,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 11:22:07.297,2154.84033203125,866.1870727539062,2461.2000274658203,13.699999809265137,3600,0.8,55.69999694824219,7.511094570159912,28,309,3,0,0,0.0,62.199222564697266,9289,1,0.1040346823,-0.1040346823,-1.324995809048417,-2156.1653278402982
2023-03-30 11:22:09.298,2154.84033203125,864.9705810546875,2459.400100708008,13.59999942779541,3600,0.8,55.60000228881836,7.452297210693359,28,309,3,0,0,0.0,62.2325553894043,9291,1,0.1040346823,-0.1040346823,-1.324995809048417,-2156.1653278402982
2023-03-30 11:22:11.316,2154.84033203125,868.011962890625,2454.5999908447266,13.59999942779541,3600,0.8,55.69999694824219,7.34928560256958,28,310,3,0,0,0.0,62.26588821411133,9293,1,0.1043827813,-0.1043827813,-1.324995809048417,-2156.1653278402982
2023-03-30 11:22:13.316,2153.44189453125,869.8367919921875,2460.599899291992,13.59999942779541,3600,0.8,55.89999771118164,7.287478923797607,28,309,3,0,0,0.0,62.29922103881836,9295,1,0.1040346823,-0.1040346823,-1.324995809048417,-2154.7668903402982
2023-03-30 11:22:15.333,2152.04345703125,867.4037475585938,2459.400100708008,13.59999942779541,3600,0.8,55.80000305175781,7.369884967803955,28,309,3,0,0,0.0,62.33255386352539,9297,1,0.1040346823,-0.1040346823,-1.324995809048417,-2153.3684528402982
2023-03-30 11:22:17.332,2153.44189453125,866.79541015625,2452.199935913086,13.59999942779541,3600,0.8,55.89999771118164,7.390488624572754,28,309,3,0,0,0.0,62.36588668823242,9299,1,0.1040346823,-0.1040346823,-1.324995809048417,-2154.7668903402982
2023-03-30 11:22:19.343,2156.238525390625,866.79541015625,2460.0,13.59999942779541,3600,0.8,55.89999771118164,7.390488624572754,28,309,3,0,0,0.0,62.39921951293945,9301,1,0.1040346823,-0.1040346823,-1.324995809048417,-2157.5635211996732
2023-03-30 11:22:21.351,2157.636962890625,869.2284545898438,2455.800018310547,13.59999942779541,3600,0.8,55.89999771118164,7.308082580566406,28,308,3,0,0,0.0,62.432552337646484,9303,1,0.10369061930000001,-0.10369061930000001,-1.324995809048417,-2158.9619586996732
2023-03-30 11:22:23.345,2159.034912109375,868.011962890625,2459.400100708008,13.59999942779541,3600,0.8,55.89999771118164,7.34928560256958,28,311,3,0,0,0.0,62.465885162353516,9305,1,0.1047268443,-0.1047268443,-1.324995809048417,-2160.3599079184232
2023-03-30 11:22:25.363,2159.034912109375,870.4451293945312,2461.2000274658203,13.59999942779541,3600,0.8,55.89999771118164,7.266873359680176,28,310,3,0,0,0.0,62.49921798706055,9307,1,0.1043827813,-0.1043827813,-1.324995809048417,-2160.3599079184232
2023-03-30 11:22:27.382,2159.034912109375,869.2284545898438,2460.599899291992,13.59999942779541,3600,0.8,56.0,7.308082580566406,28,310,3,0,0,0.0,62.53255081176758,9309,1,0.1043827813,-0.1043827813,-1.324995809048417,-2160.3599079184232
2023-03-30 11:22:29.381,2160.43359375,869.8367919921875,2463.600082397461,13.59999942779541,3600,0.8,56.0,7.287478923797607,28,310,3,0,0,0.0,62.56588363647461,9311,1,0.1043827813,-0.1043827813,-1.324995809048417,-2161.7585895590482
2023-03-30 11:22:31.401,2163.230224609375,869.8367919921875,2465.4000091552734,13.59999942779541,3600,0.8,56.0,7.287478923797607,28,309,3,0,0,0.0,62.59921646118164,9313,1,0.1040346823,-0.1040346823,-1.324995809048417,-2164.5552204184232
2023-03-30 11:22:33.399,2163.230224609375,868.6203002929688,2458.7999725341797,13.59999942779541,3600,0.8,56.0,7.328680038452148,28,310,3,0,0,0.0,62.63254928588867,9315,1,0.1043827813,-0.1043827813,-1.324995809048417,-2164.5552204184232
2023-03-30 11:22:35.419,2164.62841796875,869.8367919921875,2457.5999450683594,13.59999942779541,3600,0.8,56.20000076293945,7.287478923797607,28,311,3,0,0,0.0,62.6658821105957,9317,1,0.1047268443,-0.1047268443,-1.324995809048417,-2165.9534137777982
2023-03-30 11:22:37.418,2164.62841796875,871.0533447265625,2455.1998901367188,13.59999942779541,3600,0.8,56.099998474121094,7.246273994445801,28,312,3,0,0,0.0,62.699214935302734,9319,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2165.9534137777982
2023-03-30 11:22:39.437,2164.62841796875,871.0533447265625,2461.2000274658203,13.59999942779541,3600,0.8,56.099998474121094,7.246273994445801,28,311,3,0,0,0.0,62.732547760009766,9321,1,0.1047268443,-0.1047268443,-1.324995809048417,-2165.9534137777982
2023-03-30 11:22:41.437,2167.425048828125,870.4451293945312,2460.599899291992,13.59999942779541,3600,0.8,56.099998474121094,7.266873359680176,28,310,3,0,0,0.0,62.7658805847168,9323,1,0.1043827813,-0.1043827813,-1.324995809048417,-2168.7500446371732
2023-03-30 11:22:43.454,2166.02685546875,874.0947265625,2462.4000549316406,13.59999942779541,3600,0.8,56.20000076293945,7.1432600021362305,28,311,3,0,0,0.0,62.79921340942383,9325,1,0.1047268443,-0.1047268443,-1.324995809048417,-2167.3518512777982
2023-03-30 11:22:45.454,2164.62841796875,873.4865112304688,2461.2000274658203,13.59999942779541,3600,0.8,56.20000076293945,7.1638617515563965,28,313,3,0,0,0.0,62.83254623413086,9327,1,0.10541095510000001,-0.10541095510000001,-1.324995809048417,-2165.9534137777982
2023-03-30 11:22:47.472,2166.02685546875,872.2698974609375,2458.2000732421875,13.59999942779541,3600,0.8,56.20000076293945,7.205068588256836,28,312,3,0,0,0.0,62.86587905883789,9329,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2167.3518512777982
2023-03-30 11:22:49.471,2167.425048828125,871.6616821289062,2456.399917602539,13.59999942779541,3600,0.8,56.20000076293945,7.225667953491211,28,312,3,0,0,0.0,62.89921188354492,9331,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2168.7500446371732
2023-03-30 11:22:51.482,2166.02685546875,875.91943359375,2460.0,13.59999942779541,3600,0.8,56.20000076293945,7.081457614898682,28,312,3,0,0,0.0,62.93254470825195,9333,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2167.3518512777982
2023-03-30 11:22:53.489,2166.02685546875,872.878173828125,2460.599899291992,13.59999942779541,3600,0.8,56.29999923706055,7.184467315673828,28,312,3,0,0,0.0,62.965877532958984,9335,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2167.3518512777982
2023-03-30 11:22:55.522,2167.425048828125,876.5278930664062,2461.2000274658203,13.5,3600,0.8,56.29999923706055,6.960851669311523,28,312,3,0,0,0.0,62.999210357666016,9337,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2168.7500446371732
2023-03-30 11:22:57.537,2167.425048828125,874.7030639648438,2459.400100708008,13.5,3600,0.8,56.29999923706055,7.022656440734863,28,313,3,0,0,0.0,63.03254318237305,9339,1,0.10541095510000001,-0.10541095510000001,-1.324995809048417,-2168.7500446371732
2023-03-30 11:22:59.555,2168.82373046875,875.311279296875,2460.599899291992,13.59999942779541,3600,0.8,56.29999923706055,7.102056980133057,28,314,3,0,0,0.0,63.06587600708008,9341,1,0.1057590541,-0.1057590541,-1.324995809048417,-2170.1487262777982
2023-03-30 11:23:01.551,2171.620361328125,874.7030639648438,2459.400100708008,13.5,3600,0.8,56.400001525878906,7.022656440734863,28,313,3,0,0,0.0,63.09920883178711,9343,1,0.10541095510000001,-0.10541095510000001,-1.324995809048417,-2172.9453571371732
2023-03-30 11:23:03.557,2170.221923828125,874.0947265625,2462.4000549316406,13.5,3600,0.8,56.400001525878906,7.043260097503662,28,312,3,0,0,0.0,63.13254165649414,9345,1,0.10506689210000002,-0.10506689210000002,-1.324995809048417,-2171.5469196371732
2023-03-30 11:23:05.568,2170.221923828125,874.7030639648438,2456.399917602539,13.5,3600,0.8,56.400001525878906,7.022656440734863,28,314,3,0,0,0.0,63.16587448120117,9347,1,0.1057590541,-0.1057590541,-1.324995809048417,-2171.5469196371732
2023-03-30 11:23:07.575,2167.425048828125,875.91943359375,2461.7999267578125,13.5,3600,0.8,56.400001525878906,6.981457710266113,28,314,3,0,0,0.0,63.1992073059082,9349,1,0.1057590541,-0.1057590541,-1.324995809048417,-2168.7500446371732
2023-03-30 11:23:09.592,2164.62841796875,874.7030639648438,2460.599899291992,13.5,3600,0.8,56.5,7.022656440734863,28,314,3,0,0,0.0,63.232540130615234,9351,1,0.1057590541,-0.1057590541,-1.324995809048417,-2165.9534137777982
2023-03-30 11:23:11.587,2163.230224609375,874.0947265625,2462.999954223633,13.5,3600,0.8,56.5,7.043260097503662,28,314,3,0,0,0.0,63.265872955322266,9353,1,0.1057590541,-0.1057590541,-1.324995809048417,-2164.5552204184232
2023-03-30 11:23:13.591,2163.230224609375,876.5278930664062,2462.4000549316406,13.5,3600,0.8,56.5,6.960851669311523,28,314,3,0,0,0.0,63.2992057800293,9355,1,0.1057590541,-0.1057590541,-1.324995809048417,-2164.5552204184232
2023-03-30 11:23:15.609,2163.230224609375,875.91943359375,2458.7999725341797,13.5,3600,0.8,56.5,6.981457710266113,28,314,3,0,0,0.0,63.33253860473633,9357,1,0.1057590541,-0.1057590541,-1.324995809048417,-2164.5552204184232
2023-03-30 11:23:17.609,2163.230224609375,875.311279296875,2461.2000274658203,13.5,3600,0.8,56.400001525878906,7.002057075500488,28,314,3,0,0,0.0,63.36587142944336,9359,1,0.1057590541,-0.1057590541,-1.324995809048417,-2164.5552204184232
2023-03-30 11:23:19.626,2163.230224609375,875.311279296875,2459.400100708008,13.5,3600,0.8,56.400001525878906,7.002057075500488,28,314,3,0,0,0.0,63.39920425415039,9361,1,0.1057590541,-0.1057590541,-1.324995809048417,-2164.5552204184232
2023-03-30 11:23:21.628,2164.62841796875,874.7030639648438,2458.2000732421875,13.5,3600,0.8,56.5,7.022656440734863,28,314,3,0,0,0.0,63.43253707885742,9363,1,0.1057590541,-0.1057590541,-1.324995809048417,-2165.9534137777982
2023-03-30 11:23:23.638,2164.62841796875,875.91943359375,2462.4000549316406,13.399999618530273,3600,0.8,56.400001525878906,6.881457328796387,28,314,3,0,0,0.0,63.46586990356445,9365,1,0.1057590541,-0.1057590541,-1.324995809048417,-2165.9534137777982
2023-03-30 11:23:25.644,2164.62841796875,877.1361083984375,2461.7999267578125,13.5,3600,0.8,56.60000228881836,6.940250396728516,28,315,3,0,0,0.0,63.499202728271484,9367,1,0.1061031171,-0.1061031171,-1.324995809048417,-2165.9534137777982
2023-03-30 11:23:27.661,2163.230224609375,875.91943359375,2461.7999267578125,13.399999618530273,3600,0.8,56.400001525878906,6.881457328796387,28,315,3,0,0,0.0,63.532535552978516,9369,1,0.1061031171,-0.1061031171,-1.324995809048417,-2164.5552204184232
2023-03-30 11:23:29.662,2161.831787109375,876.5278930664062,2460.599899291992,13.399999618530273,3600,0.8,56.5,6.860851764678955,28,315,3,0,0,0.0,63.56586837768555,9371,1,0.1061031171,-0.1061031171,-1.324995809048417,-2163.1567829184232
2023-03-30 11:23:31.680,2161.831787109375,877.1361083984375,2460.599899291992,13.5,3600,0.8,56.5,6.940250396728516,28,315,3,0,0,0.0,63.59920120239258,9373,1,0.1061031171,-0.1061031171,-1.324995809048417,-2163.1567829184232
2023-03-30 11:23:33.678,2160.43359375,876.5278930664062,2457.000045776367,13.399999618530273,3600,0.8,56.5,6.860851764678955,28,315,3,0,0,0.0,63.63253402709961,9375,1,0.1061031171,-0.1061031171,-1.324995809048417,-2161.7585895590482
2023-03-30 11:23:35.697,2160.43359375,874.0947265625,2464.8001098632812,13.399999618530273,3600,0.8,56.5,6.9432597160339355,28,315,3,0,0,0.0,63.66586685180664,9377,1,0.1061031171,-0.1061031171,-1.324995809048417,-2161.7585895590482
2023-03-30 11:23:37.697,2159.034912109375,876.5278930664062,2458.7999725341797,13.399999618530273,3600,0.8,56.5,6.860851764678955,28,314,3,0,0,0.0,63.69919967651367,9379,1,0.1057590541,-0.1057590541,-1.324995809048417,-2160.3599079184232
2023-03-30 11:23:39.707,2159.034912109375,876.5278930664062,2462.999954223633,13.399999618530273,3600,0.8,56.5,6.860851764678955,28,316,3,0,0,0.0,63.7325325012207,9381,1,0.1064431649,-0.1064431649,-1.324995809048417,-2160.3599079184232
2023-03-30 11:23:41.715,2160.43359375,875.311279296875,2460.0,13.399999618530273,3600,0.8,56.5,6.902056694030762,28,315,3,0,0,0.0,63.765865325927734,9383,1,0.1061031171,-0.1061031171,-1.324995809048417,-2161.7585895590482
2023-03-30 11:23:43.726,2161.831787109375,875.311279296875,2460.0,13.399999618530273,3600,0.8,56.5,6.902056694030762,28,315,3,0,0,0.0,63.799198150634766,9385,1,0.1061031171,-0.1061031171,-1.324995809048417,-2163.1567829184232
2023-03-30 11:23:45.725,2166.02685546875,877.7444458007812,2461.7999267578125,13.399999618530273,3600,0.8,56.60000228881836,6.819644451141357,28,317,3,0,0,0.0,63.8325309753418,9387,1,0.1067872279,-0.1067872279,-1.324995809048417,-2167.3518512777982
2023-03-30 11:23:47.742,2167.425048828125,875.91943359375,2460.599899291992,13.399999618530273,3600,0.8,56.69999694824219,6.881457328796387,28,316,3,0,0,0.0,63.86586380004883,9389,1,0.1064431649,-0.1064431649,-1.324995809048417,-2168.7500446371732
2023-03-30 11:23:49.750,2166.02685546875,877.1361083984375,2458.7999725341797,13.399999618530273,3600,0.8,56.69999694824219,6.840250015258789,28,316,3,0,0,0.0,63.89919662475586,9391,1,0.1064431649,-0.1064431649,-1.324995809048417,-2167.3518512777982
2023-03-30 11:23:51.759,2167.425048828125,876.5278930664062,2464.8001098632812,13.399999618530273,3600,0.8,56.60000228881836,6.860851764678955,28,316,3,0,0,0.0,63.93252944946289,9393,1,0.1064431649,-0.1064431649,-1.324995809048417,-2168.7500446371732
2023-03-30 11:23:53.767,2168.82373046875,877.1361083984375,2457.5999450683594,13.399999618530273,3600,0.8,56.60000228881836,6.840250015258789,28,316,3,0,0,0.0,63.96586227416992,9395,1,0.1064431649,-0.1064431649,-1.324995809048417,-2170.1487262777982
2023-03-30 11:23:55.778,2166.02685546875,876.5278930664062,2464.8001098632812,13.399999618530273,3600,0.8,56.5,6.860851764678955,28,316,3,0,0,0.0,63.99919509887695,9397,1,0.1064431649,-0.1064431649,-1.324995809048417,-2167.3518512777982
2023-03-30 11:23:57.783,2166.02685546875,877.1361083984375,2461.7999267578125,13.399999618530273,3600,0.8,56.69999694824219,6.840250015258789,28,317,3,0,0,0.0,64.03253173828125,9399,1,0.1067872279,-0.1067872279,-1.324995809048417,-2167.3518512777982
2023-03-30 11:23:59.816,2167.425048828125,877.7444458007812,2455.1998901367188,13.399999618530273,3600,0.8,56.69999694824219,6.819644451141357,28,316,3,0,0,0.0,64.06587219238281,9401,1,0.1064431649,-0.1064431649,-1.324995809048417,-2168.7500446371732
2023-03-30 11:24:01.811,2168.82373046875,875.91943359375,2459.400100708008,13.399999618530273,3600,0.8,56.80000305175781,6.881457328796387,28,316,3,0,0,0.0,64.09921264648438,9403,1,0.1064431649,-0.1064431649,-1.324995809048417,-2170.1487262777982
2023-03-30 11:24:03.814,2166.02685546875,875.311279296875,2457.5999450683594,13.399999618530273,3600,0.8,56.69999694824219,6.902056694030762,28,317,3,0,0,0.0,64.13255310058594,9405,1,0.1067872279,-0.1067872279,-1.324995809048417,-2167.3518512777982
2023-03-30 11:24:05.832,2164.62841796875,877.7444458007812,2458.2000732421875,13.399999618530273,3600,0.8,56.69999694824219,6.819644451141357,28,317,3,0,0,0.0,64.1658935546875,9407,1,0.1067872279,-0.1067872279,-1.324995809048417,-2165.9534137777982
2023-03-30 11:24:07.833,2164.62841796875,878.3526611328125,2464.199981689453,13.399999618530273,3600,0.8,56.69999694824219,6.799045085906982,28,319,3,0,0,0.0,64.19923400878906,9409,1,0.1074793899,-0.1074793899,-1.324995809048417,-2165.9534137777982
2023-03-30 11:24:09.830,2163.230224609375,877.1361083984375,2458.7999725341797,13.399999618530273,3600,0.8,56.69999694824219,6.840250015258789,28,318,3,0,0,0.0,64.23257446289062,9411,1,0.10713532690000001,-0.10713532690000001,-1.324995809048417,-2164.5552204184232
2023-03-30 11:24:11.849,2163.230224609375,877.1361083984375,2464.199981689453,13.399999618530273,3600,0.8,56.80000305175781,6.840250015258789,28,318,3,0,0,0.0,64.26591491699219,9413,1,0.10713532690000001,-0.10713532690000001,-1.324995809048417,-2164.5552204184232
2023-03-30 11:24:13.847,2161.831787109375,877.7444458007812,2461.7999267578125,13.399999618530273,3600,0.8,56.80000305175781,6.819644451141357,28,318,3,0,0,0.0,64.29925537109375,9415,1,0.10713532690000001,-0.10713532690000001,-1.324995809048417,-2163.1567829184232
2023-03-30 11:24:15.867,2160.43359375,877.7444458007812,2455.800018310547,13.399999618530273,3600,0.8,56.80000305175781,6.819644451141357,28,318,3,0,0,0.0,64.33259582519531,9417,1,0.10713532690000001,-0.10713532690000001,-1.324995809048417,-2161.7585895590482
2023-03-30 11:24:17.865,2163.230224609375,875.91943359375,2461.7999267578125,13.399999618530273,3600,0.8,56.80000305175781,6.881457328796387,28,318,3,0,0,0.0,64.36593627929688,9419,1,0.10713532690000001,-0.10713532690000001,-1.324995809048417,-2164.5552204184232
2023-03-30 11:24:19.884,2161.831787109375,874.7030639648438,2462.999954223633,13.399999618530273,3600,0.8,56.69999694824219,6.922656059265137,28,318,3,0,0,0.0,64.39927673339844,9421,1,0.10713532690000001,-0.10713532690000001,-1.324995809048417,-2163.1567829184232
2023-03-30 11:24:21.903,2163.230224609375,877.7444458007812,2457.5999450683594,13.399999618530273,3600,0.8,56.69999694824219,6.819644451141357,28,318,3,0,0,0.0,64.4326171875,9423,1,0.10713532690000001,-0.10713532690000001,-1.324995809048417,-2164.5552204184232
2023-03-30 11:24:23.903,2161.831787109375,876.5278930664062,2460.599899291992,13.5,3600,0.8,56.80000305175781,6.960851669311523,28,319,3,0,0,0.0,64.46595764160156,9425,1,0.1074793899,-0.1074793899,-1.324995809048417,-2163.1567829184232
2023-03-30 11:24:25.920,2164.62841796875,877.1361083984375,2454.0000915527344,13.399999618530273,3600,0.8,56.80000305175781,6.840250015258789,28,319,3,0,0,0.0,64.49929809570312,9427,1,0.1074793899,-0.1074793899,-1.324995809048417,-2165.9534137777982
2023-03-30 11:24:27.921,2166.02685546875,877.1361083984375,2458.2000732421875,13.5,3600,0.8,56.80000305175781,6.940250396728516,28,319,3,0,0,0.0,64.53263854980469,9429,1,0.1074793899,-0.1074793899,-1.324995809048417,-2167.3518512777982
2023-03-30 11:24:29.938,2166.02685546875,878.9608764648438,2463.600082397461,13.399999618530273,3600,0.8,56.80000305175781,6.778445720672607,28,320,3,0,0,0.0,64.56597900390625,9432,1,0.1078194377,-0.1078194377,-1.324995809048417,-2167.3518512777982
2023-03-30 11:24:31.939,2166.02685546875,877.1361083984375,2458.2000732421875,13.5,3600,0.8,56.89999771118164,6.940250396728516,28,319,3,0,0,0.0,64.59931945800781,9434,1,0.1074793899,-0.1074793899,-1.324995809048417,-2167.3518512777982
2023-03-30 11:24:33.955,2166.02685546875,877.1361083984375,2459.400100708008,13.5,3600,0.8,56.80000305175781,6.940250396728516,28,319,3,0,0,0.0,64.63265991210938,9436,1,0.1074793899,-0.1074793899,-1.324995809048417,-2167.3518512777982
2023-03-30 11:24:35.954,2166.02685546875,876.5278930664062,2461.2000274658203,13.5,3600,0.8,56.69999694824219,6.960851669311523,28,320,3,0,0,0.0,64.66600036621094,9438,1,0.1078194377,-0.1078194377,-1.324995809048417,-2167.3518512777982
2023-03-30 11:24:37.973,2166.02685546875,875.91943359375,2462.999954223633,13.5,3600,0.8,56.89999771118164,6.981457710266113,28,320,3,0,0,0.0,64.6993408203125,9440,1,0.1078194377,-0.1078194377,-1.324995809048417,-2167.3518512777982
2023-03-30 11:24:39.971,2166.02685546875,877.1361083984375,2463.600082397461,13.5,3600,0.8,56.80000305175781,6.940250396728516,28,320,3,0,0,0.0,64.73268127441406,9442,1,0.1078194377,-0.1078194377,-1.324995809048417,-2167.3518512777982
2023-03-30 11:24:41.989,2164.62841796875,875.91943359375,2456.399917602539,13.5,3600,0.8,56.80000305175781,6.981457710266113,28,320,3,0,0,0.0,64.76602172851562,9444,1,0.1078194377,-0.1078194377,-1.324995809048417,-2165.9534137777982
2023-03-30 11:24:43.987,2166.02685546875,877.1361083984375,2454.0000915527344,13.5,3600,0.8,57.000003814697266,6.940250396728516,28,320,3,0,0,0.0,64.79936218261719,9446,1,0.1078194377,-0.1078194377,-1.324995809048417,-2167.3518512777982
2023-03-30 11:24:45.985,2166.02685546875,877.1361083984375,2465.4000091552734,13.5,3600,0.8,56.89999771118164,6.940250396728516,28,321,3,0,0,0.0,64.83270263671875,9448,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2167.3518512777982
2023-03-30 11:24:48.004,2164.62841796875,878.3526611328125,2457.000045776367,13.5,3600,0.8,56.80000305175781,6.899045467376709,28,321,3,0,0,0.0,64.86604309082031,9450,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2165.9534137777982
2023-03-30 11:24:50.003,2164.62841796875,875.91943359375,2464.199981689453,13.5,3600,0.8,57.000003814697266,6.981457710266113,28,321,3,0,0,0.0,64.89938354492188,9452,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2165.9534137777982
2023-03-30 11:24:52.021,2166.02685546875,874.7030639648438,2464.8001098632812,13.5,3600,0.8,56.89999771118164,7.022656440734863,28,321,3,0,0,0.0,64.94939422607422,9454,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2167.3518512777982
2023-03-30 11:24:54.039,2164.62841796875,878.3526611328125,2457.000045776367,13.5,3600,0.8,57.000003814697266,6.899045467376709,28,321,3,0,0,0.0,64.98273468017578,9456,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2165.9534137777982
2023-03-30 11:24:56.038,2161.831787109375,874.7030639648438,2462.4000549316406,13.5,3600,0.8,56.89999771118164,7.022656440734863,28,320,3,0,0,0.0,65.01607513427734,9458,1,0.1078194377,-0.1078194377,-1.324995809048417,-2163.1567829184232
2023-03-30 11:24:58.036,2161.831787109375,877.7444458007812,2462.4000549316406,13.5,3600,0.8,57.000003814697266,6.919644832611084,28,321,3,0,0,0.0,65.0494155883789,9460,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2163.1567829184232
2023-03-30 11:25:00.061,2160.43359375,877.1361083984375,2455.1998901367188,13.5,3600,0.8,56.89999771118164,6.940250396728516,28,321,3,0,0,0.0,65.08275604248047,9462,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2161.7585895590482
2023-03-30 11:25:02.059,2160.43359375,875.91943359375,2460.599899291992,13.5,3600,0.8,56.89999771118164,6.981457710266113,28,321,3,0,0,0.0,65.11609649658203,9464,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2161.7585895590482
2023-03-30 11:25:04.056,2163.230224609375,877.7444458007812,2457.000045776367,13.5,3600,0.8,57.000003814697266,6.919644832611084,28,322,3,0,0,0.0,65.1494369506836,9466,1,0.1085115997,-0.1085115997,-1.324995809048417,-2164.5552204184232
2023-03-30 11:25:06.075,2161.831787109375,876.5278930664062,2457.5999450683594,13.5,3600,0.8,56.89999771118164,6.960851669311523,28,322,3,0,0,0.0,65.18277740478516,9468,1,0.1085115997,-0.1085115997,-1.324995809048417,-2163.1567829184232
2023-03-30 11:25:08.092,2161.831787109375,874.0947265625,2458.7999725341797,13.5,3600,0.8,57.000003814697266,7.043260097503662,28,322,3,0,0,0.0,65.21611785888672,9470,1,0.1085115997,-0.1085115997,-1.324995809048417,-2163.1567829184232
2023-03-30 11:25:10.090,2163.230224609375,875.91943359375,2458.2000732421875,13.5,3600,0.8,56.80000305175781,6.981457710266113,28,322,3,0,0,0.0,65.24945831298828,9472,1,0.1085115997,-0.1085115997,-1.324995809048417,-2164.5552204184232
2023-03-30 11:25:12.089,2160.43359375,876.5278930664062,2459.400100708008,13.59999942779541,3600,0.8,57.000003814697266,7.06085205078125,28,321,3,0,0,0.0,65.28279876708984,9474,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2161.7585895590482
2023-03-30 11:25:14.108,2161.831787109375,875.311279296875,2458.7999725341797,13.5,3600,0.8,57.000003814697266,7.002057075500488,28,323,3,0,0,0.0,65.3161392211914,9476,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2163.1567829184232
2023-03-30 11:25:16.127,2159.034912109375,875.91943359375,2457.5999450683594,13.5,3600,0.8,57.099998474121094,6.981457710266113,28,322,3,0,0,0.0,65.34947967529297,9478,1,0.1085115997,-0.1085115997,-1.324995809048417,-2160.3599079184232
2023-03-30 11:25:18.126,2159.034912109375,878.9608764648438,2463.600082397461,13.5,3600,0.8,57.099998474121094,6.878446102142334,28,322,3,0,0,0.0,65.38282012939453,9480,1,0.1085115997,-0.1085115997,-1.324995809048417,-2160.3599079184232
2023-03-30 11:25:20.124,2156.238525390625,876.5278930664062,2459.400100708008,13.5,3600,0.8,57.000003814697266,6.960851669311523,28,323,3,0,0,0.0,65.4161605834961,9482,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:25:22.142,2156.238525390625,876.5278930664062,2464.199981689453,13.5,3600,0.8,57.099998474121094,6.960851669311523,28,322,3,0,0,0.0,65.44950103759766,9484,1,0.1085115997,-0.1085115997,-1.324995809048417,-2157.5635211996732
2023-03-30 11:25:24.146,2156.238525390625,875.91943359375,2455.1998901367188,13.59999942779541,3600,0.8,57.099998474121094,7.081457614898682,28,322,3,0,0,0.0,65.48284149169922,9486,1,0.1085115997,-0.1085115997,-1.324995809048417,-2157.5635211996732
2023-03-30 11:25:26.163,2156.238525390625,878.9608764648438,2454.5999908447266,13.5,3600,0.8,57.000003814697266,6.878446102142334,28,323,3,0,0,0.0,65.51618194580078,9488,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:25:28.180,2154.84033203125,879.5691528320312,2462.4000549316406,13.5,3600,0.8,57.099998474121094,6.857965469360352,28,323,3,0,0,0.0,65.54952239990234,9490,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:25:30.181,2156.238525390625,877.1361083984375,2465.9999084472656,13.5,3600,0.8,57.099998474121094,6.940250396728516,28,322,3,0,0,0.0,65.5828628540039,9492,1,0.1085115997,-0.1085115997,-1.324995809048417,-2157.5635211996732
2023-03-30 11:25:32.192,2156.238525390625,877.7444458007812,2460.599899291992,13.5,3600,0.8,57.099998474121094,6.919644832611084,28,323,3,0,0,0.0,65.61620330810547,9494,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:25:34.197,2154.84033203125,880.177490234375,2461.7999267578125,13.5,3600,0.8,57.000003814697266,6.8376288414001465,28,323,3,0,0,0.0,65.64954376220703,9496,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:25:36.209,2156.238525390625,880.177490234375,2457.5999450683594,13.5,3600,0.8,57.099998474121094,6.8376288414001465,28,323,3,0,0,0.0,65.6828842163086,9498,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:25:38.231,2153.44189453125,880.177490234375,2461.2000274658203,13.5,3600,0.8,57.099998474121094,6.8376288414001465,28,323,3,0,0,0.0,65.71622467041016,9500,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:25:40.232,2152.04345703125,880.7858276367188,2457.000045776367,13.5,3600,0.8,57.099998474121094,6.817292213439941,28,323,3,0,0,0.0,65.74956512451172,9502,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:25:42.249,2152.04345703125,878.9608764648438,2457.5999450683594,13.5,3600,0.8,57.099998474121094,6.878446102142334,28,323,3,0,0,0.0,65.78290557861328,9504,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:25:44.248,2150.645263671875,878.3526611328125,2465.4000091552734,13.5,3600,0.8,57.099998474121094,6.899045467376709,28,322,3,0,0,0.0,65.81624603271484,9506,1,0.1085115997,-0.1085115997,-1.324995809048417,-2151.9702594809232
2023-03-30 11:25:46.265,2150.645263671875,879.5691528320312,2457.5999450683594,13.5,3600,0.8,57.000003814697266,6.857965469360352,28,324,3,0,0,0.0,65.8495864868164,9508,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 11:25:48.264,2149.24658203125,878.9608764648438,2458.7999725341797,13.399999618530273,3600,0.8,57.099998474121094,6.778445720672607,28,323,3,0,0,0.0,65.88292694091797,9510,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:25:50.284,2149.24658203125,878.9608764648438,2460.599899291992,13.399999618530273,3600,0.8,57.099998474121094,6.778445720672607,28,323,3,0,0,0.0,65.91626739501953,9512,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:25:52.284,2147.8486328125,878.9608764648438,2460.0,13.399999618530273,3600,0.8,57.099998474121094,6.778445720672607,28,323,3,0,0,0.0,65.9496078491211,9514,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:25:54.300,2149.24658203125,880.7858276367188,2457.5999450683594,13.399999618530273,3600,0.8,57.20000457763672,6.717291831970215,28,323,3,0,0,0.0,65.98294830322266,9516,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:25:56.301,2150.645263671875,878.9608764648438,2464.8001098632812,13.399999618530273,3600,0.8,57.099998474121094,6.778445720672607,28,323,3,0,0,0.0,66.01628875732422,9518,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:25:58.318,2150.645263671875,878.9608764648438,2458.7999725341797,13.299999237060547,3600,0.8,57.000003814697266,6.678445816040039,28,323,3,0,0,0.0,66.04962921142578,9520,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:26:00.318,2150.645263671875,877.7444458007812,2463.600082397461,13.299999237060547,3600,0.8,57.099998474121094,6.719644546508789,28,323,3,0,0,0.0,66.08296966552734,9522,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:26:02.334,2150.645263671875,878.3526611328125,2461.2000274658203,13.299999237060547,3600,0.8,57.20000457763672,6.699045181274414,28,323,3,0,0,0.0,66.1163101196289,9524,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:26:04.334,2150.645263671875,880.177490234375,2457.000045776367,13.299999237060547,3600,0.8,57.099998474121094,6.637628555297852,28,322,3,0,0,0.0,66.14965057373047,9526,1,0.1085115997,-0.1085115997,-1.324995809048417,-2151.9702594809232
2023-03-30 11:26:06.354,2150.645263671875,878.9608764648438,2462.4000549316406,13.299999237060547,3600,0.8,57.20000457763672,6.678445816040039,28,323,3,0,0,0.0,66.18299102783203,9528,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:26:08.354,2152.04345703125,878.9608764648438,2460.599899291992,13.299999237060547,3600,0.8,57.099998474121094,6.678445816040039,28,323,3,0,0,0.0,66.2163314819336,9530,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:26:10.370,2152.04345703125,878.3526611328125,2458.2000732421875,13.19999885559082,3600,0.8,57.000003814697266,6.5990447998046875,28,324,3,0,0,0.0,66.24967193603516,9532,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 11:26:12.370,2152.04345703125,880.7858276367188,2462.4000549316406,13.19999885559082,3600,0.8,57.099998474121094,6.51729154586792,28,323,3,0,0,0.0,66.28301239013672,9534,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:26:14.385,2150.645263671875,879.5691528320312,2457.000045776367,13.19999885559082,3600,0.8,57.099998474121094,6.55796480178833,28,323,3,0,0,0.0,66.31635284423828,9536,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:26:16.383,2149.24658203125,880.177490234375,2460.599899291992,13.19999885559082,3600,0.8,57.20000457763672,6.537628173828125,28,324,3,0,0,0.0,66.34969329833984,9538,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:26:18.390,2149.24658203125,880.177490234375,2455.800018310547,13.19999885559082,3600,0.8,57.20000457763672,6.537628173828125,28,323,3,0,0,0.0,66.3830337524414,9540,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:26:20.400,2149.24658203125,881.39404296875,2461.7999267578125,13.19999885559082,3600,0.8,57.20000457763672,6.496959209442139,28,323,3,0,0,0.0,66.41637420654297,9542,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:26:22.404,2150.645263671875,879.5691528320312,2464.8001098632812,13.19999885559082,3600,0.8,57.20000457763672,6.55796480178833,28,323,3,0,0,0.0,66.44971466064453,9544,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:26:24.409,2150.645263671875,878.9608764648438,2459.400100708008,13.19999885559082,3600,0.8,57.20000457763672,6.5784454345703125,28,323,3,0,0,0.0,66.4830551147461,9546,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:26:26.436,2150.645263671875,879.5691528320312,2458.2000732421875,13.19999885559082,3600,0.8,57.099998474121094,6.55796480178833,28,323,3,0,0,0.0,66.51639556884766,9548,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:26:28.442,2149.24658203125,880.7858276367188,2462.999954223633,13.19999885559082,3600,0.8,57.20000457763672,6.51729154586792,28,323,3,0,0,0.0,66.54973602294922,9550,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:26:30.458,2149.24658203125,880.7858276367188,2455.800018310547,13.19999885559082,3600,0.8,57.20000457763672,6.51729154586792,29,324,3,0,0,0.0,66.58307647705078,9552,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:26:32.485,2147.8486328125,880.7858276367188,2461.7999267578125,13.100001335144043,3600,0.8,57.20000457763672,6.417293548583984,29,323,3,0,0,0.0,66.61641693115234,9554,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:26:34.490,2146.449951171875,880.7858276367188,2459.400100708008,13.100001335144043,3600,0.8,57.20000457763672,6.417293548583984,28,323,3,0,0,0.0,66.6497573852539,9556,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:26:36.506,2146.449951171875,878.9608764648438,2455.800018310547,13.100001335144043,3600,0.8,57.099998474121094,6.478447437286377,28,322,3,0,0,0.0,66.68309783935547,9558,1,0.1085115997,-0.1085115997,-1.324995809048417,-2147.7749469809232
2023-03-30 11:26:38.541,2146.449951171875,881.39404296875,2463.600082397461,13.100001335144043,3600,0.8,57.099998474121094,6.396961212158203,28,323,3,0,0,0.0,66.71643829345703,9560,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:26:40.557,2146.449951171875,879.5691528320312,2462.999954223633,13.100001335144043,3600,0.8,57.099998474121094,6.4579668045043945,29,323,3,0,0,0.0,66.7497787475586,9562,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:26:42.573,2146.449951171875,880.7858276367188,2462.4000549316406,13.100001335144043,3600,0.8,57.20000457763672,6.417293548583984,29,324,3,0,0,0.0,66.78311920166016,9564,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:26:44.589,2146.449951171875,881.39404296875,2459.400100708008,13.100001335144043,3600,0.8,57.20000457763672,6.396961212158203,29,323,3,0,0,0.0,66.81645965576172,9566,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:26:46.592,2145.0517578125,880.177490234375,2455.800018310547,13.100001335144043,3600,0.8,57.099998474121094,6.4376301765441895,29,323,3,0,0,0.0,66.84980010986328,9568,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:26:48.608,2145.0517578125,879.5691528320312,2464.199981689453,13.100001335144043,3600,0.8,57.099998474121094,6.4579668045043945,29,323,3,0,0,0.0,66.88314056396484,9570,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:26:50.625,2145.0517578125,882.0022583007812,2457.000045776367,13.100001335144043,3600,0.8,57.20000457763672,6.376628875732422,29,323,3,0,0,0.0,66.9164810180664,9572,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:26:52.654,2146.449951171875,882.6104736328125,2462.4000549316406,13.100001335144043,3600,0.8,57.20000457763672,6.356294631958008,29,323,3,0,0,0.0,66.94982147216797,9574,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:26:54.658,2147.8486328125,881.39404296875,2459.400100708008,13.100001335144043,3600,0.8,57.099998474121094,6.396961212158203,29,323,3,0,0,0.0,66.98316192626953,9576,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:26:56.676,2147.8486328125,882.6104736328125,2461.7999267578125,13.100001335144043,3600,0.8,57.099998474121094,6.356294631958008,29,323,3,0,0,0.0,67.0165023803711,9578,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:26:58.693,2147.8486328125,882.0022583007812,2460.599899291992,13.100001335144043,3600,0.8,57.099998474121094,6.376628875732422,29,323,3,0,0,0.0,67.04984283447266,9580,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:27:00.708,2149.24658203125,881.39404296875,2462.4000549316406,13.100001335144043,3600,0.8,57.099998474121094,6.396961212158203,29,323,3,0,0,0.0,67.08318328857422,9582,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:27:02.722,2147.8486328125,879.5691528320312,2458.2000732421875,13.100001335144043,3600,0.8,57.20000457763672,6.4579668045043945,29,323,3,0,0,0.0,67.11652374267578,9584,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:27:04.742,2146.449951171875,881.39404296875,2465.4000091552734,13.100001335144043,3600,0.8,57.099998474121094,6.396961212158203,29,324,3,0,0,0.0,67.14986419677734,9586,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:27:06.758,2146.449951171875,883.8272705078125,2458.2000732421875,13.100001335144043,3600,0.8,57.099998474121094,6.315617084503174,29,323,3,0,0,0.0,67.1832046508789,9588,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:27:08.760,2147.8486328125,883.2188110351562,2463.600082397461,13.100001335144043,3600,0.8,57.099998474121094,6.335958003997803,29,322,3,0,0,0.0,67.21654510498047,9590,1,0.1085115997,-0.1085115997,-1.324995809048417,-2149.1736286215482
2023-03-30 11:27:10.776,2147.8486328125,882.0022583007812,2459.400100708008,13.100001335144043,3600,0.8,57.099998474121094,6.376628875732422,28,323,3,0,0,0.0,67.24988555908203,9592,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:27:12.792,2147.8486328125,882.6104736328125,2460.599899291992,13.100001335144043,3600,0.8,57.099998474121094,6.356294631958008,28,323,3,0,0,0.0,67.2832260131836,9594,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:27:14.808,2149.24658203125,884.4354858398438,2463.600082397461,13.100001335144043,3600,0.8,57.20000457763672,6.295284748077393,29,323,3,0,0,0.0,67.31656646728516,9596,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:27:16.824,2150.645263671875,882.6104736328125,2462.4000549316406,13.100001335144043,3600,0.8,57.099998474121094,6.356294631958008,29,323,3,0,0,0.0,67.34990692138672,9598,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:27:18.840,2150.645263671875,881.39404296875,2457.5999450683594,13.100001335144043,3600,0.8,57.099998474121094,6.396961212158203,29,323,3,0,0,0.0,67.38324737548828,9600,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:27:20.857,2153.44189453125,880.7858276367188,2461.2000274658203,13.100001335144043,3600,0.8,57.099998474121094,6.417293548583984,28,324,3,0,0,0.0,67.41658782958984,9602,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 11:27:22.862,2153.44189453125,879.5691528320312,2457.5999450683594,13.100001335144043,3600,0.8,57.099998474121094,6.4579668045043945,28,323,3,0,0,0.0,67.4499282836914,9604,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:27:24.881,2152.04345703125,882.6104736328125,2460.599899291992,13.100001335144043,3600,0.8,57.099998474121094,6.356294631958008,28,323,3,0,0,0.0,67.48326873779297,9606,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:27:26.893,2154.84033203125,881.39404296875,2460.599899291992,13.100001335144043,3600,0.8,57.20000457763672,6.396961212158203,28,323,3,0,0,0.0,67.51660919189453,9608,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:27:28.910,2153.44189453125,881.39404296875,2464.199981689453,13.100001335144043,3600,0.8,57.099998474121094,6.396961212158203,28,323,3,0,0,0.0,67.5499496459961,9610,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:27:30.908,2153.44189453125,880.7858276367188,2465.4000091552734,13.000000953674316,3600,0.8,57.099998474121094,6.317293167114258,28,323,3,0,0,0.0,67.58329010009766,9612,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:27:32.928,2152.04345703125,884.4354858398438,2457.5999450683594,13.000000953674316,3600,0.8,57.099998474121094,6.195284366607666,28,323,3,0,0,0.0,67.61663055419922,9614,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:27:34.925,2152.04345703125,880.177490234375,2461.2000274658203,13.000000953674316,3600,0.8,57.099998474121094,6.337629795074463,28,323,3,0,0,0.0,67.64997100830078,9616,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:27:36.931,2152.04345703125,881.39404296875,2461.7999267578125,13.000000953674316,3600,0.8,57.20000457763672,6.296960830688477,28,323,3,0,0,0.0,67.68331146240234,9618,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:27:38.942,2154.84033203125,881.39404296875,2464.8001098632812,13.000000953674316,3600,0.8,57.099998474121094,6.296960830688477,28,323,3,0,0,0.0,67.7166519165039,9621,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:27:40.964,2154.84033203125,882.0022583007812,2461.7999267578125,13.000000953674316,3600,0.8,57.20000457763672,6.276628494262695,28,323,3,0,0,0.0,67.74999237060547,9623,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:27:42.963,2153.44189453125,880.177490234375,2461.7999267578125,13.000000953674316,3600,0.8,57.099998474121094,6.337629795074463,28,323,3,0,0,0.0,67.78333282470703,9625,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:27:44.980,2152.04345703125,880.7858276367188,2460.599899291992,13.000000953674316,3600,0.8,57.099998474121094,6.317293167114258,29,324,3,0,0,0.0,67.8166732788086,9627,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 11:27:46.976,2152.04345703125,880.7858276367188,2460.0,13.000000953674316,3600,0.8,57.099998474121094,6.317293167114258,29,322,3,0,0,0.0,67.85001373291016,9629,1,0.1085115997,-0.1085115997,-1.324995809048417,-2153.3684528402982
2023-03-30 11:27:48.983,2152.04345703125,883.2188110351562,2458.2000732421875,13.000000953674316,3600,0.8,57.20000457763672,6.235957622528076,29,323,3,0,0,0.0,67.88335418701172,9631,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:27:50.994,2154.84033203125,883.2188110351562,2462.999954223633,13.000000953674316,3600,0.8,57.099998474121094,6.235957622528076,29,323,3,0,0,0.0,67.91669464111328,9633,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:27:52.007,2154.84033203125,882.0022583007812,2456.399917602539,13.000000953674316,3600,0.8,57.20000457763672,6.276628494262695,29,324,3,0,0,0.0,67.93336486816406,9634,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:27:54.006,2156.238525390625,883.2188110351562,2461.2000274658203,13.000000953674316,3600,0.8,57.20000457763672,6.235957622528076,28,323,3,0,0,0.0,67.9833755493164,9636,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:27:56.026,2156.238525390625,882.6104736328125,2460.599899291992,13.100001335144043,3600,0.8,57.099998474121094,6.356294631958008,28,325,3,0,0,0.0,68.01671600341797,9638,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2157.5635211996732
2023-03-30 11:27:58.024,2154.84033203125,882.0022583007812,2463.600082397461,13.000000953674316,3600,0.8,57.20000457763672,6.276628494262695,28,324,3,0,0,0.0,68.05005645751953,9640,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:28:00.042,2156.238525390625,882.6104736328125,2463.600082397461,13.000000953674316,3600,0.8,57.099998474121094,6.256294250488281,28,323,3,0,0,0.0,68.0833969116211,9642,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:28:02.039,2156.238525390625,882.6104736328125,2460.0,13.000000953674316,3600,0.8,57.099998474121094,6.256294250488281,28,324,3,0,0,0.0,68.11673736572266,9644,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 11:28:04.058,2154.84033203125,883.8272705078125,2461.7999267578125,13.000000953674316,3600,0.8,57.099998474121094,6.215616703033447,29,324,3,0,0,0.0,68.15007781982422,9646,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:28:06.058,2154.84033203125,883.8272705078125,2457.000045776367,13.100001335144043,3600,0.8,57.20000457763672,6.315617084503174,29,324,3,0,0,0.0,68.18341827392578,9648,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:28:08.077,2156.238525390625,880.7858276367188,2460.599899291992,13.100001335144043,3600,0.8,57.099998474121094,6.417293548583984,29,324,3,0,0,0.0,68.21675872802734,9650,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 11:28:10.076,2156.238525390625,882.0022583007812,2460.0,13.000000953674316,3600,0.8,57.20000457763672,6.276628494262695,29,324,3,0,0,0.0,68.2500991821289,9652,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 11:28:12.095,2159.034912109375,882.6104736328125,2461.7999267578125,13.000000953674316,3600,0.8,57.099998474121094,6.256294250488281,29,324,3,0,0,0.0,68.28343963623047,9654,1,0.1091957105,-0.1091957105,-1.324995809048417,-2160.3599079184232
2023-03-30 11:28:14.093,2157.636962890625,883.2188110351562,2457.5999450683594,13.000000953674316,3600,0.8,57.099998474121094,6.235957622528076,28,324,3,0,0,0.0,68.31678009033203,9656,1,0.1091957105,-0.1091957105,-1.324995809048417,-2158.9619586996732
2023-03-30 11:28:16.112,2157.636962890625,883.8272705078125,2460.0,13.000000953674316,3600,0.8,57.099998474121094,6.215616703033447,28,327,3,0,0,0.0,68.3501205444336,9658,1,0.1102319355,-0.1102319355,-1.324995809048417,-2158.9619586996732
2023-03-30 11:28:18.111,2157.636962890625,884.4354858398438,2456.399917602539,13.000000953674316,3600,0.8,57.099998474121094,6.195284366607666,28,324,3,0,0,0.0,68.38346099853516,9660,1,0.1091957105,-0.1091957105,-1.324995809048417,-2158.9619586996732
2023-03-30 11:28:20.129,2159.034912109375,885.043701171875,2457.5999450683594,13.000000953674316,3600,0.8,57.099998474121094,6.174952030181885,28,325,3,0,0,0.0,68.41680145263672,9662,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2160.3599079184232
2023-03-30 11:28:22.131,2157.636962890625,885.6519165039062,2463.600082397461,13.100001335144043,3600,0.8,57.099998474121094,6.254617691040039,28,324,3,0,0,0.0,68.45014190673828,9664,1,0.1091957105,-0.1091957105,-1.324995809048417,-2158.9619586996732
2023-03-30 11:28:24.148,2156.238525390625,883.8272705078125,2462.4000549316406,13.000000953674316,3600,0.8,57.099998474121094,6.215616703033447,28,327,3,0,0,0.0,68.48348236083984,9666,1,0.1102319355,-0.1102319355,-1.324995809048417,-2157.5635211996732
2023-03-30 11:28:26.145,2156.238525390625,883.2188110351562,2464.8001098632812,13.000000953674316,3600,0.8,57.000003814697266,6.235957622528076,28,325,3,0,0,0.0,68.5168228149414,9668,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2157.5635211996732
2023-03-30 11:28:28.165,2154.84033203125,884.4354858398438,2463.600082397461,13.000000953674316,3600,0.8,57.20000457763672,6.195284366607666,28,325,3,0,0,0.0,68.55016326904297,9670,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
