,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 11:28:30.164,2153.44189453125,882.6104736328125,2457.5999450683594,13.000000953674316,3600,0.8,57.099998474121094,6.256294250488281,28,325,3,0,0,0.0,68.58350372314453,9672,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:28:32.181,2154.84033203125,882.0022583007812,2460.0,13.000000953674316,3600,0.8,57.099998474121094,6.276628494262695,28,325,3,0,0,0.0,68.6168441772461,9674,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 11:28:34.180,2156.238525390625,882.6104736328125,2453.3999633789062,13.000000953674316,3600,0.8,57.20000457763672,6.256294250488281,28,325,3,0,0,0.0,68.65018463134766,9676,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2157.5635211996732
2023-03-30 11:28:36.197,2154.84033203125,883.2188110351562,2461.2000274658203,13.000000953674316,3600,0.8,57.099998474121094,6.235957622528076,28,325,3,0,0,0.0,68.68352508544922,9678,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 11:28:38.198,2154.84033203125,884.4354858398438,2456.399917602539,13.000000953674316,3600,0.8,57.099998474121094,6.195284366607666,28,325,3,0,0,0.0,68.71686553955078,9680,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 11:28:40.216,2154.84033203125,883.2188110351562,2462.4000549316406,13.000000953674316,3600,0.8,57.20000457763672,6.235957622528076,28,325,3,0,0,0.0,68.75020599365234,9682,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 11:28:42.233,2153.44189453125,883.8272705078125,2460.599899291992,13.000000953674316,3600,0.8,57.099998474121094,6.215616703033447,28,325,3,0,0,0.0,68.7835464477539,9684,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:28:44.230,2153.44189453125,883.2188110351562,2457.000045776367,13.000000953674316,3600,0.8,57.099998474121094,6.235957622528076,28,325,3,0,0,0.0,68.81688690185547,9686,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:28:46.229,2152.04345703125,883.8272705078125,2457.000045776367,13.000000953674316,3600,0.8,57.099998474121094,6.215616703033447,28,325,3,0,0,0.0,68.85022735595703,9688,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 11:28:48.247,2152.04345703125,882.6104736328125,2461.7999267578125,13.000000953674316,3600,0.8,57.20000457763672,6.256294250488281,28,325,3,0,0,0.0,68.8835678100586,9690,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 11:28:50.266,2152.04345703125,881.39404296875,2460.0,13.000000953674316,3600,0.8,57.099998474121094,6.296960830688477,28,325,3,0,0,0.0,68.91690826416016,9692,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 11:28:52.265,2153.44189453125,881.39404296875,2464.199981689453,13.000000953674316,3600,0.8,57.20000457763672,6.296960830688477,28,325,3,0,0,0.0,68.95024871826172,9694,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:28:54.263,2152.04345703125,881.39404296875,2461.2000274658203,13.000000953674316,3600,0.8,57.099998474121094,6.296960830688477,28,325,3,0,0,0.0,68.98358917236328,9696,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 11:28:56.282,2152.04345703125,880.7858276367188,2455.1998901367188,13.000000953674316,3600,0.8,57.099998474121094,6.317293167114258,28,325,3,0,0,0.0,69.01692962646484,9698,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 11:28:58.286,2153.44189453125,880.177490234375,2460.0,13.000000953674316,3600,0.8,57.099998474121094,6.337629795074463,28,325,3,0,0,0.0,69.0502700805664,9700,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:29:00.302,2153.44189453125,882.6104736328125,2461.2000274658203,13.000000953674316,3600,0.8,57.20000457763672,6.256294250488281,28,324,3,0,0,0.0,69.08361053466797,9702,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 11:29:02.298,2152.04345703125,881.39404296875,2454.5999908447266,13.000000953674316,3600,0.8,57.099998474121094,6.296960830688477,28,328,3,0,0,0.0,69.11695098876953,9704,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:29:04.306,2152.04345703125,879.5691528320312,2461.2000274658203,13.100001335144043,3600,0.8,57.20000457763672,6.4579668045043945,28,327,3,0,0,0.0,69.1502914428711,9706,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:29:06.323,2152.04345703125,880.177490234375,2459.400100708008,13.100001335144043,3600,0.8,57.099998474121094,6.4376301765441895,28,325,3,0,0,0.0,69.18363189697266,9708,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 11:29:08.319,2152.04345703125,883.2188110351562,2458.2000732421875,13.100001335144043,3600,0.8,57.20000457763672,6.335958003997803,28,327,3,0,0,0.0,69.21697235107422,9710,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:29:10.338,2153.44189453125,880.7858276367188,2461.7999267578125,13.100001335144043,3600,0.8,57.099998474121094,6.417293548583984,28,326,3,0,0,0.0,69.25031280517578,9712,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:29:12.336,2153.44189453125,882.6104736328125,2456.399917602539,13.100001335144043,3600,0.8,57.20000457763672,6.356294631958008,28,325,3,0,0,0.0,69.28365325927734,9714,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:29:14.334,2154.84033203125,880.7858276367188,2458.2000732421875,13.100001335144043,3600,0.8,57.099998474121094,6.417293548583984,28,327,3,0,0,0.0,69.3169937133789,9716,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:29:16.354,2154.84033203125,879.5691528320312,2459.400100708008,13.100001335144043,3600,0.8,57.099998474121094,6.4579668045043945,28,325,3,0,0,0.0,69.35033416748047,9718,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 11:29:18.372,2153.44189453125,881.39404296875,2460.0,13.100001335144043,3600,0.8,57.099998474121094,6.396961212158203,28,327,3,0,0,0.0,69.38367462158203,9720,1,0.1102319355,-0.1102319355,-1.324995809048417,-2154.7668903402982
2023-03-30 11:29:20.370,2153.44189453125,878.9608764648438,2459.400100708008,13.100001335144043,3600,0.8,57.099998474121094,6.478447437286377,28,325,3,0,0,0.0,69.4170150756836,9722,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:29:22.370,2153.44189453125,878.9608764648438,2457.5999450683594,13.100001335144043,3600,0.8,57.099998474121094,6.478447437286377,28,327,3,0,0,0.0,69.45035552978516,9724,1,0.1102319355,-0.1102319355,-1.324995809048417,-2154.7668903402982
2023-03-30 11:29:24.389,2152.04345703125,881.39404296875,2458.7999725341797,13.100001335144043,3600,0.8,57.099998474121094,6.396961212158203,28,325,3,0,0,0.0,69.48369598388672,9726,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 11:29:26.393,2153.44189453125,882.6104736328125,2462.4000549316406,13.100001335144043,3600,0.8,57.20000457763672,6.356294631958008,28,326,3,0,0,0.0,69.51703643798828,9728,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:29:28.406,2153.44189453125,878.3526611328125,2457.5999450683594,13.100001335144043,3600,0.8,57.000003814697266,6.499046802520752,28,326,3,0,0,0.0,69.55037689208984,9730,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:29:30.425,2152.04345703125,878.9608764648438,2458.2000732421875,13.19999885559082,3600,0.8,57.099998474121094,6.5784454345703125,28,326,3,0,0,0.0,69.5837173461914,9732,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:29:32.423,2153.44189453125,880.7858276367188,2460.599899291992,13.19999885559082,3600,0.8,57.20000457763672,6.51729154586792,28,328,3,0,0,0.0,69.61705780029297,9734,1,0.1105719833,-0.1105719833,-1.324995809048417,-2154.7668903402982
2023-03-30 11:29:34.429,2153.44189453125,881.39404296875,2464.8001098632812,13.19999885559082,3600,0.8,57.000003814697266,6.496959209442139,28,324,3,0,0,0.0,69.65039825439453,9736,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 11:29:36.440,2150.645263671875,881.39404296875,2460.0,13.19999885559082,3600,0.8,57.099998474121094,6.496959209442139,28,327,3,0,0,0.0,69.6837387084961,9738,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:29:38.438,2150.645263671875,878.9608764648438,2459.400100708008,13.19999885559082,3600,0.8,57.099998474121094,6.5784454345703125,28,324,3,0,0,0.0,69.71707916259766,9740,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 11:29:40.457,2149.24658203125,878.9608764648438,2460.599899291992,13.19999885559082,3600,0.8,57.20000457763672,6.5784454345703125,28,328,3,0,0,0.0,69.75041961669922,9742,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:29:42.477,2149.24658203125,878.9608764648438,2464.199981689453,13.19999885559082,3600,0.8,57.099998474121094,6.5784454345703125,28,325,3,0,0,0.0,69.78376007080078,9744,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 11:29:44.475,2147.8486328125,880.177490234375,2462.999954223633,13.19999885559082,3600,0.8,57.000003814697266,6.537628173828125,28,326,3,0,0,0.0,69.81710052490234,9746,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:29:46.473,2147.8486328125,881.39404296875,2463.600082397461,13.19999885559082,3600,0.8,57.099998474121094,6.496959209442139,28,325,3,0,0,0.0,69.8504409790039,9748,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 11:29:48.491,2147.8486328125,878.3526611328125,2461.7999267578125,13.19999885559082,3600,0.8,57.000003814697266,6.5990447998046875,28,328,3,0,0,0.0,69.88378143310547,9750,1,0.1105719833,-0.1105719833,-1.324995809048417,-2149.1736286215482
2023-03-30 11:29:50.499,2147.8486328125,881.39404296875,2457.5999450683594,13.19999885559082,3600,0.8,57.20000457763672,6.496959209442139,29,326,3,0,0,0.0,69.91712188720703,9752,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:29:52.515,2147.8486328125,880.177490234375,2455.800018310547,13.19999885559082,3600,0.8,57.099998474121094,6.537628173828125,29,325,3,0,0,0.0,69.9504623413086,9754,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 11:29:54.527,2146.449951171875,881.39404296875,2458.2000732421875,13.19999885559082,3600,0.8,57.20000457763672,6.496959209442139,29,327,3,0,0,0.0,69.98380279541016,9756,1,0.1102319355,-0.1102319355,-1.324995809048417,-2147.7749469809232
2023-03-30 11:29:56.526,2147.8486328125,880.7858276367188,2459.400100708008,13.299999237060547,3600,0.8,57.099998474121094,6.6172919273376465,29,325,3,0,0,0.0,70.01714324951172,9758,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 11:29:58.544,2146.449951171875,880.7858276367188,2460.599899291992,13.19999885559082,3600,0.8,57.20000457763672,6.51729154586792,29,326,3,0,0,0.0,70.05048370361328,9760,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:30:00.551,2147.8486328125,882.6104736328125,2458.7999725341797,13.19999885559082,3600,0.8,57.099998474121094,6.456292629241943,29,327,3,0,0,0.0,70.08382415771484,9762,1,0.1102319355,-0.1102319355,-1.324995809048417,-2149.1736286215482
2023-03-30 11:30:02.565,2147.8486328125,882.6104736328125,2458.2000732421875,13.19999885559082,3600,0.8,57.099998474121094,6.456292629241943,29,326,3,0,0,0.0,70.1171646118164,9764,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:30:04.582,2146.449951171875,880.7858276367188,2464.199981689453,13.19999885559082,3600,0.8,57.099998474121094,6.51729154586792,29,327,3,0,0,0.0,70.15050506591797,9766,1,0.1102319355,-0.1102319355,-1.324995809048417,-2147.7749469809232
2023-03-30 11:30:06.582,2149.24658203125,880.7858276367188,2455.800018310547,13.19999885559082,3600,0.8,57.099998474121094,6.51729154586792,29,325,3,0,0,0.0,70.18384552001953,9768,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 11:30:08.600,2149.24658203125,883.2188110351562,2464.199981689453,13.19999885559082,3600,0.8,57.20000457763672,6.435956001281738,29,325,3,0,0,0.0,70.2171859741211,9770,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 11:30:10.601,2149.24658203125,882.6104736328125,2457.000045776367,13.19999885559082,3600,0.8,57.099998474121094,6.456292629241943,29,328,3,0,0,0.0,70.25052642822266,9772,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:30:12.617,2149.24658203125,880.7858276367188,2458.7999725341797,13.19999885559082,3600,0.8,57.099998474121094,6.51729154586792,29,324,3,0,0,0.0,70.28386688232422,9774,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:30:14.616,2149.24658203125,880.177490234375,2464.8001098632812,13.19999885559082,3600,0.8,57.20000457763672,6.537628173828125,29,325,3,0,0,0.0,70.31720733642578,9776,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 11:30:16.627,2150.645263671875,881.39404296875,2461.2000274658203,13.19999885559082,3600,0.8,57.20000457763672,6.496959209442139,29,327,3,0,0,0.0,70.35054779052734,9778,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:30:18.635,2150.645263671875,883.2188110351562,2460.0,13.19999885559082,3600,0.8,57.20000457763672,6.435956001281738,29,325,3,0,0,0.0,70.3838882446289,9780,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:30:20.653,2153.44189453125,882.0022583007812,2456.399917602539,13.19999885559082,3600,0.8,57.20000457763672,6.476626873016357,29,325,3,0,0,0.0,70.41722869873047,9782,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:30:22.653,2154.84033203125,883.8272705078125,2459.400100708008,13.19999885559082,3600,0.8,57.20000457763672,6.415615081787109,29,327,3,0,0,0.0,70.45056915283203,9784,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:30:24.664,2152.04345703125,882.0022583007812,2461.2000274658203,13.19999885559082,3600,0.8,57.20000457763672,6.476626873016357,29,325,3,0,0,0.0,70.4839096069336,9786,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 11:30:26.663,2149.24658203125,882.0022583007812,2461.7999267578125,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,29,325,3,0,0,0.0,70.51725006103516,9788,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 11:30:28.685,2149.24658203125,880.7858276367188,2460.599899291992,13.19999885559082,3600,0.8,57.20000457763672,6.51729154586792,29,326,3,0,0,0.0,70.55059051513672,9790,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:30:30.704,2150.645263671875,883.8272705078125,2462.4000549316406,13.19999885559082,3600,0.8,57.20000457763672,6.415615081787109,29,327,3,0,0,0.0,70.58393096923828,9792,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:30:32.703,2153.44189453125,883.8272705078125,2459.400100708008,13.19999885559082,3600,0.8,57.20000457763672,6.415615081787109,29,326,3,0,0,0.0,70.61727142333984,9794,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:30:34.719,2150.645263671875,883.2188110351562,2458.7999725341797,13.100001335144043,3600,0.8,57.20000457763672,6.335958003997803,29,326,3,0,0,0.0,70.6506118774414,9796,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:30:36.721,2152.04345703125,883.2188110351562,2458.7999725341797,13.19999885559082,3600,0.8,57.20000457763672,6.435956001281738,29,327,3,0,0,0.0,70.68395233154297,9798,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:30:38.736,2152.04345703125,883.2188110351562,2458.7999725341797,13.19999885559082,3600,0.8,57.099998474121094,6.435956001281738,29,328,3,0,0,0.0,70.71729278564453,9800,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:30:40.756,2156.238525390625,883.2188110351562,2460.599899291992,13.100001335144043,3600,0.8,57.20000457763672,6.335958003997803,28,327,3,0,0,0.0,70.7506332397461,9802,1,0.1102319355,-0.1102319355,-1.324995809048417,-2157.5635211996732
2023-03-30 11:30:42.752,2154.84033203125,882.0022583007812,2455.1998901367188,13.100001335144043,3600,0.8,57.20000457763672,6.376628875732422,28,327,3,0,0,0.0,70.78397369384766,9804,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:30:44.757,2153.44189453125,883.2188110351562,2456.399917602539,13.100001335144043,3600,0.8,57.20000457763672,6.335958003997803,28,326,3,0,0,0.0,70.81731414794922,9806,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:30:46.776,2154.84033203125,883.8272705078125,2459.400100708008,13.100001335144043,3600,0.8,57.20000457763672,6.315617084503174,28,328,3,0,0,0.0,70.85065460205078,9808,1,0.1105719833,-0.1105719833,-1.324995809048417,-2156.1653278402982
2023-03-30 11:30:48.775,2153.44189453125,880.177490234375,2453.3999633789062,13.100001335144043,3600,0.8,57.20000457763672,6.4376301765441895,28,328,3,0,0,0.0,70.88399505615234,9810,1,0.1105719833,-0.1105719833,-1.324995809048417,-2154.7668903402982
2023-03-30 11:30:50.792,2153.44189453125,884.4354858398438,2458.2000732421875,13.000000953674316,3600,0.8,57.20000457763672,6.195284366607666,28,328,3,0,0,0.0,70.9173355102539,9812,1,0.1105719833,-0.1105719833,-1.324995809048417,-2154.7668903402982
2023-03-30 11:30:52.790,2152.04345703125,882.6104736328125,2462.999954223633,13.100001335144043,3600,0.8,57.20000457763672,6.356294631958008,28,328,3,0,0,0.0,70.95067596435547,9814,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:30:54.793,2150.645263671875,882.6104736328125,2461.7999267578125,13.100001335144043,3600,0.8,57.099998474121094,6.356294631958008,28,326,3,0,0,0.0,70.98401641845703,9816,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:30:56.808,2150.645263671875,883.8272705078125,2459.400100708008,13.100001335144043,3600,0.8,57.20000457763672,6.315617084503174,28,325,3,0,0,0.0,71.0173568725586,9818,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:30:58.806,2152.04345703125,883.2188110351562,2463.600082397461,13.100001335144043,3600,0.8,57.20000457763672,6.335958003997803,28,328,3,0,0,0.0,71.05069732666016,9820,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:31:00.827,2150.645263671875,881.39404296875,2457.000045776367,13.100001335144043,3600,0.8,57.20000457763672,6.396961212158203,28,327,3,0,0,0.0,71.08403778076172,9822,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:31:02.843,2149.24658203125,883.2188110351562,2461.7999267578125,13.000000953674316,3600,0.8,57.20000457763672,6.235957622528076,28,328,3,0,0,0.0,71.11737823486328,9824,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:31:04.840,2149.24658203125,879.5691528320312,2455.1998901367188,13.000000953674316,3600,0.8,57.20000457763672,6.357966423034668,28,326,3,0,0,0.0,71.15071868896484,9826,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:31:06.845,2149.24658203125,880.177490234375,2457.5999450683594,13.000000953674316,3600,0.8,57.20000457763672,6.337629795074463,28,326,3,0,0,0.0,71.1840591430664,9828,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:31:08.861,2149.24658203125,883.8272705078125,2461.2000274658203,13.000000953674316,3600,0.8,57.20000457763672,6.215616703033447,28,328,3,0,0,0.0,71.21739959716797,9830,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:31:10.879,2147.8486328125,880.177490234375,2462.999954223633,13.000000953674316,3600,0.8,57.20000457763672,6.337629795074463,29,326,3,0,0,0.0,71.25074005126953,9832,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:31:12.876,2152.04345703125,881.39404296875,2458.7999725341797,13.000000953674316,3600,0.8,57.099998474121094,6.296960830688477,29,326,3,0,0,0.0,71.2840805053711,9834,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:31:14.893,2149.24658203125,880.7858276367188,2460.599899291992,13.000000953674316,3600,0.8,57.20000457763672,6.317293167114258,29,328,3,0,0,0.0,71.31742095947266,9836,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:31:16.896,2149.24658203125,881.39404296875,2457.000045776367,13.000000953674316,3600,0.8,57.20000457763672,6.296960830688477,29,326,3,0,0,0.0,71.35076141357422,9838,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:31:18.927,2147.8486328125,879.5691528320312,2460.0,13.000000953674316,3600,0.8,57.20000457763672,6.357966423034668,29,326,3,0,0,0.0,71.38410186767578,9840,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:31:20.947,2149.24658203125,882.6104736328125,2459.400100708008,13.000000953674316,3600,0.8,57.20000457763672,6.256294250488281,29,328,3,0,0,0.0,71.41744232177734,9843,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:31:22.956,2150.645263671875,882.0022583007812,2460.0,13.000000953674316,3600,0.8,57.099998474121094,6.276628494262695,29,327,3,0,0,0.0,71.4507827758789,9845,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:31:24.975,2149.24658203125,882.0022583007812,2460.0,13.000000953674316,3600,0.8,57.20000457763672,6.276628494262695,29,328,3,0,0,0.0,71.48412322998047,9847,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:31:26.994,2147.8486328125,881.39404296875,2461.7999267578125,13.000000953674316,3600,0.8,57.099998474121094,6.296960830688477,29,326,3,0,0,0.0,71.51746368408203,9849,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:31:28.003,2147.8486328125,880.7858276367188,2462.999954223633,13.000000953674316,3600,0.8,57.20000457763672,6.317293167114258,29,327,3,0,0,0.0,71.53413391113281,9850,1,0.1102319355,-0.1102319355,-1.324995809048417,-2149.1736286215482
2023-03-30 11:31:30.020,2146.449951171875,883.8272705078125,2456.399917602539,13.000000953674316,3600,0.8,57.20000457763672,6.215616703033447,29,329,3,0,0,0.0,71.58414459228516,9852,1,0.1109160463,-0.1109160463,-1.324995809048417,-2147.7749469809232
2023-03-30 11:31:32.036,2146.449951171875,884.4354858398438,2459.400100708008,13.000000953674316,3600,0.8,57.20000457763672,6.195284366607666,29,325,3,0,0,0.0,71.61748504638672,9854,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2147.7749469809232
2023-03-30 11:31:34.054,2143.6533203125,882.0022583007812,2462.999954223633,13.000000953674316,3600,0.8,57.099998474121094,6.276628494262695,29,326,3,0,0,0.0,71.65082550048828,9856,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:31:36.052,2143.6533203125,882.6104736328125,2455.1998901367188,13.000000953674316,3600,0.8,57.20000457763672,6.256294250488281,29,328,3,0,0,0.0,71.68416595458984,9858,1,0.1105719833,-0.1105719833,-1.324995809048417,-2144.9783161215482
2023-03-30 11:31:38.072,2142.255126953125,883.8272705078125,2464.199981689453,13.000000953674316,3600,0.8,57.20000457763672,6.215616703033447,29,324,3,0,0,0.0,71.7175064086914,9860,1,0.1091957105,-0.1091957105,-1.324995809048417,-2143.5801227621732
2023-03-30 11:31:40.070,2142.255126953125,882.6104736328125,2462.4000549316406,13.000000953674316,3600,0.8,57.20000457763672,6.256294250488281,29,325,3,0,0,0.0,71.75084686279297,9862,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2143.5801227621732
2023-03-30 11:31:42.089,2140.85693359375,881.39404296875,2457.000045776367,13.000000953674316,3600,0.8,57.000003814697266,6.296960830688477,29,326,3,0,0,0.0,71.78418731689453,9864,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:31:44.099,2140.85693359375,883.8272705078125,2461.7999267578125,13.000000953674316,3600,0.8,57.20000457763672,6.215616703033447,29,325,3,0,0,0.0,71.8175277709961,9866,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2142.1819294027982
2023-03-30 11:31:49.710,2142.255126953125,883.2188110351562,2464.199981689453,13.000000953674316,3600,0.8,57.099998474121094,6.235957622528076,29,326,3,0,0,0.0,71.90087890625,9871,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:31:51.739,2140.85693359375,884.4354858398438,2460.0,13.000000953674316,3600,0.8,57.20000457763672,6.195284366607666,29,326,3,0,0,0.0,71.93421936035156,9873,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:31:53.756,2140.85693359375,885.043701171875,2461.7999267578125,13.000000953674316,3600,0.8,57.20000457763672,6.174952030181885,29,326,3,0,0,0.0,71.96755981445312,9875,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:31:55.759,2140.85693359375,883.2188110351562,2461.2000274658203,13.000000953674316,3600,0.8,57.099998474121094,6.235957622528076,29,326,3,0,0,0.0,72.00090026855469,9877,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:31:57.791,2142.255126953125,883.8272705078125,2462.4000549316406,13.000000953674316,3600,0.8,57.099998474121094,6.215616703033447,29,326,3,0,0,0.0,72.03424072265625,9879,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:31:59.790,2142.255126953125,883.8272705078125,2459.400100708008,13.000000953674316,3600,0.8,57.099998474121094,6.215616703033447,29,325,3,0,0,0.0,72.06758117675781,9881,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2143.5801227621732
2023-03-30 11:32:01.809,2142.255126953125,882.6104736328125,2458.7999725341797,13.000000953674316,3600,0.8,57.099998474121094,6.256294250488281,29,327,3,0,0,0.0,72.10092163085938,9883,1,0.1102319355,-0.1102319355,-1.324995809048417,-2143.5801227621732
2023-03-30 11:32:03.826,2142.255126953125,885.6519165039062,2457.5999450683594,13.000000953674316,3600,0.8,57.099998474121094,6.154617786407471,29,325,3,0,0,0.0,72.13426208496094,9885,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2143.5801227621732
2023-03-30 11:32:05.842,2142.255126953125,884.4354858398438,2460.0,13.000000953674316,3600,0.8,57.099998474121094,6.195284366607666,29,327,3,0,0,0.0,72.1676025390625,9887,1,0.1102319355,-0.1102319355,-1.324995809048417,-2143.5801227621732
2023-03-30 11:32:07.857,2142.255126953125,883.8272705078125,2461.7999267578125,13.000000953674316,3600,0.8,57.099998474121094,6.215616703033447,29,324,3,0,0,0.0,72.20094299316406,9889,1,0.1091957105,-0.1091957105,-1.324995809048417,-2143.5801227621732
2023-03-30 11:32:09.876,2142.255126953125,885.6519165039062,2460.0,13.000000953674316,3600,0.8,57.099998474121094,6.154617786407471,29,325,3,0,0,0.0,72.23428344726562,9891,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2143.5801227621732
2023-03-30 11:32:11.905,2143.6533203125,883.2188110351562,2466.6000366210938,13.000000953674316,3600,0.8,57.000003814697266,6.235957622528076,29,325,3,0,0,0.0,72.26762390136719,9893,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 11:32:13.925,2145.0517578125,882.0022583007812,2458.7999725341797,13.000000953674316,3600,0.8,57.000003814697266,6.276628494262695,29,325,3,0,0,0.0,72.30096435546875,9895,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 11:32:15.943,2143.6533203125,883.8272705078125,2458.2000732421875,13.000000953674316,3600,0.8,57.000003814697266,6.215616703033447,29,325,3,0,0,0.0,72.33430480957031,9898,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 11:32:17.953,2145.0517578125,885.6519165039062,2464.199981689453,13.000000953674316,3600,0.8,57.000003814697266,6.154617786407471,29,324,3,0,0,0.0,72.36764526367188,9900,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:32:19.972,2146.449951171875,885.6519165039062,2455.800018310547,13.000000953674316,3600,0.8,57.099998474121094,6.154617786407471,29,325,3,0,0,0.0,72.40098571777344,9902,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2147.7749469809232
2023-03-30 11:32:21.992,2147.8486328125,884.4354858398438,2465.4000091552734,13.000000953674316,3600,0.8,57.099998474121094,6.195284366607666,29,325,3,0,0,0.0,72.434326171875,9904,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 11:32:23.001,2147.8486328125,885.043701171875,2460.599899291992,12.90000057220459,3600,0.8,57.000003814697266,6.074952125549316,29,325,3,0,0,0.0,72.45099639892578,9905,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 11:32:25.017,2149.24658203125,885.6519165039062,2462.4000549316406,12.90000057220459,3600,0.8,56.89999771118164,6.054617404937744,29,326,3,0,0,0.0,72.50100708007812,9907,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:32:27.017,2149.24658203125,885.043701171875,2460.599899291992,13.000000953674316,3600,0.8,57.099998474121094,6.174952030181885,29,325,3,0,0,0.0,72.53434753417969,9909,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 11:32:29.034,2149.24658203125,887.4768676757812,2456.399917602539,13.000000953674316,3600,0.8,57.000003814697266,6.0936079025268555,29,324,3,0,0,0.0,72.56768798828125,9911,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:32:31.047,2149.24658203125,885.6519165039062,2462.4000549316406,12.90000057220459,3600,0.8,57.099998474121094,6.054617404937744,29,325,3,0,0,0.0,72.60102844238281,9913,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 11:32:33.048,2147.8486328125,888.0850830078125,2460.0,12.90000057220459,3600,0.8,57.099998474121094,5.973275661468506,29,324,3,0,0,0.0,72.63436889648438,9915,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 11:32:35.048,2147.8486328125,883.2188110351562,2460.599899291992,12.90000057220459,3600,0.8,57.099998474121094,6.135957717895508,29,327,3,0,0,0.0,72.66770935058594,9917,1,0.1102319355,-0.1102319355,-1.324995809048417,-2149.1736286215482
2023-03-30 11:32:37.067,2150.645263671875,886.86865234375,2460.0,12.90000057220459,3600,0.8,57.099998474121094,6.013942241668701,29,325,3,0,0,0.0,72.7010498046875,9919,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:32:39.084,2150.645263671875,888.0850830078125,2458.2000732421875,12.90000057220459,3600,0.8,57.099998474121094,5.973275661468506,29,325,3,0,0,0.0,72.73439025878906,9921,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:32:41.103,2150.645263671875,886.86865234375,2461.2000274658203,12.90000057220459,3600,0.8,57.000003814697266,6.013942241668701,29,325,3,0,0,0.0,72.76773071289062,9923,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:32:43.117,2152.04345703125,886.86865234375,2456.399917602539,12.90000057220459,3600,0.8,57.000003814697266,6.013942241668701,29,325,3,0,0,0.0,72.80107116699219,9925,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 11:32:45.119,2152.04345703125,889.3015747070312,2455.800018310547,12.90000057220459,3600,0.8,57.099998474121094,5.9326066970825195,29,327,3,0,0,0.0,72.83441162109375,9927,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:32:47.137,2153.44189453125,888.0850830078125,2462.4000549316406,12.90000057220459,3600,0.8,57.000003814697266,5.973275661468506,29,326,3,0,0,0.0,72.86775207519531,9929,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:32:49.148,2154.84033203125,888.0850830078125,2460.599899291992,12.90000057220459,3600,0.8,57.099998474121094,5.973275661468506,29,327,3,0,0,0.0,72.90109252929688,9931,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:32:51.164,2153.44189453125,888.693359375,2461.7999267578125,12.90000057220459,3600,0.8,57.20000457763672,5.952939033508301,29,326,3,0,0,0.0,72.93443298339844,9933,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:32:53.187,2153.44189453125,889.3015747070312,2462.4000549316406,12.90000057220459,3600,0.8,57.099998474121094,5.9326066970825195,29,326,3,0,0,0.0,72.9677734375,9935,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:32:55.204,2153.44189453125,889.3015747070312,2462.4000549316406,12.800000190734863,3600,0.8,57.000003814697266,5.832606315612793,29,326,3,0,0,0.0,73.00111389160156,9937,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:32:57.220,2153.44189453125,888.693359375,2460.599899291992,12.800000190734863,3600,0.8,57.000003814697266,5.852938652038574,29,326,3,0,0,0.0,73.03445434570312,9939,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:32:59.237,2154.84033203125,888.693359375,2459.400100708008,12.800000190734863,3600,0.8,57.000003814697266,5.852938652038574,29,325,3,0,0,0.0,73.06779479980469,9941,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 11:33:01.237,2153.44189453125,888.0850830078125,2455.1998901367188,12.800000190734863,3600,0.8,57.099998474121094,5.873275279998779,29,325,3,0,0,0.0,73.10113525390625,9943,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:33:03.254,2156.238525390625,889.3015747070312,2460.599899291992,12.800000190734863,3600,0.8,57.000003814697266,5.832606315612793,29,327,3,0,0,0.0,73.13447570800781,9945,1,0.1102319355,-0.1102319355,-1.324995809048417,-2157.5635211996732
2023-03-30 11:33:05.268,2157.636962890625,890.5181274414062,2461.2000274658203,12.800000190734863,3600,0.8,57.099998474121094,5.791935443878174,29,324,3,0,0,0.0,73.16781616210938,9947,1,0.1091957105,-0.1091957105,-1.324995809048417,-2158.9619586996732
2023-03-30 11:33:07.282,2156.238525390625,889.3015747070312,2456.399917602539,12.800000190734863,3600,0.8,57.099998474121094,5.832606315612793,29,325,3,0,0,0.0,73.20115661621094,9949,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2157.5635211996732
2023-03-30 11:33:09.305,2156.238525390625,889.3015747070312,2464.8001098632812,12.800000190734863,3600,0.8,57.000003814697266,5.832606315612793,29,326,3,0,0,0.0,73.2344970703125,9951,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:33:11.318,2159.034912109375,891.7348022460938,2460.599899291992,12.800000190734863,3600,0.8,57.000003814697266,5.751264572143555,29,327,3,0,0,0.0,73.26783752441406,9953,1,0.1102319355,-0.1102319355,-1.324995809048417,-2160.3599079184232
2023-03-30 11:33:13.321,2160.43359375,888.693359375,2463.600082397461,12.700000762939453,3600,0.8,57.000003814697266,5.752938747406006,29,326,3,0,0,0.0,73.30117797851562,9955,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2161.7585895590482
2023-03-30 11:33:15.338,2159.034912109375,891.1263427734375,2458.7999725341797,12.700000762939453,3600,0.8,57.000003814697266,5.671602725982666,29,328,3,0,0,0.0,73.33451843261719,9957,1,0.1105719833,-0.1105719833,-1.324995809048417,-2160.3599079184232
2023-03-30 11:33:17.352,2157.636962890625,890.5181274414062,2456.399917602539,12.700000762939453,3600,0.8,57.000003814697266,5.691935062408447,29,328,3,0,0,0.0,73.36785888671875,9959,1,0.1105719833,-0.1105719833,-1.324995809048417,-2158.9619586996732
2023-03-30 11:33:19.367,2157.636962890625,891.1263427734375,2457.5999450683594,12.700000762939453,3600,0.8,57.000003814697266,5.671602725982666,29,326,3,0,0,0.0,73.40119934082031,9961,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2158.9619586996732
2023-03-30 11:33:21.391,2156.238525390625,887.4768676757812,2462.999954223633,12.700000762939453,3600,0.8,57.000003814697266,5.793607711791992,29,328,3,0,0,0.0,73.43453979492188,9963,1,0.1105719833,-0.1105719833,-1.324995809048417,-2157.5635211996732
2023-03-30 11:33:23.403,2154.84033203125,891.1263427734375,2462.4000549316406,12.700000762939453,3600,0.8,57.000003814697266,5.671602725982666,29,327,3,0,0,0.0,73.46788024902344,9965,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:33:25.418,2154.84033203125,887.4768676757812,2462.999954223633,12.600000381469727,3600,0.8,57.000003814697266,5.693607330322266,29,328,3,0,0,0.0,73.501220703125,9967,1,0.1105719833,-0.1105719833,-1.324995809048417,-2156.1653278402982
2023-03-30 11:33:27.422,2154.84033203125,889.909912109375,2458.7999725341797,12.600000381469727,3600,0.8,57.099998474121094,5.612269401550293,29,325,3,0,0,0.0,73.53456115722656,9969,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 11:33:29.438,2156.238525390625,888.693359375,2457.5999450683594,12.600000381469727,3600,0.8,57.000003814697266,5.652938365936279,29,327,3,0,0,0.0,73.56790161132812,9971,1,0.1102319355,-0.1102319355,-1.324995809048417,-2157.5635211996732
2023-03-30 11:33:31.450,2154.84033203125,886.86865234375,2457.5999450683594,12.600000381469727,3600,0.8,57.000003814697266,5.71394157409668,29,328,3,0,0,0.0,73.60124206542969,9973,1,0.1105719833,-0.1105719833,-1.324995809048417,-2156.1653278402982
2023-03-30 11:33:33.473,2154.84033203125,890.5181274414062,2460.0,12.600000381469727,3600,0.8,57.000003814697266,5.591935157775879,29,325,3,0,0,0.0,73.63458251953125,9975,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 11:33:35.487,2154.84033203125,888.0850830078125,2462.999954223633,12.600000381469727,3600,0.8,57.000003814697266,5.673274993896484,29,327,3,0,0,0.0,73.66792297363281,9977,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:33:37.508,2154.84033203125,888.0850830078125,2457.000045776367,12.600000381469727,3600,0.8,57.000003814697266,5.673274993896484,29,327,3,0,0,0.0,73.70126342773438,9979,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:33:39.522,2154.84033203125,888.0850830078125,2462.4000549316406,12.600000381469727,3600,0.8,57.000003814697266,5.673274993896484,29,327,3,0,0,0.0,73.73460388183594,9981,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:33:41.541,2154.84033203125,888.0850830078125,2461.7999267578125,12.600000381469727,3600,0.8,57.000003814697266,5.673274993896484,29,328,3,0,0,0.0,73.7679443359375,9983,1,0.1105719833,-0.1105719833,-1.324995809048417,-2156.1653278402982
2023-03-30 11:33:43.572,2154.84033203125,885.6519165039062,2458.2000732421875,12.5,3600,0.8,57.000003814697266,5.654616832733154,29,329,3,0,0,0.0,73.80128479003906,9985,1,0.1109160463,-0.1109160463,-1.324995809048417,-2156.1653278402982
2023-03-30 11:33:45.569,2154.84033203125,888.0850830078125,2462.999954223633,12.5,3600,0.8,56.89999771118164,5.573274612426758,29,327,3,0,0,0.0,73.83462524414062,9987,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:33:47.573,2152.04345703125,886.86865234375,2458.2000732421875,12.5,3600,0.8,57.000003814697266,5.613941669464111,29,329,3,0,0,0.0,73.86796569824219,9989,1,0.1109160463,-0.1109160463,-1.324995809048417,-2153.3684528402982
2023-03-30 11:33:49.587,2150.645263671875,886.2601928710938,2460.599899291992,12.5,3600,0.8,57.000003814697266,5.634280204772949,29,327,3,0,0,0.0,73.90130615234375,9991,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:33:51.604,2149.24658203125,887.4768676757812,2462.999954223633,12.5,3600,0.8,57.000003814697266,5.593606948852539,29,328,3,0,0,0.0,73.93464660644531,9993,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:33:53.617,2150.645263671875,886.86865234375,2457.5999450683594,12.5,3600,0.8,56.89999771118164,5.613941669464111,29,328,3,0,0,0.0,73.96798706054688,9995,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:33:55.622,2150.645263671875,886.86865234375,2464.8001098632812,12.5,3600,0.8,57.000003814697266,5.613941669464111,29,327,3,0,0,0.0,74.00132751464844,9997,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:33:57.637,2150.645263671875,889.3015747070312,2459.400100708008,12.399999618530273,3600,0.8,57.000003814697266,5.432605743408203,29,329,3,0,0,0.0,74.03466796875,9999,1,0.1109160463,-0.1109160463,-1.324995809048417,-2151.9702594809232
2023-03-30 11:33:59.658,2150.645263671875,885.6519165039062,2458.7999725341797,12.5,3600,0.8,56.89999771118164,5.654616832733154,29,328,3,0,0,0.0,74.06800842285156,10001,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:34:01.672,2150.645263671875,889.909912109375,2462.4000549316406,12.5,3600,0.8,56.89999771118164,5.512269496917725,29,328,3,0,0,0.0,74.10134887695312,10003,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:34:03.676,2150.645263671875,886.86865234375,2462.4000549316406,12.399999618530273,3600,0.8,56.89999771118164,5.513941287994385,29,327,3,0,0,0.0,74.13468933105469,10005,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:34:05.688,2150.645263671875,887.4768676757812,2460.599899291992,12.399999618530273,3600,0.8,56.89999771118164,5.493607044219971,29,328,3,0,0,0.0,74.16802978515625,10007,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:34:07.709,2153.44189453125,885.6519165039062,2460.599899291992,12.399999618530273,3600,0.8,56.80000305175781,5.554616928100586,29,329,3,0,0,0.0,74.20137023925781,10009,1,0.1109160463,-0.1109160463,-1.324995809048417,-2154.7668903402982
2023-03-30 11:34:09.726,2154.84033203125,888.0850830078125,2455.800018310547,12.399999618530273,3600,0.8,56.89999771118164,5.4732747077941895,29,329,3,0,0,0.0,74.23471069335938,10011,1,0.1109160463,-0.1109160463,-1.324995809048417,-2156.1653278402982
2023-03-30 11:34:11.742,2153.44189453125,885.043701171875,2466.6000366210938,12.399999618530273,3600,0.8,56.89999771118164,5.574951171875,29,330,3,0,0,0.0,74.26805114746094,10013,1,0.1112641453,-0.1112641453,-1.324995809048417,-2154.7668903402982
2023-03-30 11:34:13.752,2153.44189453125,886.86865234375,2458.7999725341797,12.399999618530273,3600,0.8,56.89999771118164,5.513941287994385,29,328,3,0,0,0.0,74.3013916015625,10015,1,0.1105719833,-0.1105719833,-1.324995809048417,-2154.7668903402982
2023-03-30 11:34:15.769,2150.645263671875,885.043701171875,2461.2000274658203,12.399999618530273,3600,0.8,56.89999771118164,5.574951171875,29,328,3,0,0,0.0,74.33473205566406,10017,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:34:17.785,2149.24658203125,885.043701171875,2459.400100708008,12.399999618530273,3600,0.8,56.89999771118164,5.574951171875,29,328,3,0,0,0.0,74.36807250976562,10019,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:34:19.803,2150.645263671875,886.86865234375,2458.7999725341797,12.399999618530273,3600,0.8,56.89999771118164,5.513941287994385,29,328,3,0,0,0.0,74.40141296386719,10021,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:34:21.819,2152.04345703125,883.8272705078125,2456.399917602539,12.399999618530273,3600,0.8,56.89999771118164,5.6156158447265625,29,329,3,0,0,0.0,74.43475341796875,10023,1,0.1109160463,-0.1109160463,-1.324995809048417,-2153.3684528402982
2023-03-30 11:34:23.842,2150.645263671875,885.043701171875,2462.999954223633,12.399999618530273,3600,0.8,56.80000305175781,5.574951171875,29,327,3,0,0,0.0,74.46809387207031,10025,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:34:25.858,2149.24658203125,885.6519165039062,2462.4000549316406,12.399999618530273,3600,0.8,56.80000305175781,5.554616928100586,29,328,3,0,0,0.0,74.50143432617188,10027,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:34:27.876,2150.645263671875,885.043701171875,2465.4000091552734,12.5,3600,0.8,56.89999771118164,5.674951553344727,29,328,3,0,0,0.0,74.53477478027344,10029,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:34:29.892,2149.24658203125,883.2188110351562,2458.2000732421875,12.5,3600,0.8,56.80000305175781,5.73595666885376,29,328,3,0,0,0.0,74.568115234375,10031,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:34:31.906,2152.04345703125,883.2188110351562,2464.199981689453,12.5,3600,0.8,56.89999771118164,5.73595666885376,29,328,3,0,0,0.0,74.60145568847656,10033,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:34:33.910,2149.24658203125,882.6104736328125,2454.5999908447266,12.5,3600,0.8,56.89999771118164,5.756293296813965,29,328,3,0,0,0.0,74.63479614257812,10035,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:34:35.925,2150.645263671875,885.6519165039062,2458.2000732421875,12.5,3600,0.8,56.89999771118164,5.654616832733154,29,328,3,0,0,0.0,74.66813659667969,10037,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:34:37.941,2149.24658203125,883.8272705078125,2460.599899291992,12.600000381469727,3600,0.8,56.80000305175781,5.815616130828857,29,328,3,0,0,0.0,74.70147705078125,10040,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:34:39.954,2150.645263671875,885.043701171875,2460.0,12.600000381469727,3600,0.8,56.80000305175781,5.774951457977295,29,328,3,0,0,0.0,74.73481750488281,10042,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:34:41.977,2150.645263671875,884.4354858398438,2461.7999267578125,12.600000381469727,3600,0.8,56.89999771118164,5.795283794403076,29,328,3,0,0,0.0,74.76815795898438,10044,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:34:43.987,2150.645263671875,884.4354858398438,2462.999954223633,12.600000381469727,3600,0.8,56.80000305175781,5.795283794403076,29,329,3,0,0,0.0,74.80149841308594,10046,1,0.1109160463,-0.1109160463,-1.324995809048417,-2151.9702594809232
2023-03-30 11:34:45.994,2147.8486328125,885.6519165039062,2460.599899291992,12.600000381469727,3600,0.8,56.89999771118164,5.754617214202881,29,328,3,0,0,0.0,74.85150909423828,10048,1,0.1105719833,-0.1105719833,-1.324995809048417,-2149.1736286215482
2023-03-30 11:34:47.003,2147.8486328125,885.6519165039062,2457.000045776367,12.600000381469727,3600,0.8,56.80000305175781,5.754617214202881,29,328,3,0,0,0.0,74.86817932128906,10049,1,0.1105719833,-0.1105719833,-1.324995809048417,-2149.1736286215482
