,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 11:34:49.019,2147.8486328125,885.6519165039062,2457.000045776367,12.600000381469727,3600,0.8,56.80000305175781,5.754617214202881,29,329,3,0,0,0.0,74.90151977539062,10051,1,0.1109160463,-0.1109160463,-1.324995809048417,-2149.1736286215482
2023-03-30 11:34:51.034,2147.8486328125,885.043701171875,2462.999954223633,12.600000381469727,3600,0.8,56.80000305175781,5.774951457977295,29,327,3,0,0,0.0,74.93486022949219,10053,1,0.1102319355,-0.1102319355,-1.324995809048417,-2149.1736286215482
2023-03-30 11:34:53.052,2149.24658203125,885.043701171875,2461.7999267578125,12.600000381469727,3600,0.8,56.80000305175781,5.774951457977295,29,329,3,0,0,0.0,74.96820068359375,10055,1,0.1109160463,-0.1109160463,-1.324995809048417,-2150.5715778402982
2023-03-30 11:34:55.069,2147.8486328125,886.2601928710938,2459.400100708008,12.700000762939453,3600,0.8,56.80000305175781,5.834280490875244,29,329,3,0,0,0.0,75.00154113769531,10057,1,0.1109160463,-0.1109160463,-1.324995809048417,-2149.1736286215482
2023-03-30 11:34:57.085,2149.24658203125,886.86865234375,2462.4000549316406,12.700000762939453,3600,0.8,56.80000305175781,5.813941955566406,29,327,3,0,0,0.0,75.03488159179688,10059,1,0.1102319355,-0.1102319355,-1.324995809048417,-2150.5715778402982
2023-03-30 11:34:59.098,2153.44189453125,886.2601928710938,2458.7999725341797,12.600000381469727,3600,0.8,56.80000305175781,5.734280586242676,29,328,3,0,0,0.0,75.06822204589844,10061,1,0.1105719833,-0.1105719833,-1.324995809048417,-2154.7668903402982
2023-03-30 11:35:01.114,2153.44189453125,884.4354858398438,2458.7999725341797,12.700000762939453,3600,0.8,56.80000305175781,5.895284175872803,29,328,3,0,0,0.0,75.1015625,10063,1,0.1105719833,-0.1105719833,-1.324995809048417,-2154.7668903402982
2023-03-30 11:35:03.130,2153.44189453125,883.8272705078125,2458.7999725341797,12.700000762939453,3600,0.8,56.80000305175781,5.915616512298584,29,328,3,0,0,0.0,75.13490295410156,10065,1,0.1105719833,-0.1105719833,-1.324995809048417,-2154.7668903402982
2023-03-30 11:35:05.152,2153.44189453125,885.043701171875,2458.2000732421875,12.700000762939453,3600,0.8,56.80000305175781,5.8749518394470215,29,327,3,0,0,0.0,75.16824340820312,10067,1,0.1102319355,-0.1102319355,-1.324995809048417,-2154.7668903402982
2023-03-30 11:35:07.168,2153.44189453125,886.2601928710938,2464.199981689453,12.700000762939453,3600,0.8,56.80000305175781,5.834280490875244,29,327,3,0,0,0.0,75.20158386230469,10069,1,0.1102319355,-0.1102319355,-1.324995809048417,-2154.7668903402982
2023-03-30 11:35:09.186,2152.04345703125,886.2601928710938,2462.4000549316406,12.600000381469727,3600,0.8,56.80000305175781,5.734280586242676,29,329,3,0,0,0.0,75.23492431640625,10071,1,0.1109160463,-0.1109160463,-1.324995809048417,-2153.3684528402982
2023-03-30 11:35:11.187,2153.44189453125,882.6104736328125,2460.0,12.700000762939453,3600,0.8,56.80000305175781,5.95629358291626,29,327,3,0,0,0.0,75.26826477050781,10073,1,0.1102319355,-0.1102319355,-1.324995809048417,-2154.7668903402982
2023-03-30 11:35:13.203,2150.645263671875,885.043701171875,2458.7999725341797,12.700000762939453,3600,0.8,56.80000305175781,5.8749518394470215,29,328,3,0,0,0.0,75.30160522460938,10075,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:35:15.220,2150.645263671875,883.2188110351562,2455.1998901367188,12.600000381469727,3600,0.8,56.89999771118164,5.835957050323486,29,330,3,0,0,0.0,75.33494567871094,10077,1,0.1112641453,-0.1112641453,-1.324995809048417,-2151.9702594809232
2023-03-30 11:35:17.231,2152.04345703125,882.6104736328125,2459.400100708008,12.700000762939453,3600,0.8,56.89999771118164,5.95629358291626,29,327,3,0,0,0.0,75.3682861328125,10079,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:35:19.250,2154.84033203125,885.043701171875,2461.7999267578125,12.700000762939453,3600,0.8,56.80000305175781,5.8749518394470215,28,328,3,0,0,0.0,75.40162658691406,10081,1,0.1105719833,-0.1105719833,-1.324995809048417,-2156.1653278402982
2023-03-30 11:35:21.267,2152.04345703125,885.6519165039062,2461.7999267578125,12.700000762939453,3600,0.8,56.89999771118164,5.854617118835449,28,329,3,0,0,0.0,75.43496704101562,10083,1,0.1109160463,-0.1109160463,-1.324995809048417,-2153.3684528402982
2023-03-30 11:35:23.283,2152.04345703125,882.6104736328125,2464.8001098632812,12.700000762939453,3600,0.8,56.89999771118164,5.95629358291626,28,329,3,0,0,0.0,75.46830749511719,10085,1,0.1109160463,-0.1109160463,-1.324995809048417,-2153.3684528402982
2023-03-30 11:35:25.299,2150.645263671875,883.2188110351562,2461.2000274658203,12.700000762939453,3600,0.8,56.80000305175781,5.935956954956055,29,328,3,0,0,0.0,75.50164794921875,10087,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:35:27.304,2149.24658203125,882.0022583007812,2458.7999725341797,12.700000762939453,3600,0.8,56.89999771118164,5.976628303527832,29,329,3,0,0,0.0,75.53498840332031,10089,1,0.1109160463,-0.1109160463,-1.324995809048417,-2150.5715778402982
2023-03-30 11:35:29.320,2152.04345703125,882.0022583007812,2461.7999267578125,12.700000762939453,3600,0.8,56.80000305175781,5.976628303527832,29,329,3,0,0,0.0,75.56832885742188,10091,1,0.1109160463,-0.1109160463,-1.324995809048417,-2153.3684528402982
2023-03-30 11:35:31.336,2152.04345703125,883.2188110351562,2457.000045776367,12.700000762939453,3600,0.8,56.80000305175781,5.935956954956055,29,328,3,0,0,0.0,75.60166931152344,10093,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:35:33.347,2152.04345703125,883.8272705078125,2464.8001098632812,12.700000762939453,3600,0.8,56.80000305175781,5.915616512298584,29,330,3,0,0,0.0,75.635009765625,10095,1,0.1112641453,-0.1112641453,-1.324995809048417,-2153.3684528402982
2023-03-30 11:35:35.368,2150.645263671875,883.2188110351562,2460.0,12.700000762939453,3600,0.8,56.89999771118164,5.935956954956055,29,329,3,0,0,0.0,75.66835021972656,10097,1,0.1109160463,-0.1109160463,-1.324995809048417,-2151.9702594809232
2023-03-30 11:35:37.383,2149.24658203125,883.8272705078125,2458.7999725341797,12.700000762939453,3600,0.8,56.89999771118164,5.915616512298584,29,329,3,0,0,0.0,75.70169067382812,10099,1,0.1109160463,-0.1109160463,-1.324995809048417,-2150.5715778402982
2023-03-30 11:35:39.383,2149.24658203125,883.2188110351562,2462.4000549316406,12.700000762939453,3600,0.8,56.80000305175781,5.935956954956055,28,329,3,0,0,0.0,75.73503112792969,10101,1,0.1109160463,-0.1109160463,-1.324995809048417,-2150.5715778402982
2023-03-30 11:35:41.404,2147.8486328125,883.8272705078125,2458.2000732421875,12.700000762939453,3600,0.8,56.80000305175781,5.915616512298584,28,330,3,0,0,0.0,75.76837158203125,10103,1,0.1112641453,-0.1112641453,-1.324995809048417,-2149.1736286215482
2023-03-30 11:35:43.406,2147.8486328125,882.6104736328125,2458.7999725341797,12.700000762939453,3600,0.8,56.89999771118164,5.95629358291626,28,328,3,0,0,0.0,75.80171203613281,10105,1,0.1105719833,-0.1105719833,-1.324995809048417,-2149.1736286215482
2023-03-30 11:35:45.419,2146.449951171875,882.0022583007812,2463.600082397461,12.700000762939453,3600,0.8,56.80000305175781,5.976628303527832,29,329,3,0,0,0.0,75.83505249023438,10107,1,0.1109160463,-0.1109160463,-1.324995809048417,-2147.7749469809232
2023-03-30 11:35:47.434,2145.0517578125,883.8272705078125,2460.0,12.700000762939453,3600,0.8,56.69999694824219,5.915616512298584,29,328,3,0,0,0.0,75.86839294433594,10109,1,0.1105719833,-0.1105719833,-1.324995809048417,-2146.3767536215482
2023-03-30 11:35:49.455,2145.0517578125,882.0022583007812,2458.7999725341797,12.700000762939453,3600,0.8,56.89999771118164,5.976628303527832,29,327,3,0,0,0.0,75.9017333984375,10111,1,0.1102319355,-0.1102319355,-1.324995809048417,-2146.3767536215482
2023-03-30 11:35:51.467,2145.0517578125,881.39404296875,2459.400100708008,12.800000190734863,3600,0.8,56.80000305175781,6.096960544586182,29,328,3,0,0,0.0,75.93507385253906,10113,1,0.1105719833,-0.1105719833,-1.324995809048417,-2146.3767536215482
2023-03-30 11:35:53.468,2143.6533203125,882.6104736328125,2459.400100708008,12.800000190734863,3600,0.8,56.80000305175781,6.056293964385986,29,327,3,0,0,0.0,75.96841430664062,10115,1,0.1102319355,-0.1102319355,-1.324995809048417,-2144.9783161215482
2023-03-30 11:35:55.488,2145.0517578125,883.2188110351562,2461.7999267578125,12.800000190734863,3600,0.8,56.80000305175781,6.035957336425781,29,328,3,0,0,0.0,76.00175476074219,10117,1,0.1105719833,-0.1105719833,-1.324995809048417,-2146.3767536215482
2023-03-30 11:35:57.503,2143.6533203125,880.7858276367188,2458.2000732421875,12.800000190734863,3600,0.8,56.80000305175781,6.117292881011963,29,329,3,0,0,0.0,76.03509521484375,10119,1,0.1109160463,-0.1109160463,-1.324995809048417,-2144.9783161215482
2023-03-30 11:35:59.523,2145.0517578125,880.7858276367188,2457.000045776367,12.800000190734863,3600,0.8,56.80000305175781,6.117292881011963,29,329,3,0,0,0.0,76.06843566894531,10121,1,0.1109160463,-0.1109160463,-1.324995809048417,-2146.3767536215482
2023-03-30 11:36:01.537,2145.0517578125,879.5691528320312,2462.4000549316406,12.800000190734863,3600,0.8,56.80000305175781,6.157966136932373,29,329,3,0,0,0.0,76.10177612304688,10123,1,0.1109160463,-0.1109160463,-1.324995809048417,-2146.3767536215482
2023-03-30 11:36:03.550,2143.6533203125,882.6104736328125,2458.7999725341797,12.800000190734863,3600,0.8,56.89999771118164,6.056293964385986,29,327,3,0,0,0.0,76.13511657714844,10125,1,0.1102319355,-0.1102319355,-1.324995809048417,-2144.9783161215482
2023-03-30 11:36:05.551,2142.255126953125,882.0022583007812,2461.7999267578125,12.800000190734863,3600,0.8,56.80000305175781,6.0766282081604,28,329,3,0,0,0.0,76.16845703125,10127,1,0.1109160463,-0.1109160463,-1.324995809048417,-2143.5801227621732
2023-03-30 11:36:07.568,2143.6533203125,880.7858276367188,2460.599899291992,12.90000057220459,3600,0.8,56.80000305175781,6.2172932624816895,28,327,3,0,0,0.0,76.20179748535156,10129,1,0.1102319355,-0.1102319355,-1.324995809048417,-2144.9783161215482
2023-03-30 11:36:09.570,2143.6533203125,882.0022583007812,2459.400100708008,12.90000057220459,3600,0.8,56.80000305175781,6.176628589630127,28,328,3,0,0,0.0,76.23513793945312,10131,1,0.1105719833,-0.1105719833,-1.324995809048417,-2144.9783161215482
2023-03-30 11:36:11.589,2142.255126953125,879.5691528320312,2458.7999725341797,12.90000057220459,3600,0.8,56.80000305175781,6.2579665184021,28,328,3,0,0,0.0,76.26847839355469,10133,1,0.1105719833,-0.1105719833,-1.324995809048417,-2143.5801227621732
2023-03-30 11:36:13.602,2139.45849609375,880.177490234375,2466.6000366210938,12.90000057220459,3600,0.8,56.80000305175781,6.2376298904418945,28,329,3,0,0,0.0,76.30181884765625,10135,1,0.1109160463,-0.1109160463,-1.324995809048417,-2140.7834919027982
2023-03-30 11:36:15.603,2140.85693359375,878.9608764648438,2460.599899291992,12.90000057220459,3600,0.8,56.80000305175781,6.278447151184082,28,326,3,0,0,0.0,76.33515930175781,10137,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:36:17.626,2140.85693359375,877.7444458007812,2464.8001098632812,12.90000057220459,3600,0.8,56.80000305175781,6.319645881652832,28,326,3,0,0,0.0,76.36849975585938,10139,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:36:19.639,2140.85693359375,880.7858276367188,2460.599899291992,12.90000057220459,3600,0.8,56.80000305175781,6.2172932624816895,28,328,3,0,0,0.0,76.40184020996094,10141,1,0.1105719833,-0.1105719833,-1.324995809048417,-2142.1819294027982
2023-03-30 11:36:21.650,2140.85693359375,879.5691528320312,2461.7999267578125,13.000000953674316,3600,0.8,56.80000305175781,6.357966423034668,28,326,3,0,0,0.0,76.4351806640625,10143,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:36:23.660,2142.255126953125,880.177490234375,2461.2000274658203,13.000000953674316,3600,0.8,56.89999771118164,6.337629795074463,28,325,3,0,0,0.0,76.46852111816406,10145,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2143.5801227621732
2023-03-30 11:36:25.659,2143.6533203125,880.7858276367188,2460.0,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,28,328,3,0,0,0.0,76.50186157226562,10147,1,0.1105719833,-0.1105719833,-1.324995809048417,-2144.9783161215482
2023-03-30 11:36:27.671,2142.255126953125,879.5691528320312,2461.7999267578125,13.000000953674316,3600,0.8,56.80000305175781,6.357966423034668,28,328,3,0,0,0.0,76.53520202636719,10149,1,0.1105719833,-0.1105719833,-1.324995809048417,-2143.5801227621732
2023-03-30 11:36:29.691,2140.85693359375,880.177490234375,2459.400100708008,13.000000953674316,3600,0.8,56.80000305175781,6.337629795074463,28,328,3,0,0,0.0,76.56854248046875,10151,1,0.1105719833,-0.1105719833,-1.324995809048417,-2142.1819294027982
2023-03-30 11:36:31.692,2142.255126953125,880.177490234375,2461.2000274658203,13.000000953674316,3600,0.8,56.80000305175781,6.337629795074463,28,326,3,0,0,0.0,76.60188293457031,10153,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:36:33.710,2142.255126953125,879.5691528320312,2462.999954223633,13.000000953674316,3600,0.8,56.80000305175781,6.357966423034668,28,328,3,0,0,0.0,76.63522338867188,10155,1,0.1105719833,-0.1105719833,-1.324995809048417,-2143.5801227621732
2023-03-30 11:36:35.723,2142.255126953125,877.7444458007812,2459.400100708008,13.000000953674316,3600,0.8,56.80000305175781,6.4196457862854,29,328,3,0,0,0.0,76.66856384277344,10157,1,0.1105719833,-0.1105719833,-1.324995809048417,-2143.5801227621732
2023-03-30 11:36:37.724,2143.6533203125,880.7858276367188,2462.4000549316406,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,29,326,3,0,0,0.0,76.701904296875,10159,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:36:39.744,2143.6533203125,879.5691528320312,2458.7999725341797,13.000000953674316,3600,0.8,56.69999694824219,6.357966423034668,29,328,3,0,0,0.0,76.73524475097656,10161,1,0.1105719833,-0.1105719833,-1.324995809048417,-2144.9783161215482
2023-03-30 11:36:41.758,2145.0517578125,879.5691528320312,2460.0,13.100001335144043,3600,0.8,56.80000305175781,6.4579668045043945,29,327,3,0,0,0.0,76.76858520507812,10163,1,0.1102319355,-0.1102319355,-1.324995809048417,-2146.3767536215482
2023-03-30 11:36:43.759,2145.0517578125,882.6104736328125,2462.999954223633,13.100001335144043,3600,0.8,56.80000305175781,6.356294631958008,29,328,3,0,0,0.0,76.80192565917969,10165,1,0.1105719833,-0.1105719833,-1.324995809048417,-2146.3767536215482
2023-03-30 11:36:45.777,2145.0517578125,880.177490234375,2461.2000274658203,13.100001335144043,3600,0.8,56.80000305175781,6.4376301765441895,29,325,3,0,0,0.0,76.83526611328125,10167,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 11:36:47.777,2145.0517578125,882.0022583007812,2454.5999908447266,13.100001335144043,3600,0.8,56.89999771118164,6.376628875732422,29,327,3,0,0,0.0,76.86860656738281,10169,1,0.1102319355,-0.1102319355,-1.324995809048417,-2146.3767536215482
2023-03-30 11:36:49.792,2143.6533203125,878.9608764648438,2457.5999450683594,13.100001335144043,3600,0.8,56.80000305175781,6.478447437286377,29,328,3,0,0,0.0,76.90194702148438,10171,1,0.1105719833,-0.1105719833,-1.324995809048417,-2144.9783161215482
2023-03-30 11:36:51.812,2142.255126953125,880.177490234375,2454.5999908447266,13.100001335144043,3600,0.8,56.80000305175781,6.4376301765441895,29,328,3,0,0,0.0,76.93528747558594,10173,1,0.1105719833,-0.1105719833,-1.324995809048417,-2143.5801227621732
2023-03-30 11:36:53.824,2143.6533203125,882.6104736328125,2460.0,13.100001335144043,3600,0.8,56.89999771118164,6.356294631958008,29,325,3,0,0,0.0,76.9686279296875,10175,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 11:36:55.825,2145.0517578125,882.0022583007812,2461.2000274658203,13.100001335144043,3600,0.8,56.89999771118164,6.376628875732422,28,329,3,0,0,0.0,77.00196838378906,10177,1,0.1109160463,-0.1109160463,-1.324995809048417,-2146.3767536215482
2023-03-30 11:36:57.846,2145.0517578125,882.0022583007812,2457.000045776367,13.100001335144043,3600,0.8,56.89999771118164,6.376628875732422,28,327,3,0,0,0.0,77.03530883789062,10179,1,0.1102319355,-0.1102319355,-1.324995809048417,-2146.3767536215482
2023-03-30 11:36:59.858,2143.6533203125,880.7858276367188,2460.599899291992,13.100001335144043,3600,0.8,56.89999771118164,6.417293548583984,29,328,3,0,0,0.0,77.06864929199219,10181,1,0.1105719833,-0.1105719833,-1.324995809048417,-2144.9783161215482
2023-03-30 11:37:01.862,2143.6533203125,881.39404296875,2462.4000549316406,13.100001335144043,3600,0.8,56.89999771118164,6.396961212158203,29,326,3,0,0,0.0,77.10198974609375,10183,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:37:03.879,2145.0517578125,881.39404296875,2455.800018310547,13.19999885559082,3600,0.8,56.80000305175781,6.496959209442139,29,327,3,0,0,0.0,77.13533020019531,10185,1,0.1102319355,-0.1102319355,-1.324995809048417,-2146.3767536215482
2023-03-30 11:37:05.894,2145.0517578125,882.6104736328125,2462.999954223633,13.100001335144043,3600,0.8,56.89999771118164,6.356294631958008,29,325,3,0,0,0.0,77.16867065429688,10187,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 11:37:07.913,2145.0517578125,880.177490234375,2454.0000915527344,13.100001335144043,3600,0.8,56.80000305175781,6.4376301765441895,29,328,3,0,0,0.0,77.20201110839844,10189,1,0.1105719833,-0.1105719833,-1.324995809048417,-2146.3767536215482
2023-03-30 11:37:09.913,2145.0517578125,882.6104736328125,2462.999954223633,13.100001335144043,3600,0.8,56.80000305175781,6.356294631958008,28,326,3,0,0,0.0,77.2353515625,10191,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:37:11.914,2146.449951171875,881.39404296875,2459.400100708008,13.19999885559082,3600,0.8,56.89999771118164,6.496959209442139,28,325,3,0,0,0.0,77.26869201660156,10193,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2147.7749469809232
2023-03-30 11:37:13.944,2149.24658203125,881.39404296875,2458.7999725341797,13.100001335144043,3600,0.8,56.80000305175781,6.396961212158203,28,327,3,0,0,0.0,77.30203247070312,10196,1,0.1102319355,-0.1102319355,-1.324995809048417,-2150.5715778402982
2023-03-30 11:37:15.946,2149.24658203125,883.8272705078125,2461.7999267578125,13.19999885559082,3600,0.8,56.80000305175781,6.415615081787109,29,328,3,0,0,0.0,77.33537292480469,10198,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:37:17.948,2150.645263671875,883.8272705078125,2460.0,13.100001335144043,3600,0.8,57.000003814697266,6.315617084503174,29,325,3,0,0,0.0,77.36871337890625,10200,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:37:19.960,2150.645263671875,882.0022583007812,2456.399917602539,13.19999885559082,3600,0.8,56.89999771118164,6.476626873016357,28,329,3,0,0,0.0,77.40205383300781,10202,1,0.1109160463,-0.1109160463,-1.324995809048417,-2151.9702594809232
2023-03-30 11:37:21.982,2150.645263671875,882.6104736328125,2462.4000549316406,13.19999885559082,3600,0.8,56.89999771118164,6.456292629241943,28,326,3,0,0,0.0,77.43539428710938,10204,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:37:23.996,2150.645263671875,882.6104736328125,2461.2000274658203,13.19999885559082,3600,0.8,56.89999771118164,6.456292629241943,29,328,3,0,0,0.0,77.48540496826172,10206,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:37:25.002,2150.645263671875,883.2188110351562,2464.199981689453,13.100001335144043,3600,0.8,56.89999771118164,6.335958003997803,29,326,3,0,0,0.0,77.5020751953125,10207,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:37:27.006,2152.04345703125,880.7858276367188,2458.2000732421875,13.19999885559082,3600,0.8,56.89999771118164,6.51729154586792,29,327,3,0,0,0.0,77.53541564941406,10209,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:37:29.020,2150.645263671875,883.2188110351562,2460.599899291992,13.19999885559082,3600,0.8,57.000003814697266,6.435956001281738,28,328,3,0,0,0.0,77.56875610351562,10211,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:37:31.035,2152.04345703125,882.6104736328125,2461.7999267578125,13.100001335144043,3600,0.8,57.000003814697266,6.356294631958008,28,327,3,0,0,0.0,77.60209655761719,10213,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:37:33.055,2152.04345703125,883.8272705078125,2463.600082397461,13.100001335144043,3600,0.8,57.000003814697266,6.315617084503174,28,328,3,0,0,0.0,77.63543701171875,10215,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:37:35.059,2153.44189453125,882.6104736328125,2460.0,13.100001335144043,3600,0.8,56.89999771118164,6.356294631958008,28,325,3,0,0,0.0,77.66877746582031,10217,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:37:37.055,2154.84033203125,884.4354858398438,2456.399917602539,13.100001335144043,3600,0.8,57.000003814697266,6.295284748077393,28,328,3,0,0,0.0,77.70211791992188,10219,1,0.1105719833,-0.1105719833,-1.324995809048417,-2156.1653278402982
2023-03-30 11:37:39.075,2153.44189453125,881.39404296875,2456.399917602539,13.19999885559082,3600,0.8,56.89999771118164,6.496959209442139,28,326,3,0,0,0.0,77.73545837402344,10221,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:37:41.073,2152.04345703125,881.39404296875,2465.4000091552734,13.19999885559082,3600,0.8,57.000003814697266,6.496959209442139,28,327,3,0,0,0.0,77.768798828125,10223,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:37:43.092,2153.44189453125,883.2188110351562,2461.7999267578125,13.100001335144043,3600,0.8,57.000003814697266,6.335958003997803,28,327,3,0,0,0.0,77.80213928222656,10225,1,0.1102319355,-0.1102319355,-1.324995809048417,-2154.7668903402982
2023-03-30 11:37:45.090,2152.04345703125,882.0022583007812,2458.2000732421875,13.19999885559082,3600,0.8,57.000003814697266,6.476626873016357,28,327,3,0,0,0.0,77.83547973632812,10227,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:37:47.110,2152.04345703125,881.39404296875,2457.000045776367,13.19999885559082,3600,0.8,56.89999771118164,6.496959209442139,28,328,3,0,0,0.0,77.86882019042969,10229,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:37:49.109,2153.44189453125,882.6104736328125,2454.0000915527344,13.19999885559082,3600,0.8,56.89999771118164,6.456292629241943,28,328,3,0,0,0.0,77.90216064453125,10231,1,0.1105719833,-0.1105719833,-1.324995809048417,-2154.7668903402982
2023-03-30 11:37:51.126,2153.44189453125,880.7858276367188,2461.7999267578125,13.100001335144043,3600,0.8,57.099998474121094,6.417293548583984,28,327,3,0,0,0.0,77.93550109863281,10233,1,0.1102319355,-0.1102319355,-1.324995809048417,-2154.7668903402982
2023-03-30 11:37:53.127,2152.04345703125,881.39404296875,2460.599899291992,13.19999885559082,3600,0.8,56.89999771118164,6.496959209442139,28,326,3,0,0,0.0,77.96884155273438,10235,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:37:55.145,2153.44189453125,883.2188110351562,2462.999954223633,13.100001335144043,3600,0.8,57.000003814697266,6.335958003997803,28,327,3,0,0,0.0,78.00218200683594,10237,1,0.1102319355,-0.1102319355,-1.324995809048417,-2154.7668903402982
2023-03-30 11:37:57.143,2152.04345703125,881.39404296875,2463.600082397461,13.19999885559082,3600,0.8,57.000003814697266,6.496959209442139,28,326,3,0,0,0.0,78.0355224609375,10239,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:37:59.162,2152.04345703125,881.39404296875,2455.1998901367188,13.100001335144043,3600,0.8,57.099998474121094,6.396961212158203,28,327,3,0,0,0.0,78.06886291503906,10241,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:38:01.161,2154.84033203125,883.2188110351562,2460.599899291992,13.19999885559082,3600,0.8,57.000003814697266,6.435956001281738,28,326,3,0,0,0.0,78.10220336914062,10243,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:38:03.180,2154.84033203125,882.0022583007812,2461.7999267578125,13.19999885559082,3600,0.8,57.000003814697266,6.476626873016357,28,327,3,0,0,0.0,78.13554382324219,10245,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:38:05.179,2152.04345703125,881.39404296875,2460.599899291992,13.100001335144043,3600,0.8,57.099998474121094,6.396961212158203,28,329,3,0,0,0.0,78.16888427734375,10247,1,0.1109160463,-0.1109160463,-1.324995809048417,-2153.3684528402982
2023-03-30 11:38:07.195,2150.645263671875,882.6104736328125,2463.600082397461,13.19999885559082,3600,0.8,57.099998474121094,6.456292629241943,28,328,3,0,0,0.0,78.20222473144531,10249,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:38:09.193,2153.44189453125,881.39404296875,2460.0,13.19999885559082,3600,0.8,57.000003814697266,6.496959209442139,28,328,3,0,0,0.0,78.23556518554688,10251,1,0.1105719833,-0.1105719833,-1.324995809048417,-2154.7668903402982
2023-03-30 11:38:11.212,2152.04345703125,880.7858276367188,2460.599899291992,13.19999885559082,3600,0.8,57.099998474121094,6.51729154586792,28,328,3,0,0,0.0,78.26890563964844,10253,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:38:13.212,2153.44189453125,881.39404296875,2462.999954223633,13.19999885559082,3600,0.8,57.099998474121094,6.496959209442139,28,328,3,0,0,0.0,78.30224609375,10255,1,0.1105719833,-0.1105719833,-1.324995809048417,-2154.7668903402982
2023-03-30 11:38:15.210,2152.04345703125,880.177490234375,2457.000045776367,13.19999885559082,3600,0.8,57.099998474121094,6.537628173828125,28,328,3,0,0,0.0,78.33558654785156,10257,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:38:17.229,2152.04345703125,879.5691528320312,2460.599899291992,13.19999885559082,3600,0.8,57.099998474121094,6.55796480178833,28,328,3,0,0,0.0,78.36892700195312,10259,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:38:19.248,2152.04345703125,879.5691528320312,2462.999954223633,13.19999885559082,3600,0.8,57.099998474121094,6.55796480178833,28,328,3,0,0,0.0,78.40226745605469,10261,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:38:21.248,2150.645263671875,880.7858276367188,2457.5999450683594,13.19999885559082,3600,0.8,57.099998474121094,6.51729154586792,28,328,3,0,0,0.0,78.43560791015625,10263,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:38:23.265,2147.8486328125,880.7858276367188,2469.5999908447266,13.19999885559082,3600,0.8,57.000003814697266,6.51729154586792,28,328,3,0,0,0.0,78.46894836425781,10265,1,0.1105719833,-0.1105719833,-1.324995809048417,-2149.1736286215482
2023-03-30 11:38:25.266,2147.8486328125,880.7858276367188,2452.199935913086,13.19999885559082,3600,0.8,57.000003814697266,6.51729154586792,28,327,3,0,0,0.0,78.50228881835938,10267,1,0.1102319355,-0.1102319355,-1.324995809048417,-2149.1736286215482
2023-03-30 11:38:27.283,2147.8486328125,878.3526611328125,2457.5999450683594,13.19999885559082,3600,0.8,57.000003814697266,6.5990447998046875,28,329,3,0,0,0.0,78.53562927246094,10269,1,0.1109160463,-0.1109160463,-1.324995809048417,-2149.1736286215482
2023-03-30 11:38:29.283,2149.24658203125,882.6104736328125,2458.2000732421875,13.19999885559082,3600,0.8,57.099998474121094,6.456292629241943,28,328,3,0,0,0.0,78.5689697265625,10271,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:38:31.300,2150.645263671875,879.5691528320312,2461.2000274658203,13.19999885559082,3600,0.8,57.099998474121094,6.55796480178833,28,325,3,0,0,0.0,78.60231018066406,10273,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:38:33.294,2150.645263671875,880.7858276367188,2458.2000732421875,13.19999885559082,3600,0.8,57.099998474121094,6.51729154586792,28,329,3,0,0,0.0,78.63565063476562,10275,1,0.1109160463,-0.1109160463,-1.324995809048417,-2151.9702594809232
2023-03-30 11:38:35.302,2147.8486328125,879.5691528320312,2461.2000274658203,13.19999885559082,3600,0.8,57.099998474121094,6.55796480178833,28,327,3,0,0,0.0,78.66899108886719,10277,1,0.1102319355,-0.1102319355,-1.324995809048417,-2149.1736286215482
2023-03-30 11:38:37.312,2147.8486328125,880.177490234375,2457.000045776367,13.19999885559082,3600,0.8,57.099998474121094,6.537628173828125,28,329,3,0,0,0.0,78.70233154296875,10279,1,0.1109160463,-0.1109160463,-1.324995809048417,-2149.1736286215482
2023-03-30 11:38:39.331,2147.8486328125,880.7858276367188,2457.000045776367,13.19999885559082,3600,0.8,57.099998474121094,6.51729154586792,28,327,3,0,0,0.0,78.73567199707031,10281,1,0.1102319355,-0.1102319355,-1.324995809048417,-2149.1736286215482
2023-03-30 11:38:41.330,2146.449951171875,878.3526611328125,2455.800018310547,13.19999885559082,3600,0.8,57.099998474121094,6.5990447998046875,28,328,3,0,0,0.0,78.76901245117188,10283,1,0.1105719833,-0.1105719833,-1.324995809048417,-2147.7749469809232
2023-03-30 11:38:43.349,2147.8486328125,880.177490234375,2454.0000915527344,13.19999885559082,3600,0.8,57.20000457763672,6.537628173828125,28,326,3,0,0,0.0,78.80235290527344,10285,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:38:45.346,2147.8486328125,879.5691528320312,2465.4000091552734,13.19999885559082,3600,0.8,57.099998474121094,6.55796480178833,28,328,3,0,0,0.0,78.835693359375,10287,1,0.1105719833,-0.1105719833,-1.324995809048417,-2149.1736286215482
2023-03-30 11:38:47.365,2146.449951171875,882.0022583007812,2457.000045776367,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,28,328,3,0,0,0.0,78.86903381347656,10289,1,0.1105719833,-0.1105719833,-1.324995809048417,-2147.7749469809232
2023-03-30 11:38:49.370,2145.0517578125,882.0022583007812,2461.2000274658203,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,28,325,3,0,0,0.0,78.90237426757812,10291,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 11:38:51.380,2146.449951171875,879.5691528320312,2455.800018310547,13.19999885559082,3600,0.8,57.099998474121094,6.55796480178833,28,329,3,0,0,0.0,78.93571472167969,10293,1,0.1109160463,-0.1109160463,-1.324995809048417,-2147.7749469809232
2023-03-30 11:38:53.387,2145.0517578125,882.0022583007812,2461.2000274658203,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,28,328,3,0,0,0.0,78.96905517578125,10295,1,0.1105719833,-0.1105719833,-1.324995809048417,-2146.3767536215482
2023-03-30 11:38:55.401,2143.6533203125,881.39404296875,2464.199981689453,13.19999885559082,3600,0.8,57.099998474121094,6.496959209442139,28,328,3,0,0,0.0,79.00239562988281,10297,1,0.1105719833,-0.1105719833,-1.324995809048417,-2144.9783161215482
2023-03-30 11:38:57.420,2143.6533203125,879.5691528320312,2457.5999450683594,13.19999885559082,3600,0.8,57.099998474121094,6.55796480178833,28,326,3,0,0,0.0,79.03573608398438,10299,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:38:59.418,2143.6533203125,882.6104736328125,2464.199981689453,13.19999885559082,3600,0.8,57.099998474121094,6.456292629241943,28,326,3,0,0,0.0,79.06907653808594,10301,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:39:01.421,2140.85693359375,880.7858276367188,2459.400100708008,13.19999885559082,3600,0.8,57.000003814697266,6.51729154586792,28,328,3,0,0,0.0,79.1024169921875,10303,1,0.1105719833,-0.1105719833,-1.324995809048417,-2142.1819294027982
2023-03-30 11:39:03.432,2143.6533203125,882.6104736328125,2459.400100708008,13.19999885559082,3600,0.8,57.099998474121094,6.456292629241943,28,326,3,0,0,0.0,79.13575744628906,10305,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:39:05.439,2143.6533203125,882.0022583007812,2461.2000274658203,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,29,327,3,0,0,0.0,79.16909790039062,10307,1,0.1102319355,-0.1102319355,-1.324995809048417,-2144.9783161215482
2023-03-30 11:39:07.450,2142.255126953125,882.0022583007812,2460.599899291992,13.19999885559082,3600,0.8,57.20000457763672,6.476626873016357,29,326,3,0,0,0.0,79.20243835449219,10309,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:39:09.453,2142.255126953125,880.177490234375,2457.5999450683594,13.19999885559082,3600,0.8,57.099998474121094,6.537628173828125,29,328,3,0,0,0.0,79.23577880859375,10311,1,0.1105719833,-0.1105719833,-1.324995809048417,-2143.5801227621732
2023-03-30 11:39:11.451,2140.85693359375,883.2188110351562,2461.2000274658203,13.19999885559082,3600,0.8,57.20000457763672,6.435956001281738,29,326,3,0,0,0.0,79.26911926269531,10313,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:39:13.470,2142.255126953125,884.4354858398438,2460.0,13.19999885559082,3600,0.8,57.099998474121094,6.395282745361328,29,328,3,0,0,0.0,79.30245971679688,10315,1,0.1105719833,-0.1105719833,-1.324995809048417,-2143.5801227621732
2023-03-30 11:39:15.488,2142.255126953125,882.0022583007812,2461.2000274658203,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,29,326,3,0,0,0.0,79.33580017089844,10317,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:39:17.507,2142.255126953125,884.4354858398438,2461.2000274658203,13.19999885559082,3600,0.8,57.099998474121094,6.395282745361328,29,328,3,0,0,0.0,79.369140625,10319,1,0.1105719833,-0.1105719833,-1.324995809048417,-2143.5801227621732
2023-03-30 11:39:19.505,2142.255126953125,885.043701171875,2460.599899291992,13.19999885559082,3600,0.8,57.099998474121094,6.374950408935547,29,325,3,0,0,0.0,79.40248107910156,10321,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2143.5801227621732
2023-03-30 11:39:21.523,2140.85693359375,883.8272705078125,2458.7999725341797,13.19999885559082,3600,0.8,57.000003814697266,6.415615081787109,29,325,3,0,0,0.0,79.43582153320312,10323,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2142.1819294027982
2023-03-30 11:39:23.542,2140.85693359375,883.8272705078125,2457.5999450683594,13.19999885559082,3600,0.8,57.099998474121094,6.415615081787109,29,324,3,0,0,0.0,79.46916198730469,10325,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 11:39:25.542,2138.06005859375,883.2188110351562,2461.2000274658203,13.19999885559082,3600,0.8,57.099998474121094,6.435956001281738,28,327,3,0,0,0.0,79.50250244140625,10327,1,0.1102319355,-0.1102319355,-1.324995809048417,-2139.3850544027982
2023-03-30 11:39:27.556,2139.45849609375,881.39404296875,2459.400100708008,13.100001335144043,3600,0.8,57.099998474121094,6.396961212158203,28,325,3,0,0,0.0,79.53584289550781,10329,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2140.7834919027982
2023-03-30 11:39:29.554,2138.06005859375,883.2188110351562,2455.800018310547,13.100001335144043,3600,0.8,57.20000457763672,6.335958003997803,29,325,3,0,0,0.0,79.56918334960938,10331,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2139.3850544027982
2023-03-30 11:39:31.560,2138.06005859375,885.6519165039062,2461.2000274658203,13.100001335144043,3600,0.8,57.099998474121094,6.254617691040039,29,328,3,0,0,0.0,79.60252380371094,10333,1,0.1105719833,-0.1105719833,-1.324995809048417,-2139.3850544027982
2023-03-30 11:39:33.577,2138.06005859375,884.4354858398438,2460.599899291992,13.100001335144043,3600,0.8,57.099998474121094,6.295284748077393,29,324,3,0,0,0.0,79.6358642578125,10335,1,0.1091957105,-0.1091957105,-1.324995809048417,-2139.3850544027982
2023-03-30 11:39:35.593,2140.85693359375,881.39404296875,2458.2000732421875,13.100001335144043,3600,0.8,57.099998474121094,6.396961212158203,29,324,3,0,0,0.0,79.66920471191406,10337,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 11:39:37.592,2139.45849609375,884.4354858398438,2464.199981689453,13.100001335144043,3600,0.8,57.000003814697266,6.295284748077393,29,328,3,0,0,0.0,79.70254516601562,10339,1,0.1105719833,-0.1105719833,-1.324995809048417,-2140.7834919027982
2023-03-30 11:39:39.609,2139.45849609375,882.0022583007812,2458.7999725341797,13.100001335144043,3600,0.8,57.099998474121094,6.376628875732422,29,325,3,0,0,0.0,79.73588562011719,10341,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2140.7834919027982
2023-03-30 11:39:41.611,2139.45849609375,881.39404296875,2456.399917602539,13.000000953674316,3600,0.8,57.099998474121094,6.296960830688477,29,326,3,0,0,0.0,79.76922607421875,10343,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2140.7834919027982
2023-03-30 11:39:43.628,2138.06005859375,883.2188110351562,2462.4000549316406,13.000000953674316,3600,0.8,57.000003814697266,6.235957622528076,29,325,3,0,0,0.0,79.80256652832031,10345,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2139.3850544027982
2023-03-30 11:39:45.630,2136.661865234375,882.6104736328125,2458.2000732421875,13.000000953674316,3600,0.8,57.000003814697266,6.256294250488281,29,325,3,0,0,0.0,79.83590698242188,10347,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2137.9868610434232
2023-03-30 11:39:47.639,2139.45849609375,883.2188110351562,2464.199981689453,13.000000953674316,3600,0.8,57.000003814697266,6.235957622528076,29,324,3,0,0,0.0,79.86924743652344,10349,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 11:39:49.658,2140.85693359375,884.4354858398438,2458.2000732421875,13.000000953674316,3600,0.8,57.099998474121094,6.195284366607666,29,326,3,0,0,0.0,79.902587890625,10351,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:39:51.662,2139.45849609375,886.2601928710938,2456.399917602539,13.000000953674316,3600,0.8,57.099998474121094,6.134281158447266,29,325,3,0,0,0.0,79.93592834472656,10353,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2140.7834919027982
2023-03-30 11:39:53.660,2139.45849609375,885.6519165039062,2462.4000549316406,13.000000953674316,3600,0.8,57.000003814697266,6.154617786407471,29,325,3,0,0,0.0,79.96926879882812,10355,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2140.7834919027982
2023-03-30 11:39:55.666,2139.45849609375,883.8272705078125,2461.2000274658203,13.000000953674316,3600,0.8,57.099998474121094,6.215616703033447,29,325,3,0,0,0.0,80.00260925292969,10357,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2140.7834919027982
2023-03-30 11:39:57.677,2139.45849609375,885.043701171875,2458.7999725341797,13.000000953674316,3600,0.8,57.000003814697266,6.174952030181885,29,324,3,0,0,0.0,80.03594970703125,10359,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 11:39:59.682,2138.06005859375,886.2601928710938,2460.0,13.000000953674316,3600,0.8,57.099998474121094,6.134281158447266,29,325,3,0,0,0.0,80.06929016113281,10361,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2139.3850544027982
2023-03-30 11:40:01.698,2138.06005859375,885.6519165039062,2457.000045776367,13.000000953674316,3600,0.8,57.099998474121094,6.154617786407471,29,324,3,0,0,0.0,80.10263061523438,10363,1,0.1091957105,-0.1091957105,-1.324995809048417,-2139.3850544027982
2023-03-30 11:40:03.699,2139.45849609375,886.86865234375,2464.8001098632812,13.000000953674316,3600,0.8,57.000003814697266,6.113942623138428,29,324,3,0,0,0.0,80.13597106933594,10365,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 11:40:05.716,2140.85693359375,885.043701171875,2457.000045776367,13.000000953674316,3600,0.8,57.099998474121094,6.174952030181885,29,324,3,0,0,0.0,80.1693115234375,10367,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 11:40:07.710,2140.85693359375,885.6519165039062,2460.599899291992,13.000000953674316,3600,0.8,57.099998474121094,6.154617786407471,29,324,3,0,0,0.0,80.20265197753906,10369,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 11:40:09.717,2142.255126953125,886.2601928710938,2460.599899291992,12.90000057220459,3600,0.8,57.099998474121094,6.034280776977539,29,324,3,0,0,0.0,80.23599243164062,10371,1,0.1091957105,-0.1091957105,-1.324995809048417,-2143.5801227621732
2023-03-30 11:40:11.729,2145.0517578125,886.86865234375,2463.600082397461,13.000000953674316,3600,0.8,57.099998474121094,6.113942623138428,29,325,3,0,0,0.0,80.26933288574219,10373,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 11:40:13.735,2142.255126953125,883.8272705078125,2457.000045776367,13.000000953674316,3600,0.8,57.099998474121094,6.215616703033447,29,323,3,0,0,0.0,80.30267333984375,10375,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:40:15.748,2143.6533203125,886.86865234375,2460.599899291992,12.90000057220459,3600,0.8,57.000003814697266,6.013942241668701,29,324,3,0,0,0.0,80.33601379394531,10377,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:40:17.767,2143.6533203125,885.6519165039062,2455.800018310547,12.90000057220459,3600,0.8,57.099998474121094,6.054617404937744,29,324,3,0,0,0.0,80.36935424804688,10379,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:40:19.765,2143.6533203125,885.043701171875,2461.2000274658203,12.90000057220459,3600,0.8,57.000003814697266,6.074952125549316,29,324,3,0,0,0.0,80.40269470214844,10381,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:40:21.764,2142.255126953125,885.6519165039062,2457.000045776367,12.90000057220459,3600,0.8,57.099998474121094,6.054617404937744,29,323,3,0,0,0.0,80.43603515625,10383,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:40:23.782,2142.255126953125,886.86865234375,2460.599899291992,12.90000057220459,3600,0.8,57.099998474121094,6.013942241668701,29,323,3,0,0,0.0,80.46937561035156,10385,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:40:25.782,2143.6533203125,888.693359375,2460.0,12.90000057220459,3600,0.8,57.099998474121094,5.952939033508301,29,325,3,0,0,0.0,80.50271606445312,10387,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 11:40:27.801,2145.0517578125,885.043701171875,2461.7999267578125,12.90000057220459,3600,0.8,57.099998474121094,6.074952125549316,29,323,3,0,0,0.0,80.53605651855469,10389,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:40:29.819,2143.6533203125,885.043701171875,2457.5999450683594,12.90000057220459,3600,0.8,57.099998474121094,6.074952125549316,29,325,3,0,0,0.0,80.56939697265625,10391,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 11:40:31.817,2143.6533203125,886.2601928710938,2460.599899291992,12.90000057220459,3600,0.8,57.000003814697266,6.034280776977539,29,324,3,0,0,0.0,80.60273742675781,10393,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:40:33.815,2143.6533203125,887.4768676757812,2460.599899291992,12.90000057220459,3600,0.8,57.099998474121094,5.993607997894287,29,324,3,0,0,0.0,80.63607788085938,10395,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:40:35.836,2142.255126953125,889.3015747070312,2464.199981689453,12.90000057220459,3600,0.8,57.099998474121094,5.9326066970825195,29,325,3,0,0,0.0,80.66941833496094,10397,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2143.5801227621732
2023-03-30 11:40:37.855,2143.6533203125,887.4768676757812,2457.5999450683594,12.90000057220459,3600,0.8,57.099998474121094,5.993607997894287,29,324,3,0,0,0.0,80.7027587890625,10399,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:40:39.858,2143.6533203125,886.86865234375,2459.400100708008,12.90000057220459,3600,0.8,57.000003814697266,6.013942241668701,29,323,3,0,0,0.0,80.73609924316406,10401,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:40:41.858,2142.255126953125,888.0850830078125,2460.599899291992,12.90000057220459,3600,0.8,57.099998474121094,5.973275661468506,29,324,3,0,0,0.0,80.76943969726562,10403,1,0.1091957105,-0.1091957105,-1.324995809048417,-2143.5801227621732
2023-03-30 11:40:43.867,2143.6533203125,888.0850830078125,2458.7999725341797,12.90000057220459,3600,0.8,57.099998474121094,5.973275661468506,29,324,3,0,0,0.0,80.80278015136719,10405,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:40:45.889,2143.6533203125,885.6519165039062,2459.400100708008,12.90000057220459,3600,0.8,57.099998474121094,6.054617404937744,29,323,3,0,0,0.0,80.83612060546875,10407,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:40:47.891,2143.6533203125,886.86865234375,2461.7999267578125,12.800000190734863,3600,0.8,57.000003814697266,5.913942337036133,29,324,3,0,0,0.0,80.86946105957031,10409,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:40:49.889,2142.255126953125,886.2601928710938,2458.7999725341797,12.90000057220459,3600,0.8,57.000003814697266,6.034280776977539,29,322,3,0,0,0.0,80.90280151367188,10411,1,0.1085115997,-0.1085115997,-1.324995809048417,-2143.5801227621732
2023-03-30 11:40:51.907,2143.6533203125,885.6519165039062,2463.600082397461,12.90000057220459,3600,0.8,57.099998474121094,6.054617404937744,29,323,3,0,0,0.0,80.93614196777344,10413,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:40:53.924,2145.0517578125,885.6519165039062,2461.2000274658203,12.90000057220459,3600,0.8,57.099998474121094,6.054617404937744,29,323,3,0,0,0.0,80.969482421875,10415,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:40:55.927,2149.24658203125,888.0850830078125,2460.0,12.90000057220459,3600,0.8,57.099998474121094,5.973275661468506,29,323,3,0,0,0.0,81.00282287597656,10417,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:40:57.943,2150.645263671875,887.4768676757812,2464.199981689453,12.90000057220459,3600,0.8,57.000003814697266,5.993607997894287,29,325,3,0,0,0.0,81.03616333007812,10420,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:40:59.937,2150.645263671875,886.86865234375,2461.2000274658203,12.800000190734863,3600,0.8,56.89999771118164,5.913942337036133,29,324,3,0,0,0.0,81.06950378417969,10421,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 11:41:01.943,2150.645263671875,887.4768676757812,2461.2000274658203,12.800000190734863,3600,0.8,57.000003814697266,5.8936076164245605,29,323,3,0,0,0.0,81.10284423828125,10424,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:41:03.961,2149.24658203125,886.2601928710938,2456.399917602539,12.800000190734863,3600,0.8,57.099998474121094,5.934280872344971,29,324,3,0,0,0.0,81.13618469238281,10426,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:41:05.957,2149.24658203125,887.4768676757812,2456.399917602539,12.800000190734863,3600,0.8,57.000003814697266,5.8936076164245605,29,324,3,0,0,0.0,81.16952514648438,10428,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
