,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 11:41:07.963,2152.04345703125,886.86865234375,2456.399917602539,12.800000190734863,3600,0.8,57.000003814697266,5.913942337036133,29,325,3,0,0,0.0,81.20286560058594,10430,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 11:41:09.978,2152.04345703125,886.86865234375,2458.2000732421875,12.800000190734863,3600,0.8,57.000003814697266,5.913942337036133,29,323,3,0,0,0.0,81.2362060546875,10432,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:41:11.978,2153.44189453125,888.693359375,2458.7999725341797,12.800000190734863,3600,0.8,57.000003814697266,5.852938652038574,29,324,3,0,0,0.0,81.28621673583984,10434,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 11:41:13.997,2153.44189453125,886.2601928710938,2464.199981689453,12.800000190734863,3600,0.8,57.000003814697266,5.934280872344971,29,324,3,0,0,0.0,81.3195571899414,10436,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 11:41:15.996,2154.84033203125,888.0850830078125,2459.400100708008,12.800000190734863,3600,0.8,57.000003814697266,5.873275279998779,29,324,3,0,0,0.0,81.35289764404297,10438,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:41:18.015,2154.84033203125,887.4768676757812,2462.4000549316406,12.700000762939453,3600,0.8,57.000003814697266,5.793607711791992,29,324,3,0,0,0.0,81.38623809814453,10440,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:41:20.014,2153.44189453125,888.693359375,2462.999954223633,12.800000190734863,3600,0.8,57.099998474121094,5.852938652038574,29,324,3,0,0,0.0,81.4195785522461,10442,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 11:41:22.010,2153.44189453125,888.693359375,2458.2000732421875,12.700000762939453,3600,0.8,57.099998474121094,5.752938747406006,29,325,3,0,0,0.0,81.45291900634766,10444,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:41:24.029,2154.84033203125,888.0850830078125,2458.7999725341797,12.700000762939453,3600,0.8,57.099998474121094,5.773275375366211,29,323,3,0,0,0.0,81.48625946044922,10446,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:41:26.048,2154.84033203125,888.0850830078125,2458.2000732421875,12.700000762939453,3600,0.8,57.099998474121094,5.773275375366211,29,324,3,0,0,0.0,81.51959991455078,10448,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:41:28.046,2154.84033203125,886.86865234375,2457.000045776367,12.700000762939453,3600,0.8,57.099998474121094,5.813941955566406,29,324,3,0,0,0.0,81.55294036865234,10450,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:41:30.044,2154.84033203125,885.6519165039062,2460.599899291992,12.700000762939453,3600,0.8,57.099998474121094,5.854617118835449,29,324,3,0,0,0.0,81.5862808227539,10452,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:41:32.067,2157.636962890625,888.0850830078125,2457.000045776367,12.600000381469727,3600,0.8,57.000003814697266,5.673274993896484,29,325,3,0,0,0.0,81.61962127685547,10454,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2158.9619586996732
2023-03-30 11:41:34.067,2159.034912109375,887.4768676757812,2463.600082397461,12.600000381469727,3600,0.8,57.099998474121094,5.693607330322266,29,325,3,0,0,0.0,81.65296173095703,10456,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2160.3599079184232
2023-03-30 11:41:36.079,2160.43359375,889.909912109375,2461.2000274658203,12.600000381469727,3600,0.8,57.000003814697266,5.612269401550293,29,325,3,0,0,0.0,81.6863021850586,10458,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2161.7585895590482
2023-03-30 11:41:38.086,2159.034912109375,890.5181274414062,2458.7999725341797,12.600000381469727,3600,0.8,57.099998474121094,5.591935157775879,29,325,3,0,0,0.0,81.71964263916016,10460,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2160.3599079184232
2023-03-30 11:41:40.096,2159.034912109375,889.3015747070312,2465.9999084472656,12.600000381469727,3600,0.8,57.000003814697266,5.632606029510498,29,326,3,0,0,0.0,81.75298309326172,10462,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2160.3599079184232
2023-03-30 11:41:42.103,2160.43359375,887.4768676757812,2455.800018310547,12.600000381469727,3600,0.8,57.000003814697266,5.693607330322266,29,326,3,0,0,0.0,81.78632354736328,10464,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2161.7585895590482
2023-03-30 11:41:44.114,2161.831787109375,888.0850830078125,2459.400100708008,12.600000381469727,3600,0.8,57.099998474121094,5.673274993896484,28,323,3,0,0,0.0,81.81966400146484,10466,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2163.1567829184232
2023-03-30 11:41:46.120,2164.62841796875,889.909912109375,2460.0,12.5,3600,0.8,57.099998474121094,5.512269496917725,28,325,3,0,0,0.0,81.8530044555664,10468,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2165.9534137777982
2023-03-30 11:41:48.131,2163.230224609375,888.0850830078125,2458.2000732421875,12.5,3600,0.8,57.000003814697266,5.573274612426758,28,326,3,0,0,0.0,81.88634490966797,10470,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2164.5552204184232
2023-03-30 11:41:50.130,2163.230224609375,889.3015747070312,2465.4000091552734,12.5,3600,0.8,57.000003814697266,5.53260612487793,28,326,3,0,0,0.0,81.91968536376953,10472,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2164.5552204184232
2023-03-30 11:41:52.154,2164.62841796875,888.0850830078125,2459.400100708008,12.5,3600,0.8,57.000003814697266,5.573274612426758,28,326,3,0,0,0.0,81.9530258178711,10474,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2165.9534137777982
2023-03-30 11:41:54.154,2164.62841796875,888.693359375,2460.0,12.5,3600,0.8,57.000003814697266,5.552938461303711,28,327,3,0,0,0.0,81.98636627197266,10476,1,0.1102319355,-0.1102319355,-1.324995809048417,-2165.9534137777982
2023-03-30 11:41:56.491,2164.62841796875,889.909912109375,2457.5999450683594,12.399999618530273,3600,0.8,57.000003814697266,5.412269115447998,28,327,3,0,0,0.0,82.01970672607422,10478,1,0.1102319355,-0.1102319355,-1.324995809048417,-2165.9534137777982
2023-03-30 11:41:58.490,2163.230224609375,886.2601928710938,2456.399917602539,12.399999618530273,3600,0.8,56.89999771118164,5.534280300140381,28,326,3,0,0,0.0,82.05304718017578,10480,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2164.5552204184232
2023-03-30 11:42:00.491,2161.831787109375,889.3015747070312,2462.999954223633,12.399999618530273,3600,0.8,57.000003814697266,5.432605743408203,28,328,3,0,0,0.0,82.08638763427734,10482,1,0.1105719833,-0.1105719833,-1.324995809048417,-2163.1567829184232
2023-03-30 11:42:02.510,2160.43359375,888.693359375,2456.399917602539,12.399999618530273,3600,0.8,57.000003814697266,5.452938079833984,28,327,3,0,0,0.0,82.1197280883789,10484,1,0.1102319355,-0.1102319355,-1.324995809048417,-2161.7585895590482
2023-03-30 11:42:04.510,2160.43359375,888.0850830078125,2461.2000274658203,12.399999618530273,3600,0.8,57.000003814697266,5.4732747077941895,28,327,3,0,0,0.0,82.15306854248047,10486,1,0.1102319355,-0.1102319355,-1.324995809048417,-2161.7585895590482
2023-03-30 11:42:06.528,2160.43359375,888.0850830078125,2461.2000274658203,12.299999237060547,3600,0.8,56.89999771118164,5.373274326324463,28,326,3,0,0,0.0,82.18640899658203,10488,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2161.7585895590482
2023-03-30 11:42:08.545,2159.034912109375,887.4768676757812,2456.399917602539,12.299999237060547,3600,0.8,57.000003814697266,5.393606662750244,28,325,3,0,0,0.0,82.2197494506836,10490,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2160.3599079184232
2023-03-30 11:42:10.545,2157.636962890625,886.2601928710938,2464.199981689453,12.299999237060547,3600,0.8,56.89999771118164,5.434279918670654,28,328,3,0,0,0.0,82.25308990478516,10492,1,0.1105719833,-0.1105719833,-1.324995809048417,-2158.9619586996732
2023-03-30 11:42:12.554,2156.238525390625,888.0850830078125,2462.999954223633,12.299999237060547,3600,0.8,57.000003814697266,5.373274326324463,28,326,3,0,0,0.0,82.28643035888672,10494,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:42:14.562,2153.44189453125,886.2601928710938,2455.1998901367188,12.299999237060547,3600,0.8,56.89999771118164,5.434279918670654,28,327,3,0,0,0.0,82.31977081298828,10496,1,0.1102319355,-0.1102319355,-1.324995809048417,-2154.7668903402982
2023-03-30 11:42:16.573,2152.04345703125,888.0850830078125,2464.199981689453,12.299999237060547,3600,0.8,57.000003814697266,5.373274326324463,28,327,3,0,0,0.0,82.35311126708984,10498,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:42:18.578,2152.04345703125,885.043701171875,2457.000045776367,12.399999618530273,3600,0.8,57.000003814697266,5.574951171875,28,327,3,0,0,0.0,82.3864517211914,10500,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:42:20.590,2152.04345703125,886.2601928710938,2460.599899291992,12.399999618530273,3600,0.8,56.89999771118164,5.534280300140381,28,328,3,0,0,0.0,82.41979217529297,10502,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:42:22.596,2150.645263671875,884.4354858398438,2461.7999267578125,12.399999618530273,3600,0.8,56.89999771118164,5.595283508300781,28,326,3,0,0,0.0,82.45313262939453,10504,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:42:24.613,2150.645263671875,886.2601928710938,2462.999954223633,12.399999618530273,3600,0.8,56.89999771118164,5.534280300140381,29,327,3,0,0,0.0,82.4864730834961,10506,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:42:26.613,2150.645263671875,886.86865234375,2462.4000549316406,12.399999618530273,3600,0.8,56.80000305175781,5.513941287994385,29,327,3,0,0,0.0,82.51981353759766,10508,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:42:28.630,2150.645263671875,886.86865234375,2461.2000274658203,12.399999618530273,3600,0.8,56.89999771118164,5.513941287994385,29,328,3,0,0,0.0,82.55315399169922,10510,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:42:30.630,2152.04345703125,886.86865234375,2459.400100708008,12.399999618530273,3600,0.8,56.80000305175781,5.513941287994385,29,325,3,0,0,0.0,82.58649444580078,10512,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 11:42:32.649,2152.04345703125,886.86865234375,2464.199981689453,12.399999618530273,3600,0.8,56.89999771118164,5.513941287994385,29,328,3,0,0,0.0,82.61983489990234,10514,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:42:34.647,2150.645263671875,886.86865234375,2456.399917602539,12.399999618530273,3600,0.8,56.89999771118164,5.513941287994385,29,325,3,0,0,0.0,82.6531753540039,10516,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:42:36.650,2152.04345703125,886.2601928710938,2460.0,12.5,3600,0.8,56.80000305175781,5.634280204772949,29,329,3,0,0,0.0,82.68651580810547,10518,1,0.1109160463,-0.1109160463,-1.324995809048417,-2153.3684528402982
2023-03-30 11:42:38.668,2150.645263671875,888.0850830078125,2458.7999725341797,12.5,3600,0.8,56.80000305175781,5.573274612426758,29,326,3,0,0,0.0,82.71985626220703,10520,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:42:40.668,2149.24658203125,888.0850830078125,2457.5999450683594,12.5,3600,0.8,56.80000305175781,5.573274612426758,29,328,3,0,0,0.0,82.7531967163086,10522,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:42:42.678,2150.645263671875,886.2601928710938,2458.2000732421875,12.5,3600,0.8,56.89999771118164,5.634280204772949,29,328,3,0,0,0.0,82.78653717041016,10524,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:42:44.685,2154.84033203125,888.693359375,2458.2000732421875,12.5,3600,0.8,56.80000305175781,5.552938461303711,29,327,3,0,0,0.0,82.81987762451172,10526,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:42:46.700,2153.44189453125,888.693359375,2457.5999450683594,12.5,3600,0.8,56.69999694824219,5.552938461303711,29,327,3,0,0,0.0,82.85321807861328,10528,1,0.1102319355,-0.1102319355,-1.324995809048417,-2154.7668903402982
2023-03-30 11:42:48.701,2153.44189453125,886.86865234375,2462.4000549316406,12.600000381469727,3600,0.8,56.80000305175781,5.71394157409668,29,327,3,0,0,0.0,82.88655853271484,10530,1,0.1102319355,-0.1102319355,-1.324995809048417,-2154.7668903402982
2023-03-30 11:42:50.713,2154.84033203125,884.4354858398438,2461.7999267578125,12.600000381469727,3600,0.8,56.80000305175781,5.795283794403076,29,325,3,0,0,0.0,82.9198989868164,10532,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 11:42:52.719,2154.84033203125,885.6519165039062,2461.7999267578125,12.600000381469727,3600,0.8,56.80000305175781,5.754617214202881,29,328,3,0,0,0.0,82.95323944091797,10534,1,0.1105719833,-0.1105719833,-1.324995809048417,-2156.1653278402982
2023-03-30 11:42:54.731,2153.44189453125,884.4354858398438,2454.5999908447266,12.600000381469727,3600,0.8,56.80000305175781,5.795283794403076,29,328,3,0,0,0.0,82.98657989501953,10536,1,0.1105719833,-0.1105719833,-1.324995809048417,-2154.7668903402982
2023-03-30 11:42:56.730,2153.44189453125,888.0850830078125,2455.800018310547,12.600000381469727,3600,0.8,56.89999771118164,5.673274993896484,29,329,3,0,0,0.0,83.0199203491211,10538,1,0.1109160463,-0.1109160463,-1.324995809048417,-2154.7668903402982
2023-03-30 11:42:58.750,2154.84033203125,885.6519165039062,2460.599899291992,12.600000381469727,3600,0.8,56.80000305175781,5.754617214202881,29,327,3,0,0,0.0,83.05326080322266,10540,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:43:00.767,2157.636962890625,886.86865234375,2456.399917602539,12.600000381469727,3600,0.8,56.89999771118164,5.71394157409668,29,328,3,0,0,0.0,83.08660125732422,10542,1,0.1105719833,-0.1105719833,-1.324995809048417,-2158.9619586996732
2023-03-30 11:43:02.765,2156.238525390625,886.86865234375,2460.0,12.600000381469727,3600,0.8,56.89999771118164,5.71394157409668,29,329,3,0,0,0.0,83.11994171142578,10544,1,0.1109160463,-0.1109160463,-1.324995809048417,-2157.5635211996732
2023-03-30 11:43:04.772,2154.84033203125,886.2601928710938,2460.599899291992,12.600000381469727,3600,0.8,56.80000305175781,5.734280586242676,28,328,3,0,0,0.0,83.15328216552734,10546,1,0.1105719833,-0.1105719833,-1.324995809048417,-2156.1653278402982
2023-03-30 11:43:06.783,2154.84033203125,888.693359375,2460.0,12.600000381469727,3600,0.8,56.80000305175781,5.652938365936279,28,328,3,0,0,0.0,83.1866226196289,10548,1,0.1105719833,-0.1105719833,-1.324995809048417,-2156.1653278402982
2023-03-30 11:43:08.787,2153.44189453125,885.043701171875,2463.600082397461,12.600000381469727,3600,0.8,56.80000305175781,5.774951457977295,28,329,3,0,0,0.0,83.21996307373047,10550,1,0.1109160463,-0.1109160463,-1.324995809048417,-2154.7668903402982
2023-03-30 11:43:10.807,2152.04345703125,886.2601928710938,2460.599899291992,12.600000381469727,3600,0.8,56.80000305175781,5.734280586242676,28,327,3,0,0,0.0,83.25330352783203,10552,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:43:12.807,2152.04345703125,886.2601928710938,2456.399917602539,12.600000381469727,3600,0.8,56.89999771118164,5.734280586242676,28,329,3,0,0,0.0,83.2866439819336,10554,1,0.1109160463,-0.1109160463,-1.324995809048417,-2153.3684528402982
2023-03-30 11:43:14.824,2154.84033203125,885.043701171875,2463.600082397461,12.600000381469727,3600,0.8,56.80000305175781,5.774951457977295,28,328,3,0,0,0.0,83.31998443603516,10556,1,0.1105719833,-0.1105719833,-1.324995809048417,-2156.1653278402982
2023-03-30 11:43:16.825,2156.238525390625,887.4768676757812,2458.2000732421875,12.600000381469727,3600,0.8,56.80000305175781,5.693607330322266,28,328,3,0,0,0.0,83.35332489013672,10558,1,0.1105719833,-0.1105719833,-1.324995809048417,-2157.5635211996732
2023-03-30 11:43:18.836,2156.238525390625,886.2601928710938,2464.199981689453,12.600000381469727,3600,0.8,56.80000305175781,5.734280586242676,28,328,3,0,0,0.0,83.38666534423828,10560,1,0.1105719833,-0.1105719833,-1.324995809048417,-2157.5635211996732
2023-03-30 11:43:20.857,2159.034912109375,888.0850830078125,2455.800018310547,12.600000381469727,3600,0.8,56.89999771118164,5.673274993896484,29,328,3,0,0,0.0,83.42000579833984,10562,1,0.1105719833,-0.1105719833,-1.324995809048417,-2160.3599079184232
2023-03-30 11:43:22.855,2159.034912109375,887.4768676757812,2458.7999725341797,12.600000381469727,3600,0.8,56.80000305175781,5.693607330322266,29,328,3,0,0,0.0,83.4533462524414,10564,1,0.1105719833,-0.1105719833,-1.324995809048417,-2160.3599079184232
2023-03-30 11:43:24.874,2161.831787109375,885.043701171875,2461.2000274658203,12.600000381469727,3600,0.8,56.80000305175781,5.774951457977295,28,329,3,0,0,0.0,83.48668670654297,10566,1,0.1109160463,-0.1109160463,-1.324995809048417,-2163.1567829184232
2023-03-30 11:43:26.873,2159.034912109375,886.2601928710938,2461.2000274658203,12.600000381469727,3600,0.8,56.80000305175781,5.734280586242676,28,328,3,0,0,0.0,83.52002716064453,10568,1,0.1105719833,-0.1105719833,-1.324995809048417,-2160.3599079184232
2023-03-30 11:43:28.891,2156.238525390625,888.0850830078125,2460.0,12.600000381469727,3600,0.8,56.89999771118164,5.673274993896484,28,330,3,0,0,0.0,83.5533676147461,10570,1,0.1112641453,-0.1112641453,-1.324995809048417,-2157.5635211996732
2023-03-30 11:43:30.888,2154.84033203125,884.4354858398438,2461.7999267578125,12.600000381469727,3600,0.8,56.89999771118164,5.795283794403076,28,329,3,0,0,0.0,83.58670806884766,10572,1,0.1109160463,-0.1109160463,-1.324995809048417,-2156.1653278402982
2023-03-30 11:43:32.895,2153.44189453125,887.4768676757812,2462.4000549316406,12.5,3600,0.8,56.89999771118164,5.593606948852539,28,329,3,0,0,0.0,83.62004852294922,10574,1,0.1109160463,-0.1109160463,-1.324995809048417,-2154.7668903402982
2023-03-30 11:43:34.905,2152.04345703125,885.6519165039062,2458.2000732421875,12.5,3600,0.8,56.89999771118164,5.654616832733154,28,328,3,0,0,0.0,83.65338897705078,10576,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:43:36.909,2152.04345703125,884.4354858398438,2455.1998901367188,12.5,3600,0.8,56.80000305175781,5.695283889770508,28,329,3,0,0,0.0,83.68672943115234,10578,1,0.1109160463,-0.1109160463,-1.324995809048417,-2153.3684528402982
2023-03-30 11:43:38.928,2152.04345703125,886.2601928710938,2465.4000091552734,12.5,3600,0.8,56.80000305175781,5.634280204772949,28,329,3,0,0,0.0,83.7200698852539,10580,1,0.1109160463,-0.1109160463,-1.324995809048417,-2153.3684528402982
2023-03-30 11:43:40.927,2150.645263671875,886.86865234375,2463.600082397461,12.5,3600,0.8,56.80000305175781,5.613941669464111,28,329,3,0,0,0.0,83.75341033935547,10582,1,0.1109160463,-0.1109160463,-1.324995809048417,-2151.9702594809232
2023-03-30 11:43:42.944,2149.24658203125,886.2601928710938,2458.2000732421875,12.5,3600,0.8,56.89999771118164,5.634280204772949,28,329,3,0,0,0.0,83.78675079345703,10585,1,0.1109160463,-0.1109160463,-1.324995809048417,-2150.5715778402982
2023-03-30 11:43:44.944,2150.645263671875,885.043701171875,2460.599899291992,12.5,3600,0.8,56.80000305175781,5.674951553344727,28,329,3,0,0,0.0,83.8200912475586,10587,1,0.1109160463,-0.1109160463,-1.324995809048417,-2151.9702594809232
2023-03-30 11:43:46.960,2150.645263671875,885.043701171875,2458.2000732421875,12.5,3600,0.8,56.80000305175781,5.674951553344727,28,329,3,0,0,0.0,83.85343170166016,10589,1,0.1109160463,-0.1109160463,-1.324995809048417,-2151.9702594809232
2023-03-30 11:43:48.961,2150.645263671875,884.4354858398438,2454.0000915527344,12.5,3600,0.8,56.89999771118164,5.695283889770508,28,329,3,0,0,0.0,83.88677215576172,10591,1,0.1109160463,-0.1109160463,-1.324995809048417,-2151.9702594809232
2023-03-30 11:43:50.979,2147.8486328125,884.4354858398438,2460.599899291992,12.5,3600,0.8,56.80000305175781,5.695283889770508,28,328,3,0,0,0.0,83.92011260986328,10593,1,0.1105719833,-0.1105719833,-1.324995809048417,-2149.1736286215482
2023-03-30 11:43:52.975,2146.449951171875,885.043701171875,2457.000045776367,12.5,3600,0.8,56.89999771118164,5.674951553344727,28,329,3,0,0,0.0,83.95345306396484,10595,1,0.1109160463,-0.1109160463,-1.324995809048417,-2147.7749469809232
2023-03-30 11:43:54.995,2143.6533203125,885.6519165039062,2457.5999450683594,12.5,3600,0.8,56.89999771118164,5.654616832733154,28,328,3,0,0,0.0,83.9867935180664,10597,1,0.1105719833,-0.1105719833,-1.324995809048417,-2144.9783161215482
2023-03-30 11:43:56.994,2142.255126953125,883.8272705078125,2462.999954223633,12.5,3600,0.8,56.80000305175781,5.715616226196289,28,328,3,0,0,0.0,84.02013397216797,10599,1,0.1105719833,-0.1105719833,-1.324995809048417,-2143.5801227621732
2023-03-30 11:43:58.005,2142.255126953125,883.8272705078125,2458.7999725341797,12.5,3600,0.8,56.89999771118164,5.715616226196289,28,329,3,0,0,0.0,84.03680419921875,10600,1,0.1109160463,-0.1109160463,-1.324995809048417,-2143.5801227621732
2023-03-30 11:44:00.000,2143.6533203125,884.4354858398438,2460.0,12.5,3600,0.8,56.80000305175781,5.695283889770508,28,326,3,0,0,0.0,84.07014465332031,10602,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:44:02.007,2143.6533203125,882.0022583007812,2455.800018310547,12.5,3600,0.8,56.80000305175781,5.776628017425537,28,329,3,0,0,0.0,84.10348510742188,10604,1,0.1109160463,-0.1109160463,-1.324995809048417,-2144.9783161215482
2023-03-30 11:44:04.018,2145.0517578125,885.043701171875,2460.0,12.5,3600,0.8,56.80000305175781,5.674951553344727,28,328,3,0,0,0.0,84.13682556152344,10606,1,0.1105719833,-0.1105719833,-1.324995809048417,-2146.3767536215482
2023-03-30 11:44:06.025,2146.449951171875,885.6519165039062,2458.7999725341797,12.5,3600,0.8,56.89999771118164,5.654616832733154,28,328,3,0,0,0.0,84.170166015625,10608,1,0.1105719833,-0.1105719833,-1.324995809048417,-2147.7749469809232
2023-03-30 11:44:08.042,2145.0517578125,883.8272705078125,2464.8001098632812,12.600000381469727,3600,0.8,56.89999771118164,5.815616130828857,28,328,3,0,0,0.0,84.20350646972656,10610,1,0.1105719833,-0.1105719833,-1.324995809048417,-2146.3767536215482
2023-03-30 11:44:10.042,2145.0517578125,883.8272705078125,2464.8001098632812,12.5,3600,0.8,56.69999694824219,5.715616226196289,28,328,3,0,0,0.0,84.23684692382812,10612,1,0.1105719833,-0.1105719833,-1.324995809048417,-2146.3767536215482
2023-03-30 11:44:12.052,2145.0517578125,884.4354858398438,2458.7999725341797,12.600000381469727,3600,0.8,56.80000305175781,5.795283794403076,28,328,3,0,0,0.0,84.27018737792969,10614,1,0.1105719833,-0.1105719833,-1.324995809048417,-2146.3767536215482
2023-03-30 11:44:14.059,2142.255126953125,883.8272705078125,2461.2000274658203,12.600000381469727,3600,0.8,56.80000305175781,5.815616130828857,28,328,3,0,0,0.0,84.30352783203125,10616,1,0.1105719833,-0.1105719833,-1.324995809048417,-2143.5801227621732
2023-03-30 11:44:16.076,2142.255126953125,884.4354858398438,2460.599899291992,12.600000381469727,3600,0.8,56.80000305175781,5.795283794403076,28,328,3,0,0,0.0,84.33686828613281,10618,1,0.1105719833,-0.1105719833,-1.324995809048417,-2143.5801227621732
2023-03-30 11:44:18.075,2140.85693359375,883.8272705078125,2458.2000732421875,12.600000381469727,3600,0.8,56.80000305175781,5.815616130828857,28,329,3,0,0,0.0,84.37020874023438,10620,1,0.1109160463,-0.1109160463,-1.324995809048417,-2142.1819294027982
2023-03-30 11:44:20.093,2140.85693359375,883.8272705078125,2459.400100708008,12.600000381469727,3600,0.8,56.89999771118164,5.815616130828857,28,327,3,0,0,0.0,84.40354919433594,10622,1,0.1102319355,-0.1102319355,-1.324995809048417,-2142.1819294027982
2023-03-30 11:44:22.096,2142.255126953125,883.8272705078125,2460.599899291992,12.600000381469727,3600,0.8,56.80000305175781,5.815616130828857,28,328,3,0,0,0.0,84.4368896484375,10624,1,0.1105719833,-0.1105719833,-1.324995809048417,-2143.5801227621732
2023-03-30 11:44:24.094,2143.6533203125,883.8272705078125,2457.5999450683594,12.700000762939453,3600,0.8,56.80000305175781,5.915616512298584,28,328,3,0,0,0.0,84.47023010253906,10626,1,0.1105719833,-0.1105719833,-1.324995809048417,-2144.9783161215482
2023-03-30 11:44:26.111,2142.255126953125,884.4354858398438,2461.2000274658203,12.700000762939453,3600,0.8,56.80000305175781,5.895284175872803,28,327,3,0,0,0.0,84.50357055664062,10628,1,0.1102319355,-0.1102319355,-1.324995809048417,-2143.5801227621732
2023-03-30 11:44:28.106,2142.255126953125,885.043701171875,2458.7999725341797,12.700000762939453,3600,0.8,56.80000305175781,5.8749518394470215,28,326,3,0,0,0.0,84.53691101074219,10630,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:44:30.105,2140.85693359375,885.6519165039062,2458.2000732421875,12.700000762939453,3600,0.8,56.69999694824219,5.854617118835449,28,329,3,0,0,0.0,84.57025146484375,10632,1,0.1109160463,-0.1109160463,-1.324995809048417,-2142.1819294027982
2023-03-30 11:44:32.130,2143.6533203125,882.6104736328125,2464.199981689453,12.700000762939453,3600,0.8,56.80000305175781,5.95629358291626,28,325,3,0,0,0.0,84.60359191894531,10634,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 11:44:34.129,2142.255126953125,883.8272705078125,2461.2000274658203,12.700000762939453,3600,0.8,56.80000305175781,5.915616512298584,28,326,3,0,0,0.0,84.63693237304688,10636,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:44:36.146,2142.255126953125,882.6104736328125,2464.199981689453,12.700000762939453,3600,0.8,56.80000305175781,5.95629358291626,28,328,3,0,0,0.0,84.67027282714844,10638,1,0.1105719833,-0.1105719833,-1.324995809048417,-2143.5801227621732
2023-03-30 11:44:38.148,2140.85693359375,883.8272705078125,2463.600082397461,12.800000190734863,3600,0.8,56.80000305175781,6.015616416931152,28,327,3,0,0,0.0,84.70361328125,10640,1,0.1102319355,-0.1102319355,-1.324995809048417,-2142.1819294027982
2023-03-30 11:44:40.159,2139.45849609375,882.6104736328125,2458.7999725341797,12.800000190734863,3600,0.8,56.69999694824219,6.056293964385986,28,327,3,0,0,0.0,84.73695373535156,10642,1,0.1102319355,-0.1102319355,-1.324995809048417,-2140.7834919027982
2023-03-30 11:44:42.165,2139.45849609375,884.4354858398438,2458.2000732421875,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,28,327,3,0,0,0.0,84.77029418945312,10644,1,0.1102319355,-0.1102319355,-1.324995809048417,-2140.7834919027982
2023-03-30 11:44:44.176,2139.45849609375,883.2188110351562,2462.4000549316406,12.800000190734863,3600,0.8,56.69999694824219,6.035957336425781,28,327,3,0,0,0.0,84.80363464355469,10646,1,0.1102319355,-0.1102319355,-1.324995809048417,-2140.7834919027982
2023-03-30 11:44:46.183,2138.06005859375,883.8272705078125,2455.1998901367188,12.800000190734863,3600,0.8,56.80000305175781,6.015616416931152,29,326,3,0,0,0.0,84.83697509765625,10648,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2139.3850544027982
2023-03-30 11:44:48.194,2139.45849609375,883.8272705078125,2463.600082397461,12.90000057220459,3600,0.8,56.69999694824219,6.115616798400879,29,329,3,0,0,0.0,84.8869857788086,10650,1,0.1109160463,-0.1109160463,-1.324995809048417,-2140.7834919027982
2023-03-30 11:44:50.193,2139.45849609375,883.2188110351562,2460.0,12.90000057220459,3600,0.8,56.69999694824219,6.135957717895508,29,328,3,0,0,0.0,84.92032623291016,10652,1,0.1105719833,-0.1105719833,-1.324995809048417,-2140.7834919027982
2023-03-30 11:44:52.212,2139.45849609375,883.8272705078125,2460.0,12.90000057220459,3600,0.8,56.80000305175781,6.115616798400879,29,326,3,0,0,0.0,84.95366668701172,10654,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2140.7834919027982
2023-03-30 11:44:54.210,2140.85693359375,884.4354858398438,2462.999954223633,12.90000057220459,3600,0.8,56.80000305175781,6.095284461975098,29,326,3,0,0,0.0,84.98700714111328,10656,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:44:56.231,2140.85693359375,884.4354858398438,2460.599899291992,12.90000057220459,3600,0.8,56.69999694824219,6.095284461975098,29,326,3,0,0,0.0,85.02034759521484,10658,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:44:58.250,2140.85693359375,885.6519165039062,2458.2000732421875,12.90000057220459,3600,0.8,56.69999694824219,6.054617404937744,29,326,3,0,0,0.0,85.0536880493164,10660,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:45:00.246,2142.255126953125,884.4354858398438,2463.600082397461,12.90000057220459,3600,0.8,56.69999694824219,6.095284461975098,29,326,3,0,0,0.0,85.08702850341797,10662,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:45:02.253,2139.45849609375,884.4354858398438,2461.2000274658203,13.000000953674316,3600,0.8,56.80000305175781,6.195284366607666,29,327,3,0,0,0.0,85.12036895751953,10664,1,0.1102319355,-0.1102319355,-1.324995809048417,-2140.7834919027982
2023-03-30 11:45:04.268,2139.45849609375,884.4354858398438,2461.7999267578125,12.90000057220459,3600,0.8,56.5,6.095284461975098,29,327,3,0,0,0.0,85.1537094116211,10666,1,0.1102319355,-0.1102319355,-1.324995809048417,-2140.7834919027982
2023-03-30 11:45:06.265,2140.85693359375,886.86865234375,2460.599899291992,12.90000057220459,3600,0.8,56.69999694824219,6.013942241668701,29,325,3,0,0,0.0,85.18704986572266,10668,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2142.1819294027982
2023-03-30 11:45:08.284,2138.06005859375,885.043701171875,2458.7999725341797,13.000000953674316,3600,0.8,56.69999694824219,6.174952030181885,29,325,3,0,0,0.0,85.22039031982422,10670,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2139.3850544027982
2023-03-30 11:45:10.303,2139.45849609375,885.043701171875,2460.0,13.000000953674316,3600,0.8,56.69999694824219,6.174952030181885,29,327,3,0,0,0.0,85.25373077392578,10672,1,0.1102319355,-0.1102319355,-1.324995809048417,-2140.7834919027982
2023-03-30 11:45:12.301,2138.06005859375,884.4354858398438,2455.1998901367188,13.000000953674316,3600,0.8,56.69999694824219,6.195284366607666,29,326,3,0,0,0.0,85.28707122802734,10674,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2139.3850544027982
2023-03-30 11:45:14.319,2138.06005859375,884.4354858398438,2459.400100708008,13.000000953674316,3600,0.8,56.69999694824219,6.195284366607666,29,325,3,0,0,0.0,85.3204116821289,10676,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2139.3850544027982
2023-03-30 11:45:16.319,2138.06005859375,886.86865234375,2458.7999725341797,13.000000953674316,3600,0.8,56.5,6.113942623138428,29,325,3,0,0,0.0,85.35375213623047,10678,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2139.3850544027982
2023-03-30 11:45:18.338,2135.263427734375,885.6519165039062,2460.599899291992,13.000000953674316,3600,0.8,56.69999694824219,6.154617786407471,29,325,3,0,0,0.0,85.38709259033203,10680,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2136.5884235434232
2023-03-30 11:45:20.336,2136.661865234375,886.2601928710938,2460.0,13.000000953674316,3600,0.8,56.69999694824219,6.134281158447266,29,326,3,0,0,0.0,85.4204330444336,10682,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2137.9868610434232
2023-03-30 11:45:22.354,2138.06005859375,885.043701171875,2457.000045776367,13.000000953674316,3600,0.8,56.69999694824219,6.174952030181885,29,324,3,0,0,0.0,85.45377349853516,10684,1,0.1091957105,-0.1091957105,-1.324995809048417,-2139.3850544027982
2023-03-30 11:45:24.353,2139.45849609375,887.4768676757812,2457.5999450683594,13.000000953674316,3600,0.8,56.69999694824219,6.0936079025268555,29,325,3,0,0,0.0,85.48711395263672,10686,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2140.7834919027982
2023-03-30 11:45:26.371,2140.85693359375,885.043701171875,2461.7999267578125,13.000000953674316,3600,0.8,56.69999694824219,6.174952030181885,29,325,3,0,0,0.0,85.52045440673828,10688,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2142.1819294027982
2023-03-30 11:45:28.372,2142.255126953125,888.0850830078125,2459.400100708008,12.90000057220459,3600,0.8,56.69999694824219,5.973275661468506,29,325,3,0,0,0.0,85.55379486083984,10690,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2143.5801227621732
2023-03-30 11:45:30.389,2143.6533203125,885.6519165039062,2464.8001098632812,13.000000953674316,3600,0.8,56.69999694824219,6.154617786407471,29,325,3,0,0,0.0,85.5871353149414,10692,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 11:45:32.388,2145.0517578125,885.043701171875,2459.400100708008,13.000000953674316,3600,0.8,56.80000305175781,6.174952030181885,29,324,3,0,0,0.0,85.62047576904297,10694,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:45:34.407,2146.449951171875,886.86865234375,2458.2000732421875,12.90000057220459,3600,0.8,56.69999694824219,6.013942241668701,29,327,3,0,0,0.0,85.65381622314453,10696,1,0.1102319355,-0.1102319355,-1.324995809048417,-2147.7749469809232
2023-03-30 11:45:36.406,2145.0517578125,886.86865234375,2462.4000549316406,12.90000057220459,3600,0.8,56.69999694824219,6.013942241668701,29,324,3,0,0,0.0,85.6871566772461,10698,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:45:38.418,2145.0517578125,889.3015747070312,2458.2000732421875,12.90000057220459,3600,0.8,56.5,5.9326066970825195,29,325,3,0,0,0.0,85.72049713134766,10700,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 11:45:40.423,2145.0517578125,887.4768676757812,2454.5999908447266,12.90000057220459,3600,0.8,56.69999694824219,5.993607997894287,29,326,3,0,0,0.0,85.75383758544922,10702,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:45:42.441,2143.6533203125,888.0850830078125,2458.7999725341797,12.90000057220459,3600,0.8,56.80000305175781,5.973275661468506,29,325,3,0,0,0.0,85.78717803955078,10704,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 11:45:44.442,2143.6533203125,889.909912109375,2457.5999450683594,12.90000057220459,3600,0.8,56.80000305175781,5.9122700691223145,29,325,3,0,0,0.0,85.82051849365234,10706,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 11:45:46.460,2145.0517578125,888.693359375,2462.4000549316406,12.800000190734863,3600,0.8,56.69999694824219,5.852938652038574,29,325,3,0,0,0.0,85.8538589477539,10708,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 11:45:48.461,2142.255126953125,887.4768676757812,2455.1998901367188,12.800000190734863,3600,0.8,56.69999694824219,5.8936076164245605,29,325,3,0,0,0.0,85.88719940185547,10710,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2143.5801227621732
2023-03-30 11:45:50.477,2140.85693359375,888.693359375,2454.5999908447266,12.800000190734863,3600,0.8,56.69999694824219,5.852938652038574,29,325,3,0,0,0.0,85.92053985595703,10712,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2142.1819294027982
2023-03-30 11:45:52.476,2142.255126953125,888.0850830078125,2461.2000274658203,12.800000190734863,3600,0.8,56.69999694824219,5.873275279998779,29,323,3,0,0,0.0,85.9538803100586,10714,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:45:54.494,2143.6533203125,888.693359375,2457.000045776367,12.800000190734863,3600,0.8,56.69999694824219,5.852938652038574,29,324,3,0,0,0.0,85.98722076416016,10716,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:45:56.494,2146.449951171875,888.693359375,2462.999954223633,12.700000762939453,3600,0.8,56.60000228881836,5.752938747406006,29,324,3,0,0,0.0,86.02056121826172,10718,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:45:58.512,2145.0517578125,889.3015747070312,2458.2000732421875,12.700000762939453,3600,0.8,56.60000228881836,5.732606410980225,29,324,3,0,0,0.0,86.05390167236328,10720,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:46:00.508,2146.449951171875,888.693359375,2459.400100708008,12.600000381469727,3600,0.8,56.69999694824219,5.652938365936279,29,324,3,0,0,0.0,86.08724212646484,10722,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:46:02.527,2145.0517578125,889.3015747070312,2460.599899291992,12.600000381469727,3600,0.8,56.69999694824219,5.632606029510498,29,324,3,0,0,0.0,86.1205825805664,10724,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:46:04.544,2146.449951171875,888.693359375,2460.0,12.600000381469727,3600,0.8,56.69999694824219,5.652938365936279,29,323,3,0,0,0.0,86.15392303466797,10726,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:46:06.545,2146.449951171875,888.693359375,2455.800018310547,12.600000381469727,3600,0.8,56.60000228881836,5.652938365936279,29,324,3,0,0,0.0,86.18726348876953,10728,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:46:08.562,2147.8486328125,889.3015747070312,2462.4000549316406,12.5,3600,0.8,56.80000305175781,5.53260612487793,29,324,3,0,0,0.0,86.2206039428711,10730,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 11:46:10.561,2147.8486328125,888.693359375,2460.0,12.5,3600,0.8,56.5,5.552938461303711,29,324,3,0,0,0.0,86.25394439697266,10732,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 11:46:12.580,2147.8486328125,889.909912109375,2462.4000549316406,12.399999618530273,3600,0.8,56.69999694824219,5.412269115447998,29,325,3,0,0,0.0,86.28728485107422,10734,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 11:46:14.579,2150.645263671875,889.909912109375,2457.000045776367,12.399999618530273,3600,0.8,56.60000228881836,5.412269115447998,29,324,3,0,0,0.0,86.32062530517578,10736,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 11:46:16.598,2147.8486328125,888.693359375,2461.7999267578125,12.399999618530273,3600,0.8,56.69999694824219,5.452938079833984,29,325,3,0,0,0.0,86.35396575927734,10738,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 11:46:18.597,2147.8486328125,889.909912109375,2462.4000549316406,12.399999618530273,3600,0.8,56.69999694824219,5.412269115447998,29,324,3,0,0,0.0,86.3873062133789,10740,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 11:46:20.614,2145.0517578125,890.5181274414062,2459.400100708008,12.299999237060547,3600,0.8,56.69999694824219,5.291934490203857,29,324,3,0,0,0.0,86.42064666748047,10742,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:46:22.614,2145.0517578125,889.909912109375,2458.2000732421875,12.299999237060547,3600,0.8,56.60000228881836,5.31226921081543,29,324,3,0,0,0.0,86.45398712158203,10744,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:46:24.631,2145.0517578125,891.1263427734375,2467.800064086914,12.299999237060547,3600,0.8,56.60000228881836,5.271602153778076,29,324,3,0,0,0.0,86.4873275756836,10746,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:46:26.629,2147.8486328125,889.3015747070312,2462.4000549316406,12.299999237060547,3600,0.8,56.69999694824219,5.332605361938477,29,324,3,0,0,0.0,86.52066802978516,10748,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 11:46:28.627,2149.24658203125,890.5181274414062,2458.7999725341797,12.199999809265137,3600,0.8,56.60000228881836,5.191934585571289,29,324,3,0,0,0.0,86.55400848388672,10750,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:46:30.646,2152.04345703125,889.909912109375,2461.7999267578125,12.199999809265137,3600,0.8,56.60000228881836,5.212268829345703,29,324,3,0,0,0.0,86.58734893798828,10752,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 11:46:32.651,2153.44189453125,889.909912109375,2461.2000274658203,12.199999809265137,3600,0.8,56.69999694824219,5.212268829345703,29,325,3,0,0,0.0,86.62068939208984,10754,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:46:34.662,2156.238525390625,891.1263427734375,2455.800018310547,12.199999809265137,3600,0.8,56.60000228881836,5.171602249145508,29,326,3,0,0,0.0,86.6540298461914,10756,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:46:36.669,2156.238525390625,891.1263427734375,2462.999954223633,12.09999942779541,3600,0.8,56.5,5.071601867675781,29,324,3,0,0,0.0,86.68737030029297,10758,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 11:46:38.684,2157.636962890625,891.7348022460938,2458.7999725341797,12.09999942779541,3600,0.8,56.60000228881836,5.051263332366943,29,325,3,0,0,0.0,86.72071075439453,10760,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2158.9619586996732
2023-03-30 11:46:40.701,2157.636962890625,892.343017578125,2462.999954223633,12.09999942779541,3600,0.8,56.69999694824219,5.030928611755371,29,326,3,0,0,0.0,86.7540512084961,10762,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2158.9619586996732
2023-03-30 11:46:42.701,2156.238525390625,889.3015747070312,2458.2000732421875,12.09999942779541,3600,0.8,56.69999694824219,5.132605075836182,29,324,3,0,0,0.0,86.78739166259766,10764,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 11:46:44.719,2156.238525390625,891.1263427734375,2459.400100708008,11.999999046325684,3600,0.8,56.60000228881836,4.971601486206055,29,326,3,0,0,0.0,86.82073211669922,10766,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:46:46.719,2156.238525390625,891.1263427734375,2462.4000549316406,11.999999046325684,3600,0.8,56.60000228881836,4.971601486206055,29,324,3,0,0,0.0,86.85407257080078,10768,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 11:46:48.736,2154.84033203125,891.1263427734375,2457.5999450683594,11.999999046325684,3600,0.8,56.69999694824219,4.971601486206055,29,326,3,0,0,0.0,86.88741302490234,10770,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:46:50.737,2153.44189453125,889.3015747070312,2462.999954223633,11.999999046325684,3600,0.8,56.5,5.032605171203613,29,325,3,0,0,0.0,86.9207534790039,10772,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:46:52.754,2152.04345703125,889.909912109375,2462.4000549316406,11.999999046325684,3600,0.8,56.60000228881836,5.012268543243408,29,324,3,0,0,0.0,86.95409393310547,10774,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 11:46:54.753,2153.44189453125,890.5181274414062,2460.0,11.999999046325684,3600,0.8,56.69999694824219,4.991933822631836,29,325,3,0,0,0.0,86.98743438720703,10776,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:46:56.771,2153.44189453125,889.3015747070312,2462.999954223633,11.899998664855957,3600,0.8,56.60000228881836,4.932604789733887,29,324,3,0,0,0.0,87.0207748413086,10778,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 11:46:58.772,2153.44189453125,891.1263427734375,2454.5999908447266,11.899998664855957,3600,0.8,56.69999694824219,4.871601581573486,29,325,3,0,0,0.0,87.05411529541016,10780,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:47:00.788,2153.44189453125,891.7348022460938,2457.5999450683594,11.899998664855957,3600,0.8,56.5,4.851263046264648,29,328,3,0,0,0.0,87.08745574951172,10782,1,0.1105719833,-0.1105719833,-1.324995809048417,-2154.7668903402982
2023-03-30 11:47:02.787,2153.44189453125,889.909912109375,2460.0,11.899998664855957,3600,0.8,56.60000228881836,4.912268161773682,29,325,3,0,0,0.0,87.12079620361328,10784,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:47:04.789,2152.04345703125,890.5181274414062,2457.000045776367,11.899998664855957,3600,0.8,56.60000228881836,4.891933917999268,29,326,3,0,0,0.0,87.15413665771484,10786,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:47:06.807,2150.645263671875,888.693359375,2466.6000366210938,11.899998664855957,3600,0.8,56.60000228881836,4.952937126159668,29,324,3,0,0,0.0,87.1874771118164,10788,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 11:47:08.801,2152.04345703125,887.4768676757812,2465.4000091552734,11.80000114440918,3600,0.8,56.60000228881836,4.893608093261719,29,325,3,0,0,0.0,87.22081756591797,10790,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 11:47:10.807,2152.04345703125,888.693359375,2457.5999450683594,11.80000114440918,3600,0.8,56.5,4.852939128875732,29,328,3,0,0,0.0,87.25415802001953,10792,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 11:47:12.819,2149.24658203125,889.3015747070312,2463.600082397461,11.80000114440918,3600,0.8,56.60000228881836,4.832606792449951,29,326,3,0,0,0.0,87.2874984741211,10794,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:47:14.825,2150.645263671875,888.0850830078125,2461.2000274658203,11.80000114440918,3600,0.8,56.5,4.8732757568359375,29,326,3,0,0,0.0,87.32083892822266,10796,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:47:16.837,2149.24658203125,887.4768676757812,2458.7999725341797,11.80000114440918,3600,0.8,56.5,4.893608093261719,29,327,3,0,0,0.0,87.35417938232422,10798,1,0.1102319355,-0.1102319355,-1.324995809048417,-2150.5715778402982
2023-03-30 11:47:18.836,2149.24658203125,886.86865234375,2463.600082397461,11.80000114440918,3600,0.8,56.5,4.913942337036133,29,327,3,0,0,0.0,87.38751983642578,10800,1,0.1102319355,-0.1102319355,-1.324995809048417,-2150.5715778402982
2023-03-30 11:47:20.855,2149.24658203125,889.3015747070312,2461.2000274658203,11.80000114440918,3600,0.8,56.5,4.832606792449951,29,325,3,0,0,0.0,87.42086029052734,10802,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 11:47:22.854,2150.645263671875,888.693359375,2460.0,11.80000114440918,3600,0.8,56.5,4.852939128875732,29,327,3,0,0,0.0,87.4542007446289,10804,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:47:24.873,2150.645263671875,886.86865234375,2461.2000274658203,11.80000114440918,3600,0.8,56.5,4.913942337036133,29,327,3,0,0,0.0,87.48754119873047,10806,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:47:26.894,2150.645263671875,886.2601928710938,2455.800018310547,11.80000114440918,3600,0.8,56.5,4.934281349182129,29,325,3,0,0,0.0,87.52088165283203,10808,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:47:28.894,2149.24658203125,887.4768676757812,2458.2000732421875,11.80000114440918,3600,0.8,56.5,4.893608093261719,29,327,3,0,0,0.0,87.5542221069336,10810,1,0.1102319355,-0.1102319355,-1.324995809048417,-2150.5715778402982
