,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 11:47:30.911,2147.8486328125,887.4768676757812,2457.5999450683594,11.80000114440918,3600,0.8,56.5,4.893608093261719,29,327,3,0,0,0.0,87.58756256103516,10812,1,0.1102319355,-0.1102319355,-1.324995809048417,-2149.1736286215482
2023-03-30 11:47:32.909,2149.24658203125,886.2601928710938,2461.7999267578125,11.80000114440918,3600,0.8,56.400001525878906,4.934281349182129,29,326,3,0,0,0.0,87.62090301513672,10814,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:47:34.907,2147.8486328125,887.4768676757812,2467.199935913086,11.80000114440918,3600,0.8,56.5,4.893608093261719,29,325,3,0,0,0.0,87.65424346923828,10816,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 11:47:36.926,2149.24658203125,886.86865234375,2462.999954223633,11.80000114440918,3600,0.8,56.29999923706055,4.913942337036133,29,325,3,0,0,0.0,87.68758392333984,10818,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 11:47:38.925,2149.24658203125,885.043701171875,2460.0,11.899998664855957,3600,0.8,56.400001525878906,5.074950218200684,29,328,3,0,0,0.0,87.7209243774414,10820,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 11:47:40.958,2147.8486328125,885.6519165039062,2459.400100708008,11.899998664855957,3600,0.8,56.400001525878906,5.0546159744262695,29,324,3,0,0,0.0,87.75426483154297,10823,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 11:47:42.965,2149.24658203125,886.86865234375,2456.399917602539,11.899998664855957,3600,0.8,56.400001525878906,5.013940811157227,29,325,3,0,0,0.0,87.78760528564453,10825,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 11:47:44.980,2147.8486328125,886.2601928710938,2459.400100708008,11.899998664855957,3600,0.8,56.400001525878906,5.0342793464660645,29,324,3,0,0,0.0,87.8209457397461,10827,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 11:47:46.976,2146.449951171875,885.043701171875,2458.7999725341797,11.999999046325684,3600,0.8,56.400001525878906,5.17495059967041,29,327,3,0,0,0.0,87.85428619384766,10829,1,0.1102319355,-0.1102319355,-1.324995809048417,-2147.7749469809232
2023-03-30 11:47:48.980,2145.0517578125,886.2601928710938,2460.0,11.999999046325684,3600,0.8,56.400001525878906,5.134279251098633,29,324,3,0,0,0.0,87.88762664794922,10831,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:47:50.993,2143.6533203125,886.86865234375,2461.7999267578125,11.999999046325684,3600,0.8,56.400001525878906,5.113940715789795,29,326,3,0,0,0.0,87.92096710205078,10833,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:47:53.000,2143.6533203125,884.4354858398438,2457.5999450683594,11.999999046325684,3600,0.8,56.400001525878906,5.195282936096191,29,324,3,0,0,0.0,87.95430755615234,10835,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:47:55.019,2142.255126953125,888.0850830078125,2460.0,12.09999942779541,3600,0.8,56.400001525878906,5.173274040222168,29,326,3,0,0,0.0,87.9876480102539,10837,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:47:57.018,2139.45849609375,885.043701171875,2458.2000732421875,12.09999942779541,3600,0.8,56.29999923706055,5.2749505043029785,29,324,3,0,0,0.0,88.02098846435547,10839,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 11:47:59.037,2143.6533203125,886.2601928710938,2461.2000274658203,12.09999942779541,3600,0.8,56.29999923706055,5.234279632568359,29,325,3,0,0,0.0,88.05432891845703,10841,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 11:48:01.033,2143.6533203125,886.2601928710938,2459.400100708008,12.09999942779541,3600,0.8,56.400001525878906,5.234279632568359,29,326,3,0,0,0.0,88.0876693725586,10843,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:48:03.052,2143.6533203125,887.4768676757812,2461.7999267578125,12.199999809265137,3600,0.8,56.29999923706055,5.293606758117676,29,324,3,0,0,0.0,88.12100982666016,10845,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:48:05.053,2142.255126953125,886.2601928710938,2457.000045776367,12.199999809265137,3600,0.8,56.29999923706055,5.334280014038086,29,324,3,0,0,0.0,88.15435028076172,10847,1,0.1091957105,-0.1091957105,-1.324995809048417,-2143.5801227621732
2023-03-30 11:48:07.070,2143.6533203125,887.4768676757812,2458.7999725341797,12.199999809265137,3600,0.8,56.29999923706055,5.293606758117676,29,324,3,0,0,0.0,88.18769073486328,10849,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:48:09.071,2143.6533203125,886.86865234375,2454.0000915527344,12.199999809265137,3600,0.8,56.400001525878906,5.31394100189209,29,327,3,0,0,0.0,88.22103118896484,10851,1,0.1102319355,-0.1102319355,-1.324995809048417,-2144.9783161215482
2023-03-30 11:48:11.090,2145.0517578125,885.6519165039062,2460.599899291992,12.199999809265137,3600,0.8,56.29999923706055,5.354616165161133,29,324,3,0,0,0.0,88.2543716430664,10853,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:48:13.090,2142.255126953125,888.693359375,2458.7999725341797,12.299999237060547,3600,0.8,56.400001525878906,5.352937698364258,29,325,3,0,0,0.0,88.28771209716797,10855,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2143.5801227621732
2023-03-30 11:48:15.098,2142.255126953125,886.2601928710938,2459.400100708008,12.299999237060547,3600,0.8,56.29999923706055,5.434279918670654,29,324,3,0,0,0.0,88.32105255126953,10857,1,0.1091957105,-0.1091957105,-1.324995809048417,-2143.5801227621732
2023-03-30 11:48:17.105,2140.85693359375,886.2601928710938,2465.4000091552734,12.299999237060547,3600,0.8,56.400001525878906,5.434279918670654,29,324,3,0,0,0.0,88.3543930053711,10859,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 11:48:19.115,2139.45849609375,885.6519165039062,2458.2000732421875,12.299999237060547,3600,0.8,56.20000076293945,5.454616546630859,29,324,3,0,0,0.0,88.38773345947266,10861,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 11:48:21.115,2138.06005859375,886.2601928710938,2461.2000274658203,12.299999237060547,3600,0.8,56.20000076293945,5.434279918670654,29,324,3,0,0,0.0,88.42107391357422,10863,1,0.1091957105,-0.1091957105,-1.324995809048417,-2139.3850544027982
2023-03-30 11:48:23.133,2139.45849609375,889.909912109375,2460.599899291992,12.399999618530273,3600,0.8,56.20000076293945,5.412269115447998,29,324,3,0,0,0.0,88.45441436767578,10865,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 11:48:25.139,2139.45849609375,886.2601928710938,2456.399917602539,12.299999237060547,3600,0.8,56.29999923706055,5.434279918670654,29,324,3,0,0,0.0,88.48775482177734,10867,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 11:48:27.151,2140.85693359375,886.2601928710938,2465.4000091552734,12.399999618530273,3600,0.8,56.20000076293945,5.534280300140381,29,324,3,0,0,0.0,88.5210952758789,10869,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 11:48:29.157,2140.85693359375,885.6519165039062,2461.2000274658203,12.399999618530273,3600,0.8,56.29999923706055,5.554616928100586,29,324,3,0,0,0.0,88.55443572998047,10871,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 11:48:31.167,2140.85693359375,886.86865234375,2461.7999267578125,12.399999618530273,3600,0.8,56.29999923706055,5.513941287994385,29,324,3,0,0,0.0,88.58777618408203,10873,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 11:48:33.173,2140.85693359375,886.2601928710938,2461.2000274658203,12.399999618530273,3600,0.8,56.400001525878906,5.534280300140381,29,324,3,0,0,0.0,88.6211166381836,10875,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 11:48:35.191,2143.6533203125,888.0850830078125,2452.199935913086,12.399999618530273,3600,0.8,56.29999923706055,5.4732747077941895,29,324,3,0,0,0.0,88.67112731933594,10877,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:48:37.190,2143.6533203125,888.0850830078125,2463.600082397461,12.399999618530273,3600,0.8,56.20000076293945,5.4732747077941895,29,323,3,0,0,0.0,88.7044677734375,10879,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:48:39.208,2145.0517578125,888.693359375,2462.4000549316406,12.399999618530273,3600,0.8,56.20000076293945,5.452938079833984,29,325,3,0,0,0.0,88.73780822753906,10881,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 11:48:41.210,2146.449951171875,888.693359375,2459.400100708008,12.399999618530273,3600,0.8,56.29999923706055,5.452938079833984,29,324,3,0,0,0.0,88.77114868164062,10883,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:48:43.210,2146.449951171875,888.693359375,2461.7999267578125,12.399999618530273,3600,0.8,56.29999923706055,5.452938079833984,29,324,3,0,0,0.0,88.80448913574219,10885,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:48:45.226,2145.0517578125,888.693359375,2456.399917602539,12.399999618530273,3600,0.8,56.20000076293945,5.452938079833984,29,324,3,0,0,0.0,88.83782958984375,10887,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:48:47.227,2143.6533203125,887.4768676757812,2455.1998901367188,12.399999618530273,3600,0.8,56.29999923706055,5.493607044219971,29,324,3,0,0,0.0,88.87117004394531,10889,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:48:49.244,2143.6533203125,888.693359375,2460.599899291992,12.399999618530273,3600,0.8,56.29999923706055,5.452938079833984,29,323,3,0,0,0.0,88.90451049804688,10891,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:48:51.246,2145.0517578125,885.6519165039062,2458.7999725341797,12.399999618530273,3600,0.8,56.400001525878906,5.554616928100586,29,325,3,0,0,0.0,88.93785095214844,10893,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 11:48:53.262,2145.0517578125,886.2601928710938,2460.0,12.399999618530273,3600,0.8,56.29999923706055,5.534280300140381,29,323,3,0,0,0.0,88.97119140625,10895,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:48:55.261,2149.24658203125,888.0850830078125,2462.999954223633,12.399999618530273,3600,0.8,56.29999923706055,5.4732747077941895,28,324,3,0,0,0.0,89.00453186035156,10897,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:48:57.280,2150.645263671875,886.86865234375,2458.2000732421875,12.399999618530273,3600,0.8,56.20000076293945,5.513941287994385,28,324,3,0,0,0.0,89.03787231445312,10899,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 11:48:59.279,2149.24658203125,886.2601928710938,2463.600082397461,12.399999618530273,3600,0.8,56.400001525878906,5.534280300140381,28,324,3,0,0,0.0,89.07121276855469,10901,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:49:01.294,2149.24658203125,885.6519165039062,2464.199981689453,12.399999618530273,3600,0.8,56.29999923706055,5.554616928100586,28,324,3,0,0,0.0,89.10455322265625,10903,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:49:03.292,2150.645263671875,886.2601928710938,2456.399917602539,12.399999618530273,3600,0.8,56.29999923706055,5.534280300140381,28,325,3,0,0,0.0,89.13789367675781,10905,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:49:05.299,2152.04345703125,887.4768676757812,2462.4000549316406,12.399999618530273,3600,0.8,56.400001525878906,5.493607044219971,28,323,3,0,0,0.0,89.17123413085938,10907,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:49:07.311,2152.04345703125,886.2601928710938,2458.2000732421875,12.399999618530273,3600,0.8,56.29999923706055,5.534280300140381,28,324,3,0,0,0.0,89.20457458496094,10909,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 11:49:09.314,2150.645263671875,886.86865234375,2460.599899291992,12.399999618530273,3600,0.8,56.400001525878906,5.513941287994385,28,324,3,0,0,0.0,89.2379150390625,10911,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 11:49:11.332,2152.04345703125,884.4354858398438,2462.4000549316406,12.399999618530273,3600,0.8,56.29999923706055,5.595283508300781,28,324,3,0,0,0.0,89.27125549316406,10913,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 11:49:13.333,2150.645263671875,884.4354858398438,2454.5999908447266,12.399999618530273,3600,0.8,56.20000076293945,5.595283508300781,28,325,3,0,0,0.0,89.30459594726562,10915,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:49:15.349,2149.24658203125,885.6519165039062,2457.000045776367,12.399999618530273,3600,0.8,56.400001525878906,5.554616928100586,28,324,3,0,0,0.0,89.33793640136719,10917,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:49:17.349,2146.449951171875,885.043701171875,2464.199981689453,12.399999618530273,3600,0.8,56.29999923706055,5.574951171875,28,323,3,0,0,0.0,89.37127685546875,10919,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:49:19.365,2146.449951171875,886.2601928710938,2456.399917602539,12.399999618530273,3600,0.8,56.29999923706055,5.534280300140381,28,325,3,0,0,0.0,89.40461730957031,10921,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2147.7749469809232
2023-03-30 11:49:21.366,2147.8486328125,885.6519165039062,2462.4000549316406,12.399999618530273,3600,0.8,56.400001525878906,5.554616928100586,28,325,3,0,0,0.0,89.43795776367188,10923,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 11:49:23.384,2150.645263671875,884.4354858398438,2456.399917602539,12.399999618530273,3600,0.8,56.29999923706055,5.595283508300781,28,324,3,0,0,0.0,89.47129821777344,10925,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 11:49:25.384,2152.04345703125,884.4354858398438,2462.999954223633,12.399999618530273,3600,0.8,56.29999923706055,5.595283508300781,28,324,3,0,0,0.0,89.504638671875,10927,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 11:49:27.402,2154.84033203125,885.6519165039062,2458.7999725341797,12.399999618530273,3600,0.8,56.29999923706055,5.554616928100586,28,324,3,0,0,0.0,89.53797912597656,10929,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:49:29.402,2159.034912109375,885.6519165039062,2456.399917602539,12.399999618530273,3600,0.8,56.20000076293945,5.554616928100586,28,323,3,0,0,0.0,89.57131958007812,10931,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2160.3599079184232
2023-03-30 11:49:31.419,2157.636962890625,884.4354858398438,2460.599899291992,12.399999618530273,3600,0.8,56.20000076293945,5.595283508300781,28,325,3,0,0,0.0,89.60466003417969,10933,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2158.9619586996732
2023-03-30 11:49:33.418,2159.034912109375,885.043701171875,2459.400100708008,12.399999618530273,3600,0.8,56.20000076293945,5.574951171875,28,325,3,0,0,0.0,89.63800048828125,10935,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2160.3599079184232
2023-03-30 11:49:35.437,2157.636962890625,887.4768676757812,2458.7999725341797,12.399999618530273,3600,0.8,56.29999923706055,5.493607044219971,28,324,3,0,0,0.0,89.67134094238281,10937,1,0.1091957105,-0.1091957105,-1.324995809048417,-2158.9619586996732
2023-03-30 11:49:37.437,2154.84033203125,883.8272705078125,2462.999954223633,12.5,3600,0.8,56.20000076293945,5.715616226196289,28,326,3,0,0,0.0,89.70468139648438,10939,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:49:39.454,2154.84033203125,885.043701171875,2463.600082397461,12.5,3600,0.8,56.20000076293945,5.674951553344727,28,324,3,0,0,0.0,89.73802185058594,10941,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:49:41.449,2154.84033203125,883.2188110351562,2460.0,12.5,3600,0.8,56.29999923706055,5.73595666885376,28,324,3,0,0,0.0,89.7713623046875,10943,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 11:49:43.469,2153.44189453125,882.6104736328125,2457.5999450683594,12.5,3600,0.8,56.29999923706055,5.756293296813965,28,325,3,0,0,0.0,89.80470275878906,10945,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 11:49:45.488,2153.44189453125,884.4354858398438,2458.7999725341797,12.5,3600,0.8,56.29999923706055,5.695283889770508,28,326,3,0,0,0.0,89.83804321289062,10947,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:49:47.485,2150.645263671875,883.8272705078125,2457.000045776367,12.5,3600,0.8,56.29999923706055,5.715616226196289,28,326,3,0,0,0.0,89.87138366699219,10949,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:49:49.504,2149.24658203125,882.0022583007812,2458.2000732421875,12.5,3600,0.8,56.20000076293945,5.776628017425537,28,324,3,0,0,0.0,89.90472412109375,10951,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:49:51.503,2146.449951171875,882.6104736328125,2460.0,12.5,3600,0.8,56.400001525878906,5.756293296813965,28,325,3,0,0,0.0,89.93806457519531,10953,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2147.7749469809232
2023-03-30 11:49:53.521,2146.449951171875,883.2188110351562,2464.199981689453,12.5,3600,0.8,56.29999923706055,5.73595666885376,28,324,3,0,0,0.0,89.97140502929688,10955,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:49:55.538,2146.449951171875,880.177490234375,2460.599899291992,12.600000381469727,3600,0.8,56.29999923706055,5.937629222869873,28,324,3,0,0,0.0,90.00474548339844,10957,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:49:57.539,2146.449951171875,883.8272705078125,2458.7999725341797,12.600000381469727,3600,0.8,56.29999923706055,5.815616130828857,28,324,3,0,0,0.0,90.0380859375,10959,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:49:59.555,2146.449951171875,880.7858276367188,2458.7999725341797,12.600000381469727,3600,0.8,56.400001525878906,5.917292594909668,28,324,3,0,0,0.0,90.07142639160156,10961,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:50:01.552,2145.0517578125,880.177490234375,2461.2000274658203,12.600000381469727,3600,0.8,56.400001525878906,5.937629222869873,28,325,3,0,0,0.0,90.10476684570312,10963,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 11:50:03.551,2145.0517578125,879.5691528320312,2460.0,12.600000381469727,3600,0.8,56.29999923706055,5.957965850830078,28,324,3,0,0,0.0,90.13810729980469,10965,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:50:05.570,2145.0517578125,879.5691528320312,2462.4000549316406,12.600000381469727,3600,0.8,56.400001525878906,5.957965850830078,28,324,3,0,0,0.0,90.17144775390625,10967,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:50:07.568,2145.0517578125,880.177490234375,2458.2000732421875,12.600000381469727,3600,0.8,56.29999923706055,5.937629222869873,28,323,3,0,0,0.0,90.20478820800781,10969,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:50:09.588,2143.6533203125,878.9608764648438,2458.2000732421875,12.700000762939453,3600,0.8,56.400001525878906,6.078446865081787,28,324,3,0,0,0.0,90.23812866210938,10971,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:50:11.608,2140.85693359375,880.7858276367188,2458.2000732421875,12.700000762939453,3600,0.8,56.29999923706055,6.0172929763793945,28,324,3,0,0,0.0,90.27146911621094,10973,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 11:50:13.608,2140.85693359375,878.9608764648438,2459.400100708008,12.700000762939453,3600,0.8,56.400001525878906,6.078446865081787,28,324,3,0,0,0.0,90.3048095703125,10975,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 11:50:15.602,2142.255126953125,879.5691528320312,2462.4000549316406,12.700000762939453,3600,0.8,56.400001525878906,6.057966232299805,28,324,3,0,0,0.0,90.33815002441406,10977,1,0.1091957105,-0.1091957105,-1.324995809048417,-2143.5801227621732
2023-03-30 11:50:17.622,2143.6533203125,881.39404296875,2461.2000274658203,12.800000190734863,3600,0.8,56.400001525878906,6.096960544586182,28,325,3,0,0,0.0,90.37149047851562,10979,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 11:50:19.620,2143.6533203125,881.39404296875,2462.999954223633,12.800000190734863,3600,0.8,56.400001525878906,6.096960544586182,28,323,3,0,0,0.0,90.40483093261719,10981,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:50:21.640,2143.6533203125,880.7858276367188,2458.7999725341797,12.800000190734863,3600,0.8,56.400001525878906,6.117292881011963,28,324,3,0,0,0.0,90.43817138671875,10983,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:50:23.638,2142.255126953125,881.39404296875,2462.4000549316406,12.800000190734863,3600,0.8,56.400001525878906,6.096960544586182,28,324,3,0,0,0.0,90.47151184082031,10985,1,0.1091957105,-0.1091957105,-1.324995809048417,-2143.5801227621732
2023-03-30 11:50:25.656,2143.6533203125,880.177490234375,2461.7999267578125,12.800000190734863,3600,0.8,56.400001525878906,6.137629508972168,28,324,3,0,0,0.0,90.50485229492188,10987,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:50:27.655,2143.6533203125,881.39404296875,2460.0,12.90000057220459,3600,0.8,56.400001525878906,6.196960926055908,28,324,3,0,0,0.0,90.53819274902344,10989,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:50:29.675,2146.449951171875,880.177490234375,2459.400100708008,12.90000057220459,3600,0.8,56.400001525878906,6.2376298904418945,28,323,3,0,0,0.0,90.571533203125,10991,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:50:31.673,2149.24658203125,881.39404296875,2459.400100708008,12.90000057220459,3600,0.8,56.400001525878906,6.196960926055908,28,324,3,0,0,0.0,90.60487365722656,10993,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:50:33.691,2149.24658203125,880.7858276367188,2453.3999633789062,12.90000057220459,3600,0.8,56.400001525878906,6.2172932624816895,28,324,3,0,0,0.0,90.63821411132812,10995,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:50:35.690,2149.24658203125,880.7858276367188,2460.599899291992,12.90000057220459,3600,0.8,56.29999923706055,6.2172932624816895,28,323,3,0,0,0.0,90.67155456542969,10997,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:50:37.708,2147.8486328125,880.7858276367188,2460.0,12.90000057220459,3600,0.8,56.400001525878906,6.2172932624816895,28,325,3,0,0,0.0,90.70489501953125,10999,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 11:50:39.711,2147.8486328125,883.2188110351562,2456.399917602539,12.90000057220459,3600,0.8,56.400001525878906,6.135957717895508,28,324,3,0,0,0.0,90.73823547363281,11001,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 11:50:41.714,2146.449951171875,881.39404296875,2460.599899291992,12.90000057220459,3600,0.8,56.5,6.196960926055908,28,323,3,0,0,0.0,90.77157592773438,11003,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:50:43.731,2146.449951171875,884.4354858398438,2463.600082397461,12.90000057220459,3600,0.8,56.5,6.095284461975098,28,324,3,0,0,0.0,90.80491638183594,11005,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:50:45.732,2146.449951171875,881.39404296875,2460.0,13.000000953674316,3600,0.8,56.60000228881836,6.296960830688477,28,324,3,0,0,0.0,90.8382568359375,11007,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:50:47.749,2145.0517578125,878.9608764648438,2462.4000549316406,13.000000953674316,3600,0.8,56.5,6.37844705581665,28,324,3,0,0,0.0,90.87159729003906,11009,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:50:49.749,2146.449951171875,882.0022583007812,2457.000045776367,13.000000953674316,3600,0.8,56.5,6.276628494262695,28,324,3,0,0,0.0,90.90493774414062,11011,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:50:51.766,2149.24658203125,880.7858276367188,2462.999954223633,13.000000953674316,3600,0.8,56.60000228881836,6.317293167114258,28,323,3,0,0,0.0,90.93827819824219,11013,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:50:53.766,2147.8486328125,879.5691528320312,2460.0,13.000000953674316,3600,0.8,56.5,6.357966423034668,28,324,3,0,0,0.0,90.97161865234375,11015,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 11:50:55.783,2146.449951171875,880.7858276367188,2460.599899291992,13.000000953674316,3600,0.8,56.60000228881836,6.317293167114258,28,324,3,0,0,0.0,91.00495910644531,11017,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:50:57.783,2147.8486328125,878.9608764648438,2458.2000732421875,13.000000953674316,3600,0.8,56.5,6.37844705581665,28,323,3,0,0,0.0,91.03829956054688,11019,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:50:59.778,2149.24658203125,881.39404296875,2459.400100708008,13.000000953674316,3600,0.8,56.60000228881836,6.296960830688477,28,324,3,0,0,0.0,91.07164001464844,11021,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:51:01.798,2152.04345703125,879.5691528320312,2455.800018310547,13.000000953674316,3600,0.8,56.5,6.357966423034668,28,323,3,0,0,0.0,91.10498046875,11023,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:51:03.803,2152.04345703125,881.39404296875,2458.7999725341797,13.000000953674316,3600,0.8,56.5,6.296960830688477,28,324,3,0,0,0.0,91.13832092285156,11025,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 11:51:05.820,2150.645263671875,878.3526611328125,2460.0,13.000000953674316,3600,0.8,56.5,6.399046421051025,28,324,3,0,0,0.0,91.17166137695312,11027,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 11:51:07.813,2150.645263671875,882.0022583007812,2460.599899291992,13.000000953674316,3600,0.8,56.5,6.276628494262695,28,324,3,0,0,0.0,91.20500183105469,11029,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 11:51:09.819,2150.645263671875,880.7858276367188,2458.7999725341797,13.000000953674316,3600,0.8,56.60000228881836,6.317293167114258,28,324,3,0,0,0.0,91.23834228515625,11031,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 11:51:11.814,2153.44189453125,881.39404296875,2459.400100708008,13.000000953674316,3600,0.8,56.60000228881836,6.296960830688477,28,324,3,0,0,0.0,91.27168273925781,11033,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 11:51:13.834,2152.04345703125,880.7858276367188,2462.4000549316406,13.000000953674316,3600,0.8,56.60000228881836,6.317293167114258,28,324,3,0,0,0.0,91.30502319335938,11035,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 11:51:15.853,2152.04345703125,881.39404296875,2457.5999450683594,13.000000953674316,3600,0.8,56.60000228881836,6.296960830688477,28,324,3,0,0,0.0,91.33836364746094,11037,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 11:51:17.852,2150.645263671875,880.7858276367188,2460.0,13.000000953674316,3600,0.8,56.69999694824219,6.317293167114258,28,324,3,0,0,0.0,91.3717041015625,11039,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 11:51:19.871,2149.24658203125,881.39404296875,2460.0,13.000000953674316,3600,0.8,56.60000228881836,6.296960830688477,28,323,3,0,0,0.0,91.40504455566406,11041,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:51:21.869,2146.449951171875,881.39404296875,2455.800018310547,13.000000953674316,3600,0.8,56.60000228881836,6.296960830688477,28,324,3,0,0,0.0,91.43838500976562,11043,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:51:23.866,2149.24658203125,880.7858276367188,2460.0,13.000000953674316,3600,0.8,56.69999694824219,6.317293167114258,28,324,3,0,0,0.0,91.47172546386719,11045,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:51:25.891,2150.645263671875,880.177490234375,2456.399917602539,13.000000953674316,3600,0.8,56.60000228881836,6.337629795074463,28,324,3,0,0,0.0,91.50506591796875,11047,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 11:51:27.889,2149.24658203125,879.5691528320312,2461.7999267578125,13.000000953674316,3600,0.8,56.60000228881836,6.357966423034668,28,325,3,0,0,0.0,91.53840637207031,11049,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 11:51:29.900,2149.24658203125,881.39404296875,2464.199981689453,13.000000953674316,3600,0.8,56.69999694824219,6.296960830688477,28,324,3,0,0,0.0,91.57174682617188,11051,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:51:31.907,2149.24658203125,881.39404296875,2459.400100708008,13.000000953674316,3600,0.8,56.69999694824219,6.296960830688477,28,324,3,0,0,0.0,91.60508728027344,11053,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 11:51:33.926,2147.8486328125,878.3526611328125,2464.8001098632812,13.100001335144043,3600,0.8,56.60000228881836,6.499046802520752,28,324,3,0,0,0.0,91.638427734375,11055,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 11:51:35.924,2147.8486328125,879.5691528320312,2460.0,13.000000953674316,3600,0.8,56.60000228881836,6.357966423034668,28,324,3,0,0,0.0,91.67176818847656,11057,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 11:51:37.943,2147.8486328125,878.3526611328125,2461.7999267578125,13.100001335144043,3600,0.8,56.69999694824219,6.499046802520752,28,323,3,0,0,0.0,91.70510864257812,11060,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:51:39.941,2146.449951171875,878.3526611328125,2460.0,13.100001335144043,3600,0.8,56.60000228881836,6.499046802520752,28,325,3,0,0,0.0,91.73844909667969,11062,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2147.7749469809232
2023-03-30 11:51:41.957,2145.0517578125,877.7444458007812,2462.999954223633,13.100001335144043,3600,0.8,56.69999694824219,6.519646167755127,28,324,3,0,0,0.0,91.77178955078125,11064,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:51:43.960,2145.0517578125,880.177490234375,2457.000045776367,13.100001335144043,3600,0.8,56.69999694824219,6.4376301765441895,28,324,3,0,0,0.0,91.80513000488281,11066,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 11:51:45.976,2145.0517578125,879.5691528320312,2461.2000274658203,13.100001335144043,3600,0.8,56.69999694824219,6.4579668045043945,28,323,3,0,0,0.0,91.83847045898438,11068,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:51:47.974,2145.0517578125,879.5691528320312,2459.400100708008,13.100001335144043,3600,0.8,56.69999694824219,6.4579668045043945,28,323,3,0,0,0.0,91.87181091308594,11070,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:51:49.977,2143.6533203125,878.9608764648438,2461.7999267578125,13.100001335144043,3600,0.8,56.80000305175781,6.478447437286377,28,324,3,0,0,0.0,91.9051513671875,11072,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:51:51.995,2143.6533203125,879.5691528320312,2460.599899291992,13.19999885559082,3600,0.8,56.69999694824219,6.55796480178833,28,323,3,0,0,0.0,91.93849182128906,11074,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:51:53.000,2143.6533203125,877.7444458007812,2461.7999267578125,13.100001335144043,3600,0.8,56.69999694824219,6.519646167755127,28,323,3,0,0,0.0,91.95516204833984,11075,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:51:56.013,2140.85693359375,878.3526611328125,2457.5999450683594,13.19999885559082,3600,0.8,56.69999694824219,6.5990447998046875,28,323,3,0,0,0.0,92.00517272949219,11078,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:51:58.012,2142.255126953125,880.177490234375,2464.8001098632812,13.19999885559082,3600,0.8,56.69999694824219,6.537628173828125,28,323,3,0,0,0.0,92.03851318359375,11080,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:52:00.008,2142.255126953125,878.3526611328125,2462.4000549316406,13.19999885559082,3600,0.8,56.69999694824219,6.5990447998046875,28,323,3,0,0,0.0,92.07185363769531,11082,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:52:02.027,2140.85693359375,879.5691528320312,2462.4000549316406,13.19999885559082,3600,0.8,56.69999694824219,6.55796480178833,28,323,3,0,0,0.0,92.10519409179688,11084,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:52:04.025,2140.85693359375,878.9608764648438,2460.599899291992,13.19999885559082,3600,0.8,56.69999694824219,6.5784454345703125,28,323,3,0,0,0.0,92.13853454589844,11086,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:52:06.044,2139.45849609375,880.177490234375,2461.7999267578125,13.19999885559082,3600,0.8,56.69999694824219,6.537628173828125,28,323,3,0,0,0.0,92.171875,11088,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2140.7834919027982
2023-03-30 11:52:08.290,2139.45849609375,877.7444458007812,2460.599899291992,13.299999237060547,3600,0.8,56.69999694824219,6.719644546508789,28,323,3,0,0,0.0,92.22188568115234,11090,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2140.7834919027982
2023-03-30 11:52:10.289,2139.45849609375,877.1361083984375,2461.7999267578125,13.299999237060547,3600,0.8,56.69999694824219,6.740250110626221,28,323,3,0,0,0.0,92.2552261352539,11092,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2140.7834919027982
2023-03-30 11:52:12.322,2139.45849609375,878.9608764648438,2455.800018310547,13.299999237060547,3600,0.8,56.69999694824219,6.678445816040039,28,323,3,0,0,0.0,92.28856658935547,11094,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2140.7834919027982
2023-03-30 11:52:14.321,2138.06005859375,876.5278930664062,2458.2000732421875,13.299999237060547,3600,0.8,56.69999694824219,6.7608513832092285,28,321,3,0,0,0.0,92.32190704345703,11096,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2139.3850544027982
2023-03-30 11:52:16.318,2138.06005859375,877.7444458007812,2460.0,13.299999237060547,3600,0.8,56.69999694824219,6.719644546508789,28,321,3,0,0,0.0,92.3552474975586,11098,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2139.3850544027982
2023-03-30 11:52:18.337,2136.661865234375,880.177490234375,2464.8001098632812,13.399999618530273,3600,0.8,56.69999694824219,6.73762845993042,28,322,3,0,0,0.0,92.38858795166016,11100,1,0.1085115997,-0.1085115997,-1.324995809048417,-2137.9868610434232
2023-03-30 11:52:20.357,2136.661865234375,877.7444458007812,2459.400100708008,13.399999618530273,3600,0.8,56.69999694824219,6.819644451141357,28,322,3,0,0,0.0,92.42192840576172,11102,1,0.1085115997,-0.1085115997,-1.324995809048417,-2137.9868610434232
2023-03-30 11:52:22.356,2135.263427734375,876.5278930664062,2464.199981689453,13.399999618530273,3600,0.8,56.80000305175781,6.860851764678955,28,322,3,0,0,0.0,92.45526885986328,11104,1,0.1085115997,-0.1085115997,-1.324995809048417,-2136.5884235434232
2023-03-30 11:52:24.375,2135.263427734375,880.177490234375,2458.7999725341797,13.399999618530273,3600,0.8,56.80000305175781,6.73762845993042,28,322,3,0,0,0.0,92.48860931396484,11106,1,0.1085115997,-0.1085115997,-1.324995809048417,-2136.5884235434232
2023-03-30 11:52:26.374,2136.661865234375,880.7858276367188,2462.4000549316406,13.399999618530273,3600,0.8,56.80000305175781,6.717291831970215,28,322,3,0,0,0.0,92.5219497680664,11108,1,0.1085115997,-0.1085115997,-1.324995809048417,-2137.9868610434232
2023-03-30 11:52:28.393,2136.661865234375,879.5691528320312,2459.400100708008,13.399999618530273,3600,0.8,56.69999694824219,6.757965087890625,28,322,3,0,0,0.0,92.55529022216797,11110,1,0.1085115997,-0.1085115997,-1.324995809048417,-2137.9868610434232
2023-03-30 11:52:30.392,2138.06005859375,878.9608764648438,2458.7999725341797,13.399999618530273,3600,0.8,56.69999694824219,6.778445720672607,28,321,3,0,0,0.0,92.58863067626953,11112,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2139.3850544027982
2023-03-30 11:52:32.409,2140.85693359375,880.177490234375,2461.7999267578125,13.399999618530273,3600,0.8,56.80000305175781,6.73762845993042,28,321,3,0,0,0.0,92.6219711303711,11114,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:52:34.409,2143.6533203125,881.39404296875,2459.400100708008,13.399999618530273,3600,0.8,56.69999694824219,6.696959495544434,28,321,3,0,0,0.0,92.65531158447266,11116,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:52:36.426,2143.6533203125,880.7858276367188,2457.000045776367,13.399999618530273,3600,0.8,56.80000305175781,6.717291831970215,28,320,3,0,0,0.0,92.68865203857422,11118,1,0.1078194377,-0.1078194377,-1.324995809048417,-2144.9783161215482
2023-03-30 11:52:38.438,2142.255126953125,881.39404296875,2460.599899291992,13.399999618530273,3600,0.8,56.80000305175781,6.696959495544434,28,322,3,0,0,0.0,92.72199249267578,11120,1,0.1085115997,-0.1085115997,-1.324995809048417,-2143.5801227621732
2023-03-30 11:52:40.459,2145.0517578125,882.0022583007812,2457.5999450683594,13.399999618530273,3600,0.8,56.89999771118164,6.676627159118652,28,321,3,0,0,0.0,92.75533294677734,11122,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:52:42.457,2145.0517578125,880.7858276367188,2462.4000549316406,13.399999618530273,3600,0.8,56.80000305175781,6.717291831970215,28,321,3,0,0,0.0,92.7886734008789,11124,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:52:44.471,2146.449951171875,881.39404296875,2459.400100708008,13.399999618530273,3600,0.8,56.80000305175781,6.696959495544434,28,321,3,0,0,0.0,92.82201385498047,11126,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:52:46.479,2145.0517578125,882.6104736328125,2460.0,13.399999618530273,3600,0.8,56.89999771118164,6.656292915344238,28,321,3,0,0,0.0,92.85535430908203,11128,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:52:48.495,2146.449951171875,883.2188110351562,2462.4000549316406,13.399999618530273,3600,0.8,56.89999771118164,6.635956287384033,28,321,3,0,0,0.0,92.8886947631836,11130,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:52:50.496,2146.449951171875,883.8272705078125,2462.999954223633,13.399999618530273,3600,0.8,56.80000305175781,6.615615367889404,28,322,3,0,0,0.0,92.92203521728516,11132,1,0.1085115997,-0.1085115997,-1.324995809048417,-2147.7749469809232
2023-03-30 11:52:52.513,2146.449951171875,884.4354858398438,2461.2000274658203,13.399999618530273,3600,0.8,56.89999771118164,6.595283031463623,28,321,3,0,0,0.0,92.95537567138672,11134,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:52:54.524,2146.449951171875,882.6104736328125,2458.7999725341797,13.399999618530273,3600,0.8,57.000003814697266,6.656292915344238,28,321,3,0,0,0.0,92.98871612548828,11136,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:52:56.529,2143.6533203125,882.6104736328125,2454.5999908447266,13.299999237060547,3600,0.8,57.000003814697266,6.556292533874512,28,321,3,0,0,0.0,93.02205657958984,11138,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:52:58.541,2145.0517578125,885.043701171875,2462.999954223633,13.299999237060547,3600,0.8,57.000003814697266,6.474950790405273,28,321,3,0,0,0.0,93.0553970336914,11140,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:53:00.547,2147.8486328125,883.8272705078125,2462.4000549316406,13.299999237060547,3600,0.8,56.89999771118164,6.515615463256836,28,321,3,0,0,0.0,93.08873748779297,11142,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:53:02.564,2149.24658203125,883.8272705078125,2458.7999725341797,13.299999237060547,3600,0.8,56.89999771118164,6.515615463256836,28,321,3,0,0,0.0,93.12207794189453,11144,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:53:04.565,2145.0517578125,883.8272705078125,2461.7999267578125,13.19999885559082,3600,0.8,56.89999771118164,6.415615081787109,28,321,3,0,0,0.0,93.1554183959961,11146,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:53:06.581,2145.0517578125,886.2601928710938,2458.7999725341797,13.19999885559082,3600,0.8,56.80000305175781,6.334279537200928,28,321,3,0,0,0.0,93.18875885009766,11148,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:53:08.576,2147.8486328125,884.4354858398438,2460.0,13.19999885559082,3600,0.8,57.000003814697266,6.395282745361328,28,321,3,0,0,0.0,93.22209930419922,11150,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:53:10.583,2147.8486328125,885.043701171875,2460.599899291992,13.19999885559082,3600,0.8,57.000003814697266,6.374950408935547,29,321,3,0,0,0.0,93.25543975830078,11152,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:53:12.595,2147.8486328125,885.043701171875,2462.4000549316406,13.100001335144043,3600,0.8,57.000003814697266,6.274952411651611,29,321,3,0,0,0.0,93.28878021240234,11154,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:53:14.614,2147.8486328125,885.6519165039062,2457.5999450683594,13.100001335144043,3600,0.8,57.000003814697266,6.254617691040039,29,321,3,0,0,0.0,93.3221206665039,11156,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:53:16.612,2147.8486328125,886.86865234375,2458.2000732421875,13.100001335144043,3600,0.8,57.000003814697266,6.213942527770996,29,320,3,0,0,0.0,93.35546112060547,11158,1,0.1078194377,-0.1078194377,-1.324995809048417,-2149.1736286215482
2023-03-30 11:53:18.611,2146.449951171875,887.4768676757812,2457.5999450683594,13.100001335144043,3600,0.8,57.000003814697266,6.193608283996582,29,321,3,0,0,0.0,93.38880157470703,11160,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:53:20.630,2146.449951171875,887.4768676757812,2464.199981689453,13.000000953674316,3600,0.8,57.000003814697266,6.0936079025268555,29,321,3,0,0,0.0,93.4221420288086,11162,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:53:22.649,2146.449951171875,887.4768676757812,2458.7999725341797,13.000000953674316,3600,0.8,56.89999771118164,6.0936079025268555,29,321,3,0,0,0.0,93.45548248291016,11164,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:53:24.647,2145.0517578125,886.2601928710938,2457.000045776367,13.000000953674316,3600,0.8,57.000003814697266,6.134281158447266,28,321,3,0,0,0.0,93.48882293701172,11166,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:53:26.647,2146.449951171875,886.86865234375,2462.4000549316406,12.90000057220459,3600,0.8,57.000003814697266,6.013942241668701,28,321,3,0,0,0.0,93.52216339111328,11168,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:53:28.666,2147.8486328125,886.2601928710938,2455.800018310547,12.90000057220459,3600,0.8,56.89999771118164,6.034280776977539,28,321,3,0,0,0.0,93.55550384521484,11170,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:53:30.684,2149.24658203125,885.6519165039062,2459.400100708008,12.90000057220459,3600,0.8,57.000003814697266,6.054617404937744,28,321,3,0,0,0.0,93.5888442993164,11172,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:53:32.683,2147.8486328125,886.2601928710938,2461.2000274658203,12.800000190734863,3600,0.8,57.000003814697266,5.934280872344971,28,320,3,0,0,0.0,93.62218475341797,11174,1,0.1078194377,-0.1078194377,-1.324995809048417,-2149.1736286215482
2023-03-30 11:53:34.686,2150.645263671875,886.2601928710938,2457.000045776367,12.800000190734863,3600,0.8,57.000003814697266,5.934280872344971,28,321,3,0,0,0.0,93.65552520751953,11176,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:53:36.697,2147.8486328125,885.6519165039062,2462.4000549316406,12.800000190734863,3600,0.8,56.89999771118164,5.954617500305176,28,321,3,0,0,0.0,93.6888656616211,11178,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:53:38.703,2147.8486328125,885.6519165039062,2457.5999450683594,12.800000190734863,3600,0.8,57.000003814697266,5.954617500305176,28,321,3,0,0,0.0,93.72220611572266,11180,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:53:40.715,2149.24658203125,885.6519165039062,2463.600082397461,12.700000762939453,3600,0.8,57.000003814697266,5.854617118835449,28,322,3,0,0,0.0,93.75554656982422,11182,1,0.1085115997,-0.1085115997,-1.324995809048417,-2150.5715778402982
2023-03-30 11:53:42.722,2150.645263671875,886.2601928710938,2461.7999267578125,12.700000762939453,3600,0.8,57.099998474121094,5.834280490875244,28,321,3,0,0,0.0,93.78888702392578,11184,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:53:44.735,2150.645263671875,885.043701171875,2460.0,12.700000762939453,3600,0.8,57.000003814697266,5.8749518394470215,28,321,3,0,0,0.0,93.82222747802734,11186,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:53:46.753,2149.24658203125,885.6519165039062,2461.7999267578125,12.700000762939453,3600,0.8,57.000003814697266,5.854617118835449,28,320,3,0,0,0.0,93.8555679321289,11188,1,0.1078194377,-0.1078194377,-1.324995809048417,-2150.5715778402982
2023-03-30 11:53:48.752,2146.449951171875,886.86865234375,2461.2000274658203,12.600000381469727,3600,0.8,57.000003814697266,5.71394157409668,28,321,3,0,0,0.0,93.88890838623047,11190,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
