,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 11:53:50.749,2147.8486328125,886.86865234375,2459.400100708008,12.600000381469727,3600,0.8,56.89999771118164,5.71394157409668,28,321,3,0,0,0.0,93.92224884033203,11192,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:53:52.768,2147.8486328125,886.86865234375,2463.600082397461,12.600000381469727,3600,0.8,57.000003814697266,5.71394157409668,28,321,3,0,0,0.0,93.9555892944336,11194,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:53:54.773,2149.24658203125,885.6519165039062,2457.5999450683594,12.600000381469727,3600,0.8,56.89999771118164,5.754617214202881,28,321,3,0,0,0.0,93.98892974853516,11196,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:53:56.784,2150.645263671875,886.2601928710938,2460.0,12.600000381469727,3600,0.8,56.89999771118164,5.734280586242676,28,321,3,0,0,0.0,94.02227020263672,11198,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:53:58.790,2147.8486328125,885.6519165039062,2458.2000732421875,12.600000381469727,3600,0.8,57.000003814697266,5.754617214202881,28,321,3,0,0,0.0,94.05561065673828,11200,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:54:00.807,2147.8486328125,888.0850830078125,2458.7999725341797,12.600000381469727,3600,0.8,56.89999771118164,5.673274993896484,28,321,3,0,0,0.0,94.08895111083984,11202,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:54:02.802,2149.24658203125,888.0850830078125,2462.999954223633,12.600000381469727,3600,0.8,57.000003814697266,5.673274993896484,28,321,3,0,0,0.0,94.1222915649414,11204,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:54:04.808,2150.645263671875,885.6519165039062,2461.2000274658203,12.600000381469727,3600,0.8,56.80000305175781,5.754617214202881,28,321,3,0,0,0.0,94.15563201904297,11206,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:54:06.821,2147.8486328125,886.2601928710938,2461.7999267578125,12.600000381469727,3600,0.8,57.000003814697266,5.734280586242676,28,321,3,0,0,0.0,94.18897247314453,11208,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:54:08.827,2147.8486328125,886.2601928710938,2462.999954223633,12.600000381469727,3600,0.8,57.000003814697266,5.734280586242676,28,320,3,0,0,0.0,94.2223129272461,11210,1,0.1078194377,-0.1078194377,-1.324995809048417,-2149.1736286215482
2023-03-30 11:54:10.839,2147.8486328125,886.86865234375,2458.2000732421875,12.600000381469727,3600,0.8,56.89999771118164,5.71394157409668,28,321,3,0,0,0.0,94.25565338134766,11212,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:54:12.858,2150.645263671875,885.043701171875,2458.7999725341797,12.600000381469727,3600,0.8,56.89999771118164,5.774951457977295,28,320,3,0,0,0.0,94.28899383544922,11214,1,0.1078194377,-0.1078194377,-1.324995809048417,-2151.9702594809232
2023-03-30 11:54:14.856,2153.44189453125,886.2601928710938,2460.599899291992,12.600000381469727,3600,0.8,57.000003814697266,5.734280586242676,28,321,3,0,0,0.0,94.32233428955078,11216,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:54:16.861,2154.84033203125,886.86865234375,2457.000045776367,12.600000381469727,3600,0.8,56.89999771118164,5.71394157409668,28,321,3,0,0,0.0,94.35567474365234,11218,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:54:18.873,2157.636962890625,885.6519165039062,2458.2000732421875,12.600000381469727,3600,0.8,57.000003814697266,5.754617214202881,28,321,3,0,0,0.0,94.3890151977539,11220,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2158.9619586996732
2023-03-30 11:54:20.881,2157.636962890625,885.6519165039062,2461.2000274658203,12.600000381469727,3600,0.8,56.89999771118164,5.754617214202881,28,322,3,0,0,0.0,94.42235565185547,11222,1,0.1085115997,-0.1085115997,-1.324995809048417,-2158.9619586996732
2023-03-30 11:54:22.892,2157.636962890625,886.2601928710938,2461.2000274658203,12.600000381469727,3600,0.8,57.000003814697266,5.734280586242676,28,323,3,0,0,0.0,94.45569610595703,11224,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2158.9619586996732
2023-03-30 11:54:24.911,2156.238525390625,887.4768676757812,2462.999954223633,12.600000381469727,3600,0.8,56.69999694824219,5.693607330322266,28,322,3,0,0,0.0,94.4890365600586,11226,1,0.1085115997,-0.1085115997,-1.324995809048417,-2157.5635211996732
2023-03-30 11:54:26.909,2156.238525390625,888.0850830078125,2461.2000274658203,12.600000381469727,3600,0.8,57.000003814697266,5.673274993896484,28,322,3,0,0,0.0,94.52237701416016,11228,1,0.1085115997,-0.1085115997,-1.324995809048417,-2157.5635211996732
2023-03-30 11:54:28.914,2154.84033203125,886.86865234375,2458.7999725341797,12.600000381469727,3600,0.8,56.89999771118164,5.71394157409668,28,322,3,0,0,0.0,94.55571746826172,11230,1,0.1085115997,-0.1085115997,-1.324995809048417,-2156.1653278402982
2023-03-30 11:54:30.926,2152.04345703125,888.0850830078125,2460.0,12.600000381469727,3600,0.8,56.89999771118164,5.673274993896484,28,322,3,0,0,0.0,94.58905792236328,11232,1,0.1085115997,-0.1085115997,-1.324995809048417,-2153.3684528402982
2023-03-30 11:54:32.925,2152.04345703125,888.693359375,2458.2000732421875,12.600000381469727,3600,0.8,56.89999771118164,5.652938365936279,28,322,3,0,0,0.0,94.62239837646484,11234,1,0.1085115997,-0.1085115997,-1.324995809048417,-2153.3684528402982
2023-03-30 11:54:34.943,2154.84033203125,887.4768676757812,2464.199981689453,12.600000381469727,3600,0.8,56.89999771118164,5.693607330322266,28,322,3,0,0,0.0,94.6557388305664,11237,1,0.1085115997,-0.1085115997,-1.324995809048417,-2156.1653278402982
2023-03-30 11:54:36.962,2157.636962890625,885.043701171875,2458.7999725341797,12.600000381469727,3600,0.8,56.80000305175781,5.774951457977295,28,323,3,0,0,0.0,94.68907928466797,11239,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2158.9619586996732
2023-03-30 11:54:38.961,2157.636962890625,887.4768676757812,2458.7999725341797,12.600000381469727,3600,0.8,56.89999771118164,5.693607330322266,28,322,3,0,0,0.0,94.72241973876953,11241,1,0.1085115997,-0.1085115997,-1.324995809048417,-2158.9619586996732
2023-03-30 11:54:40.982,2157.636962890625,886.2601928710938,2461.2000274658203,12.600000381469727,3600,0.8,56.89999771118164,5.734280586242676,28,322,3,0,0,0.0,94.7557601928711,11243,1,0.1085115997,-0.1085115997,-1.324995809048417,-2158.9619586996732
2023-03-30 11:54:42.982,2156.238525390625,887.4768676757812,2461.7999267578125,12.600000381469727,3600,0.8,56.80000305175781,5.693607330322266,28,322,3,0,0,0.0,94.78910064697266,11245,1,0.1085115997,-0.1085115997,-1.324995809048417,-2157.5635211996732
2023-03-30 11:54:44.995,2156.238525390625,887.4768676757812,2458.7999725341797,12.600000381469727,3600,0.8,56.89999771118164,5.693607330322266,28,322,3,0,0,0.0,94.82244110107422,11247,1,0.1085115997,-0.1085115997,-1.324995809048417,-2157.5635211996732
2023-03-30 11:54:46.007,2156.238525390625,886.86865234375,2461.2000274658203,12.600000381469727,3600,0.8,56.89999771118164,5.71394157409668,28,323,3,0,0,0.0,94.839111328125,11248,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:54:48.008,2156.238525390625,885.6519165039062,2457.5999450683594,12.600000381469727,3600,0.8,56.89999771118164,5.754617214202881,28,323,3,0,0,0.0,94.87245178222656,11250,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:54:50.026,2154.84033203125,886.2601928710938,2461.7999267578125,12.600000381469727,3600,0.8,56.89999771118164,5.734280586242676,28,323,3,0,0,0.0,94.90579223632812,11252,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:54:52.027,2154.84033203125,886.86865234375,2457.000045776367,12.600000381469727,3600,0.8,57.000003814697266,5.71394157409668,28,323,3,0,0,0.0,94.93913269042969,11254,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:54:54.044,2156.238525390625,887.4768676757812,2462.4000549316406,12.700000762939453,3600,0.8,56.80000305175781,5.793607711791992,28,323,3,0,0,0.0,94.97247314453125,11256,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:54:56.043,2154.84033203125,886.2601928710938,2457.000045776367,12.700000762939453,3600,0.8,56.89999771118164,5.834280490875244,28,323,3,0,0,0.0,95.00581359863281,11258,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:54:58.065,2152.04345703125,885.6519165039062,2455.1998901367188,12.700000762939453,3600,0.8,56.89999771118164,5.854617118835449,28,323,3,0,0,0.0,95.03915405273438,11260,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:55:00.062,2153.44189453125,888.0850830078125,2457.5999450683594,12.700000762939453,3600,0.8,56.80000305175781,5.773275375366211,28,322,3,0,0,0.0,95.07249450683594,11262,1,0.1085115997,-0.1085115997,-1.324995809048417,-2154.7668903402982
2023-03-30 11:55:02.073,2156.238525390625,886.86865234375,2462.4000549316406,12.700000762939453,3600,0.8,56.89999771118164,5.813941955566406,28,323,3,0,0,0.0,95.1058349609375,11264,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:55:04.078,2156.238525390625,883.8272705078125,2460.0,12.700000762939453,3600,0.8,56.80000305175781,5.915616512298584,28,323,3,0,0,0.0,95.13917541503906,11266,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:55:06.076,2154.84033203125,886.86865234375,2462.999954223633,12.700000762939453,3600,0.8,56.89999771118164,5.813941955566406,28,323,3,0,0,0.0,95.17251586914062,11268,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:55:08.095,2153.44189453125,885.043701171875,2458.7999725341797,12.700000762939453,3600,0.8,56.89999771118164,5.8749518394470215,28,323,3,0,0,0.0,95.20585632324219,11270,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:55:10.094,2150.645263671875,883.8272705078125,2459.400100708008,12.700000762939453,3600,0.8,56.89999771118164,5.915616512298584,28,323,3,0,0,0.0,95.23919677734375,11272,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:55:12.092,2149.24658203125,886.2601928710938,2460.0,12.700000762939453,3600,0.8,56.80000305175781,5.834280490875244,28,323,3,0,0,0.0,95.27253723144531,11274,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:55:14.111,2149.24658203125,882.6104736328125,2461.7999267578125,12.700000762939453,3600,0.8,56.80000305175781,5.95629358291626,28,323,3,0,0,0.0,95.30587768554688,11276,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:55:16.131,2149.24658203125,883.8272705078125,2456.399917602539,12.700000762939453,3600,0.8,56.89999771118164,5.915616512298584,28,323,3,0,0,0.0,95.33921813964844,11278,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:55:18.130,2146.449951171875,883.8272705078125,2461.7999267578125,12.700000762939453,3600,0.8,56.89999771118164,5.915616512298584,28,323,3,0,0,0.0,95.37255859375,11280,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:55:20.149,2147.8486328125,883.2188110351562,2455.800018310547,12.700000762939453,3600,0.8,56.89999771118164,5.935956954956055,28,323,3,0,0,0.0,95.40589904785156,11282,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:55:22.145,2147.8486328125,882.6104736328125,2458.2000732421875,12.700000762939453,3600,0.8,56.89999771118164,5.95629358291626,28,323,3,0,0,0.0,95.43923950195312,11284,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:55:24.163,2146.449951171875,885.043701171875,2456.399917602539,12.800000190734863,3600,0.8,56.80000305175781,5.97495174407959,28,324,3,0,0,0.0,95.47257995605469,11286,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 11:55:26.161,2149.24658203125,883.8272705078125,2458.2000732421875,12.700000762939453,3600,0.8,56.80000305175781,5.915616512298584,28,323,3,0,0,0.0,95.52259063720703,11288,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:55:28.168,2147.8486328125,885.6519165039062,2457.5999450683594,12.700000762939453,3600,0.8,56.89999771118164,5.854617118835449,28,323,3,0,0,0.0,95.5559310913086,11290,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:55:30.178,2149.24658203125,883.2188110351562,2460.0,12.800000190734863,3600,0.8,56.80000305175781,6.035957336425781,28,322,3,0,0,0.0,95.58927154541016,11292,1,0.1085115997,-0.1085115997,-1.324995809048417,-2150.5715778402982
2023-03-30 11:55:32.178,2152.04345703125,883.8272705078125,2457.5999450683594,12.700000762939453,3600,0.8,56.80000305175781,5.915616512298584,28,324,3,0,0,0.0,95.62261199951172,11294,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 11:55:34.197,2153.44189453125,884.4354858398438,2461.7999267578125,12.800000190734863,3600,0.8,56.89999771118164,5.995284080505371,28,324,3,0,0,0.0,95.65595245361328,11296,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 11:55:36.215,2153.44189453125,883.8272705078125,2458.2000732421875,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,28,322,3,0,0,0.0,95.68929290771484,11298,1,0.1085115997,-0.1085115997,-1.324995809048417,-2154.7668903402982
2023-03-30 11:55:38.213,2152.04345703125,883.8272705078125,2461.2000274658203,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,28,323,3,0,0,0.0,95.7226333618164,11300,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:55:40.217,2152.04345703125,885.043701171875,2461.2000274658203,12.800000190734863,3600,0.8,56.89999771118164,5.97495174407959,28,323,3,0,0,0.0,95.75597381591797,11302,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:55:42.236,2154.84033203125,884.4354858398438,2459.400100708008,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,28,323,3,0,0,0.0,95.78931427001953,11304,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 11:55:44.253,2153.44189453125,883.8272705078125,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,6.015616416931152,28,322,3,0,0,0.0,95.8226547241211,11306,1,0.1085115997,-0.1085115997,-1.324995809048417,-2154.7668903402982
2023-03-30 11:55:46.267,2152.04345703125,882.6104736328125,2458.2000732421875,12.800000190734863,3600,0.8,56.80000305175781,6.056293964385986,28,323,3,0,0,0.0,95.85599517822266,11308,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:55:48.266,2152.04345703125,884.4354858398438,2458.2000732421875,12.800000190734863,3600,0.8,56.89999771118164,5.995284080505371,28,323,3,0,0,0.0,95.88933563232422,11310,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:55:50.285,2152.04345703125,883.8272705078125,2462.999954223633,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,28,323,3,0,0,0.0,95.92267608642578,11312,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:55:52.284,2152.04345703125,883.2188110351562,2460.599899291992,12.800000190734863,3600,0.8,56.89999771118164,6.035957336425781,28,322,3,0,0,0.0,95.95601654052734,11314,1,0.1085115997,-0.1085115997,-1.324995809048417,-2153.3684528402982
2023-03-30 11:55:54.282,2152.04345703125,883.2188110351562,2460.599899291992,12.800000190734863,3600,0.8,56.89999771118164,6.035957336425781,28,324,3,0,0,0.0,95.9893569946289,11316,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 11:55:56.301,2150.645263671875,883.8272705078125,2458.2000732421875,12.800000190734863,3600,0.8,56.80000305175781,6.015616416931152,28,323,3,0,0,0.0,96.02269744873047,11318,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:55:58.320,2149.24658203125,882.0022583007812,2463.600082397461,12.800000190734863,3600,0.8,56.89999771118164,6.0766282081604,28,323,3,0,0,0.0,96.05603790283203,11320,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:56:00.317,2147.8486328125,880.177490234375,2457.000045776367,12.800000190734863,3600,0.8,56.89999771118164,6.137629508972168,28,323,3,0,0,0.0,96.0893783569336,11322,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:56:02.323,2146.449951171875,881.39404296875,2461.2000274658203,12.800000190734863,3600,0.8,56.89999771118164,6.096960544586182,28,323,3,0,0,0.0,96.12271881103516,11324,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:56:04.334,2146.449951171875,882.6104736328125,2457.000045776367,12.800000190734863,3600,0.8,56.80000305175781,6.056293964385986,28,323,3,0,0,0.0,96.15605926513672,11326,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:56:06.340,2143.6533203125,882.0022583007812,2464.199981689453,12.800000190734863,3600,0.8,56.89999771118164,6.0766282081604,28,324,3,0,0,0.0,96.18939971923828,11328,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 11:56:08.356,2143.6533203125,880.7858276367188,2453.3999633789062,12.800000190734863,3600,0.8,56.89999771118164,6.117292881011963,28,323,3,0,0,0.0,96.22274017333984,11330,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:56:10.356,2143.6533203125,881.39404296875,2455.800018310547,12.800000190734863,3600,0.8,56.89999771118164,6.096960544586182,28,323,3,0,0,0.0,96.2560806274414,11332,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:56:12.367,2140.85693359375,882.6104736328125,2461.7999267578125,12.800000190734863,3600,0.8,56.80000305175781,6.056293964385986,28,322,3,0,0,0.0,96.28942108154297,11334,1,0.1085115997,-0.1085115997,-1.324995809048417,-2142.1819294027982
2023-03-30 11:56:14.375,2140.85693359375,883.2188110351562,2461.2000274658203,12.800000190734863,3600,0.8,56.89999771118164,6.035957336425781,29,323,3,0,0,0.0,96.32276153564453,11336,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2142.1819294027982
2023-03-30 11:56:16.392,2142.255126953125,883.8272705078125,2458.2000732421875,12.800000190734863,3600,0.8,56.89999771118164,6.015616416931152,29,322,3,0,0,0.0,96.3561019897461,11338,1,0.1085115997,-0.1085115997,-1.324995809048417,-2143.5801227621732
2023-03-30 11:56:18.391,2145.0517578125,879.5691528320312,2459.400100708008,12.800000190734863,3600,0.8,56.80000305175781,6.157966136932373,29,323,3,0,0,0.0,96.38944244384766,11340,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:56:20.402,2146.449951171875,884.4354858398438,2452.800064086914,12.800000190734863,3600,0.8,56.80000305175781,5.995284080505371,29,321,3,0,0,0.0,96.42278289794922,11342,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:56:22.409,2146.449951171875,885.043701171875,2461.7999267578125,12.800000190734863,3600,0.8,56.80000305175781,5.97495174407959,29,323,3,0,0,0.0,96.45612335205078,11344,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:56:24.418,2145.0517578125,886.2601928710938,2464.199981689453,12.800000190734863,3600,0.8,56.80000305175781,5.934280872344971,29,323,3,0,0,0.0,96.48946380615234,11346,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:56:26.426,2145.0517578125,885.043701171875,2457.000045776367,12.800000190734863,3600,0.8,56.80000305175781,5.97495174407959,29,322,3,0,0,0.0,96.5228042602539,11348,1,0.1085115997,-0.1085115997,-1.324995809048417,-2146.3767536215482
2023-03-30 11:56:28.437,2145.0517578125,885.043701171875,2463.600082397461,12.90000057220459,3600,0.8,56.89999771118164,6.074952125549316,29,322,3,0,0,0.0,96.55614471435547,11350,1,0.1085115997,-0.1085115997,-1.324995809048417,-2146.3767536215482
2023-03-30 11:56:30.444,2145.0517578125,883.2188110351562,2460.0,12.90000057220459,3600,0.8,56.80000305175781,6.135957717895508,28,322,3,0,0,0.0,96.58948516845703,11352,1,0.1085115997,-0.1085115997,-1.324995809048417,-2146.3767536215482
2023-03-30 11:56:32.454,2143.6533203125,885.043701171875,2458.2000732421875,12.90000057220459,3600,0.8,56.80000305175781,6.074952125549316,28,322,3,0,0,0.0,96.6228256225586,11354,1,0.1085115997,-0.1085115997,-1.324995809048417,-2144.9783161215482
2023-03-30 11:56:34.460,2142.255126953125,886.86865234375,2460.0,12.90000057220459,3600,0.8,56.80000305175781,6.013942241668701,28,322,3,0,0,0.0,96.65616607666016,11356,1,0.1085115997,-0.1085115997,-1.324995809048417,-2143.5801227621732
2023-03-30 11:56:36.477,2142.255126953125,886.2601928710938,2452.800064086914,12.90000057220459,3600,0.8,56.80000305175781,6.034280776977539,28,322,3,0,0,0.0,96.68950653076172,11358,1,0.1085115997,-0.1085115997,-1.324995809048417,-2143.5801227621732
2023-03-30 11:56:38.476,2140.85693359375,885.043701171875,2457.5999450683594,12.90000057220459,3600,0.8,56.89999771118164,6.074952125549316,28,322,3,0,0,0.0,96.72284698486328,11360,1,0.1085115997,-0.1085115997,-1.324995809048417,-2142.1819294027982
2023-03-30 11:56:40.494,2142.255126953125,883.8272705078125,2460.599899291992,12.90000057220459,3600,0.8,56.80000305175781,6.115616798400879,29,323,3,0,0,0.0,96.75618743896484,11362,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:56:42.492,2142.255126953125,885.6519165039062,2455.800018310547,12.90000057220459,3600,0.8,56.80000305175781,6.054617404937744,29,321,3,0,0,0.0,96.7895278930664,11364,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:56:44.490,2143.6533203125,885.6519165039062,2465.4000091552734,12.90000057220459,3600,0.8,56.89999771118164,6.054617404937744,29,322,3,0,0,0.0,96.82286834716797,11366,1,0.1085115997,-0.1085115997,-1.324995809048417,-2144.9783161215482
2023-03-30 11:56:46.511,2143.6533203125,885.6519165039062,2458.7999725341797,12.800000190734863,3600,0.8,56.69999694824219,5.954617500305176,29,322,3,0,0,0.0,96.85620880126953,11368,1,0.1085115997,-0.1085115997,-1.324995809048417,-2144.9783161215482
2023-03-30 11:56:48.530,2145.0517578125,885.043701171875,2460.0,12.90000057220459,3600,0.8,56.80000305175781,6.074952125549316,29,322,3,0,0,0.0,96.8895492553711,11370,1,0.1085115997,-0.1085115997,-1.324995809048417,-2146.3767536215482
2023-03-30 11:56:50.539,2146.449951171875,883.2188110351562,2462.4000549316406,12.800000190734863,3600,0.8,56.80000305175781,6.035957336425781,29,322,3,0,0,0.0,96.92288970947266,11372,1,0.1085115997,-0.1085115997,-1.324995809048417,-2147.7749469809232
2023-03-30 11:56:52.544,2145.0517578125,885.6519165039062,2457.000045776367,12.800000190734863,3600,0.8,56.80000305175781,5.954617500305176,29,322,3,0,0,0.0,96.95623016357422,11374,1,0.1085115997,-0.1085115997,-1.324995809048417,-2146.3767536215482
2023-03-30 11:56:54.563,2143.6533203125,885.6519165039062,2456.399917602539,12.800000190734863,3600,0.8,56.80000305175781,5.954617500305176,29,323,3,0,0,0.0,96.98957061767578,11376,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:56:56.563,2143.6533203125,886.86865234375,2463.600082397461,12.800000190734863,3600,0.8,56.80000305175781,5.913942337036133,29,321,3,0,0,0.0,97.02291107177734,11378,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:56:58.579,2145.0517578125,886.2601928710938,2458.2000732421875,12.800000190734863,3600,0.8,56.80000305175781,5.934280872344971,29,322,3,0,0,0.0,97.0562515258789,11380,1,0.1085115997,-0.1085115997,-1.324995809048417,-2146.3767536215482
2023-03-30 11:57:00.577,2142.255126953125,888.0850830078125,2461.2000274658203,12.800000190734863,3600,0.8,56.69999694824219,5.873275279998779,29,322,3,0,0,0.0,97.08959197998047,11382,1,0.1085115997,-0.1085115997,-1.324995809048417,-2143.5801227621732
2023-03-30 11:57:02.576,2142.255126953125,886.86865234375,2460.0,12.800000190734863,3600,0.8,56.89999771118164,5.913942337036133,29,321,3,0,0,0.0,97.12293243408203,11384,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2143.5801227621732
2023-03-30 11:57:04.594,2143.6533203125,886.86865234375,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,5.913942337036133,29,322,3,0,0,0.0,97.1562728881836,11386,1,0.1085115997,-0.1085115997,-1.324995809048417,-2144.9783161215482
2023-03-30 11:57:06.615,2143.6533203125,887.4768676757812,2457.000045776367,12.800000190734863,3600,0.8,56.80000305175781,5.8936076164245605,29,321,3,0,0,0.0,97.18961334228516,11388,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2144.9783161215482
2023-03-30 11:57:08.615,2145.0517578125,885.6519165039062,2458.2000732421875,12.800000190734863,3600,0.8,56.80000305175781,5.954617500305176,29,321,3,0,0,0.0,97.22295379638672,11390,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:57:10.626,2145.0517578125,886.86865234375,2454.5999908447266,12.800000190734863,3600,0.8,56.80000305175781,5.913942337036133,29,321,3,0,0,0.0,97.25629425048828,11392,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:57:12.633,2145.0517578125,885.6519165039062,2462.999954223633,12.800000190734863,3600,0.8,56.80000305175781,5.954617500305176,29,321,3,0,0,0.0,97.28963470458984,11394,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:57:14.650,2146.449951171875,886.2601928710938,2458.2000732421875,12.700000762939453,3600,0.8,56.80000305175781,5.834280490875244,28,322,3,0,0,0.0,97.3229751586914,11396,1,0.1085115997,-0.1085115997,-1.324995809048417,-2147.7749469809232
2023-03-30 11:57:16.650,2149.24658203125,888.0850830078125,2462.999954223633,12.700000762939453,3600,0.8,56.80000305175781,5.773275375366211,28,321,3,0,0,0.0,97.35631561279297,11398,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2150.5715778402982
2023-03-30 11:57:18.667,2146.449951171875,887.4768676757812,2453.3999633789062,12.700000762939453,3600,0.8,56.69999694824219,5.793607711791992,28,320,3,0,0,0.0,97.38965606689453,11400,1,0.1078194377,-0.1078194377,-1.324995809048417,-2147.7749469809232
2023-03-30 11:57:20.667,2145.0517578125,885.6519165039062,2462.4000549316406,12.700000762939453,3600,0.8,56.80000305175781,5.854617118835449,28,321,3,0,0,0.0,97.4229965209961,11402,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2146.3767536215482
2023-03-30 11:57:22.684,2146.449951171875,885.043701171875,2463.600082397461,12.700000762939453,3600,0.8,56.80000305175781,5.8749518394470215,28,321,3,0,0,0.0,97.45633697509766,11404,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
2023-03-30 11:57:24.684,2147.8486328125,885.6519165039062,2455.800018310547,12.700000762939453,3600,0.8,56.80000305175781,5.854617118835449,28,321,3,0,0,0.0,97.48967742919922,11406,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:57:26.701,2147.8486328125,885.6519165039062,2458.7999725341797,12.700000762939453,3600,0.8,56.80000305175781,5.854617118835449,28,321,3,0,0,0.0,97.52301788330078,11408,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:57:28.701,2147.8486328125,886.86865234375,2460.0,12.700000762939453,3600,0.8,56.80000305175781,5.813941955566406,28,321,3,0,0,0.0,97.55635833740234,11410,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 11:57:30.718,2149.24658203125,885.6519165039062,2456.399917602539,12.700000762939453,3600,0.8,56.80000305175781,5.854617118835449,28,322,3,0,0,0.0,97.5896987915039,11412,1,0.1085115997,-0.1085115997,-1.324995809048417,-2150.5715778402982
2023-03-30 11:57:32.736,2150.645263671875,885.6519165039062,2458.2000732421875,12.600000381469727,3600,0.8,56.80000305175781,5.754617214202881,28,320,3,0,0,0.0,97.62303924560547,11414,1,0.1078194377,-0.1078194377,-1.324995809048417,-2151.9702594809232
2023-03-30 11:57:34.735,2152.04345703125,884.4354858398438,2454.5999908447266,12.600000381469727,3600,0.8,56.80000305175781,5.795283794403076,29,322,3,0,0,0.0,97.65637969970703,11416,1,0.1085115997,-0.1085115997,-1.324995809048417,-2153.3684528402982
2023-03-30 11:57:36.752,2150.645263671875,886.86865234375,2460.0,12.700000762939453,3600,0.8,56.80000305175781,5.813941955566406,29,323,3,0,0,0.0,97.6897201538086,11418,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:57:38.753,2153.44189453125,888.693359375,2465.4000091552734,12.600000381469727,3600,0.8,56.80000305175781,5.652938365936279,29,321,3,0,0,0.0,97.72306060791016,11420,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2154.7668903402982
2023-03-30 11:57:40.769,2152.04345703125,886.2601928710938,2460.0,12.600000381469727,3600,0.8,56.69999694824219,5.734280586242676,28,322,3,0,0,0.0,97.75640106201172,11422,1,0.1085115997,-0.1085115997,-1.324995809048417,-2153.3684528402982
2023-03-30 11:57:42.767,2152.04345703125,886.2601928710938,2462.999954223633,12.600000381469727,3600,0.8,56.80000305175781,5.734280586242676,28,322,3,0,0,0.0,97.78974151611328,11424,1,0.1085115997,-0.1085115997,-1.324995809048417,-2153.3684528402982
2023-03-30 11:57:44.771,2153.44189453125,885.6519165039062,2462.4000549316406,12.600000381469727,3600,0.8,56.80000305175781,5.754617214202881,28,322,3,0,0,0.0,97.82308197021484,11426,1,0.1085115997,-0.1085115997,-1.324995809048417,-2154.7668903402982
2023-03-30 11:57:46.784,2152.04345703125,886.2601928710938,2454.0000915527344,12.600000381469727,3600,0.8,56.69999694824219,5.734280586242676,28,322,3,0,0,0.0,97.8564224243164,11428,1,0.1085115997,-0.1085115997,-1.324995809048417,-2153.3684528402982
2023-03-30 11:57:48.781,2152.04345703125,886.86865234375,2461.7999267578125,12.600000381469727,3600,0.8,56.69999694824219,5.71394157409668,28,321,3,0,0,0.0,97.88976287841797,11430,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:57:50.801,2150.645263671875,885.6519165039062,2458.7999725341797,12.600000381469727,3600,0.8,56.69999694824219,5.754617214202881,28,322,3,0,0,0.0,97.92310333251953,11432,1,0.1085115997,-0.1085115997,-1.324995809048417,-2151.9702594809232
2023-03-30 11:57:52.819,2152.04345703125,886.86865234375,2456.399917602539,12.600000381469727,3600,0.8,56.89999771118164,5.71394157409668,28,323,3,0,0,0.0,97.9564437866211,11434,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 11:57:54.817,2154.84033203125,887.4768676757812,2463.600082397461,12.600000381469727,3600,0.8,56.80000305175781,5.693607330322266,28,322,3,0,0,0.0,97.98978424072266,11436,1,0.1085115997,-0.1085115997,-1.324995809048417,-2156.1653278402982
2023-03-30 11:57:56.816,2156.238525390625,887.4768676757812,2457.5999450683594,12.600000381469727,3600,0.8,56.80000305175781,5.693607330322266,28,322,3,0,0,0.0,98.02312469482422,11438,1,0.1085115997,-0.1085115997,-1.324995809048417,-2157.5635211996732
2023-03-30 11:57:58.835,2157.636962890625,886.86865234375,2457.5999450683594,12.600000381469727,3600,0.8,56.80000305175781,5.71394157409668,28,322,3,0,0,0.0,98.05646514892578,11440,1,0.1085115997,-0.1085115997,-1.324995809048417,-2158.9619586996732
2023-03-30 11:58:00.840,2160.43359375,885.6519165039062,2462.4000549316406,12.600000381469727,3600,0.8,56.80000305175781,5.754617214202881,28,322,3,0,0,0.0,98.08980560302734,11442,1,0.1085115997,-0.1085115997,-1.324995809048417,-2161.7585895590482
2023-03-30 11:58:02.858,2157.636962890625,886.2601928710938,2457.5999450683594,12.600000381469727,3600,0.8,56.69999694824219,5.734280586242676,28,323,3,0,0,0.0,98.1231460571289,11444,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2158.9619586996732
2023-03-30 11:58:04.857,2159.034912109375,886.2601928710938,2459.400100708008,12.600000381469727,3600,0.8,56.89999771118164,5.734280586242676,28,323,3,0,0,0.0,98.15648651123047,11446,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2160.3599079184232
2023-03-30 11:58:06.867,2159.034912109375,888.0850830078125,2464.199981689453,12.600000381469727,3600,0.8,56.80000305175781,5.673274993896484,28,323,3,0,0,0.0,98.18982696533203,11448,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2160.3599079184232
2023-03-30 11:58:08.873,2159.034912109375,888.0850830078125,2458.7999725341797,12.600000381469727,3600,0.8,56.69999694824219,5.673274993896484,28,324,3,0,0,0.0,98.2231674194336,11450,1,0.1091957105,-0.1091957105,-1.324995809048417,-2160.3599079184232
2023-03-30 11:58:10.890,2163.230224609375,886.2601928710938,2454.5999908447266,12.600000381469727,3600,0.8,56.80000305175781,5.734280586242676,28,322,3,0,0,0.0,98.25650787353516,11452,1,0.1085115997,-0.1085115997,-1.324995809048417,-2164.5552204184232
2023-03-30 11:58:12.887,2164.62841796875,887.4768676757812,2457.000045776367,12.5,3600,0.8,56.80000305175781,5.593606948852539,28,323,3,0,0,0.0,98.28984832763672,11454,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2165.9534137777982
2023-03-30 11:58:14.886,2163.230224609375,887.4768676757812,2462.999954223633,12.600000381469727,3600,0.8,56.80000305175781,5.693607330322266,28,323,3,0,0,0.0,98.32318878173828,11456,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2164.5552204184232
2023-03-30 11:58:16.906,2161.831787109375,884.4354858398438,2455.1998901367188,12.5,3600,0.8,56.89999771118164,5.695283889770508,28,324,3,0,0,0.0,98.35652923583984,11458,1,0.1091957105,-0.1091957105,-1.324995809048417,-2163.1567829184232
2023-03-30 11:58:18.924,2161.831787109375,886.86865234375,2456.399917602539,12.5,3600,0.8,56.89999771118164,5.613941669464111,28,323,3,0,0,0.0,98.3898696899414,11460,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2163.1567829184232
2023-03-30 11:58:20.928,2163.230224609375,887.4768676757812,2461.2000274658203,12.5,3600,0.8,56.89999771118164,5.593606948852539,28,324,3,0,0,0.0,98.42321014404297,11462,1,0.1091957105,-0.1091957105,-1.324995809048417,-2164.5552204184232
2023-03-30 11:58:22.936,2164.62841796875,883.2188110351562,2460.599899291992,12.5,3600,0.8,56.80000305175781,5.73595666885376,28,324,3,0,0,0.0,98.45655059814453,11464,1,0.1091957105,-0.1091957105,-1.324995809048417,-2165.9534137777982
2023-03-30 11:58:24.941,2164.62841796875,886.86865234375,2460.0,12.600000381469727,3600,0.8,56.80000305175781,5.71394157409668,28,325,3,0,0,0.0,98.4898910522461,11467,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2165.9534137777982
2023-03-30 11:58:26.960,2166.02685546875,885.043701171875,2462.4000549316406,12.5,3600,0.8,56.80000305175781,5.674951553344727,28,324,3,0,0,0.0,98.52323150634766,11469,1,0.1091957105,-0.1091957105,-1.324995809048417,-2167.3518512777982
2023-03-30 11:58:28.958,2166.02685546875,886.86865234375,2457.000045776367,12.5,3600,0.8,56.89999771118164,5.613941669464111,28,325,3,0,0,0.0,98.55657196044922,11471,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2167.3518512777982
2023-03-30 11:58:30.955,2168.82373046875,884.4354858398438,2462.4000549316406,12.5,3600,0.8,56.80000305175781,5.695283889770508,28,325,3,0,0,0.0,98.58991241455078,11473,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2170.1487262777982
2023-03-30 11:58:32.974,2166.02685546875,885.6519165039062,2459.400100708008,12.5,3600,0.8,56.89999771118164,5.654616832733154,28,324,3,0,0,0.0,98.62325286865234,11475,1,0.1091957105,-0.1091957105,-1.324995809048417,-2167.3518512777982
2023-03-30 11:58:34.995,2164.62841796875,883.2188110351562,2458.2000732421875,12.5,3600,0.8,56.89999771118164,5.73595666885376,28,328,3,0,0,0.0,98.6565933227539,11477,1,0.1105719833,-0.1105719833,-1.324995809048417,-2165.9534137777982
2023-03-30 11:58:36.992,2164.62841796875,885.6519165039062,2459.400100708008,12.600000381469727,3600,0.8,56.89999771118164,5.754617214202881,28,325,3,0,0,0.0,98.68993377685547,11479,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2165.9534137777982
2023-03-30 11:58:38.005,2163.230224609375,885.043701171875,2458.2000732421875,12.5,3600,0.8,56.80000305175781,5.674951553344727,28,325,3,0,0,0.0,98.70660400390625,11480,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2164.5552204184232
2023-03-30 11:58:40.005,2163.230224609375,883.8272705078125,2460.0,12.600000381469727,3600,0.8,56.80000305175781,5.815616130828857,28,324,3,0,0,0.0,98.73994445800781,11482,1,0.1091957105,-0.1091957105,-1.324995809048417,-2164.5552204184232
2023-03-30 11:58:42.021,2163.230224609375,883.8272705078125,2458.2000732421875,12.5,3600,0.8,56.80000305175781,5.715616226196289,28,327,3,0,0,0.0,98.77328491210938,11484,1,0.1102319355,-0.1102319355,-1.324995809048417,-2164.5552204184232
2023-03-30 11:58:44.020,2161.831787109375,885.043701171875,2463.600082397461,12.600000381469727,3600,0.8,56.89999771118164,5.774951457977295,28,324,3,0,0,0.0,98.80662536621094,11486,1,0.1091957105,-0.1091957105,-1.324995809048417,-2163.1567829184232
2023-03-30 11:58:46.033,2160.43359375,885.6519165039062,2461.2000274658203,12.600000381469727,3600,0.8,57.000003814697266,5.754617214202881,28,325,3,0,0,0.0,98.8399658203125,11488,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2161.7585895590482
2023-03-30 11:58:48.035,2161.831787109375,882.6104736328125,2458.2000732421875,12.600000381469727,3600,0.8,56.80000305175781,5.856293678283691,28,327,3,0,0,0.0,98.87330627441406,11490,1,0.1102319355,-0.1102319355,-1.324995809048417,-2163.1567829184232
2023-03-30 11:58:50.034,2160.43359375,883.8272705078125,2455.1998901367188,12.600000381469727,3600,0.8,56.89999771118164,5.815616130828857,28,324,3,0,0,0.0,98.90664672851562,11492,1,0.1091957105,-0.1091957105,-1.324995809048417,-2161.7585895590482
2023-03-30 11:58:52.053,2157.636962890625,883.8272705078125,2462.4000549316406,12.600000381469727,3600,0.8,56.80000305175781,5.815616130828857,28,325,3,0,0,0.0,98.93998718261719,11494,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2158.9619586996732
2023-03-30 11:58:54.072,2157.636962890625,883.8272705078125,2460.599899291992,12.600000381469727,3600,0.8,56.80000305175781,5.815616130828857,28,327,3,0,0,0.0,98.97332763671875,11496,1,0.1102319355,-0.1102319355,-1.324995809048417,-2158.9619586996732
2023-03-30 11:58:56.071,2156.238525390625,883.8272705078125,2460.599899291992,12.700000762939453,3600,0.8,56.89999771118164,5.915616512298584,28,325,3,0,0,0.0,99.00666809082031,11498,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2157.5635211996732
2023-03-30 11:58:58.069,2156.238525390625,882.6104736328125,2460.0,12.700000762939453,3600,0.8,56.89999771118164,5.95629358291626,28,326,3,0,0,0.0,99.04000854492188,11500,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:59:00.091,2156.238525390625,879.5691528320312,2460.599899291992,12.700000762939453,3600,0.8,56.89999771118164,6.057966232299805,28,326,3,0,0,0.0,99.07334899902344,11502,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2157.5635211996732
2023-03-30 11:59:02.089,2156.238525390625,880.7858276367188,2463.600082397461,12.700000762939453,3600,0.8,56.89999771118164,6.0172929763793945,28,327,3,0,0,0.0,99.106689453125,11504,1,0.1102319355,-0.1102319355,-1.324995809048417,-2157.5635211996732
2023-03-30 11:59:04.108,2157.636962890625,880.177490234375,2457.5999450683594,12.700000762939453,3600,0.8,56.80000305175781,6.0376296043396,28,327,3,0,0,0.0,99.14002990722656,11506,1,0.1102319355,-0.1102319355,-1.324995809048417,-2158.9619586996732
2023-03-30 11:59:06.105,2156.238525390625,878.9608764648438,2458.7999725341797,12.800000190734863,3600,0.8,56.89999771118164,6.1784467697143555,28,325,3,0,0,0.0,99.17337036132812,11508,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2157.5635211996732
2023-03-30 11:59:08.126,2154.84033203125,881.39404296875,2461.2000274658203,12.800000190734863,3600,0.8,56.80000305175781,6.096960544586182,28,327,3,0,0,0.0,99.20671081542969,11510,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:59:10.124,2154.84033203125,880.7858276367188,2457.5999450683594,12.800000190734863,3600,0.8,56.89999771118164,6.117292881011963,28,327,3,0,0,0.0,99.24005126953125,11512,1,0.1102319355,-0.1102319355,-1.324995809048417,-2156.1653278402982
2023-03-30 11:59:12.143,2154.84033203125,878.3526611328125,2460.0,12.800000190734863,3600,0.8,57.000003814697266,6.1990461349487305,28,325,3,0,0,0.0,99.27339172363281,11514,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 11:59:14.142,2156.238525390625,880.177490234375,2456.399917602539,12.800000190734863,3600,0.8,56.89999771118164,6.137629508972168,28,327,3,0,0,0.0,99.30673217773438,11516,1,0.1102319355,-0.1102319355,-1.324995809048417,-2157.5635211996732
2023-03-30 11:59:16.140,2156.238525390625,879.5691528320312,2461.2000274658203,12.800000190734863,3600,0.8,56.89999771118164,6.157966136932373,28,328,3,0,0,0.0,99.35674285888672,11518,1,0.1105719833,-0.1105719833,-1.324995809048417,-2157.5635211996732
2023-03-30 11:59:18.160,2156.238525390625,877.7444458007812,2464.199981689453,12.90000057220459,3600,0.8,57.000003814697266,6.319645881652832,28,328,3,0,0,0.0,99.39008331298828,11520,1,0.1105719833,-0.1105719833,-1.324995809048417,-2157.5635211996732
2023-03-30 11:59:20.178,2156.238525390625,880.177490234375,2462.4000549316406,12.90000057220459,3600,0.8,56.89999771118164,6.2376298904418945,28,325,3,0,0,0.0,99.42342376708984,11522,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2157.5635211996732
2023-03-30 11:59:22.178,2159.034912109375,880.177490234375,2455.1998901367188,12.90000057220459,3600,0.8,56.80000305175781,6.2376298904418945,28,325,3,0,0,0.0,99.4567642211914,11524,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2160.3599079184232
2023-03-30 11:59:24.195,2160.43359375,881.39404296875,2460.599899291992,12.90000057220459,3600,0.8,56.89999771118164,6.196960926055908,28,328,3,0,0,0.0,99.49010467529297,11526,1,0.1105719833,-0.1105719833,-1.324995809048417,-2161.7585895590482
2023-03-30 11:59:26.194,2159.034912109375,877.7444458007812,2457.000045776367,12.90000057220459,3600,0.8,56.89999771118164,6.319645881652832,28,327,3,0,0,0.0,99.52344512939453,11528,1,0.1102319355,-0.1102319355,-1.324995809048417,-2160.3599079184232
2023-03-30 11:59:28.214,2157.636962890625,878.3526611328125,2463.600082397461,12.90000057220459,3600,0.8,56.89999771118164,6.299046516418457,28,325,3,0,0,0.0,99.5567855834961,11530,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2158.9619586996732
2023-03-30 11:59:30.212,2157.636962890625,879.5691528320312,2459.400100708008,13.000000953674316,3600,0.8,57.000003814697266,6.357966423034668,28,328,3,0,0,0.0,99.59012603759766,11532,1,0.1105719833,-0.1105719833,-1.324995809048417,-2158.9619586996732
2023-03-30 11:59:32.215,2156.238525390625,877.1361083984375,2463.600082397461,13.000000953674316,3600,0.8,57.000003814697266,6.44025182723999,28,327,3,0,0,0.0,99.62346649169922,11534,1,0.1102319355,-0.1102319355,-1.324995809048417,-2157.5635211996732
2023-03-30 11:59:34.225,2154.84033203125,878.3526611328125,2461.7999267578125,13.000000953674316,3600,0.8,56.89999771118164,6.399046421051025,28,325,3,0,0,0.0,99.65680694580078,11536,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 11:59:36.230,2153.44189453125,877.7444458007812,2459.400100708008,13.000000953674316,3600,0.8,56.89999771118164,6.4196457862854,28,328,3,0,0,0.0,99.69014739990234,11538,1,0.1105719833,-0.1105719833,-1.324995809048417,-2154.7668903402982
2023-03-30 11:59:38.248,2154.84033203125,877.7444458007812,2460.599899291992,13.100001335144043,3600,0.8,57.000003814697266,6.519646167755127,28,328,3,0,0,0.0,99.7234878540039,11540,1,0.1105719833,-0.1105719833,-1.324995809048417,-2156.1653278402982
2023-03-30 11:59:40.247,2152.04345703125,878.9608764648438,2461.2000274658203,13.100001335144043,3600,0.8,56.89999771118164,6.478447437286377,28,329,3,0,0,0.0,99.75682830810547,11542,1,0.1109160463,-0.1109160463,-1.324995809048417,-2153.3684528402982
2023-03-30 11:59:42.267,2150.645263671875,877.1361083984375,2454.5999908447266,13.100001335144043,3600,0.8,57.000003814697266,6.540251731872559,28,326,3,0,0,0.0,99.79016876220703,11544,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2151.9702594809232
2023-03-30 11:59:44.261,2149.24658203125,875.91943359375,2462.999954223633,13.100001335144043,3600,0.8,57.000003814697266,6.581459045410156,28,327,3,0,0,0.0,99.8235092163086,11546,1,0.1102319355,-0.1102319355,-1.324995809048417,-2150.5715778402982
2023-03-30 11:59:46.266,2149.24658203125,878.3526611328125,2458.2000732421875,13.100001335144043,3600,0.8,56.80000305175781,6.499046802520752,28,327,3,0,0,0.0,99.85684967041016,11548,1,0.1102319355,-0.1102319355,-1.324995809048417,-2150.5715778402982
2023-03-30 11:59:48.278,2152.04345703125,875.91943359375,2455.1998901367188,13.100001335144043,3600,0.8,57.000003814697266,6.581459045410156,28,327,3,0,0,0.0,99.89019012451172,11550,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 11:59:50.284,2153.44189453125,875.91943359375,2463.600082397461,13.19999885559082,3600,0.8,57.000003814697266,6.681457042694092,28,327,3,0,0,0.0,99.92353057861328,11552,1,0.1102319355,-0.1102319355,-1.324995809048417,-2154.7668903402982
2023-03-30 11:59:52.302,2150.645263671875,877.1361083984375,2456.399917602539,13.100001335144043,3600,0.8,57.000003814697266,6.540251731872559,28,328,3,0,0,0.0,99.95687103271484,11554,1,0.1105719833,-0.1105719833,-1.324995809048417,-2151.9702594809232
2023-03-30 11:59:54.302,2150.645263671875,877.7444458007812,2462.4000549316406,13.19999885559082,3600,0.8,56.89999771118164,6.6196441650390625,28,325,3,0,0,0.0,99.9902114868164,11556,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 11:59:56.319,2150.645263671875,874.7030639648438,2461.2000274658203,13.19999885559082,3600,0.8,57.000003814697266,6.722655773162842,28,327,3,0,0,0.0,100.02355194091797,11558,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 11:59:58.319,2152.04345703125,875.91943359375,2459.400100708008,13.19999885559082,3600,0.8,56.89999771118164,6.681457042694092,28,327,3,0,0,0.0,100.05689239501953,11560,1,0.1102319355,-0.1102319355,-1.324995809048417,-2153.3684528402982
2023-03-30 12:00:00.335,2153.44189453125,877.7444458007812,2461.7999267578125,13.19999885559082,3600,0.8,57.000003814697266,6.6196441650390625,28,326,3,0,0,0.0,100.0902328491211,11562,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2154.7668903402982
2023-03-30 12:00:02.329,2152.04345703125,874.7030639648438,2454.0000915527344,13.299999237060547,3600,0.8,57.000003814697266,6.822656154632568,28,329,3,0,0,0.0,100.12357330322266,11564,1,0.1109160463,-0.1109160463,-1.324995809048417,-2153.3684528402982
2023-03-30 12:00:04.337,2152.04345703125,874.7030639648438,2458.2000732421875,13.299999237060547,3600,0.8,57.000003814697266,6.822656154632568,28,328,3,0,0,0.0,100.15691375732422,11566,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
