,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 12:00:06.354,2152.04345703125,875.91943359375,2461.2000274658203,13.19999885559082,3600,0.8,57.099998474121094,6.681457042694092,28,328,3,0,0,0.0,100.19025421142578,11568,1,0.1105719833,-0.1105719833,-1.324995809048417,-2153.3684528402982
2023-03-30 12:00:08.354,2149.24658203125,874.7030639648438,2459.400100708008,13.299999237060547,3600,0.8,57.000003814697266,6.822656154632568,28,328,3,0,0,0.0,100.22359466552734,11570,1,0.1105719833,-0.1105719833,-1.324995809048417,-2150.5715778402982
2023-03-30 12:00:10.371,2146.449951171875,876.5278930664062,2456.399917602539,13.299999237060547,3600,0.8,57.099998474121094,6.7608513832092285,28,327,3,0,0,0.0,100.2569351196289,11572,1,0.1102319355,-0.1102319355,-1.324995809048417,-2147.7749469809232
2023-03-30 12:00:12.372,2145.0517578125,874.0947265625,2460.599899291992,13.299999237060547,3600,0.8,57.000003814697266,6.843259811401367,28,328,3,0,0,0.0,100.29027557373047,11574,1,0.1105719833,-0.1105719833,-1.324995809048417,-2146.3767536215482
2023-03-30 12:00:14.388,2145.0517578125,875.311279296875,2459.400100708008,13.299999237060547,3600,0.8,57.000003814697266,6.802056789398193,28,328,3,0,0,0.0,100.32361602783203,11576,1,0.1105719833,-0.1105719833,-1.324995809048417,-2146.3767536215482
2023-03-30 12:00:16.388,2142.255126953125,874.0947265625,2462.4000549316406,13.299999237060547,3600,0.8,57.099998474121094,6.843259811401367,28,327,3,0,0,0.0,100.3569564819336,11578,1,0.1102319355,-0.1102319355,-1.324995809048417,-2143.5801227621732
2023-03-30 12:00:18.406,2139.45849609375,874.7030639648438,2462.4000549316406,13.299999237060547,3600,0.8,57.099998474121094,6.822656154632568,28,326,3,0,0,0.0,100.39029693603516,11580,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2140.7834919027982
2023-03-30 12:00:20.404,2139.45849609375,874.0947265625,2460.599899291992,13.299999237060547,3600,0.8,57.099998474121094,6.843259811401367,28,326,3,0,0,0.0,100.42363739013672,11582,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2140.7834919027982
2023-03-30 12:00:22.423,2138.06005859375,875.311279296875,2460.0,13.399999618530273,3600,0.8,57.000003814697266,6.902056694030762,28,328,3,0,0,0.0,100.45697784423828,11584,1,0.1105719833,-0.1105719833,-1.324995809048417,-2139.3850544027982
2023-03-30 12:00:24.422,2135.263427734375,874.7030639648438,2459.400100708008,13.399999618530273,3600,0.8,57.000003814697266,6.922656059265137,28,325,3,0,0,0.0,100.49031829833984,11586,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2136.5884235434232
2023-03-30 12:00:26.439,2135.263427734375,875.311279296875,2457.5999450683594,13.399999618530273,3600,0.8,57.000003814697266,6.902056694030762,28,327,3,0,0,0.0,100.5236587524414,11588,1,0.1102319355,-0.1102319355,-1.324995809048417,-2136.5884235434232
2023-03-30 12:00:28.438,2136.661865234375,875.91943359375,2458.7999725341797,13.399999618530273,3600,0.8,57.099998474121094,6.881457328796387,28,325,3,0,0,0.0,100.55699920654297,11590,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2137.9868610434232
2023-03-30 12:00:30.457,2135.263427734375,872.878173828125,2457.000045776367,13.399999618530273,3600,0.8,57.000003814697266,6.984467029571533,28,326,3,0,0,0.0,100.59033966064453,11592,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2136.5884235434232
2023-03-30 12:00:32.455,2133.865234375,875.311279296875,2464.199981689453,13.399999618530273,3600,0.8,57.099998474121094,6.902056694030762,28,325,3,0,0,0.0,100.6236801147461,11594,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2135.1902301840482
2023-03-30 12:00:34.474,2132.466796875,875.91943359375,2458.7999725341797,13.399999618530273,3600,0.8,57.000003814697266,6.881457328796387,28,326,3,0,0,0.0,100.65702056884766,11596,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2133.7917926840482
2023-03-30 12:00:36.470,2131.068359375,873.4865112304688,2461.7999267578125,13.399999618530273,3600,0.8,57.099998474121094,6.963861465454102,28,325,3,0,0,0.0,100.69036102294922,11598,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2132.3933551840482
2023-03-30 12:00:38.476,2131.068359375,874.0947265625,2458.7999725341797,13.399999618530273,3600,0.8,57.000003814697266,6.9432597160339355,28,326,3,0,0,0.0,100.72370147705078,11600,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2132.3933551840482
2023-03-30 12:00:40.492,2131.068359375,874.0947265625,2454.0000915527344,13.399999618530273,3600,0.8,57.099998474121094,6.9432597160339355,28,325,3,0,0,0.0,100.75704193115234,11602,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2132.3933551840482
2023-03-30 12:00:42.509,2129.670166015625,873.4865112304688,2463.600082397461,13.5,3600,0.8,57.000003814697266,7.06386137008667,28,324,3,0,0,0.0,100.7903823852539,11604,1,0.1091957105,-0.1091957105,-1.324995809048417,-2130.9951618246732
2023-03-30 12:00:44.510,2128.271484375,874.0947265625,2458.2000732421875,13.5,3600,0.8,57.099998474121094,7.043260097503662,28,324,3,0,0,0.0,100.82372283935547,11606,1,0.1091957105,-0.1091957105,-1.324995809048417,-2129.5964801840482
2023-03-30 12:00:46.529,2131.068359375,875.91943359375,2462.4000549316406,13.5,3600,0.8,57.000003814697266,6.981457710266113,28,324,3,0,0,0.0,100.85706329345703,11608,1,0.1091957105,-0.1091957105,-1.324995809048417,-2132.3933551840482
2023-03-30 12:00:48.541,2133.865234375,874.7030639648438,2462.4000549316406,13.5,3600,0.8,57.000003814697266,7.022656440734863,28,324,3,0,0,0.0,100.8904037475586,11610,1,0.1091957105,-0.1091957105,-1.324995809048417,-2135.1902301840482
2023-03-30 12:00:50.561,2132.466796875,877.1361083984375,2460.0,13.5,3600,0.8,57.000003814697266,6.940250396728516,28,324,3,0,0,0.0,100.92374420166016,11612,1,0.1091957105,-0.1091957105,-1.324995809048417,-2133.7917926840482
2023-03-30 12:00:52.560,2131.068359375,876.5278930664062,2459.400100708008,13.5,3600,0.8,57.000003814697266,6.960851669311523,28,324,3,0,0,0.0,100.95708465576172,11614,1,0.1091957105,-0.1091957105,-1.324995809048417,-2132.3933551840482
2023-03-30 12:00:54.577,2131.068359375,877.1361083984375,2458.7999725341797,13.5,3600,0.8,57.099998474121094,6.940250396728516,28,324,3,0,0,0.0,100.99042510986328,11616,1,0.1091957105,-0.1091957105,-1.324995809048417,-2132.3933551840482
2023-03-30 12:00:56.578,2131.068359375,877.1361083984375,2464.199981689453,13.5,3600,0.8,57.099998474121094,6.940250396728516,28,324,3,0,0,0.0,101.02376556396484,11618,1,0.1091957105,-0.1091957105,-1.324995809048417,-2132.3933551840482
2023-03-30 12:00:58.595,2132.466796875,877.1361083984375,2462.4000549316406,13.5,3600,0.8,57.000003814697266,6.940250396728516,28,323,3,0,0,0.0,101.0571060180664,11620,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2133.7917926840482
2023-03-30 12:01:00.593,2132.466796875,878.9608764648438,2457.000045776367,13.5,3600,0.8,57.099998474121094,6.878446102142334,28,323,3,0,0,0.0,101.09044647216797,11622,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2133.7917926840482
2023-03-30 12:01:02.612,2133.865234375,879.5691528320312,2460.0,13.5,3600,0.8,57.099998474121094,6.857965469360352,28,322,3,0,0,0.0,101.12378692626953,11624,1,0.1085115997,-0.1085115997,-1.324995809048417,-2135.1902301840482
2023-03-30 12:01:04.610,2135.263427734375,879.5691528320312,2462.4000549316406,13.5,3600,0.8,57.099998474121094,6.857965469360352,28,324,3,0,0,0.0,101.1571273803711,11626,1,0.1091957105,-0.1091957105,-1.324995809048417,-2136.5884235434232
2023-03-30 12:01:06.608,2135.263427734375,880.7858276367188,2457.000045776367,13.5,3600,0.8,57.099998474121094,6.817292213439941,28,323,3,0,0,0.0,101.19046783447266,11628,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2136.5884235434232
2023-03-30 12:01:08.632,2135.263427734375,880.7858276367188,2464.199981689453,13.5,3600,0.8,57.099998474121094,6.817292213439941,28,323,3,0,0,0.0,101.22380828857422,11630,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2136.5884235434232
2023-03-30 12:01:10.632,2133.865234375,879.5691528320312,2460.599899291992,13.5,3600,0.8,57.099998474121094,6.857965469360352,28,323,3,0,0,0.0,101.25714874267578,11632,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2135.1902301840482
2023-03-30 12:01:12.650,2135.263427734375,881.39404296875,2460.599899291992,13.5,3600,0.8,57.099998474121094,6.79695987701416,28,323,3,0,0,0.0,101.29048919677734,11634,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2136.5884235434232
2023-03-30 12:01:14.647,2133.865234375,882.0022583007812,2463.600082397461,13.5,3600,0.8,57.099998474121094,6.776627540588379,28,323,3,0,0,0.0,101.3238296508789,11636,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2135.1902301840482
2023-03-30 12:01:16.643,2133.865234375,882.0022583007812,2461.7999267578125,13.5,3600,0.8,57.099998474121094,6.776627540588379,28,322,3,0,0,0.0,101.35717010498047,11638,1,0.1085115997,-0.1085115997,-1.324995809048417,-2135.1902301840482
2023-03-30 12:01:18.660,2133.865234375,883.8272705078125,2454.0000915527344,13.399999618530273,3600,0.8,57.000003814697266,6.615615367889404,28,323,3,0,0,0.0,101.39051055908203,11640,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2135.1902301840482
2023-03-30 12:01:20.666,2133.865234375,880.7858276367188,2464.8001098632812,13.399999618530273,3600,0.8,57.20000457763672,6.717291831970215,29,322,3,0,0,0.0,101.4238510131836,11642,1,0.1085115997,-0.1085115997,-1.324995809048417,-2135.1902301840482
2023-03-30 12:01:22.676,2135.263427734375,881.39404296875,2457.000045776367,13.399999618530273,3600,0.8,57.099998474121094,6.696959495544434,29,321,3,0,0,0.0,101.45719146728516,11644,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2136.5884235434232
2023-03-30 12:01:24.682,2135.263427734375,883.2188110351562,2457.5999450683594,13.399999618530273,3600,0.8,57.099998474121094,6.635956287384033,29,323,3,0,0,0.0,101.49053192138672,11646,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2136.5884235434232
2023-03-30 12:01:26.700,2139.45849609375,882.6104736328125,2461.7999267578125,13.399999618530273,3600,0.8,57.099998474121094,6.656292915344238,29,322,3,0,0,0.0,101.52387237548828,11648,1,0.1085115997,-0.1085115997,-1.324995809048417,-2140.7834919027982
2023-03-30 12:01:28.698,2142.255126953125,883.8272705078125,2460.0,13.399999618530273,3600,0.8,57.099998474121094,6.615615367889404,29,322,3,0,0,0.0,101.55721282958984,11650,1,0.1085115997,-0.1085115997,-1.324995809048417,-2143.5801227621732
2023-03-30 12:01:30.716,2143.6533203125,884.4354858398438,2461.2000274658203,13.399999618530273,3600,0.8,57.20000457763672,6.595283031463623,29,322,3,0,0,0.0,101.5905532836914,11652,1,0.1085115997,-0.1085115997,-1.324995809048417,-2144.9783161215482
2023-03-30 12:01:32.730,2146.449951171875,884.4354858398438,2463.600082397461,13.399999618530273,3600,0.8,57.099998474121094,6.595283031463623,29,322,3,0,0,0.0,101.62389373779297,11654,1,0.1085115997,-0.1085115997,-1.324995809048417,-2147.7749469809232
2023-03-30 12:01:34.735,2146.449951171875,885.043701171875,2460.599899291992,13.299999237060547,3600,0.8,57.20000457763672,6.474950790405273,28,321,3,0,0,0.0,101.65723419189453,11656,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
2023-03-30 12:01:36.736,2146.449951171875,886.86865234375,2463.600082397461,13.299999237060547,3600,0.8,57.20000457763672,6.413940906524658,28,323,3,0,0,0.0,101.6905746459961,11658,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 12:01:38.754,2146.449951171875,885.6519165039062,2455.800018310547,13.299999237060547,3600,0.8,57.29999923706055,6.454616069793701,28,322,3,0,0,0.0,101.72391510009766,11660,1,0.1085115997,-0.1085115997,-1.324995809048417,-2147.7749469809232
2023-03-30 12:01:40.751,2147.8486328125,886.2601928710938,2461.2000274658203,13.299999237060547,3600,0.8,57.20000457763672,6.434279441833496,28,322,3,0,0,0.0,101.75725555419922,11662,1,0.1085115997,-0.1085115997,-1.324995809048417,-2149.1736286215482
2023-03-30 12:01:42.768,2147.8486328125,886.2601928710938,2462.4000549316406,13.299999237060547,3600,0.8,57.20000457763672,6.434279441833496,28,322,3,0,0,0.0,101.79059600830078,11664,1,0.1085115997,-0.1085115997,-1.324995809048417,-2149.1736286215482
2023-03-30 12:01:44.786,2147.8486328125,885.6519165039062,2458.7999725341797,13.19999885559082,3600,0.8,57.29999923706055,6.354616165161133,28,322,3,0,0,0.0,101.82393646240234,11666,1,0.1085115997,-0.1085115997,-1.324995809048417,-2149.1736286215482
2023-03-30 12:01:46.788,2147.8486328125,886.2601928710938,2458.7999725341797,13.19999885559082,3600,0.8,57.29999923706055,6.334279537200928,28,321,3,0,0,0.0,101.8572769165039,11668,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:01:48.788,2147.8486328125,886.2601928710938,2460.0,13.19999885559082,3600,0.8,57.20000457763672,6.334279537200928,28,322,3,0,0,0.0,101.89061737060547,11670,1,0.1085115997,-0.1085115997,-1.324995809048417,-2149.1736286215482
2023-03-30 12:01:50.791,2147.8486328125,887.4768676757812,2456.399917602539,13.19999885559082,3600,0.8,57.20000457763672,6.293606281280518,28,323,3,0,0,0.0,101.92395782470703,11672,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:01:52.806,2149.24658203125,885.043701171875,2463.600082397461,13.100001335144043,3600,0.8,57.29999923706055,6.274952411651611,28,322,3,0,0,0.0,101.9572982788086,11674,1,0.1085115997,-0.1085115997,-1.324995809048417,-2150.5715778402982
2023-03-30 12:01:54.807,2146.449951171875,887.4768676757812,2459.400100708008,13.100001335144043,3600,0.8,57.29999923706055,6.193608283996582,28,322,3,0,0,0.0,101.99063873291016,11676,1,0.1085115997,-0.1085115997,-1.324995809048417,-2147.7749469809232
2023-03-30 12:01:56.824,2147.8486328125,884.4354858398438,2455.800018310547,13.100001335144043,3600,0.8,57.29999923706055,6.295284748077393,28,322,3,0,0,0.0,102.02397918701172,11678,1,0.1085115997,-0.1085115997,-1.324995809048417,-2149.1736286215482
2023-03-30 12:01:58.819,2150.645263671875,887.4768676757812,2458.7999725341797,13.000000953674316,3600,0.8,57.29999923706055,6.0936079025268555,28,321,3,0,0,0.0,102.05731964111328,11680,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:02:00.825,2150.645263671875,884.4354858398438,2464.8001098632812,13.000000953674316,3600,0.8,57.20000457763672,6.195284366607666,28,322,3,0,0,0.0,102.09066009521484,11682,1,0.1085115997,-0.1085115997,-1.324995809048417,-2151.9702594809232
2023-03-30 12:02:02.841,2152.04345703125,887.4768676757812,2458.2000732421875,13.000000953674316,3600,0.8,57.29999923706055,6.0936079025268555,28,322,3,0,0,0.0,102.1240005493164,11684,1,0.1085115997,-0.1085115997,-1.324995809048417,-2153.3684528402982
2023-03-30 12:02:04.837,2153.44189453125,888.0850830078125,2459.400100708008,13.000000953674316,3600,0.8,57.20000457763672,6.073275566101074,28,322,3,0,0,0.0,102.15734100341797,11686,1,0.1085115997,-0.1085115997,-1.324995809048417,-2154.7668903402982
2023-03-30 12:02:06.841,2152.04345703125,885.043701171875,2460.0,13.000000953674316,3600,0.8,57.29999923706055,6.174952030181885,28,322,3,0,0,0.0,102.19068145751953,11688,1,0.1085115997,-0.1085115997,-1.324995809048417,-2153.3684528402982
2023-03-30 12:02:08.859,2152.04345703125,886.2601928710938,2456.399917602539,12.90000057220459,3600,0.8,57.20000457763672,6.034280776977539,28,322,3,0,0,0.0,102.2240219116211,11690,1,0.1085115997,-0.1085115997,-1.324995809048417,-2153.3684528402982
2023-03-30 12:02:10.874,2153.44189453125,887.4768676757812,2458.7999725341797,12.90000057220459,3600,0.8,57.20000457763672,5.993607997894287,28,322,3,0,0,0.0,102.25736236572266,11692,1,0.1085115997,-0.1085115997,-1.324995809048417,-2154.7668903402982
2023-03-30 12:02:12.892,2150.645263671875,889.3015747070312,2464.199981689453,12.90000057220459,3600,0.8,57.20000457763672,5.9326066970825195,28,322,3,0,0,0.0,102.29070281982422,11694,1,0.1085115997,-0.1085115997,-1.324995809048417,-2151.9702594809232
2023-03-30 12:02:14.889,2152.04345703125,887.4768676757812,2460.0,12.90000057220459,3600,0.8,57.099998474121094,5.993607997894287,28,323,3,0,0,0.0,102.32404327392578,11696,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 12:02:21.503,2153.44189453125,885.6519165039062,2464.8001098632812,12.800000190734863,3600,0.8,57.29999923706055,5.954617500305176,28,323,3,0,0,0.0,102.44073486328125,11703,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2154.7668903402982
2023-03-30 12:02:23.534,2150.645263671875,888.0850830078125,2461.7999267578125,12.800000190734863,3600,0.8,57.20000457763672,5.873275279998779,28,324,3,0,0,0.0,102.47407531738281,11705,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 12:02:25.532,2152.04345703125,887.4768676757812,2460.0,12.800000190734863,3600,0.8,57.29999923706055,5.8936076164245605,29,323,3,0,0,0.0,102.50741577148438,11707,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 12:02:27.537,2152.04345703125,886.86865234375,2461.7999267578125,12.700000762939453,3600,0.8,57.099998474121094,5.813941955566406,29,323,3,0,0,0.0,102.54075622558594,11709,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 12:02:29.550,2152.04345703125,888.0850830078125,2461.7999267578125,12.700000762939453,3600,0.8,57.099998474121094,5.773275375366211,29,323,3,0,0,0.0,102.5740966796875,11711,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 12:02:31.555,2152.04345703125,886.2601928710938,2455.1998901367188,12.700000762939453,3600,0.8,57.20000457763672,5.834280490875244,29,323,3,0,0,0.0,102.60743713378906,11713,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 12:02:33.571,2150.645263671875,888.0850830078125,2462.999954223633,12.700000762939453,3600,0.8,57.099998474121094,5.773275375366211,29,323,3,0,0,0.0,102.64077758789062,11715,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:02:35.567,2152.04345703125,889.909912109375,2454.5999908447266,12.700000762939453,3600,0.8,57.20000457763672,5.7122697830200195,29,322,3,0,0,0.0,102.67411804199219,11717,1,0.1085115997,-0.1085115997,-1.324995809048417,-2153.3684528402982
2023-03-30 12:02:37.571,2152.04345703125,886.2601928710938,2460.0,12.600000381469727,3600,0.8,57.20000457763672,5.734280586242676,29,323,3,0,0,0.0,102.70745849609375,11719,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 12:02:39.587,2150.645263671875,889.3015747070312,2461.2000274658203,12.600000381469727,3600,0.8,57.099998474121094,5.632606029510498,29,323,3,0,0,0.0,102.74079895019531,11721,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:02:41.589,2149.24658203125,887.4768676757812,2459.400100708008,12.600000381469727,3600,0.8,57.20000457763672,5.693607330322266,29,323,3,0,0,0.0,102.77413940429688,11723,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:02:43.605,2150.645263671875,888.0850830078125,2458.7999725341797,12.600000381469727,3600,0.8,57.099998474121094,5.673274993896484,29,323,3,0,0,0.0,102.80747985839844,11725,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:02:45.602,2150.645263671875,887.4768676757812,2460.0,12.600000381469727,3600,0.8,57.20000457763672,5.693607330322266,29,323,3,0,0,0.0,102.8408203125,11727,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:02:47.621,2149.24658203125,888.0850830078125,2458.7999725341797,12.600000381469727,3600,0.8,57.099998474121094,5.673274993896484,29,323,3,0,0,0.0,102.87416076660156,11729,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:02:49.639,2147.8486328125,889.909912109375,2461.7999267578125,12.600000381469727,3600,0.8,57.000003814697266,5.612269401550293,29,323,3,0,0,0.0,102.90750122070312,11731,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:02:51.653,2145.0517578125,887.4768676757812,2455.800018310547,12.600000381469727,3600,0.8,57.099998474121094,5.693607330322266,29,323,3,0,0,0.0,102.94084167480469,11733,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 12:02:53.658,2147.8486328125,889.3015747070312,2461.2000274658203,12.5,3600,0.8,57.099998474121094,5.53260612487793,29,323,3,0,0,0.0,102.97418212890625,11735,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:02:55.675,2147.8486328125,886.2601928710938,2462.999954223633,12.5,3600,0.8,57.099998474121094,5.634280204772949,29,324,3,0,0,0.0,103.00752258300781,11737,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 12:02:57.672,2147.8486328125,887.4768676757812,2461.7999267578125,12.5,3600,0.8,57.099998474121094,5.593606948852539,29,323,3,0,0,0.0,103.04086303710938,11739,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:02:59.677,2146.449951171875,888.0850830078125,2458.2000732421875,12.5,3600,0.8,57.000003814697266,5.573274612426758,29,322,3,0,0,0.0,103.07420349121094,11741,1,0.1085115997,-0.1085115997,-1.324995809048417,-2147.7749469809232
2023-03-30 12:03:01.687,2149.24658203125,889.3015747070312,2461.2000274658203,12.5,3600,0.8,57.000003814697266,5.53260612487793,29,323,3,0,0,0.0,103.1075439453125,11743,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:03:03.707,2147.8486328125,886.86865234375,2457.5999450683594,12.5,3600,0.8,57.099998474121094,5.613941669464111,29,323,3,0,0,0.0,103.14088439941406,11745,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:03:05.703,2146.449951171875,886.86865234375,2463.600082397461,12.5,3600,0.8,57.099998474121094,5.613941669464111,29,323,3,0,0,0.0,103.17422485351562,11747,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 12:03:07.727,2147.8486328125,888.0850830078125,2460.0,12.5,3600,0.8,57.099998474121094,5.573274612426758,29,323,3,0,0,0.0,103.20756530761719,11749,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:03:09.725,2147.8486328125,888.693359375,2462.4000549316406,12.5,3600,0.8,57.099998474121094,5.552938461303711,29,322,3,0,0,0.0,103.24090576171875,11751,1,0.1085115997,-0.1085115997,-1.324995809048417,-2149.1736286215482
2023-03-30 12:03:11.744,2150.645263671875,888.0850830078125,2462.999954223633,12.5,3600,0.8,57.099998474121094,5.573274612426758,29,323,3,0,0,0.0,103.27424621582031,11753,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:03:13.741,2149.24658203125,886.86865234375,2459.400100708008,12.5,3600,0.8,57.000003814697266,5.613941669464111,29,323,3,0,0,0.0,103.30758666992188,11755,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:03:15.746,2149.24658203125,889.909912109375,2457.000045776367,12.399999618530273,3600,0.8,56.89999771118164,5.412269115447998,29,323,3,0,0,0.0,103.34092712402344,11757,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:03:17.756,2149.24658203125,886.86865234375,2460.0,12.399999618530273,3600,0.8,57.000003814697266,5.513941287994385,29,323,3,0,0,0.0,103.374267578125,11759,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:03:19.763,2150.645263671875,888.0850830078125,2457.000045776367,12.5,3600,0.8,56.89999771118164,5.573274612426758,29,323,3,0,0,0.0,103.40760803222656,11761,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:03:21.780,2152.04345703125,889.909912109375,2461.7999267578125,12.5,3600,0.8,57.099998474121094,5.512269496917725,29,323,3,0,0,0.0,103.44094848632812,11763,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 12:03:23.780,2153.44189453125,887.4768676757812,2458.2000732421875,12.399999618530273,3600,0.8,57.000003814697266,5.493607044219971,29,323,3,0,0,0.0,103.47428894042969,11765,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2154.7668903402982
2023-03-30 12:03:25.791,2153.44189453125,886.2601928710938,2457.5999450683594,12.5,3600,0.8,57.000003814697266,5.634280204772949,29,323,3,0,0,0.0,103.50762939453125,11767,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2154.7668903402982
2023-03-30 12:03:27.798,2150.645263671875,888.693359375,2454.5999908447266,12.399999618530273,3600,0.8,57.000003814697266,5.452938079833984,29,323,3,0,0,0.0,103.54096984863281,11769,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:03:29.808,2153.44189453125,887.4768676757812,2457.5999450683594,12.399999618530273,3600,0.8,57.000003814697266,5.493607044219971,29,323,3,0,0,0.0,103.57431030273438,11771,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2154.7668903402982
2023-03-30 12:03:31.815,2154.84033203125,888.693359375,2457.5999450683594,12.399999618530273,3600,0.8,57.000003814697266,5.452938079833984,29,323,3,0,0,0.0,103.60765075683594,11773,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 12:03:33.827,2154.84033203125,889.909912109375,2460.599899291992,12.399999618530273,3600,0.8,57.000003814697266,5.412269115447998,29,323,3,0,0,0.0,103.6409912109375,11775,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 12:03:35.825,2156.238525390625,887.4768676757812,2458.2000732421875,12.399999618530273,3600,0.8,56.89999771118164,5.493607044219971,29,323,3,0,0,0.0,103.67433166503906,11777,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 12:03:37.844,2157.636962890625,889.909912109375,2462.999954223633,12.399999618530273,3600,0.8,57.000003814697266,5.412269115447998,29,323,3,0,0,0.0,103.70767211914062,11779,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2158.9619586996732
2023-03-30 12:03:39.850,2157.636962890625,889.909912109375,2464.199981689453,12.399999618530273,3600,0.8,56.89999771118164,5.412269115447998,28,323,3,0,0,0.0,103.74101257324219,11781,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2158.9619586996732
2023-03-30 12:03:41.862,2156.238525390625,888.0850830078125,2460.599899291992,12.399999618530273,3600,0.8,57.000003814697266,5.4732747077941895,28,324,3,0,0,0.0,103.77435302734375,11783,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 12:03:43.861,2159.034912109375,889.909912109375,2457.000045776367,12.399999618530273,3600,0.8,57.000003814697266,5.412269115447998,28,324,3,0,0,0.0,103.80769348144531,11785,1,0.1091957105,-0.1091957105,-1.324995809048417,-2160.3599079184232
2023-03-30 12:03:45.880,2160.43359375,888.0850830078125,2456.399917602539,12.399999618530273,3600,0.8,57.000003814697266,5.4732747077941895,29,324,3,0,0,0.0,103.84103393554688,11787,1,0.1091957105,-0.1091957105,-1.324995809048417,-2161.7585895590482
2023-03-30 12:03:47.899,2160.43359375,888.0850830078125,2459.400100708008,12.399999618530273,3600,0.8,56.89999771118164,5.4732747077941895,29,324,3,0,0,0.0,103.87437438964844,11789,1,0.1091957105,-0.1091957105,-1.324995809048417,-2161.7585895590482
2023-03-30 12:03:49.897,2157.636962890625,891.1263427734375,2463.600082397461,12.299999237060547,3600,0.8,56.89999771118164,5.271602153778076,29,323,3,0,0,0.0,103.90771484375,11791,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2158.9619586996732
2023-03-30 12:03:51.913,2156.238525390625,888.693359375,2458.7999725341797,12.299999237060547,3600,0.8,57.000003814697266,5.352937698364258,29,325,3,0,0,0.0,103.94105529785156,11793,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2157.5635211996732
2023-03-30 12:03:53.932,2154.84033203125,886.2601928710938,2460.0,12.299999237060547,3600,0.8,57.000003814697266,5.434279918670654,29,324,3,0,0,0.0,103.97439575195312,11795,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 12:03:55.951,2156.238525390625,888.0850830078125,2458.7999725341797,12.299999237060547,3600,0.8,57.000003814697266,5.373274326324463,29,324,3,0,0,0.0,104.00773620605469,11798,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 12:03:57.948,2154.84033203125,888.693359375,2457.000045776367,12.299999237060547,3600,0.8,56.89999771118164,5.352937698364258,29,324,3,0,0,0.0,104.04107666015625,11800,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 12:03:59.946,2153.44189453125,886.86865234375,2462.999954223633,12.299999237060547,3600,0.8,57.000003814697266,5.413941383361816,29,324,3,0,0,0.0,104.07441711425781,11802,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 12:04:01.967,2153.44189453125,889.3015747070312,2461.2000274658203,12.299999237060547,3600,0.8,57.000003814697266,5.332605361938477,29,324,3,0,0,0.0,104.10775756835938,11804,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 12:04:03.966,2152.04345703125,888.0850830078125,2459.400100708008,12.299999237060547,3600,0.8,57.000003814697266,5.373274326324463,29,324,3,0,0,0.0,104.14109802246094,11806,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 12:04:05.983,2154.84033203125,888.693359375,2461.7999267578125,12.299999237060547,3600,0.8,56.89999771118164,5.352937698364258,29,324,3,0,0,0.0,104.1744384765625,11808,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 12:04:07.999,2150.645263671875,886.86865234375,2457.5999450683594,12.299999237060547,3600,0.8,56.69999694824219,5.413941383361816,29,324,3,0,0,0.0,104.20777893066406,11810,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 12:04:09.013,2150.645263671875,887.4768676757812,2457.000045776367,12.299999237060547,3600,0.8,56.80000305175781,5.393606662750244,29,324,3,0,0,0.0,104.22444915771484,11811,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 12:04:11.013,2149.24658203125,888.693359375,2457.5999450683594,12.299999237060547,3600,0.8,56.89999771118164,5.352937698364258,29,324,3,0,0,0.0,104.2577896118164,11813,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 12:04:13.030,2150.645263671875,888.693359375,2461.2000274658203,12.199999809265137,3600,0.8,56.89999771118164,5.2529377937316895,29,324,3,0,0,0.0,104.29113006591797,11815,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 12:04:15.031,2150.645263671875,887.4768676757812,2460.0,12.299999237060547,3600,0.8,56.89999771118164,5.393606662750244,29,324,3,0,0,0.0,104.32447052001953,11817,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 12:04:17.047,2150.645263671875,885.6519165039062,2458.2000732421875,12.299999237060547,3600,0.8,56.80000305175781,5.454616546630859,29,325,3,0,0,0.0,104.3578109741211,11819,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 12:04:19.048,2150.645263671875,887.4768676757812,2461.2000274658203,12.299999237060547,3600,0.8,56.80000305175781,5.393606662750244,29,323,3,0,0,0.0,104.39115142822266,11821,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:04:21.065,2150.645263671875,886.2601928710938,2457.000045776367,12.299999237060547,3600,0.8,56.80000305175781,5.434279918670654,29,324,3,0,0,0.0,104.42449188232422,11823,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 12:04:23.066,2152.04345703125,889.3015747070312,2461.7999267578125,12.299999237060547,3600,0.8,56.80000305175781,5.332605361938477,29,324,3,0,0,0.0,104.45783233642578,11825,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 12:04:25.083,2152.04345703125,886.86865234375,2460.599899291992,12.299999237060547,3600,0.8,56.80000305175781,5.413941383361816,29,324,3,0,0,0.0,104.49117279052734,11827,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 12:04:27.083,2153.44189453125,886.86865234375,2459.400100708008,12.299999237060547,3600,0.8,56.80000305175781,5.413941383361816,29,324,3,0,0,0.0,104.5245132446289,11829,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 12:04:29.101,2152.04345703125,888.0850830078125,2464.8001098632812,12.299999237060547,3600,0.8,56.89999771118164,5.373274326324463,29,325,3,0,0,0.0,104.55785369873047,11831,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 12:04:31.102,2152.04345703125,887.4768676757812,2456.399917602539,12.299999237060547,3600,0.8,56.80000305175781,5.393606662750244,29,324,3,0,0,0.0,104.59119415283203,11833,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 12:04:33.119,2149.24658203125,886.2601928710938,2460.0,12.299999237060547,3600,0.8,56.89999771118164,5.434279918670654,29,326,3,0,0,0.0,104.6245346069336,11835,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:04:35.117,2149.24658203125,888.0850830078125,2460.0,12.299999237060547,3600,0.8,56.80000305175781,5.373274326324463,29,324,3,0,0,0.0,104.65787506103516,11837,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 12:04:37.134,2149.24658203125,887.4768676757812,2459.400100708008,12.299999237060547,3600,0.8,56.69999694824219,5.393606662750244,29,325,3,0,0,0.0,104.69121551513672,11839,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 12:04:39.133,2150.645263671875,888.693359375,2460.599899291992,12.299999237060547,3600,0.8,56.80000305175781,5.352937698364258,29,324,3,0,0,0.0,104.72455596923828,11841,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 12:04:41.153,2152.04345703125,887.4768676757812,2462.4000549316406,12.299999237060547,3600,0.8,56.89999771118164,5.393606662750244,28,324,3,0,0,0.0,104.75789642333984,11843,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 12:04:43.152,2150.645263671875,887.4768676757812,2457.5999450683594,12.299999237060547,3600,0.8,56.69999694824219,5.393606662750244,28,326,3,0,0,0.0,104.7912368774414,11845,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:04:45.170,2149.24658203125,886.86865234375,2462.4000549316406,12.299999237060547,3600,0.8,56.80000305175781,5.413941383361816,29,325,3,0,0,0.0,104.82457733154297,11847,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 12:04:47.166,2149.24658203125,886.86865234375,2462.4000549316406,12.299999237060547,3600,0.8,56.80000305175781,5.413941383361816,29,325,3,0,0,0.0,104.85791778564453,11849,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 12:04:49.184,2149.24658203125,889.3015747070312,2457.5999450683594,12.299999237060547,3600,0.8,56.80000305175781,5.332605361938477,29,326,3,0,0,0.0,104.8912582397461,11851,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:04:51.187,2149.24658203125,887.4768676757812,2459.400100708008,12.299999237060547,3600,0.8,56.69999694824219,5.393606662750244,29,324,3,0,0,0.0,104.92459869384766,11853,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 12:04:53.206,2150.645263671875,889.3015747070312,2456.399917602539,12.299999237060547,3600,0.8,56.89999771118164,5.332605361938477,29,324,3,0,0,0.0,104.95793914794922,11855,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 12:04:55.207,2149.24658203125,885.043701171875,2461.7999267578125,12.299999237060547,3600,0.8,56.80000305175781,5.474950790405273,28,324,3,0,0,0.0,104.99127960205078,11857,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 12:04:57.223,2149.24658203125,886.2601928710938,2465.9999084472656,12.299999237060547,3600,0.8,56.69999694824219,5.434279918670654,28,327,3,0,0,0.0,105.02462005615234,11859,1,0.1102319355,-0.1102319355,-1.324995809048417,-2150.5715778402982
2023-03-30 12:04:59.223,2147.8486328125,886.2601928710938,2455.800018310547,12.299999237060547,3600,0.8,56.80000305175781,5.434279918670654,28,324,3,0,0,0.0,105.0579605102539,11861,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 12:05:01.234,2147.8486328125,886.86865234375,2461.7999267578125,12.299999237060547,3600,0.8,56.80000305175781,5.413941383361816,29,326,3,0,0,0.0,105.09130096435547,11863,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:05:03.241,2150.645263671875,884.4354858398438,2460.0,12.299999237060547,3600,0.8,56.80000305175781,5.495283126831055,29,323,3,0,0,0.0,105.12464141845703,11865,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:05:05.254,2152.04345703125,886.2601928710938,2460.0,12.299999237060547,3600,0.8,56.69999694824219,5.434279918670654,28,326,3,0,0,0.0,105.1579818725586,11867,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2153.3684528402982
2023-03-30 12:05:07.274,2152.04345703125,885.043701171875,2462.4000549316406,12.299999237060547,3600,0.8,56.69999694824219,5.474950790405273,28,324,3,0,0,0.0,105.19132232666016,11869,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 12:05:09.271,2149.24658203125,885.043701171875,2457.000045776367,12.299999237060547,3600,0.8,56.69999694824219,5.474950790405273,28,326,3,0,0,0.0,105.22466278076172,11871,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:05:11.274,2149.24658203125,885.6519165039062,2457.000045776367,12.299999237060547,3600,0.8,56.69999694824219,5.454616546630859,29,325,3,0,0,0.0,105.25800323486328,11873,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 12:05:13.292,2147.8486328125,885.6519165039062,2460.599899291992,12.299999237060547,3600,0.8,56.69999694824219,5.454616546630859,29,326,3,0,0,0.0,105.29134368896484,11875,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:05:15.288,2149.24658203125,885.6519165039062,2457.5999450683594,12.299999237060547,3600,0.8,56.80000305175781,5.454616546630859,28,325,3,0,0,0.0,105.3246841430664,11877,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 12:05:17.286,2147.8486328125,887.4768676757812,2463.600082397461,12.399999618530273,3600,0.8,56.69999694824219,5.493607044219971,28,324,3,0,0,0.0,105.35802459716797,11879,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 12:05:19.310,2147.8486328125,884.4354858398438,2455.1998901367188,12.299999237060547,3600,0.8,56.80000305175781,5.495283126831055,28,324,3,0,0,0.0,105.39136505126953,11881,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 12:05:21.324,2146.449951171875,885.6519165039062,2461.7999267578125,12.299999237060547,3600,0.8,56.80000305175781,5.454616546630859,29,325,3,0,0,0.0,105.4247055053711,11883,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2147.7749469809232
2023-03-30 12:05:23.328,2143.6533203125,885.6519165039062,2459.400100708008,12.399999618530273,3600,0.8,56.69999694824219,5.554616928100586,29,325,3,0,0,0.0,105.45804595947266,11885,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 12:05:25.357,2145.0517578125,886.86865234375,2458.2000732421875,12.399999618530273,3600,0.8,56.69999694824219,5.513941287994385,28,324,3,0,0,0.0,105.508056640625,11887,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 12:05:27.375,2143.6533203125,886.2601928710938,2460.0,12.399999618530273,3600,0.8,56.69999694824219,5.534280300140381,28,324,3,0,0,0.0,105.54139709472656,11889,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 12:05:29.373,2142.255126953125,883.2188110351562,2459.400100708008,12.399999618530273,3600,0.8,56.69999694824219,5.635956764221191,29,324,3,0,0,0.0,105.57473754882812,11891,1,0.1091957105,-0.1091957105,-1.324995809048417,-2143.5801227621732
2023-03-30 12:05:31.372,2142.255126953125,885.6519165039062,2457.5999450683594,12.399999618530273,3600,0.8,56.60000228881836,5.554616928100586,29,323,3,0,0,0.0,105.60807800292969,11893,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 12:05:33.391,2140.85693359375,885.043701171875,2462.4000549316406,12.399999618530273,3600,0.8,56.69999694824219,5.574951171875,29,324,3,0,0,0.0,105.64141845703125,11895,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 12:05:35.389,2140.85693359375,883.2188110351562,2458.7999725341797,12.399999618530273,3600,0.8,56.69999694824219,5.635956764221191,29,324,3,0,0,0.0,105.67475891113281,11897,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 12:05:37.406,2139.45849609375,885.6519165039062,2461.7999267578125,12.399999618530273,3600,0.8,56.60000228881836,5.554616928100586,29,324,3,0,0,0.0,105.70809936523438,11899,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 12:05:39.413,2138.06005859375,884.4354858398438,2456.399917602539,12.399999618530273,3600,0.8,56.69999694824219,5.595283508300781,29,324,3,0,0,0.0,105.74143981933594,11901,1,0.1091957105,-0.1091957105,-1.324995809048417,-2139.3850544027982
2023-03-30 12:05:41.429,2136.661865234375,884.4354858398438,2454.5999908447266,12.5,3600,0.8,56.69999694824219,5.695283889770508,29,324,3,0,0,0.0,105.7747802734375,11903,1,0.1091957105,-0.1091957105,-1.324995809048417,-2137.9868610434232
2023-03-30 12:05:43.429,2136.661865234375,883.2188110351562,2459.400100708008,12.399999618530273,3600,0.8,56.69999694824219,5.635956764221191,29,323,3,0,0,0.0,105.80812072753906,11905,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2137.9868610434232
2023-03-30 12:05:45.446,2138.06005859375,885.6519165039062,2458.7999725341797,12.5,3600,0.8,56.69999694824219,5.654616832733154,29,322,3,0,0,0.0,105.84146118164062,11907,1,0.1085115997,-0.1085115997,-1.324995809048417,-2139.3850544027982
2023-03-30 12:05:47.446,2138.06005859375,887.4768676757812,2460.599899291992,12.5,3600,0.8,56.60000228881836,5.593606948852539,29,323,3,0,0,0.0,105.87480163574219,11909,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2139.3850544027982
2023-03-30 12:05:49.465,2138.06005859375,885.6519165039062,2465.4000091552734,12.5,3600,0.8,56.60000228881836,5.654616832733154,29,323,3,0,0,0.0,105.90814208984375,11911,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2139.3850544027982
2023-03-30 12:05:51.460,2140.85693359375,887.4768676757812,2456.399917602539,12.5,3600,0.8,56.5,5.593606948852539,29,323,3,0,0,0.0,105.94148254394531,11913,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2142.1819294027982
2023-03-30 12:05:53.477,2142.255126953125,886.86865234375,2464.199981689453,12.5,3600,0.8,56.5,5.613941669464111,29,322,3,0,0,0.0,105.97482299804688,11915,1,0.1085115997,-0.1085115997,-1.324995809048417,-2143.5801227621732
2023-03-30 12:05:55.484,2143.6533203125,886.86865234375,2460.0,12.5,3600,0.8,56.60000228881836,5.613941669464111,29,323,3,0,0,0.0,106.00816345214844,11917,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 12:05:57.494,2143.6533203125,885.043701171875,2460.0,12.5,3600,0.8,56.60000228881836,5.674951553344727,29,323,3,0,0,0.0,106.04150390625,11919,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 12:05:59.501,2146.449951171875,886.2601928710938,2459.400100708008,12.5,3600,0.8,56.5,5.634280204772949,29,323,3,0,0,0.0,106.07484436035156,11921,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 12:06:01.518,2145.0517578125,888.693359375,2460.0,12.600000381469727,3600,0.8,56.60000228881836,5.652938365936279,29,323,3,0,0,0.0,106.10818481445312,11923,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 12:06:03.529,2145.0517578125,888.693359375,2460.599899291992,12.5,3600,0.8,56.60000228881836,5.552938461303711,29,323,3,0,0,0.0,106.14152526855469,11925,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 12:06:05.527,2145.0517578125,888.693359375,2465.4000091552734,12.5,3600,0.8,56.5,5.552938461303711,29,323,3,0,0,0.0,106.17486572265625,11927,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 12:06:07.548,2145.0517578125,888.0850830078125,2455.800018310547,12.5,3600,0.8,56.60000228881836,5.573274612426758,29,323,3,0,0,0.0,106.20820617675781,11929,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 12:06:09.568,2143.6533203125,889.909912109375,2462.999954223633,12.5,3600,0.8,56.60000228881836,5.512269496917725,29,323,3,0,0,0.0,106.24154663085938,11931,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 12:06:11.567,2145.0517578125,888.0850830078125,2462.4000549316406,12.5,3600,0.8,56.60000228881836,5.573274612426758,29,323,3,0,0,0.0,106.27488708496094,11933,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 12:06:13.584,2145.0517578125,889.909912109375,2456.399917602539,12.5,3600,0.8,56.60000228881836,5.512269496917725,29,323,3,0,0,0.0,106.3082275390625,11935,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 12:06:15.584,2145.0517578125,888.0850830078125,2464.199981689453,12.5,3600,0.8,56.5,5.573274612426758,29,323,3,0,0,0.0,106.34156799316406,11937,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 12:06:17.602,2145.0517578125,888.0850830078125,2458.2000732421875,12.5,3600,0.8,56.5,5.573274612426758,29,324,3,0,0,0.0,106.37490844726562,11939,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 12:06:19.601,2145.0517578125,889.3015747070312,2457.000045776367,12.5,3600,0.8,56.5,5.53260612487793,29,322,3,0,0,0.0,106.40824890136719,11941,1,0.1085115997,-0.1085115997,-1.324995809048417,-2146.3767536215482
2023-03-30 12:06:21.620,2145.0517578125,887.4768676757812,2461.2000274658203,12.5,3600,0.8,56.60000228881836,5.593606948852539,29,323,3,0,0,0.0,106.44158935546875,11943,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 12:06:23.620,2145.0517578125,887.4768676757812,2455.1998901367188,12.5,3600,0.8,56.60000228881836,5.593606948852539,29,323,3,0,0,0.0,106.47492980957031,11945,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2146.3767536215482
2023-03-30 12:06:25.637,2143.6533203125,889.3015747070312,2459.400100708008,12.5,3600,0.8,56.5,5.53260612487793,29,323,3,0,0,0.0,106.50827026367188,11947,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 12:06:27.638,2142.255126953125,888.0850830078125,2461.2000274658203,12.5,3600,0.8,56.400001525878906,5.573274612426758,29,323,3,0,0,0.0,106.54161071777344,11949,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 12:06:29.648,2143.6533203125,888.0850830078125,2457.000045776367,12.399999618530273,3600,0.8,56.5,5.4732747077941895,29,322,3,0,0,0.0,106.574951171875,11951,1,0.1085115997,-0.1085115997,-1.324995809048417,-2144.9783161215482
