,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 12:06:31.656,2146.449951171875,889.909912109375,2463.600082397461,12.399999618530273,3600,0.8,56.60000228881836,5.412269115447998,29,322,3,0,0,0.0,106.60829162597656,11953,1,0.1085115997,-0.1085115997,-1.324995809048417,-2147.7749469809232
2023-03-30 12:06:33.671,2147.8486328125,886.86865234375,2457.5999450683594,12.399999618530273,3600,0.8,56.60000228881836,5.513941287994385,29,322,3,0,0,0.0,106.64163208007812,11955,1,0.1085115997,-0.1085115997,-1.324995809048417,-2149.1736286215482
2023-03-30 12:06:35.672,2146.449951171875,886.86865234375,2461.2000274658203,12.399999618530273,3600,0.8,56.5,5.513941287994385,29,322,3,0,0,0.0,106.67497253417969,11957,1,0.1085115997,-0.1085115997,-1.324995809048417,-2147.7749469809232
2023-03-30 12:06:37.690,2147.8486328125,886.86865234375,2461.2000274658203,12.399999618530273,3600,0.8,56.60000228881836,5.513941287994385,29,323,3,0,0,0.0,106.70831298828125,11959,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:06:39.686,2147.8486328125,885.6519165039062,2457.5999450683594,12.399999618530273,3600,0.8,56.60000228881836,5.554616928100586,29,323,3,0,0,0.0,106.74165344238281,11961,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:06:41.702,2149.24658203125,885.6519165039062,2460.599899291992,12.399999618530273,3600,0.8,56.5,5.554616928100586,29,322,3,0,0,0.0,106.77499389648438,11963,1,0.1085115997,-0.1085115997,-1.324995809048417,-2150.5715778402982
2023-03-30 12:06:43.725,2147.8486328125,888.693359375,2464.8001098632812,12.399999618530273,3600,0.8,56.60000228881836,5.452938079833984,29,323,3,0,0,0.0,106.80833435058594,11965,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:06:45.722,2149.24658203125,886.86865234375,2458.2000732421875,12.399999618530273,3600,0.8,56.60000228881836,5.513941287994385,28,323,3,0,0,0.0,106.8416748046875,11967,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:06:47.740,2149.24658203125,888.693359375,2462.4000549316406,12.399999618530273,3600,0.8,56.5,5.452938079833984,28,323,3,0,0,0.0,106.87501525878906,11969,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:06:49.741,2150.645263671875,888.0850830078125,2457.5999450683594,12.399999618530273,3600,0.8,56.5,5.4732747077941895,28,323,3,0,0,0.0,106.90835571289062,11971,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:06:51.758,2149.24658203125,886.86865234375,2457.5999450683594,12.299999237060547,3600,0.8,56.60000228881836,5.413941383361816,28,323,3,0,0,0.0,106.94169616699219,11973,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:06:53.760,2149.24658203125,885.043701171875,2461.2000274658203,12.299999237060547,3600,0.8,56.5,5.474950790405273,28,323,3,0,0,0.0,106.97503662109375,11975,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:06:55.770,2150.645263671875,885.6519165039062,2458.2000732421875,12.299999237060547,3600,0.8,56.60000228881836,5.454616546630859,29,323,3,0,0,0.0,107.00837707519531,11977,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:06:57.777,2150.645263671875,883.8272705078125,2457.5999450683594,12.299999237060547,3600,0.8,56.5,5.515615463256836,29,323,3,0,0,0.0,107.04171752929688,11979,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:06:59.787,2149.24658203125,885.043701171875,2461.7999267578125,12.299999237060547,3600,0.8,56.60000228881836,5.474950790405273,29,323,3,0,0,0.0,107.07505798339844,11981,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2150.5715778402982
2023-03-30 12:07:01.795,2147.8486328125,885.043701171875,2456.399917602539,12.299999237060547,3600,0.8,56.5,5.474950790405273,29,322,3,0,0,0.0,107.1083984375,11983,1,0.1085115997,-0.1085115997,-1.324995809048417,-2149.1736286215482
2023-03-30 12:07:03.805,2146.449951171875,887.4768676757812,2462.4000549316406,12.299999237060547,3600,0.8,56.5,5.393606662750244,29,323,3,0,0,0.0,107.14173889160156,11985,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2147.7749469809232
2023-03-30 12:07:05.805,2147.8486328125,886.2601928710938,2461.7999267578125,12.299999237060547,3600,0.8,56.5,5.434279918670654,28,323,3,0,0,0.0,107.17507934570312,11987,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:07:07.827,2149.24658203125,886.2601928710938,2458.7999725341797,12.299999237060547,3600,0.8,56.60000228881836,5.434279918670654,28,322,3,0,0,0.0,107.20841979980469,11989,1,0.1085115997,-0.1085115997,-1.324995809048417,-2150.5715778402982
2023-03-30 12:07:09.828,2147.8486328125,883.8272705078125,2461.2000274658203,12.299999237060547,3600,0.8,56.5,5.515615463256836,28,323,3,0,0,0.0,107.24176025390625,11991,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:07:11.838,2150.645263671875,885.043701171875,2462.999954223633,12.299999237060547,3600,0.8,56.5,5.474950790405273,28,323,3,0,0,0.0,107.27510070800781,11993,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:07:13.845,2150.645263671875,886.2601928710938,2457.000045776367,12.299999237060547,3600,0.8,56.5,5.434279918670654,28,323,3,0,0,0.0,107.30844116210938,11995,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:07:15.864,2152.04345703125,885.043701171875,2459.400100708008,12.299999237060547,3600,0.8,56.5,5.474950790405273,28,323,3,0,0,0.0,107.34178161621094,11997,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 12:07:17.864,2152.04345703125,884.4354858398438,2460.0,12.299999237060547,3600,0.8,56.400001525878906,5.495283126831055,28,323,3,0,0,0.0,107.3751220703125,11999,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 12:07:19.874,2153.44189453125,885.043701171875,2461.2000274658203,12.299999237060547,3600,0.8,56.400001525878906,5.474950790405273,29,323,3,0,0,0.0,107.40846252441406,12001,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2154.7668903402982
2023-03-30 12:07:21.880,2154.84033203125,885.6519165039062,2459.400100708008,12.299999237060547,3600,0.8,56.5,5.454616546630859,29,324,3,0,0,0.0,107.44180297851562,12003,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 12:07:23.892,2157.636962890625,887.4768676757812,2462.999954223633,12.299999237060547,3600,0.8,56.400001525878906,5.393606662750244,29,323,3,0,0,0.0,107.47514343261719,12005,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2158.9619586996732
2023-03-30 12:07:25.911,2156.238525390625,884.4354858398438,2458.2000732421875,12.299999237060547,3600,0.8,56.5,5.495283126831055,28,323,3,0,0,0.0,107.50848388671875,12007,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 12:07:27.909,2156.238525390625,885.6519165039062,2464.199981689453,12.299999237060547,3600,0.8,56.5,5.454616546630859,28,323,3,0,0,0.0,107.54182434082031,12009,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 12:07:29.916,2156.238525390625,886.2601928710938,2458.2000732421875,12.299999237060547,3600,0.8,56.5,5.434279918670654,28,323,3,0,0,0.0,107.57516479492188,12011,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 12:07:31.927,2156.238525390625,886.2601928710938,2465.4000091552734,12.399999618530273,3600,0.8,56.5,5.534280300140381,28,323,3,0,0,0.0,107.60850524902344,12013,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2157.5635211996732
2023-03-30 12:07:33.934,2156.238525390625,885.043701171875,2459.400100708008,12.399999618530273,3600,0.8,56.5,5.574951171875,28,324,3,0,0,0.0,107.641845703125,12015,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 12:07:35.946,2156.238525390625,886.86865234375,2458.7999725341797,12.399999618530273,3600,0.8,56.5,5.513941287994385,28,324,3,0,0,0.0,107.67518615722656,12018,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 12:07:37.964,2157.636962890625,885.6519165039062,2459.400100708008,12.399999618530273,3600,0.8,56.5,5.554616928100586,28,323,3,0,0,0.0,107.70852661132812,12020,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2158.9619586996732
2023-03-30 12:07:39.962,2156.238525390625,884.4354858398438,2458.7999725341797,12.399999618530273,3600,0.8,56.60000228881836,5.595283508300781,28,324,3,0,0,0.0,107.74186706542969,12022,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 12:07:41.968,2154.84033203125,885.043701171875,2463.600082397461,12.399999618530273,3600,0.8,56.60000228881836,5.574951171875,28,324,3,0,0,0.0,107.77520751953125,12024,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 12:07:43.979,2156.238525390625,885.043701171875,2460.599899291992,12.399999618530273,3600,0.8,56.60000228881836,5.574951171875,28,325,3,0,0,0.0,107.80854797363281,12026,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2157.5635211996732
2023-03-30 12:07:45.986,2156.238525390625,886.2601928710938,2455.800018310547,12.399999618530273,3600,0.8,56.60000228881836,5.534280300140381,28,324,3,0,0,0.0,107.84188842773438,12028,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 12:07:47.997,2157.636962890625,883.8272705078125,2459.400100708008,12.399999618530273,3600,0.8,56.60000228881836,5.6156158447265625,28,324,3,0,0,0.0,107.87522888183594,12030,1,0.1091957105,-0.1091957105,-1.324995809048417,-2158.9619586996732
2023-03-30 12:07:49.011,2157.636962890625,883.2188110351562,2462.999954223633,12.399999618530273,3600,0.8,56.5,5.635956764221191,28,324,3,0,0,0.0,107.89189910888672,12031,1,0.1091957105,-0.1091957105,-1.324995809048417,-2158.9619586996732
2023-03-30 12:07:51.010,2157.636962890625,885.043701171875,2457.5999450683594,12.399999618530273,3600,0.8,56.5,5.574951171875,28,324,3,0,0,0.0,107.92523956298828,12033,1,0.1091957105,-0.1091957105,-1.324995809048417,-2158.9619586996732
2023-03-30 12:07:53.024,2157.636962890625,882.6104736328125,2455.800018310547,12.399999618530273,3600,0.8,56.5,5.6562933921813965,28,324,3,0,0,0.0,107.95858001708984,12035,1,0.1091957105,-0.1091957105,-1.324995809048417,-2158.9619586996732
2023-03-30 12:07:55.043,2156.238525390625,882.6104736328125,2465.4000091552734,12.399999618530273,3600,0.8,56.5,5.6562933921813965,28,324,3,0,0,0.0,107.9919204711914,12037,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 12:07:57.060,2157.636962890625,883.2188110351562,2460.599899291992,12.399999618530273,3600,0.8,56.60000228881836,5.635956764221191,28,324,3,0,0,0.0,108.02526092529297,12039,1,0.1091957105,-0.1091957105,-1.324995809048417,-2158.9619586996732
2023-03-30 12:07:59.060,2156.238525390625,881.39404296875,2454.0000915527344,12.399999618530273,3600,0.8,56.60000228881836,5.696959972381592,28,324,3,0,0,0.0,108.05860137939453,12041,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 12:08:01.079,2156.238525390625,882.0022583007812,2464.199981689453,12.399999618530273,3600,0.8,56.69999694824219,5.6766276359558105,28,325,3,0,0,0.0,108.0919418334961,12043,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2157.5635211996732
2023-03-30 12:08:03.078,2154.84033203125,882.0022583007812,2458.7999725341797,12.399999618530273,3600,0.8,56.60000228881836,5.6766276359558105,28,325,3,0,0,0.0,108.12528228759766,12045,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 12:08:05.096,2156.238525390625,881.39404296875,2462.999954223633,12.5,3600,0.8,56.60000228881836,5.796960353851318,28,325,3,0,0,0.0,108.15862274169922,12047,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2157.5635211996732
2023-03-30 12:08:07.096,2157.636962890625,880.7858276367188,2460.599899291992,12.5,3600,0.8,56.5,5.8172926902771,28,324,3,0,0,0.0,108.19196319580078,12049,1,0.1091957105,-0.1091957105,-1.324995809048417,-2158.9619586996732
2023-03-30 12:08:09.111,2156.238525390625,882.0022583007812,2459.400100708008,12.5,3600,0.8,56.60000228881836,5.776628017425537,28,327,3,0,0,0.0,108.22530364990234,12051,1,0.1102319355,-0.1102319355,-1.324995809048417,-2157.5635211996732
2023-03-30 12:08:11.110,2157.636962890625,882.6104736328125,2460.599899291992,12.5,3600,0.8,56.60000228881836,5.756293296813965,28,324,3,0,0,0.0,108.2586441040039,12053,1,0.1091957105,-0.1091957105,-1.324995809048417,-2158.9619586996732
2023-03-30 12:08:13.108,2156.238525390625,883.2188110351562,2462.4000549316406,12.5,3600,0.8,56.60000228881836,5.73595666885376,28,327,3,0,0,0.0,108.29198455810547,12055,1,0.1102319355,-0.1102319355,-1.324995809048417,-2157.5635211996732
2023-03-30 12:08:15.126,2154.84033203125,883.2188110351562,2455.800018310547,12.5,3600,0.8,56.400001525878906,5.73595666885376,28,324,3,0,0,0.0,108.32532501220703,12057,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 12:08:17.146,2157.636962890625,883.8272705078125,2462.999954223633,12.600000381469727,3600,0.8,56.60000228881836,5.815616130828857,28,325,3,0,0,0.0,108.3586654663086,12059,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2158.9619586996732
2023-03-30 12:08:19.145,2157.636962890625,880.7858276367188,2458.2000732421875,12.600000381469727,3600,0.8,56.69999694824219,5.917292594909668,28,325,3,0,0,0.0,108.39200592041016,12061,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2158.9619586996732
2023-03-30 12:08:21.163,2159.034912109375,880.7858276367188,2462.999954223633,12.600000381469727,3600,0.8,56.60000228881836,5.917292594909668,28,325,3,0,0,0.0,108.42534637451172,12063,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2160.3599079184232
2023-03-30 12:08:23.163,2157.636962890625,883.2188110351562,2462.4000549316406,12.600000381469727,3600,0.8,56.5,5.835957050323486,28,325,3,0,0,0.0,108.45868682861328,12065,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2158.9619586996732
2023-03-30 12:08:25.181,2159.034912109375,883.2188110351562,2454.0000915527344,12.600000381469727,3600,0.8,56.60000228881836,5.835957050323486,28,324,3,0,0,0.0,108.49202728271484,12067,1,0.1091957105,-0.1091957105,-1.324995809048417,-2160.3599079184232
2023-03-30 12:08:27.180,2156.238525390625,883.8272705078125,2460.599899291992,12.600000381469727,3600,0.8,56.5,5.815616130828857,28,327,3,0,0,0.0,108.5253677368164,12069,1,0.1102319355,-0.1102319355,-1.324995809048417,-2157.5635211996732
2023-03-30 12:08:29.196,2154.84033203125,881.39404296875,2459.400100708008,12.600000381469727,3600,0.8,56.60000228881836,5.896960258483887,28,325,3,0,0,0.0,108.55870819091797,12071,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 12:08:31.214,2153.44189453125,881.39404296875,2460.0,12.600000381469727,3600,0.8,56.60000228881836,5.896960258483887,28,324,3,0,0,0.0,108.59204864501953,12073,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 12:08:33.212,2150.645263671875,881.39404296875,2461.7999267578125,12.700000762939453,3600,0.8,56.5,5.996960639953613,28,327,3,0,0,0.0,108.6253890991211,12075,1,0.1102319355,-0.1102319355,-1.324995809048417,-2151.9702594809232
2023-03-30 12:08:35.215,2150.645263671875,882.0022583007812,2457.000045776367,12.700000762939453,3600,0.8,56.60000228881836,5.976628303527832,28,325,3,0,0,0.0,108.65872955322266,12077,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 12:08:37.234,2147.8486328125,880.177490234375,2460.599899291992,12.700000762939453,3600,0.8,56.60000228881836,6.0376296043396,28,326,3,0,0,0.0,108.69207000732422,12079,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:08:39.231,2147.8486328125,881.39404296875,2462.999954223633,12.700000762939453,3600,0.8,56.60000228881836,5.996960639953613,28,324,3,0,0,0.0,108.72541046142578,12081,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 12:08:41.234,2149.24658203125,879.5691528320312,2456.399917602539,12.700000762939453,3600,0.8,56.69999694824219,6.057966232299805,28,325,3,0,0,0.0,108.75875091552734,12083,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 12:08:43.246,2150.645263671875,879.5691528320312,2462.4000549316406,12.700000762939453,3600,0.8,56.60000228881836,6.057966232299805,28,326,3,0,0,0.0,108.7920913696289,12085,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2151.9702594809232
2023-03-30 12:08:45.252,2154.84033203125,880.7858276367188,2457.5999450683594,12.700000762939453,3600,0.8,56.69999694824219,6.0172929763793945,28,324,3,0,0,0.0,108.82543182373047,12087,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 12:08:47.270,2153.44189453125,879.5691528320312,2459.400100708008,12.700000762939453,3600,0.8,56.60000228881836,6.057966232299805,28,325,3,0,0,0.0,108.85877227783203,12089,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2154.7668903402982
2023-03-30 12:08:49.269,2150.645263671875,880.7858276367188,2469.0000915527344,12.800000190734863,3600,0.8,56.5,6.117292881011963,28,324,3,0,0,0.0,108.8921127319336,12091,1,0.1091957105,-0.1091957105,-1.324995809048417,-2151.9702594809232
2023-03-30 12:08:51.287,2147.8486328125,880.177490234375,2457.000045776367,12.800000190734863,3600,0.8,56.69999694824219,6.137629508972168,28,327,3,0,0,0.0,108.92545318603516,12093,1,0.1102319355,-0.1102319355,-1.324995809048417,-2149.1736286215482
2023-03-30 12:08:53.284,2145.0517578125,881.39404296875,2460.0,12.800000190734863,3600,0.8,56.5,6.096960544586182,28,326,3,0,0,0.0,108.95879364013672,12095,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2146.3767536215482
2023-03-30 12:08:55.299,2145.0517578125,877.7444458007812,2461.2000274658203,12.800000190734863,3600,0.8,56.69999694824219,6.2196455001831055,28,324,3,0,0,0.0,108.99213409423828,12097,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 12:08:57.320,2146.449951171875,880.177490234375,2462.4000549316406,12.800000190734863,3600,0.8,56.60000228881836,6.137629508972168,28,325,3,0,0,0.0,109.02547454833984,12099,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2147.7749469809232
2023-03-30 12:08:59.318,2147.8486328125,881.39404296875,2461.2000274658203,12.800000190734863,3600,0.8,56.60000228881836,6.096960544586182,28,325,3,0,0,0.0,109.0588150024414,12101,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 12:09:01.338,2146.449951171875,880.7858276367188,2462.999954223633,12.800000190734863,3600,0.8,56.69999694824219,6.117292881011963,28,325,3,0,0,0.0,109.09215545654297,12103,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2147.7749469809232
2023-03-30 12:09:03.336,2147.8486328125,880.7858276367188,2461.2000274658203,12.800000190734863,3600,0.8,56.69999694824219,6.117292881011963,28,325,3,0,0,0.0,109.12549591064453,12105,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 12:09:05.335,2146.449951171875,881.39404296875,2464.199981689453,12.800000190734863,3600,0.8,56.69999694824219,6.096960544586182,28,325,3,0,0,0.0,109.1588363647461,12107,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2147.7749469809232
2023-03-30 12:09:07.354,2146.449951171875,881.39404296875,2461.2000274658203,12.90000057220459,3600,0.8,56.5,6.196960926055908,28,324,3,0,0,0.0,109.20884704589844,12109,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 12:09:09.372,2145.0517578125,882.0022583007812,2452.800064086914,12.800000190734863,3600,0.8,56.69999694824219,6.0766282081604,28,325,3,0,0,0.0,109.2421875,12111,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 12:09:11.372,2146.449951171875,883.2188110351562,2461.7999267578125,12.90000057220459,3600,0.8,56.60000228881836,6.135957717895508,28,324,3,0,0,0.0,109.27552795410156,12113,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 12:09:13.390,2145.0517578125,883.2188110351562,2459.400100708008,12.90000057220459,3600,0.8,56.69999694824219,6.135957717895508,28,325,3,0,0,0.0,109.30886840820312,12115,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 12:09:15.391,2145.0517578125,883.8272705078125,2463.600082397461,12.90000057220459,3600,0.8,56.69999694824219,6.115616798400879,28,325,3,0,0,0.0,109.34220886230469,12117,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 12:09:17.409,2145.0517578125,883.2188110351562,2460.599899291992,12.90000057220459,3600,0.8,56.69999694824219,6.135957717895508,28,327,3,0,0,0.0,109.37554931640625,12119,1,0.1102319355,-0.1102319355,-1.324995809048417,-2146.3767536215482
2023-03-30 12:09:19.408,2146.449951171875,882.0022583007812,2455.800018310547,12.90000057220459,3600,0.8,56.60000228881836,6.176628589630127,28,324,3,0,0,0.0,109.40888977050781,12121,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 12:09:21.420,2145.0517578125,882.0022583007812,2458.2000732421875,12.90000057220459,3600,0.8,56.69999694824219,6.176628589630127,28,324,3,0,0,0.0,109.44223022460938,12123,1,0.1091957105,-0.1091957105,-1.324995809048417,-2146.3767536215482
2023-03-30 12:09:23.428,2149.24658203125,884.4354858398438,2463.600082397461,13.000000953674316,3600,0.8,56.69999694824219,6.195284366607666,28,324,3,0,0,0.0,109.47557067871094,12125,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 12:09:25.444,2147.8486328125,882.0022583007812,2454.0000915527344,13.000000953674316,3600,0.8,56.60000228881836,6.276628494262695,28,325,3,0,0,0.0,109.5089111328125,12127,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 12:09:27.443,2149.24658203125,882.0022583007812,2462.4000549316406,13.000000953674316,3600,0.8,56.5,6.276628494262695,28,324,3,0,0,0.0,109.54225158691406,12129,1,0.1091957105,-0.1091957105,-1.324995809048417,-2150.5715778402982
2023-03-30 12:09:29.461,2152.04345703125,882.0022583007812,2457.5999450683594,13.000000953674316,3600,0.8,56.80000305175781,6.276628494262695,28,325,3,0,0,0.0,109.57559204101562,12131,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2153.3684528402982
2023-03-30 12:09:31.459,2152.04345703125,883.8272705078125,2462.4000549316406,13.000000953674316,3600,0.8,56.69999694824219,6.215616703033447,28,324,3,0,0,0.0,109.60893249511719,12133,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 12:09:33.478,2149.24658203125,884.4354858398438,2458.2000732421875,13.000000953674316,3600,0.8,56.80000305175781,6.195284366607666,28,325,3,0,0,0.0,109.64227294921875,12135,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 12:09:35.476,2147.8486328125,885.043701171875,2458.7999725341797,13.000000953674316,3600,0.8,56.69999694824219,6.174952030181885,28,324,3,0,0,0.0,109.67561340332031,12137,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 12:09:37.494,2147.8486328125,885.6519165039062,2458.7999725341797,13.000000953674316,3600,0.8,56.80000305175781,6.154617786407471,28,328,3,0,0,0.0,109.70895385742188,12139,1,0.1105719833,-0.1105719833,-1.324995809048417,-2149.1736286215482
2023-03-30 12:09:39.493,2147.8486328125,886.2601928710938,2460.599899291992,13.000000953674316,3600,0.8,56.69999694824219,6.134281158447266,28,323,3,0,0,0.0,109.74229431152344,12141,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2149.1736286215482
2023-03-30 12:09:41.513,2146.449951171875,883.2188110351562,2464.8001098632812,13.000000953674316,3600,0.8,56.69999694824219,6.235957622528076,28,325,3,0,0,0.0,109.775634765625,12143,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2147.7749469809232
2023-03-30 12:09:43.521,2145.0517578125,882.6104736328125,2463.600082397461,13.000000953674316,3600,0.8,56.69999694824219,6.256294250488281,28,325,3,0,0,0.0,109.80897521972656,12145,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 12:09:45.527,2143.6533203125,882.6104736328125,2458.2000732421875,13.000000953674316,3600,0.8,56.80000305175781,6.256294250488281,28,325,3,0,0,0.0,109.84231567382812,12147,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 12:09:47.545,2143.6533203125,884.4354858398438,2461.2000274658203,13.000000953674316,3600,0.8,56.69999694824219,6.195284366607666,28,325,3,0,0,0.0,109.87565612792969,12149,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 12:09:49.544,2143.6533203125,880.7858276367188,2458.7999725341797,13.000000953674316,3600,0.8,56.69999694824219,6.317293167114258,28,325,3,0,0,0.0,109.90899658203125,12151,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2144.9783161215482
2023-03-30 12:09:51.562,2143.6533203125,884.4354858398438,2454.5999908447266,13.000000953674316,3600,0.8,56.69999694824219,6.195284366607666,28,324,3,0,0,0.0,109.94233703613281,12153,1,0.1091957105,-0.1091957105,-1.324995809048417,-2144.9783161215482
2023-03-30 12:09:53.563,2140.85693359375,881.39404296875,2466.6000366210938,13.000000953674316,3600,0.8,56.69999694824219,6.296960830688477,28,324,3,0,0,0.0,109.97567749023438,12155,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 12:09:55.575,2139.45849609375,883.2188110351562,2458.2000732421875,13.000000953674316,3600,0.8,56.69999694824219,6.235957622528076,28,324,3,0,0,0.0,110.00901794433594,12157,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 12:09:57.580,2139.45849609375,881.39404296875,2459.400100708008,13.000000953674316,3600,0.8,56.60000228881836,6.296960830688477,28,325,3,0,0,0.0,110.0423583984375,12159,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2140.7834919027982
2023-03-30 12:09:59.597,2139.45849609375,882.0022583007812,2459.400100708008,13.000000953674316,3600,0.8,56.69999694824219,6.276628494262695,28,324,3,0,0,0.0,110.07569885253906,12161,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 12:10:01.597,2138.06005859375,880.7858276367188,2452.800064086914,13.000000953674316,3600,0.8,56.80000305175781,6.317293167114258,28,324,3,0,0,0.0,110.10903930664062,12163,1,0.1091957105,-0.1091957105,-1.324995809048417,-2139.3850544027982
2023-03-30 12:10:03.615,2138.06005859375,882.0022583007812,2462.4000549316406,13.000000953674316,3600,0.8,56.69999694824219,6.276628494262695,28,324,3,0,0,0.0,110.14237976074219,12165,1,0.1091957105,-0.1091957105,-1.324995809048417,-2139.3850544027982
2023-03-30 12:10:05.613,2136.661865234375,882.0022583007812,2461.2000274658203,13.000000953674316,3600,0.8,56.69999694824219,6.276628494262695,28,324,3,0,0,0.0,110.17572021484375,12167,1,0.1091957105,-0.1091957105,-1.324995809048417,-2137.9868610434232
2023-03-30 12:10:07.633,2136.661865234375,881.39404296875,2457.5999450683594,13.000000953674316,3600,0.8,56.69999694824219,6.296960830688477,28,324,3,0,0,0.0,110.20906066894531,12169,1,0.1091957105,-0.1091957105,-1.324995809048417,-2137.9868610434232
2023-03-30 12:10:09.630,2139.45849609375,881.39404296875,2461.2000274658203,13.000000953674316,3600,0.8,56.69999694824219,6.296960830688477,28,324,3,0,0,0.0,110.24240112304688,12171,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 12:10:11.650,2139.45849609375,879.5691528320312,2461.2000274658203,13.000000953674316,3600,0.8,56.69999694824219,6.357966423034668,28,324,3,0,0,0.0,110.27574157714844,12173,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 12:10:13.649,2139.45849609375,880.7858276367188,2460.0,13.100001335144043,3600,0.8,56.69999694824219,6.417293548583984,28,324,3,0,0,0.0,110.30908203125,12175,1,0.1091957105,-0.1091957105,-1.324995809048417,-2140.7834919027982
2023-03-30 12:10:15.667,2138.06005859375,883.2188110351562,2462.999954223633,13.100001335144043,3600,0.8,56.69999694824219,6.335958003997803,28,323,3,0,0,0.0,110.34242248535156,12177,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2139.3850544027982
2023-03-30 12:10:17.668,2138.06005859375,880.7858276367188,2452.199935913086,13.100001335144043,3600,0.8,56.80000305175781,6.417293548583984,28,323,3,0,0,0.0,110.37576293945312,12179,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2139.3850544027982
2023-03-30 12:10:19.678,2138.06005859375,881.39404296875,2462.4000549316406,13.100001335144043,3600,0.8,56.80000305175781,6.396961212158203,28,323,3,0,0,0.0,110.40910339355469,12181,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2139.3850544027982
2023-03-30 12:10:21.686,2139.45849609375,882.0022583007812,2465.4000091552734,13.100001335144043,3600,0.8,56.80000305175781,6.376628875732422,28,323,3,0,0,0.0,110.44244384765625,12183,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2140.7834919027982
2023-03-30 12:10:23.697,2139.45849609375,881.39404296875,2460.599899291992,13.100001335144043,3600,0.8,56.69999694824219,6.396961212158203,28,323,3,0,0,0.0,110.47578430175781,12185,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2140.7834919027982
2023-03-30 12:10:25.716,2138.06005859375,882.6104736328125,2465.9999084472656,13.100001335144043,3600,0.8,56.69999694824219,6.356294631958008,29,323,3,0,0,0.0,110.50912475585938,12187,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2139.3850544027982
2023-03-30 12:10:27.714,2139.45849609375,880.7858276367188,2457.5999450683594,13.100001335144043,3600,0.8,56.69999694824219,6.417293548583984,29,323,3,0,0,0.0,110.54246520996094,12189,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2140.7834919027982
2023-03-30 12:10:29.720,2140.85693359375,880.7858276367188,2458.7999725341797,13.100001335144043,3600,0.8,56.80000305175781,6.417293548583984,29,322,3,0,0,0.0,110.5758056640625,12191,1,0.1085115997,-0.1085115997,-1.324995809048417,-2142.1819294027982
2023-03-30 12:10:31.730,2142.255126953125,883.8272705078125,2461.7999267578125,13.100001335144043,3600,0.8,56.69999694824219,6.315617084503174,29,323,3,0,0,0.0,110.60914611816406,12193,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 12:10:33.738,2143.6533203125,884.4354858398438,2457.5999450683594,13.100001335144043,3600,0.8,56.80000305175781,6.295284748077393,29,323,3,0,0,0.0,110.64248657226562,12195,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 12:10:35.747,2143.6533203125,883.8272705078125,2458.7999725341797,13.100001335144043,3600,0.8,56.69999694824219,6.315617084503174,29,323,3,0,0,0.0,110.67582702636719,12197,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 12:10:37.754,2142.255126953125,883.2188110351562,2456.399917602539,13.100001335144043,3600,0.8,56.80000305175781,6.335958003997803,29,323,3,0,0,0.0,110.70916748046875,12199,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 12:10:39.771,2142.255126953125,885.043701171875,2455.1998901367188,13.100001335144043,3600,0.8,56.69999694824219,6.274952411651611,29,323,3,0,0,0.0,110.74250793457031,12201,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 12:10:41.769,2142.255126953125,885.6519165039062,2461.7999267578125,13.100001335144043,3600,0.8,56.80000305175781,6.254617691040039,29,323,3,0,0,0.0,110.77584838867188,12203,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 12:10:43.774,2140.85693359375,883.8272705078125,2459.400100708008,13.100001335144043,3600,0.8,56.80000305175781,6.315617084503174,29,324,3,0,0,0.0,110.80918884277344,12205,1,0.1091957105,-0.1091957105,-1.324995809048417,-2142.1819294027982
2023-03-30 12:10:45.789,2140.85693359375,884.4354858398438,2455.800018310547,13.000000953674316,3600,0.8,56.80000305175781,6.195284366607666,29,322,3,0,0,0.0,110.842529296875,12207,1,0.1085115997,-0.1085115997,-1.324995809048417,-2142.1819294027982
2023-03-30 12:10:47.788,2142.255126953125,887.4768676757812,2461.7999267578125,13.000000953674316,3600,0.8,56.69999694824219,6.0936079025268555,29,322,3,0,0,0.0,110.87586975097656,12209,1,0.1085115997,-0.1085115997,-1.324995809048417,-2143.5801227621732
2023-03-30 12:10:49.806,2140.85693359375,887.4768676757812,2460.599899291992,13.000000953674316,3600,0.8,56.80000305175781,6.0936079025268555,29,322,3,0,0,0.0,110.90921020507812,12211,1,0.1085115997,-0.1085115997,-1.324995809048417,-2142.1819294027982
2023-03-30 12:10:51.801,2142.255126953125,886.2601928710938,2458.7999725341797,13.000000953674316,3600,0.8,56.80000305175781,6.134281158447266,29,323,3,0,0,0.0,110.94255065917969,12213,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2143.5801227621732
2023-03-30 12:10:53.807,2142.255126953125,886.86865234375,2461.7999267578125,13.000000953674316,3600,0.8,56.80000305175781,6.113942623138428,29,322,3,0,0,0.0,110.97589111328125,12215,1,0.1085115997,-0.1085115997,-1.324995809048417,-2143.5801227621732
2023-03-30 12:10:55.819,2143.6533203125,888.0850830078125,2457.000045776367,13.000000953674316,3600,0.8,56.80000305175781,6.073275566101074,29,322,3,0,0,0.0,111.00923156738281,12217,1,0.1085115997,-0.1085115997,-1.324995809048417,-2144.9783161215482
2023-03-30 12:10:57.835,2143.6533203125,886.86865234375,2462.4000549316406,12.90000057220459,3600,0.8,56.80000305175781,6.013942241668701,29,323,3,0,0,0.0,111.04257202148438,12219,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2144.9783161215482
2023-03-30 12:10:59.842,2143.6533203125,888.693359375,2454.5999908447266,12.90000057220459,3600,0.8,56.80000305175781,5.952939033508301,29,321,3,0,0,0.0,111.07591247558594,12221,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2144.9783161215482
2023-03-30 12:11:01.836,2142.255126953125,888.693359375,2457.5999450683594,12.90000057220459,3600,0.8,56.89999771118164,5.952939033508301,29,322,3,0,0,0.0,111.1092529296875,12223,1,0.1085115997,-0.1085115997,-1.324995809048417,-2143.5801227621732
2023-03-30 12:11:03.856,2140.85693359375,888.0850830078125,2461.2000274658203,12.90000057220459,3600,0.8,56.80000305175781,5.973275661468506,29,322,3,0,0,0.0,111.14259338378906,12225,1,0.1085115997,-0.1085115997,-1.324995809048417,-2142.1819294027982
2023-03-30 12:11:05.875,2146.449951171875,889.909912109375,2461.7999267578125,12.800000190734863,3600,0.8,56.89999771118164,5.812269687652588,29,321,3,0,0,0.0,111.17593383789062,12227,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
2023-03-30 12:11:07.875,2145.0517578125,887.4768676757812,2458.2000732421875,12.800000190734863,3600,0.8,56.80000305175781,5.8936076164245605,29,322,3,0,0,0.0,111.20927429199219,12229,1,0.1085115997,-0.1085115997,-1.324995809048417,-2146.3767536215482
2023-03-30 12:11:09.894,2146.449951171875,888.0850830078125,2464.8001098632812,12.800000190734863,3600,0.8,56.80000305175781,5.873275279998779,29,322,3,0,0,0.0,111.24261474609375,12231,1,0.1085115997,-0.1085115997,-1.324995809048417,-2147.7749469809232
2023-03-30 12:11:11.893,2145.0517578125,889.909912109375,2458.2000732421875,12.800000190734863,3600,0.8,56.80000305175781,5.812269687652588,29,322,3,0,0,0.0,111.27595520019531,12233,1,0.1085115997,-0.1085115997,-1.324995809048417,-2146.3767536215482
2023-03-30 12:11:13.911,2145.0517578125,890.5181274414062,2459.400100708008,12.800000190734863,3600,0.8,56.80000305175781,5.791935443878174,29,321,3,0,0,0.0,111.30929565429688,12235,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2146.3767536215482
2023-03-30 12:11:15.910,2146.449951171875,890.5181274414062,2458.7999725341797,12.800000190734863,3600,0.8,56.80000305175781,5.791935443878174,29,322,3,0,0,0.0,111.34263610839844,12237,1,0.1085115997,-0.1085115997,-1.324995809048417,-2147.7749469809232
2023-03-30 12:11:17.927,2147.8486328125,889.909912109375,2456.399917602539,12.700000762939453,3600,0.8,56.80000305175781,5.7122697830200195,29,322,3,0,0,0.0,111.3759765625,12239,1,0.1085115997,-0.1085115997,-1.324995809048417,-2149.1736286215482
2023-03-30 12:11:19.929,2146.449951171875,891.1263427734375,2458.7999725341797,12.700000762939453,3600,0.8,56.80000305175781,5.671602725982666,29,321,3,0,0,0.0,111.40931701660156,12241,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2147.7749469809232
2023-03-30 12:11:21.939,2147.8486328125,890.5181274414062,2461.7999267578125,12.700000762939453,3600,0.8,56.80000305175781,5.691935062408447,29,322,3,0,0,0.0,111.44265747070312,12244,1,0.1085115997,-0.1085115997,-1.324995809048417,-2149.1736286215482
2023-03-30 12:11:23.945,2147.8486328125,889.909912109375,2457.5999450683594,12.600000381469727,3600,0.8,56.80000305175781,5.612269401550293,29,322,3,0,0,0.0,111.47599792480469,12246,1,0.1085115997,-0.1085115997,-1.324995809048417,-2149.1736286215482
2023-03-30 12:11:25.956,2149.24658203125,890.5181274414062,2460.599899291992,12.600000381469727,3600,0.8,56.80000305175781,5.591935157775879,29,322,3,0,0,0.0,111.50933837890625,12248,1,0.1085115997,-0.1085115997,-1.324995809048417,-2150.5715778402982
2023-03-30 12:11:27.964,2149.24658203125,891.1263427734375,2458.7999725341797,12.600000381469727,3600,0.8,56.80000305175781,5.571602821350098,29,322,3,0,0,0.0,111.54267883300781,12250,1,0.1085115997,-0.1085115997,-1.324995809048417,-2150.5715778402982
2023-03-30 12:11:29.979,2150.645263671875,892.343017578125,2462.999954223633,12.600000381469727,3600,0.8,56.80000305175781,5.5309295654296875,29,322,3,0,0,0.0,111.57601928710938,12252,1,0.1085115997,-0.1085115997,-1.324995809048417,-2151.9702594809232
2023-03-30 12:11:31.979,2152.04345703125,891.1263427734375,2460.599899291992,12.5,3600,0.8,56.80000305175781,5.471602439880371,29,323,3,0,0,0.0,111.60935974121094,12254,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2153.3684528402982
2023-03-30 12:11:33.998,2153.44189453125,891.1263427734375,2457.000045776367,12.5,3600,0.8,56.80000305175781,5.471602439880371,29,322,3,0,0,0.0,111.6427001953125,12256,1,0.1085115997,-0.1085115997,-1.324995809048417,-2154.7668903402982
2023-03-30 12:11:35.997,2154.84033203125,891.7348022460938,2462.999954223633,12.399999618530273,3600,0.8,56.80000305175781,5.351263523101807,29,321,3,0,0,0.0,111.67604064941406,12258,1,0.10816350070000001,-0.10816350070000001,-1.324995809048417,-2156.1653278402982
2023-03-30 12:11:37.003,2154.84033203125,891.7348022460938,2455.1998901367188,12.399999618530273,3600,0.8,56.80000305175781,5.351263523101807,29,322,3,0,0,0.0,111.69271087646484,12259,1,0.1085115997,-0.1085115997,-1.324995809048417,-2156.1653278402982
2023-03-30 12:11:39.006,2154.84033203125,891.7348022460938,2462.4000549316406,12.399999618530273,3600,0.8,56.69999694824219,5.351263523101807,29,322,3,0,0,0.0,111.7260513305664,12261,1,0.1085115997,-0.1085115997,-1.324995809048417,-2156.1653278402982
2023-03-30 12:11:41.019,2154.84033203125,893.5595092773438,2458.2000732421875,12.399999618530273,3600,0.8,56.80000305175781,5.290260314941406,29,323,3,0,0,0.0,111.75939178466797,12263,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 12:11:43.025,2154.84033203125,893.5595092773438,2463.600082397461,12.299999237060547,3600,0.8,56.80000305175781,5.19025993347168,29,323,3,0,0,0.0,111.79273223876953,12265,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 12:11:45.042,2154.84033203125,891.7348022460938,2460.0,12.299999237060547,3600,0.8,56.69999694824219,5.251263618469238,29,323,3,0,0,0.0,111.8260726928711,12267,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 12:11:47.043,2154.84033203125,891.1263427734375,2457.000045776367,12.199999809265137,3600,0.8,56.60000228881836,5.171602249145508,29,324,3,0,0,0.0,111.85941314697266,12269,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 12:11:49.057,2154.84033203125,891.7348022460938,2464.199981689453,12.199999809265137,3600,0.8,56.80000305175781,5.151263236999512,29,323,3,0,0,0.0,111.89275360107422,12271,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 12:11:51.061,2156.238525390625,892.9512939453125,2455.800018310547,12.199999809265137,3600,0.8,56.69999694824219,5.110592365264893,29,322,3,0,0,0.0,111.92609405517578,12273,1,0.1085115997,-0.1085115997,-1.324995809048417,-2157.5635211996732
2023-03-30 12:11:53.056,2157.636962890625,891.7348022460938,2455.1998901367188,12.199999809265137,3600,0.8,56.69999694824219,5.151263236999512,29,323,3,0,0,0.0,111.95943450927734,12275,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2158.9619586996732
2023-03-30 12:11:55.061,2157.636962890625,892.343017578125,2464.199981689453,12.09999942779541,3600,0.8,56.69999694824219,5.030928611755371,29,323,3,0,0,0.0,111.9927749633789,12277,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2158.9619586996732
2023-03-30 12:11:57.073,2159.034912109375,889.909912109375,2459.400100708008,12.09999942779541,3600,0.8,56.60000228881836,5.112268447875977,29,323,3,0,0,0.0,112.02611541748047,12279,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2160.3599079184232
2023-03-30 12:11:59.078,2160.43359375,892.343017578125,2462.999954223633,12.09999942779541,3600,0.8,56.69999694824219,5.030928611755371,29,323,3,0,0,0.0,112.05945587158203,12281,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2161.7585895590482
2023-03-30 12:12:01.093,2161.831787109375,890.5181274414062,2458.2000732421875,11.999999046325684,3600,0.8,56.80000305175781,4.991933822631836,29,323,3,0,0,0.0,112.0927963256836,12283,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2163.1567829184232
2023-03-30 12:12:03.096,2160.43359375,891.1263427734375,2454.5999908447266,11.999999046325684,3600,0.8,56.80000305175781,4.971601486206055,29,324,3,0,0,0.0,112.12613677978516,12285,1,0.1091957105,-0.1091957105,-1.324995809048417,-2161.7585895590482
2023-03-30 12:12:05.112,2159.034912109375,891.1263427734375,2464.8001098632812,11.999999046325684,3600,0.8,56.60000228881836,4.971601486206055,29,324,3,0,0,0.0,112.15947723388672,12287,1,0.1091957105,-0.1091957105,-1.324995809048417,-2160.3599079184232
2023-03-30 12:12:07.126,2159.034912109375,891.1263427734375,2458.7999725341797,11.899998664855957,3600,0.8,56.80000305175781,4.871601581573486,29,324,3,0,0,0.0,112.19281768798828,12289,1,0.1091957105,-0.1091957105,-1.324995809048417,-2160.3599079184232
2023-03-30 12:12:09.147,2160.43359375,891.1263427734375,2458.7999725341797,11.899998664855957,3600,0.8,56.80000305175781,4.871601581573486,29,325,3,0,0,0.0,112.22615814208984,12291,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2161.7585895590482
2023-03-30 12:12:11.149,2159.034912109375,889.909912109375,2459.400100708008,11.899998664855957,3600,0.8,56.69999694824219,4.912268161773682,29,324,3,0,0,0.0,112.2594985961914,12293,1,0.1091957105,-0.1091957105,-1.324995809048417,-2160.3599079184232
2023-03-30 12:12:13.166,2159.034912109375,892.343017578125,2457.000045776367,11.80000114440918,3600,0.8,56.80000305175781,4.730930328369141,29,324,3,0,0,0.0,112.29283905029297,12295,1,0.1091957105,-0.1091957105,-1.324995809048417,-2160.3599079184232
2023-03-30 12:12:15.160,2154.84033203125,890.5181274414062,2463.600082397461,11.80000114440918,3600,0.8,56.69999694824219,4.791935920715332,29,324,3,0,0,0.0,112.32617950439453,12297,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 12:12:17.182,2153.44189453125,891.7348022460938,2460.0,11.80000114440918,3600,0.8,56.69999694824219,4.751264572143555,29,324,3,0,0,0.0,112.3595199584961,12299,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 12:12:19.183,2153.44189453125,891.1263427734375,2456.399917602539,11.80000114440918,3600,0.8,56.69999694824219,4.771603584289551,29,324,3,0,0,0.0,112.39286041259766,12301,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 12:12:21.192,2154.84033203125,890.5181274414062,2462.999954223633,11.80000114440918,3600,0.8,56.69999694824219,4.791935920715332,28,324,3,0,0,0.0,112.42620086669922,12303,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 12:12:23.217,2156.238525390625,887.4768676757812,2459.400100708008,11.80000114440918,3600,0.8,56.69999694824219,4.893608093261719,28,324,3,0,0,0.0,112.45954132080078,12305,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 12:12:25.216,2156.238525390625,887.4768676757812,2461.7999267578125,11.80000114440918,3600,0.8,56.60000228881836,4.893608093261719,28,324,3,0,0,0.0,112.49288177490234,12307,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 12:12:27.233,2156.238525390625,888.0850830078125,2464.8001098632812,11.80000114440918,3600,0.8,56.60000228881836,4.8732757568359375,28,324,3,0,0,0.0,112.5262222290039,12309,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 12:12:29.474,2153.44189453125,888.0850830078125,2459.400100708008,11.80000114440918,3600,0.8,56.60000228881836,4.8732757568359375,28,324,3,0,0,0.0,112.57623291015625,12311,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 12:12:31.491,2152.04345703125,886.2601928710938,2464.8001098632812,11.80000114440918,3600,0.8,56.69999694824219,4.934281349182129,28,324,3,0,0,0.0,112.60957336425781,12313,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 12:12:33.489,2152.04345703125,886.86865234375,2460.599899291992,11.80000114440918,3600,0.8,56.60000228881836,4.913942337036133,28,324,3,0,0,0.0,112.64291381835938,12315,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 12:12:35.509,2154.84033203125,889.3015747070312,2458.2000732421875,11.80000114440918,3600,0.8,56.60000228881836,4.832606792449951,28,323,3,0,0,0.0,112.67625427246094,12317,1,0.10885566270000001,-0.10885566270000001,-1.324995809048417,-2156.1653278402982
2023-03-30 12:12:37.525,2156.238525390625,886.2601928710938,2459.400100708008,11.80000114440918,3600,0.8,56.60000228881836,4.934281349182129,28,326,3,0,0,0.0,112.7095947265625,12319,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2157.5635211996732
2023-03-30 12:12:39.521,2159.034912109375,885.6519165039062,2459.400100708008,11.80000114440918,3600,0.8,56.5,4.954617977142334,28,324,3,0,0,0.0,112.74293518066406,12321,1,0.1091957105,-0.1091957105,-1.324995809048417,-2160.3599079184232
2023-03-30 12:12:41.526,2159.034912109375,885.043701171875,2464.8001098632812,11.80000114440918,3600,0.8,56.69999694824219,4.974952220916748,28,324,3,0,0,0.0,112.77627563476562,12323,1,0.1091957105,-0.1091957105,-1.324995809048417,-2160.3599079184232
2023-03-30 12:12:43.544,2157.636962890625,886.86865234375,2458.2000732421875,11.899998664855957,3600,0.8,56.60000228881836,5.013940811157227,28,326,3,0,0,0.0,112.80961608886719,12325,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2158.9619586996732
2023-03-30 12:12:45.541,2157.636962890625,884.4354858398438,2462.999954223633,11.899998664855957,3600,0.8,56.60000228881836,5.095282554626465,28,324,3,0,0,0.0,112.84295654296875,12327,1,0.1091957105,-0.1091957105,-1.324995809048417,-2158.9619586996732
