,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 12:12:47.547,2154.84033203125,883.8272705078125,2462.4000549316406,11.899998664855957,3600,0.8,56.60000228881836,5.115614891052246,28,326,3,0,0,0.0,112.87629699707031,12329,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2156.1653278402982
2023-03-30 12:12:49.563,2154.84033203125,885.6519165039062,2458.2000732421875,11.999999046325684,3600,0.8,56.60000228881836,5.154615879058838,28,324,3,0,0,0.0,112.90963745117188,12331,1,0.1091957105,-0.1091957105,-1.324995809048417,-2156.1653278402982
2023-03-30 12:12:51.560,2152.04345703125,883.8272705078125,2455.1998901367188,11.999999046325684,3600,0.8,56.60000228881836,5.215615272521973,28,326,3,0,0,0.0,112.94297790527344,12333,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2153.3684528402982
2023-03-30 12:12:53.577,2150.645263671875,882.0022583007812,2462.999954223633,11.999999046325684,3600,0.8,56.5,5.276627063751221,28,325,3,0,0,0.0,112.976318359375,12335,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2151.9702594809232
2023-03-30 12:12:55.574,2147.8486328125,885.043701171875,2457.5999450683594,11.999999046325684,3600,0.8,56.60000228881836,5.17495059967041,28,324,3,0,0,0.0,113.00965881347656,12337,1,0.1091957105,-0.1091957105,-1.324995809048417,-2149.1736286215482
2023-03-30 12:12:57.581,2149.24658203125,884.4354858398438,2461.7999267578125,12.09999942779541,3600,0.8,56.5,5.29528284072876,28,325,3,0,0,0.0,113.04299926757812,12339,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2150.5715778402982
2023-03-30 12:12:59.593,2146.449951171875,883.2188110351562,2460.0,12.199999809265137,3600,0.8,56.60000228881836,5.4359564781188965,28,324,3,0,0,0.0,113.07633972167969,12341,1,0.1091957105,-0.1091957105,-1.324995809048417,-2147.7749469809232
2023-03-30 12:13:01.599,2147.8486328125,882.6104736328125,2457.000045776367,12.199999809265137,3600,0.8,56.5,5.456293106079102,28,325,3,0,0,0.0,113.10968017578125,12343,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2149.1736286215482
2023-03-30 12:13:03.615,2149.24658203125,883.2188110351562,2461.2000274658203,12.199999809265137,3600,0.8,56.400001525878906,5.4359564781188965,28,327,3,0,0,0.0,113.14302062988281,12345,1,0.1102319355,-0.1102319355,-1.324995809048417,-2150.5715778402982
2023-03-30 12:13:05.612,2152.04345703125,883.2188110351562,2458.7999725341797,12.199999809265137,3600,0.8,56.5,5.4359564781188965,28,326,3,0,0,0.0,113.17636108398438,12347,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2153.3684528402982
2023-03-30 12:13:07.618,2153.44189453125,882.6104736328125,2457.000045776367,12.299999237060547,3600,0.8,56.5,5.55629301071167,28,324,3,0,0,0.0,113.20970153808594,12349,1,0.1091957105,-0.1091957105,-1.324995809048417,-2154.7668903402982
2023-03-30 12:13:09.626,2154.84033203125,883.8272705078125,2463.600082397461,12.399999618530273,3600,0.8,56.5,5.6156158447265625,28,325,3,0,0,0.0,113.2430419921875,12351,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2156.1653278402982
2023-03-30 12:13:11.633,2152.04345703125,882.6104736328125,2455.800018310547,12.399999618530273,3600,0.8,56.60000228881836,5.6562933921813965,28,324,3,0,0,0.0,113.27638244628906,12353,1,0.1091957105,-0.1091957105,-1.324995809048417,-2153.3684528402982
2023-03-30 12:13:13.650,2145.0517578125,881.39404296875,2461.7999267578125,12.399999618530273,3600,0.8,56.5,5.696959972381592,28,325,3,0,0,0.0,113.30972290039062,12355,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2146.3767536215482
2023-03-30 12:13:15.649,2139.45849609375,882.0022583007812,2458.2000732421875,12.399999618530273,3600,0.8,56.60000228881836,5.6766276359558105,28,325,3,0,0,0.0,113.34306335449219,12357,1,0.10953977349999999,-0.10953977349999999,-1.324995809048417,-2140.7834919027982
2023-03-30 12:13:17.666,2135.263427734375,883.2188110351562,2456.399917602539,12.5,3600,0.8,56.5,5.73595666885376,28,324,3,0,0,0.0,113.37640380859375,12359,1,0.1091957105,-0.1091957105,-1.324995809048417,-2136.5884235434232
2023-03-30 12:13:19.663,2126.87353515625,881.39404296875,2457.5999450683594,12.5,3600,0.8,56.5,5.796960353851318,28,324,3,0,0,0.0,113.40974426269531,12361,1,0.1091957105,-0.1091957105,-1.324995809048417,-2128.1985309652982
2023-03-30 12:13:21.669,2138.06005859375,882.6104736328125,2461.7999267578125,12.600000381469727,3600,0.8,56.5,5.856293678283691,28,326,3,0,0,0.0,113.44308471679688,12363,1,0.10988787250000001,-0.10988787250000001,-1.324995809048417,-2139.3850544027982
2023-03-30 12:13:23.679,2156.238525390625,877.7444458007812,2459.400100708008,12.600000381469727,3600,0.8,56.5,6.0196452140808105,28,324,3,0,0,0.0,113.47642517089844,12365,1,0.1091957105,-0.1091957105,-1.324995809048417,-2157.5635211996732
2023-03-30 12:13:25.687,2174.4169921875,878.9608764648438,2462.999954223633,12.600000381469727,3600,0.8,56.5,5.9784464836120605,28,324,3,0,0,0.0,113.509765625,12367,1,0.1091957105,-0.1091957105,-1.324995809048417,-2175.7419879965482
2023-03-30 12:13:27.702,2191.197021484375,879.5691528320312,2457.5999450683594,12.600000381469727,3600,0.8,56.5,5.957965850830078,28,324,3,0,0,0.0,113.54310607910156,12369,1,0.1091957105,-0.1091957105,-1.324995809048417,-2192.5220172934232
2023-03-30 12:13:29.701,2207.976806640625,880.7858276367188,2460.0,12.600000381469727,3600,0.8,56.5,5.917292594909668,28,327,3,0,0,0.0,113.57644653320312,12371,1,0.1102319355,-0.1102319355,-1.324995809048417,-2209.3018024496732
2023-03-30 12:13:31.718,2217.765380859375,882.0022583007812,2460.599899291992,12.700000762939453,3600,0.8,56.60000228881836,5.976628303527832,28,331,3,0,0,0.0,113.60978698730469,12373,1,0.11160820830000001,-0.11160820830000001,-1.324995809048417,-2219.0903766684232
2023-03-30 12:13:33.715,2212.172119140625,882.6104736328125,2466.6000366210938,12.700000762939453,3600,0.8,56.400001525878906,5.95629358291626,28,328,3,0,0,0.0,113.64312744140625,12375,1,0.1105719833,-0.1105719833,-1.324995809048417,-2213.4971149496732
2023-03-30 12:13:35.732,2202.383544921875,884.4354858398438,2460.0,12.700000762939453,3600,0.8,56.5,5.895284175872803,28,330,3,0,0,0.0,113.67646789550781,12377,1,0.1112641453,-0.1112641453,-1.324995809048417,-2203.7085407309232
2023-03-30 12:13:37.737,2200.985107421875,888.0850830078125,2460.0,12.700000762939453,3600,0.8,56.60000228881836,5.773275375366211,28,330,3,0,0,0.0,113.70980834960938,12379,1,0.1112641453,-0.1112641453,-1.324995809048417,-2202.3101032309232
2023-03-30 12:13:39.756,2205.180419921875,886.2601928710938,2459.400100708008,12.800000190734863,3600,0.8,56.60000228881836,5.934280872344971,28,331,3,0,0,0.0,113.74314880371094,12381,1,0.11160820830000001,-0.11160820830000001,-1.324995809048417,-2206.5054157309232
2023-03-30 12:13:41.753,2221.960205078125,888.693359375,2464.8001098632812,12.800000190734863,3600,0.8,56.60000228881836,5.852938652038574,28,330,3,0,0,0.0,113.7764892578125,12383,1,0.1112641453,-0.1112641453,-1.324995809048417,-2223.2852008871732
2023-03-30 12:13:43.770,2238.740234375,890.5181274414062,2457.000045776367,12.800000190734863,3600,0.8,56.60000228881836,5.791935443878174,28,332,3,0,0,0.0,113.80982971191406,12385,1,0.1119482561,-0.1119482561,-1.324995809048417,-2240.0652301840482
2023-03-30 12:13:45.768,2255.5205078125,892.343017578125,2467.800064086914,12.800000190734863,3600,0.8,56.60000228881836,5.730929851531982,28,333,3,0,0,0.0,113.84317016601562,12387,1,0.1122923191,-0.1122923191,-1.324995809048417,-2256.8455036215482
2023-03-30 12:13:47.773,2270.902099609375,893.5595092773438,2465.4000091552734,12.800000190734863,3600,0.8,56.69999694824219,5.690260887145996,28,335,3,0,0,0.0,113.87651062011719,12389,1,0.1129844811,-0.1129844811,-1.324995809048417,-2272.2270954184232
2023-03-30 12:13:49.792,2286.28369140625,894.7761840820312,2455.1998901367188,12.800000190734863,3600,0.8,56.69999694824219,5.649587631225586,28,336,3,0,0,0.0,113.90985107421875,12391,1,0.1133245289,-0.1133245289,-1.324995809048417,-2287.6086872152982
2023-03-30 12:13:51.789,2298.868896484375,896.6009521484375,2460.599899291992,12.800000190734863,3600,0.8,56.80000305175781,5.588647842407227,28,338,3,0,0,0.0,113.94319152832031,12393,1,0.11401669090000001,-0.11401669090000001,-1.324995809048417,-2300.1938922934232
2023-03-30 12:13:53.793,2311.453857421875,899.0341186523438,2461.7999267578125,12.800000190734863,3600,0.8,56.80000305175781,5.508367538452148,28,341,3,0,0,0.0,113.97653198242188,12395,1,0.1150448647,-0.1150448647,-1.324995809048417,-2312.7788532309232
2023-03-30 12:13:55.810,2319.84375,901.4671630859375,2455.1998901367188,12.700000762939453,3600,0.8,56.89999771118164,5.328089237213135,28,344,3,0,0,6.237476348876953,114.00987243652344,12397,1,0.1160770745,6.121399274376953,2528.8263671875,208.98261718750018
2023-03-30 12:13:57.811,2329.63232421875,902.6837158203125,2461.2000274658203,12.600000381469727,3600,0.8,56.80000305175781,5.187952041625977,28,345,3,0,0,6.2463297843933105,114.043212890625,12399,1,0.11642113750000001,6.129908646893311,2526.6291015625,196.99677734375018
2023-03-30 12:13:59.827,2336.6240234375,903.2919311523438,2456.399917602539,12.600000381469727,3600,0.8,57.000003814697266,5.167884826660156,28,350,3,0,0,6.272890090942383,114.07655334472656,12401,1,0.1181455093,6.154744581642383,2539.8126953125,203.18867187500018
2023-03-30 12:14:01.825,2338.022216796875,903.9002685546875,2458.2000732421875,12.5,3600,0.8,57.099998474121094,5.0478129386901855,28,353,3,0,0,6.28174352645874,114.10989379882812,12403,1,0.11917368310000001,6.162569843358741,2540.911328125,202.88911132812518
2023-03-30 12:14:03.822,2324.038818359375,907.5498657226562,2460.0,12.399999618530273,3600,0.8,57.099998474121094,4.82739782333374,28,352,3,0,0,6.264036655426025,114.14323425292969,12405,1,0.1188296201,6.145207035326026,2534.31953125,210.28071289062518
2023-03-30 12:14:05.840,2322.640625,905.72509765625,2458.7999725341797,12.299999237060547,3600,0.8,57.099998474121094,4.787603855133057,28,357,3,0,0,6.2463297843933105,114.17657470703125,12407,1,0.1205499559,6.125779828493311,2528.27705078125,205.63642578125018
2023-03-30 12:14:07.857,2328.23388671875,906.941650390625,2461.7999267578125,12.199999809265137,3600,0.8,57.20000457763672,4.647464752197266,28,362,3,0,0,6.255183219909668,114.20991516113281,12409,1,0.1222743277,6.132908892209668,2528.27705078125,200.04316406250018
2023-03-30 12:14:09.863,2332.428955078125,905.1170043945312,2460.0,11.999999046325684,3600,0.8,57.20000457763672,4.50766658782959,28,361,3,0,0,6.272890090942383,114.24325561523438,12411,1,0.12192622870000001,6.150963862242383,2535.96748046875,203.53852539062518
2023-03-30 12:14:11.879,2333.826904296875,906.941650390625,2462.4000549316406,11.700000762939453,3600,0.8,57.29999923706055,4.14746618270874,28,367,3,0,0,6.28174352645874,114.27659606933594,12413,1,0.1239946635,6.15774886295874,2536.516796875,202.68989257812518
2023-03-30 12:14:13.877,2336.6240234375,906.941650390625,2457.5999450683594,11.40000057220459,3600,0.8,57.29999923706055,3.8474655151367188,28,370,3,0,0,6.290596961975098,114.3099365234375,12415,1,0.12502687329999998,6.165570088675097,2543.10859375,206.48457031250018
2023-03-30 12:14:15.882,2339.420654296875,906.941650390625,2459.400100708008,11.09999942779541,3600,0.8,57.40000534057617,3.5474650859832764,28,372,3,0,0,6.290596961975098,114.34327697753906,12417,1,0.12571098409999998,6.164885977875097,2541.46064453125,202.03999023437518
2023-03-30 12:14:17.899,2342.21728515625,904.5084838867188,2457.000045776367,10.799999237060547,3600,0.8,57.40000534057617,3.327744722366333,28,376,3,0,0,6.290596961975098,114.37661743164062,12419,1,0.1270872569,6.163509705075097,2542.55927734375,200.34199218750018
2023-03-30 12:14:19.899,2345.013916015625,905.1170043945312,2460.0,10.500000953674316,3600,0.8,57.5,3.0076684951782227,28,378,3,0,0,6.3083038330078125,114.40995788574219,12421,1,0.12777941889999997,6.180524414107812,2546.4044921875,201.39057617187518
2023-03-30 12:14:21.900,2346.412353515625,903.2919311523438,2456.399917602539,10.200000762939453,3600,0.8,57.5,2.7678849697113037,28,379,3,0,0,6.317157745361328,114.44329833984375,12423,1,0.1281234819,6.189034263461328,2551.89765625,205.48530273437518
2023-03-30 12:14:23.916,2349.208984375,904.5084838867188,2454.0000915527344,10.0,3600,0.8,57.59999465942383,2.527745485305786,28,383,3,0,0,6.334864139556885,114.47663879394531,12425,1,0.12949975469999997,6.2053643848568845,2559.5880859375,210.37910156250018
2023-03-30 12:14:25.927,2352.00537109375,904.5084838867188,2459.400100708008,9.799999237060547,3600,0.8,57.59999465942383,2.327745199203491,27,386,3,0,0,6.326010704040527,114.50997924804688,12427,1,0.1305319645,6.195478739540527,2551.89765625,199.89228515625018
2023-03-30 12:14:27.933,2353.404052734375,900.8588256835938,2458.2000732421875,9.59999942779541,3600,0.8,57.59999465942383,2.2481601238250732,27,387,3,0,0,6.317157745361328,114.54331970214844,12429,1,0.1308760275,6.186281717861328,2548.6017578125,195.19770507812518
2023-03-30 12:14:29.928,2357.59912109375,897.2091674804688,2465.9999084472656,9.499999046325684,3600,0.8,57.70000076293945,2.2685792446136475,27,391,3,0,0,6.343717575073242,114.57666015625,12431,1,0.1322523003,6.211465274773242,2550.24970703125,192.65058593750018
2023-03-30 12:14:31.946,2363.192138671875,893.5595092773438,2460.599899291992,9.399998664855957,3600,0.8,57.70000076293945,2.29025936126709,27,393,3,0,0,6.3525710105896,114.61000061035156,12434,1,0.13293641109999998,6.219634599489599,2557.3908203125,194.19868164062518
2023-03-30 12:14:33.952,2368.78564453125,889.3015747070312,2457.5999450683594,9.399998664855957,3600,0.8,57.70000076293945,2.4326047897338867,27,399,3,0,0,6.37913179397583,114.64334106445312,12436,1,0.13500484589999998,6.24412694807583,2567.82783203125,199.04218750000018
2023-03-30 12:14:35.961,2372.980712890625,885.6519165039062,2460.0,9.399998664855957,3600,0.8,57.70000076293945,2.5546159744262695,27,404,3,0,0,6.37913179397583,114.67668151855469,12438,1,0.1367211665,6.24241062747583,2563.9826171875,191.00190429687518
2023-03-30 12:14:37.968,2377.175537109375,871.6616821289062,2457.000045776367,9.30000114440918,3600,0.8,57.70000076293945,2.9256694316864014,27,408,3,0,0,6.405692100524902,114.71002197265625,12440,1,0.13809743929999999,6.267594661224902,2573.8703125,196.69477539062518
2023-03-30 12:14:39.985,2379.972412109375,860.1043090820312,2460.599899291992,9.399998664855957,3600,0.8,57.79999542236328,3.418117046356201,27,412,3,0,0,6.41454553604126,114.74336242675781,12442,1,0.1394737121,6.27507182394126,2571.673046875,191.70063476562518
2023-03-30 12:14:41.981,2379.972412109375,840.6394653320312,2462.999954223633,9.499999046325684,3600,0.8,57.70000076293945,4.188383102416992,27,417,3,0,0,6.423398971557617,114.77670288085938,12444,1,0.1411940479,6.282204923657617,2570.02509765625,190.05268554687518
2023-03-30 12:14:43.986,2378.573974609375,827.86572265625,2458.2000732421875,9.59999942779541,3600,0.8,57.79999542236328,4.733170509338379,27,421,3,0,0,6.423398971557617,114.81004333496094,12446,1,0.14257032069999998,6.280828650857617,2572.7716796875,194.19770507812518
2023-03-30 12:14:46.004,2377.175537109375,795.018798828125,2460.599899291992,9.699999809265137,3600,0.8,57.70000076293945,5.999938011169434,27,426,3,0,0,6.423398971557617,114.8433837890625,12448,1,0.1442946925,6.279104279057617,2568.92646484375,191.75092773437518
2023-03-30 12:14:48.003,2372.980712890625,774.9457397460938,2462.999954223633,9.799999237060547,3600,0.8,57.79999542236328,6.82935905456543,27,431,3,0,0,6.41454553604126,114.87672424316406,12450,1,0.1460150283,6.26853050774126,2563.43330078125,190.45258789062518
2023-03-30 12:14:50.000,2367.387451171875,751.2228393554688,2460.0,10.0,3600,0.8,57.900001525878906,7.906674385070801,27,436,3,0,0,6.41454553604126,114.91006469726562,12452,1,0.14773134889999998,6.26681418714126,2567.278515625,199.89106445312518
2023-03-30 12:14:52.019,2361.7939453125,722.025634765625,2463.600082397461,10.100000381469727,3600,0.8,57.999996185302734,9.11299991607666,27,440,3,0,0,6.405692100524902,114.94340515136719,12454,1,0.1491076217,6.2565844788249025,2563.9826171875,202.18867187500018
2023-03-30 12:14:54.036,2350.607421875,694.044921875,2457.000045776367,10.300000190734863,3600,0.8,57.900001525878906,10.401375770568848,27,442,3,0,0,6.396838665008545,114.97674560546875,12456,1,0.1497997837,6.247038881308545,2573.8703125,223.26289062500018
2023-03-30 12:14:56.041,2339.420654296875,674.580078125,2400.0,10.500000953674316,3600,0.8,57.999996185302734,11.375022888183594,27,447,3,0,0,6.299450397491455,115.01008605957031,12458,1,0.1515201195,6.147930277991455,2595.84296875,256.4223144531252
2023-03-30 12:14:58.041,2329.63232421875,651.465576171875,2402.4000549316406,10.600001335144043,3600,0.8,57.999996185302734,12.41419792175293,27,452,3,0,0,6.237476348876953,115.04342651367188,12460,1,0.15323644009999998,6.084239908776953,2574.9689453125,245.33662109375018
2023-03-30 12:15:00.053,2315.64892578125,629.5675659179688,2365.800018310547,10.69999885559082,3600,0.8,57.999996185302734,13.423736572265625,27,457,3,0,0,0.0,115.07676696777344,12462,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2316.9739215902982
2023-03-30 12:15:02.076,2296.072021484375,624.7013549804688,2340.0,10.899999618530273,3600,0.8,57.999996185302734,13.828707695007324,32,463,14,0,0,0.0,115.110107421875,12464,1,0.1570252107,-0.1570252107,-1.324995809048417,-2297.3970172934232
2023-03-30 12:15:04.075,2221.960205078125,745.1400756835938,0.0,11.09999942779541,3600,0.8,57.999996185302734,9.235227584838867,32,469,14,0,0,0.0,0.0,12466,2,0.1590855943,-0.1590855943,-1.324995809048417,-2223.2852008871732
2023-03-30 12:15:06.093,2152.04345703125,855.2382202148438,0.0,11.199999809265137,3600,0.8,58.10000228881836,5.385108470916748,32,473,14,0,0,0.0,0.0,12468,2,0.1604618671,-0.1604618671,-1.324995809048417,-2153.3684528402982
2023-03-30 12:15:08.086,2072.33837890625,933.7058715820312,0.0,11.40000057220459,3600,0.8,58.10000228881836,2.97371768951416,40,477,14,0,0,0.0,0.0,12470,2,0.1618381399,-0.1618381399,-1.324995809048417,-2073.6633747152982
2023-03-30 12:15:10.093,2005.2180175781248,1001.8327026367188,0.0,11.5,3600,0.8,58.10000228881836,0.9251891374588013,40,482,14,0,0,0.0,0.0,12472,2,0.16356251169999997,-0.16356251169999997,-1.324995809048417,-2006.5430133871732
2023-03-30 12:15:12.110,1940.894775390625,1045.628662109375,0.0,11.700000762939453,3600,0.8,57.999996185302734,-0.20373238623142242,40,487,14,0,0,0.0,0.0,12474,2,0.16528284749999997,-0.16528284749999997,-1.324995809048417,-1942.2197711996735
2023-03-30 12:15:14.106,1877.9696044921875,1063.2686767578125,0.0,11.899998664855957,3600,0.8,57.999996185302734,-0.5285156965255737,40,491,14,0,0,0.0,0.0,12476,2,0.1666591203,-0.1666591203,-1.324995809048417,-1879.294600301236
2023-03-30 12:15:16.128,1809.4510498046875,1073.609375,0.0,12.09999942779541,3600,0.8,57.79999542236328,-0.6326950788497925,40,503,14,0,0,0.0,0.0,12478,2,0.17078793869999997,-0.17078793869999997,-1.324995809048417,-1810.776045613736
2023-03-30 12:15:18.144,1756.3143310546875,1079.692138671875,0.0,12.299999237060547,3600,0.8,57.70000076293945,-0.6116252541542053,40,493,14,0,0,0.0,0.0,12480,2,0.16734323110000002,-0.16734323110000002,-1.324995809048417,-1757.639326863736
2023-03-30 12:15:20.140,1707.37255859375,1084.558349609375,0.0,12.399999618530273,3600,0.8,57.40000534057617,-0.6534343361854553,40,503,14,0,0,0.0,0.0,12482,2,0.17078793869999997,-0.17078793869999997,-1.324995809048417,-1708.6975544027985
2023-03-30 12:15:22.146,1664.0240478515625,1088.2080078125,0.0,12.600000381469727,3600,0.8,57.29999923706055,-0.5594656467437744,40,498,14,0,0,0.0,0.0,12484,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1665.349043660611
2023-03-30 12:15:24.141,1617.87890625,1091.2493896484375,0.0,12.800000190734863,3600,0.8,57.099998474121094,-0.4478263854980469,40,502,14,0,0,0.0,0.0,12486,2,0.1704438757,-0.1704438757,-1.324995809048417,-1619.2039020590485
2023-03-30 12:15:26.159,1581.522216796875,1093.6824951171875,0.0,13.000000953674316,3600,0.8,56.80000305175781,-0.31851449608802795,40,502,14,0,0,0.0,0.0,12488,2,0.1704438757,-0.1704438757,-1.324995809048417,-1582.8472126059235
2023-03-30 12:15:28.180,1552.1571044921875,1095.50732421875,0.0,13.19999885559082,3600,0.8,56.60000228881836,-0.1715342253446579,40,495,14,0,0,0.0,0.0,12490,2,0.16803539309999999,-0.16803539309999999,-1.324995809048417,-1553.482100301236
2023-03-30 12:15:30.179,1526.9869384765625,1096.723876953125,0.0,13.299999237060547,3600,0.8,56.29999923706055,-0.10687722265720367,40,502,14,0,0,0.0,0.0,12492,2,0.1704438757,-0.1704438757,-1.324995809048417,-1528.311934285611
2023-03-30 12:15:32.198,1499.0203857421875,1099.156982421875,0.0,13.5,3600,0.8,56.0,0.022430419921875,40,502,14,0,0,0.0,0.0,12494,2,0.1704438757,-0.1704438757,-1.324995809048417,-1500.345381551236
2023-03-30 12:15:34.196,1478.0452880859375,1102.1983642578125,0.0,13.59999942779541,3600,0.8,55.69999694824219,0.034635331481695175,40,501,14,0,0,0.0,0.0,12496,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1479.370283894986
2023-03-30 12:15:36.214,1459.866943359375,1105.23974609375,0.0,13.800000190734863,3600,0.8,55.400001525878906,0.14737659692764282,40,501,14,0,0,0.0,0.0,12498,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1461.1919391684235
2023-03-30 12:15:38.211,1444.4853515625,1109.4976806640625,0.0,13.90000057220459,3600,0.8,55.09999465942383,0.12520472705364227,40,502,14,0,0,0.0,0.0,12500,2,0.1704438757,-0.1704438757,-1.324995809048417,-1445.8103473715485
2023-03-30 12:15:40.216,1429.103515625,1114.3638916015625,0.0,14.100000381469727,3600,0.8,54.70000457763672,0.18558713793754578,40,500,14,0,0,0.0,0.0,12502,2,0.1697517137,-0.1697517137,-1.324995809048417,-1430.4285114340485
2023-03-30 12:15:42.233,1419.3150634765625,1118.013671875,0.0,14.200000762939453,3600,0.8,54.39999771118164,0.1808675080537796,40,503,14,0,0,0.0,0.0,12504,2,0.17078793869999997,-0.17078793869999997,-1.324995809048417,-1420.640059285611
2023-03-30 12:15:44.250,1412.323486328125,1122.8797607421875,0.0,14.30000114440918,3600,0.8,54.10000228881836,0.14203813672065735,40,501,14,0,0,0.0,0.0,12506,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1413.6484821371735
2023-03-30 12:15:46.266,1403.933349609375,1127.1378173828125,0.0,14.399998664855957,3600,0.8,53.70000076293945,0.12135187536478043,40,502,14,0,0,0.0,0.0,12508,2,0.1704438757,-0.1704438757,-1.324995809048417,-1405.2583454184235
2023-03-30 12:15:48.428,1396.9417724609375,1133.8287353515625,0.0,14.499999046325684,3600,0.8,53.39999771118164,0.031719207763671875,40,501,14,0,0,0.0,0.0,12510,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1398.266768269986
2023-03-30 12:15:50.445,1392.746826171875,1140.519775390625,0.0,14.699999809265137,3600,0.8,53.099998474121094,0.04208458960056305,40,499,14,0,0,0.0,0.0,12512,2,0.1694116659,-0.1694116659,-1.324995809048417,-1394.0718219809235
2023-03-30 12:15:52.443,1387.1534423828125,1148.4273681640625,0.0,14.799999237060547,3600,0.8,52.70000076293945,-0.07939020544290543,40,500,14,0,0,0.0,0.0,12514,2,0.1697517137,-0.1697517137,-1.324995809048417,-1388.478438191861
2023-03-30 12:15:54.462,1382.95849609375,1156.3349609375,0.0,14.899999618530273,3600,0.8,52.400001525878906,-0.20073148608207703,40,500,14,0,0,0.0,0.0,12516,2,0.1697517137,-0.1697517137,-1.324995809048417,-1384.2834919027985
2023-03-30 12:15:56.461,1378.763427734375,1164.2425537109375,0.0,15.0,3600,0.8,52.099998474121094,-0.3211127519607544,40,499,14,0,0,0.0,0.0,12518,2,0.1694116659,-0.1694116659,-1.324995809048417,-1380.0884235434235
2023-03-30 12:15:58.476,1375.966796875,1172.7584228515625,0.0,15.100000381469727,3600,0.8,51.79999923706055,-0.45659807324409485,40,500,14,0,0,0.0,0.0,12520,2,0.1697517137,-0.1697517137,-1.324995809048417,-1377.2917926840485
2023-03-30 12:16:00.482,1373.1700439453125,1183.7073974609375,0.0,15.300000190734863,3600,0.8,51.5,-0.5588425397872925,40,503,14,0,0,0.0,0.0,12522,2,0.17078793869999997,-0.17078793869999997,-1.324995809048417,-1374.495039754361
2023-03-30 12:16:02.490,1371.771728515625,1200.7391357421875,0.0,15.40000057220459,3600,0.8,51.099998474121094,-0.9240849614143372,40,498,14,0,0,0.0,0.0,12524,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1373.0967243246735
2023-03-30 12:16:04.509,1368.97509765625,1212.9046630859375,0.0,15.600001335144043,3600,0.8,50.80000305175781,-1.0531553030014038,40,501,14,0,0,0.0,0.0,12526,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1370.3000934652985
2023-03-30 12:16:06.515,1367.5767822265625,1220.2039794921875,0.0,15.69999885559082,3600,0.8,50.5,-1.1501164436340332,40,499,14,0,0,0.0,0.0,12528,2,0.1694116659,-0.1694116659,-1.324995809048417,-1368.901778035611
2023-03-30 12:16:08.531,1366.17822265625,1227.5032958984375,0.0,15.799999237060547,3600,0.8,50.20000076293945,-1.2460836172103882,40,500,14,0,0,0.0,0.0,12530,2,0.1697517137,-0.1697517137,-1.324995809048417,-1367.5032184652985
2023-03-30 12:16:10.529,1366.17822265625,1234.1943359375,0.0,15.899999618530273,3600,0.8,49.900001525878906,-1.3244692087173462,40,499,14,0,0,0.0,0.0,12532,2,0.1694116659,-0.1694116659,-1.324995809048417,-1367.5032184652985
2023-03-30 12:16:12.542,1364.7801513671875,1239.060546875,0.0,16.0,3600,0.8,49.70000076293945,-1.3542006015777588,40,501,14,0,0,0.0,0.0,12534,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1366.105147176236
2023-03-30 12:16:14.549,1366.17822265625,1245.7515869140625,0.0,16.100000381469727,3600,0.8,49.400001525878906,-1.4325861930847168,40,501,14,0,0,0.0,0.0,12536,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1367.5032184652985
2023-03-30 12:16:16.567,1363.381591796875,1250.617919921875,0.0,16.200000762939453,3600,0.8,49.099998474121094,-1.4608192443847656,40,498,14,0,0,0.0,0.0,12538,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1364.7065876059235
2023-03-30 12:16:18.566,1363.381591796875,1255.4840087890625,0.0,16.299999237060547,3600,0.8,48.79999923706055,-1.48898446559906,40,500,14,0,0,0.0,0.0,12540,2,0.1697517137,-0.1697517137,-1.324995809048417,-1364.7065876059235
2023-03-30 12:16:20.577,1361.9833984375,1259.741943359375,0.0,16.399999618530273,3600,0.8,48.5,-1.50112783908844,40,502,14,0,0,0.0,0.0,12542,2,0.1704438757,-0.1704438757,-1.324995809048417,-1363.3083942465485
2023-03-30 12:16:22.585,1361.9833984375,1265.21630859375,0.0,16.399999618530273,3600,0.8,48.30000305175781,-1.6453107595443726,40,499,14,0,0,0.0,0.0,12544,2,0.1694116659,-0.1694116659,-1.324995809048417,-1363.3083942465485
2023-03-30 12:16:24.602,1360.5850830078125,1269.474365234375,0.0,16.5,3600,0.8,48.0,-1.656920075416565,30,500,14,0,0,0.0,0.0,12546,2,0.1697517137,-0.1697517137,-1.324995809048417,-1361.910078816861
2023-03-30 12:16:26.601,1360.5850830078125,1272.5157470703125,0.0,16.600000381469727,3600,0.8,47.79999923706055,-1.6360749006271362,20,499,14,0,0,0.0,0.0,12548,2,0.1694116659,-0.1694116659,-1.324995809048417,-1361.910078816861
2023-03-30 12:16:28.619,1363.381591796875,1275.55712890625,0.0,16.700000762939453,3600,0.8,47.29999923706055,-1.6152297258377075,10,501,14,0,0,0.0,0.0,12550,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1364.7065876059235
2023-03-30 12:16:30.616,1368.97509765625,1277.9901123046875,0.0,16.799999237060547,3600,0.8,47.20000076293945,-1.5785514116287231,0,500,14,0,0,0.0,0.0,12552,2,0.1697517137,-0.1697517137,-1.324995809048417,-1370.3000934652985
2023-03-30 12:16:36.296,1374.5684814453125,1283.4647216796875,0.0,17.0,3600,0.8,46.5,-1.5210342407226562,0,498,14,0,0,0.0,0.0,12558,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1375.893477254361
2023-03-30 12:16:38.312,1375.966796875,1284.6812744140625,0.0,17.099998474121094,3600,0.8,46.20000076293945,-1.4526960849761963,0,501,14,0,0,0.0,0.0,12560,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1377.2917926840485
2023-03-30 12:16:40.316,1375.966796875,1285.8978271484375,0.0,17.200000762939453,3600,0.8,45.900001525878906,-1.3843557834625244,0,499,14,0,0,0.0,0.0,12562,2,0.1694116659,-0.1694116659,-1.324995809048417,-1377.2917926840485
2023-03-30 12:16:42.352,1375.966796875,1287.1142578125,0.0,17.200000762939453,3600,0.8,45.599998474121094,-1.416013479232788,0,501,14,0,0,0.0,0.0,12564,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1377.2917926840485
2023-03-30 12:16:44.347,1375.966796875,1287.72265625,0.0,17.299999237060547,3600,0.8,45.400001525878906,-1.3318506479263306,0,499,14,0,0,0.0,0.0,12566,2,0.1694116659,-0.1694116659,-1.324995809048417,-1377.2917926840485
2023-03-30 12:16:46.361,1375.966796875,1288.3309326171875,0.0,17.399999618530273,3600,0.8,45.20000076293945,-1.2476814985275269,0,497,14,0,0,0.0,0.0,12568,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1377.2917926840485
2023-03-30 12:16:48.364,1377.364990234375,1288.939208984375,0.0,17.399999618530273,3600,0.8,45.0,-1.2635124921798706,0,497,6,0,0,0.0,0.0,12570,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1378.6899860434235
2023-03-30 12:16:50.383,1378.763427734375,1289.5474853515625,0.0,17.399999618530273,3600,0.8,44.70000076293945,-1.27933931350708,0,0,2,0,0,0.0,0.0,12572,2,-0.0022823862999999996,0.0022823862999999996,1436.7853515625,58.021923828124955
2023-03-30 12:16:52.379,1380.1617431640625,1289.5474853515625,0.0,17.5,3600,0.8,44.400001525878906,-1.179339051246643,0,0,2,0,0,0.0,0.0,12574,2,-0.0022823862999999996,0.0022823862999999996,1436.7853515625,56.623608398437455
2023-03-30 12:16:54.398,1378.763427734375,1290.1556396484375,0.0,17.5,3600,0.8,44.19999694824219,-1.195059895515442,0,0,2,0,0,0.0,0.0,12576,2,-0.0022823862999999996,0.0022823862999999996,1437.33466796875,58.571240234374955
2023-03-30 12:16:56.415,1378.763427734375,1291.9805908203125,0.0,17.600000381469727,3600,0.8,44.0,-1.1419847011566162,0,0,2,0,0,0.0,0.0,12578,2,-0.0022823862999999996,0.0022823862999999996,1439.53193359375,60.768505859374955
2023-03-30 12:16:58.415,1378.763427734375,1293.197021484375,0.0,17.600000381469727,3600,0.8,43.79999923706055,-1.173261046409607,0,0,2,0,0,0.0,0.0,12580,2,-0.0022823862999999996,0.0022823862999999996,1440.63056640625,61.867138671874955
2023-03-30 12:17:00.416,1380.1617431640625,1293.805419921875,0.0,17.700000762939453,3600,0.8,43.5,-1.0889053344726562,0,0,2,0,0,0.0,0.0,12582,2,-0.0022823862999999996,0.0022823862999999996,1441.1798828125,61.018139648437455
2023-03-30 12:17:02.420,1380.1617431640625,1295.02197265625,0.0,17.700000762939453,3600,0.8,43.20000076293945,-1.1201858520507812,0,0,2,0,0,0.0,0.0,12584,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,62.116772460937455
2023-03-30 12:17:04.436,1380.1617431640625,1295.02197265625,0.0,17.80000114440918,3600,0.8,43.0,-1.0201857089996338,0,0,2,0,0,0.0,0.0,12586,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,62.116772460937455
2023-03-30 12:17:06.440,1380.1617431640625,1295.6302490234375,0.0,17.80000114440918,3600,0.8,42.79999923706055,-1.0358259677886963,0,0,2,0,0,0.0,0.0,12588,2,-0.0022823862999999996,0.0022823862999999996,1442.82783203125,62.666088867187455
2023-03-30 12:17:08.434,1380.1617431640625,1295.6302490234375,0.0,17.80000114440918,3600,0.8,42.599998474121094,-1.0358259677886963,0,0,2,0,0,0.0,0.0,12590,2,-0.0022823862999999996,0.0022823862999999996,1442.82783203125,62.666088867187455
2023-03-30 12:17:10.456,1380.1617431640625,1295.6302490234375,0.0,17.900001525878906,3600,0.8,42.400001525878906,-0.935825765132904,0,0,2,0,0,0.0,0.0,12592,2,-0.0022823862999999996,0.0022823862999999996,1442.82783203125,62.666088867187455
2023-03-30 12:17:12.471,1380.1617431640625,1295.02197265625,0.0,17.900001525878906,3600,0.8,42.099998474121094,-0.9201855063438416,0,0,2,0,0,0.0,0.0,12594,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,62.116772460937455
2023-03-30 12:17:14.490,1380.1617431640625,1295.02197265625,0.0,17.900001525878906,3600,0.8,41.900001525878906,-0.9201855063438416,0,0,2,0,0,0.0,0.0,12596,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,62.116772460937455
2023-03-30 12:17:16.490,1380.1617431640625,1294.4136962890625,0.0,18.0,3600,0.8,41.79999923706055,-0.8045451045036316,0,0,2,0,0,0.0,0.0,12598,2,-0.0022823862999999996,0.0022823862999999996,1441.72919921875,61.567456054687455
2023-03-30 12:17:18.507,1380.1617431640625,1294.4136962890625,0.0,18.0,3600,0.8,41.5,-0.8045451045036316,0,0,2,0,0,0.0,0.0,12600,2,-0.0022823862999999996,0.0022823862999999996,1441.72919921875,61.567456054687455
2023-03-30 12:17:20.524,1380.1617431640625,1295.02197265625,0.0,18.0,3600,0.8,41.400001525878906,-0.8201853632926941,0,0,2,0,0,0.0,0.0,12602,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,62.116772460937455
2023-03-30 12:17:22.536,1380.1617431640625,1295.02197265625,0.0,18.0,3600,0.8,41.099998474121094,-0.8201853632926941,0,0,2,0,0,0.0,0.0,12604,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,62.116772460937455
2023-03-30 12:17:24.556,1380.1617431640625,1295.02197265625,0.0,18.0,3600,0.8,41.0,-0.8201853632926941,0,0,2,0,0,0.0,0.0,12606,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,62.116772460937455
2023-03-30 12:17:26.556,1380.1617431640625,1295.6302490234375,0.0,18.100000381469727,3600,0.8,40.80000305175781,-0.7358254194259644,0,0,2,0,0,0.0,0.0,12608,2,-0.0022823862999999996,0.0022823862999999996,1442.82783203125,62.666088867187455
2023-03-30 12:17:28.573,1380.1617431640625,1295.02197265625,0.0,18.100000381469727,3600,0.8,40.5,-0.7201851606369019,0,0,2,0,0,0.0,0.0,12610,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,62.116772460937455
2023-03-30 12:17:30.570,1380.1617431640625,1295.02197265625,0.0,18.100000381469727,3600,0.8,40.20000076293945,-0.7201851606369019,0,0,2,0,0,0.0,0.0,12612,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,62.116772460937455
2023-03-30 12:17:32.570,1380.1617431640625,1295.02197265625,0.0,18.100000381469727,3600,0.8,40.099998474121094,-0.7201851606369019,0,0,2,0,0,0.0,0.0,12614,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,62.116772460937455
2023-03-30 12:17:34.590,1380.1617431640625,1296.2384033203125,0.0,18.100000381469727,3600,0.8,39.900001525878906,-0.7514614462852478,0,0,2,0,0,0.0,0.0,12616,2,-0.0022823862999999996,0.0022823862999999996,1443.651806640625,63.490063476562455
2023-03-30 12:17:36.608,1381.5601806640625,1295.6302490234375,0.0,18.100000381469727,3600,0.8,39.79999923706055,-0.7358254194259644,0,0,2,0,0,0.0,0.0,12618,2,-0.0022823862999999996,0.0022823862999999996,1442.82783203125,61.267651367187455
2023-03-30 12:17:38.609,1381.5601806640625,1295.6302490234375,0.0,18.200000762939453,3600,0.8,39.599998474121094,-0.6358252763748169,0,0,2,0,0,0.0,0.0,12620,2,-0.0022823862999999996,0.0022823862999999996,1442.82783203125,61.267651367187455
2023-03-30 12:17:40.626,1380.1617431640625,1295.6302490234375,0.0,18.200000762939453,3600,0.8,39.29999923706055,-0.6358252763748169,0,0,2,0,0,0.0,0.0,12622,2,-0.0022823862999999996,0.0022823862999999996,1442.82783203125,62.666088867187455
2023-03-30 12:17:42.624,1380.1617431640625,1296.2384033203125,0.0,18.200000762939453,3600,0.8,39.099998474121094,-0.6514613032341003,0,0,2,0,0,0.0,0.0,12624,2,-0.0022823862999999996,0.0022823862999999996,1443.651806640625,63.490063476562455
2023-03-30 12:17:44.643,1378.763427734375,1296.2384033203125,0.0,18.200000762939453,3600,0.8,39.0,-0.6514613032341003,0,0,2,0,0,0.0,0.0,12626,2,-0.0022823862999999996,0.0022823862999999996,1443.651806640625,64.88837890624995
2023-03-30 12:17:46.641,1378.763427734375,1296.2384033203125,0.0,18.30000114440918,3600,0.8,38.79999923706055,-0.5514611005783081,0,0,2,0,0,0.0,0.0,12628,2,-0.0022823862999999996,0.0022823862999999996,1443.651806640625,64.88837890624995
2023-03-30 12:17:48.638,1378.763427734375,1296.846923828125,0.0,18.30000114440918,3600,0.8,38.599998474121094,-0.5671098232269287,0,0,2,0,0,0.0,0.0,12630,2,-0.0022823862999999996,0.0022823862999999996,1444.47578125,65.71235351562495
2023-03-30 12:17:50.658,1378.763427734375,1296.846923828125,0.0,18.30000114440918,3600,0.8,38.400001525878906,-0.5671098232269287,0,0,2,0,0,0.0,0.0,12632,2,-0.0022823862999999996,0.0022823862999999996,1444.47578125,65.71235351562495
2023-03-30 12:17:52.676,1378.763427734375,1297.455078125,0.0,18.30000114440918,3600,0.8,38.400001525878906,-0.5827458500862122,0,0,2,0,0,0.0,0.0,12634,2,-0.0022823862999999996,0.0022823862999999996,1445.02509765625,66.26166992187495
2023-03-30 12:17:54.678,1378.763427734375,1297.455078125,0.0,18.30000114440918,3600,0.8,38.20000076293945,-0.5827458500862122,0,0,2,0,0,0.0,0.0,12636,2,-0.0022823862999999996,0.0022823862999999996,1445.02509765625,66.26166992187495
2023-03-30 12:17:56.688,1378.763427734375,1297.455078125,0.0,18.30000114440918,3600,0.8,38.0,-0.5827458500862122,0,0,2,0,0,0.0,0.0,12638,2,-0.0022823862999999996,0.0022823862999999996,1445.02509765625,66.26166992187495
2023-03-30 12:17:58.696,1378.763427734375,1298.0633544921875,0.0,18.400001525878906,3600,0.8,37.79999923706055,-0.4983859658241272,0,0,2,0,0,0.0,0.0,12640,2,-0.0022823862999999996,0.0022823862999999996,1445.5744140625,66.81098632812495
2023-03-30 12:18:00.711,1378.763427734375,1298.671630859375,0.0,18.400001525878906,3600,0.8,37.70000076293945,-0.5140219926834106,0,0,2,0,0,0.0,0.0,12642,2,-0.0022823862999999996,0.0022823862999999996,1446.12373046875,67.36030273437495
2023-03-30 12:18:02.721,1378.763427734375,1298.0633544921875,0.0,18.400001525878906,3600,0.8,37.29999923706055,-0.4983859658241272,0,0,2,0,0,0.0,0.0,12644,2,-0.0022823862999999996,0.0022823862999999996,1445.5744140625,66.81098632812495
2023-03-30 12:18:04.730,1378.763427734375,1298.671630859375,0.0,18.400001525878906,3600,0.8,37.29999923706055,-0.5140219926834106,0,0,11,0,0,0.0,0.0,12646,2,-0.0022823862999999996,0.0022823862999999996,1446.12373046875,67.36030273437495
2023-03-30 12:18:06.740,1377.364990234375,1298.671630859375,0.0,18.500001907348633,3600,0.8,37.099998474121094,-0.4140218198299408,0,0,11,7,0,0.0,0.0,12648,2,-0.0022823862999999996,0.0022823862999999996,1446.12373046875,68.75874023437495
2023-03-30 12:18:08.747,1377.364990234375,1298.671630859375,0.0,18.500001907348633,3600,0.8,37.0,-0.4140218198299408,0,0,11,8,0,0.0,0.0,12650,2,-0.0022823862999999996,0.0022823862999999996,1446.12373046875,68.75874023437495
2023-03-30 12:18:10.765,1377.364990234375,1301.104736328125,0.0,18.500001907348633,3600,0.8,36.900001525878906,-0.47658708691596985,5,0,11,9,0,0.0,0.0,12652,2,-0.0022823862999999996,0.0022823862999999996,1448.32099609375,70.95600585937495
2023-03-30 12:18:12.764,1370.373291015625,1315.09521484375,0.0,18.500001907348633,3600,0.8,36.69999694824219,-0.835414469242096,29,361,11,9,0,0.0,0.0,12654,2,0.12192622870000001,-0.12192622870000001,-1.324995809048417,-1371.6982868246735
2023-03-30 12:18:14.776,1368.97509765625,1327.868896484375,0.0,18.500001907348633,3600,0.8,36.5,-1.159985899925232,41,440,11,9,0,0.0,0.0,12656,2,0.1491076217,-0.1491076217,-1.324995809048417,-1370.3000934652985
2023-03-30 12:18:16.783,1368.97509765625,1333.95166015625,0.0,18.500001907348633,3600,0.8,36.29999923706055,-1.314544677734375,41,489,11,9,0,0.0,0.0,12658,2,0.1659669583,-0.1659669583,-1.324995809048417,-1370.3000934652985
2023-03-30 12:18:18.794,1364.7801513671875,1344.292236328125,0.0,18.60000228881836,3600,0.8,36.099998474121094,-1.4744229316711426,41,498,11,9,0,0.0,0.0,12660,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1366.105147176236
2023-03-30 12:18:20.814,1364.7801513671875,1353.41650390625,0.0,18.60000228881836,3600,0.8,36.0,-1.7035293579101562,41,496,11,9,0,0.0,0.0,12662,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1366.105147176236
2023-03-30 12:18:22.814,1364.7801513671875,1359.499267578125,0.0,18.700002670288086,3600,0.8,35.900001525878906,-1.7556931972503662,41,495,11,10,0,0.0,0.0,12664,2,0.16803539309999999,-0.16803539309999999,-1.324995809048417,-1366.105147176236
2023-03-30 12:18:24.834,1367.5767822265625,1361.32421875,0.0,18.700002670288086,3600,0.8,35.80000305175781,-1.8009694814682007,41,497,11,10,0,0.0,0.0,12666,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1368.901778035611
2023-03-30 12:18:26.831,1370.373291015625,1363.7572021484375,0.0,18.89999771118164,3600,0.8,35.599998474121094,-1.6613388061523438,41,647,11,10,0,0.0,0.0,12668,2,0.2203337595,-0.2203337595,-1.324995809048417,-1371.6982868246735
2023-03-30 12:18:28.851,1434.6968994140625,1198.914306640625,1230.6000137329102,18.999998092651367,3600,0.8,35.5,2.7257602214813232,41,582,11,10,0,0.0,0.01666666753590107,12670,0,0.1979693317,-0.1979693317,-1.324995809048417,-1436.021895223111
2023-03-30 12:18:30.849,1476.64697265625,1088.2080078125,1288.1999588012695,18.999998092651367,3600,0.8,35.5,5.840532302856445,41,605,3,15,0,0.0,0.05000000074505806,12672,0,0.20587886949999998,-0.20587886949999998,-1.324995809048417,-1477.9719684652985
2023-03-30 12:18:32.869,1506.011962890625,1043.1954345703125,1377.5999450683594,19.099998474121094,3600,0.8,35.400001525878906,7.2687530517578125,41,590,3,0,0,0.0,0.0833333358168602,12674,0,0.2007218773,-0.2007218773,-1.324995809048417,-1507.3369586996735
2023-03-30 12:18:34.303,1521.393798828125,1027.988525390625,1418.3999633789062,18.999998092651367,3600,0.8,35.599998474121094,7.627084732055664,41,612,3,0,0,0.0,0.10000000149011612,12676,0,0.2082873521,-0.2082873521,-1.324995809048417,-1522.7187946371735
2023-03-30 12:18:36.149,1547.9620361328125,1007.9155883789062,1517.4000549316406,18.60000228881836,3600,0.8,36.0,7.838406085968018,41,621,3,0,0,0.0,0.13333334028720856,12678,0,0.21138396069999998,-0.21138396069999998,-1.324995809048417,-1549.287031941861
2023-03-30 12:18:38.166,1568.9371337890625,998.18310546875,1599.5999908447266,18.200000762939453,3600,0.8,36.69999694824219,7.738115310668945,41,617,3,0,0,0.0,0.1666666716337204,12680,0,0.2100076879,-0.2100076879,-1.324995809048417,-1570.262129598111
2023-03-30 12:18:40.162,1592.7088623046875,988.4505615234375,1681.8000411987305,17.600000381469727,3600,0.8,37.400001525878906,7.439255237579346,41,616,3,0,0,0.0,0.20000000298023224,12682,0,0.20966362489999998,-0.20966362489999998,-1.324995809048417,-1594.033858113736
2023-03-30 12:18:42.167,1615.082275390625,977.5017700195312,1766.400032043457,17.0,3600,0.8,38.30000305175781,7.18126106262207,41,612,3,0,0,0.0,0.23333333432674408,12684,0,0.2082873521,-0.2082873521,-1.324995809048417,-1616.4072711996735
2023-03-30 12:18:44.198,1640.2523193359375,947.6962890625,1847.4000549316406,16.299999237060547,3600,0.8,39.19999694824219,7.423917770385742,41,617,3,0,0,0.0,0.2666666805744171,12686,0,0.2100076879,-0.2100076879,-1.324995809048417,-1641.577315144986
2023-03-30 12:18:46.196,1658.4306640625,906.3333129882812,1908.599967956543,15.600001335144043,3600,0.8,39.900001525878906,8.067538261413574,41,616,3,0,0,0.0,0.30000004172325134,12688,0,0.20966362489999998,-0.20966362489999998,-1.324995809048417,-1659.7556598715485
2023-03-30 12:18:48.203,1675.2108154296875,878.9608764648438,1995.0,15.0,3600,0.8,40.80000305175781,8.378446578979492,41,547,3,0,0,0.0,0.33333340287208557,12690,0,0.18592693949999997,-0.18592693949999997,-1.324995809048417,-1676.535811238736
2023-03-30 12:18:50.214,1691.99072265625,850.3719482421875,2080.1998901367188,14.399998664855957,3600,0.8,41.69999694824219,8.752106666564941,41,624,3,0,0,0.0,0.3666667640209198,12692,0,0.2124161705,-0.2124161705,-1.324995809048417,-1693.3157184652985
2023-03-30 12:18:52.234,1711.5675048828125,827.86572265625,2158.2000732421875,13.90000057220459,3600,0.8,42.400001525878906,9.033171653747559,41,400,3,0,0,0.0,0.40000012516975403,12694,0,0.13534489369999997,-0.13534489369999997,-1.324995809048417,-1712.892500691861
2023-03-30 12:18:54.232,1731.1444091796875,801.7098999023438,2240.4000091552734,13.399999618530273,3600,0.8,43.0,9.460142135620117,41,489,3,0,0,0.0,0.43333348631858826,12696,0,0.1659669583,-0.1659669583,-1.324995809048417,-1732.469404988736
2023-03-30 12:18:56.251,1745.1275634765625,781.63671875,2327.999954223633,13.100001335144043,3600,0.8,43.599998474121094,9.884260177612305,41,531,3,0,0,0.0,0.4666668474674225,12698,0,0.18042184829999997,-0.18042184829999997,-1.324995809048417,-1746.452559285611
2023-03-30 12:18:58.251,1760.5093994140625,758.5221557617188,2402.4000549316406,12.800000190734863,3600,0.8,44.400001525878906,10.43524169921875,41,514,3,0,0,0.0,0.5000001788139343,12700,0,0.17457269409999998,-0.17457269409999998,-1.324995809048417,-1761.834395223111
2023-03-30 12:19:00.270,1771.69580078125,738.4490966796875,2397.000045776367,12.600000381469727,3600,0.8,44.79999923706055,10.987419128417969,41,515,3,0,0,0.0,0.5333334803581238,12702,0,0.17491675710000001,-0.17491675710000001,-1.324995809048417,-1773.0207965902985
2023-03-30 12:19:02.285,1782.8824462890625,729.324951171875,2404.8001098632812,12.5,3600,0.8,45.29999923706055,11.234065055847168,41,513,3,0,0,0.0,0.5666667819023132,12704,0,0.1742245951,-0.1742245951,-1.324995809048417,-1784.207442098111
2023-03-30 12:19:04.285,1792.6710205078125,711.07666015625,2397.5999450683594,12.399999618530273,3600,0.8,45.80000305175781,11.835835456848145,41,508,3,0,0,0.0,0.6000000834465027,12706,0,0.1725042593,-0.1725042593,-1.324995809048417,-1793.996016316861
2023-03-30 12:19:06.305,1802.459228515625,705.6021118164062,2405.9999084472656,12.299999237060547,3600,0.8,46.29999923706055,11.947898864746094,41,508,3,0,0,0.0,0.6333333849906921,12708,0,0.1725042593,-0.1725042593,-1.324995809048417,-1803.7842243246735
2023-03-30 12:19:08.304,1809.4510498046875,697.6945190429688,2399.400100708008,12.199999809265137,3600,0.8,46.599998474121094,12.158029556274414,41,501,3,0,0,0.0,0.6666666865348816,12710,0,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1810.776045613736
2023-03-30 12:19:10.321,1819.239501953125,691.0035400390625,2398.7999725341797,12.199999809265137,3600,0.8,46.79999923706055,12.420833587646484,41,501,3,0,0,0.0,0.699999988079071,12712,0,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1820.5644977621735
2023-03-30 12:19:12.321,1826.2313232421875,683.0960083007812,2400.0,12.199999809265137,3600,0.8,47.29999923706055,12.73525619506836,41,496,3,0,0,0.0,0.7499999403953552,12714,0,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1827.556319051236
2023-03-30 12:19:14.339,1833.2230224609375,684.3124389648438,2398.7999725341797,12.299999237060547,3600,0.8,47.70000076293945,12.786815643310547,41,494,3,0,0,0.0,0.7833332419395447,12716,0,0.1676913301,-0.1676913301,-1.324995809048417,-1834.548018269986
2023-03-30 12:19:16.339,1838.8160400390625,680.662841796875,2398.2000732421875,12.299999237060547,3600,0.8,47.900001525878906,12.932150840759277,41,492,3,0,0,0.0,0.8166665434837341,12718,0,0.16699916809999998,-0.16699916809999998,-1.324995809048417,-1840.141035848111
2023-03-30 12:19:18.350,1844.4093017578125,675.796630859375,2401.7999267578125,12.399999618530273,3600,0.8,48.20000076293945,13.225935935974121,41,490,3,0,0,0.0,0.8499998450279236,12720,0,0.16631505729999999,-0.16631505729999999,-1.324995809048417,-1845.734297566861
2023-03-30 12:19:20.357,1850.0029296875,672.7552490234375,2397.5999450683594,12.5,3600,0.8,48.400001525878906,13.44871711730957,41,487,3,0,0,0.0,0.883333146572113,12722,0,0.16528284749999997,-0.16528284749999997,-1.324995809048417,-1851.3279254965485
2023-03-30 12:19:22.374,1856.9947509765625,673.9718017578125,2400.599899291992,12.5,3600,0.8,48.599998474121094,13.399588584899902,41,484,3,0,0,0.0,0.9166664481163025,12724,0,0.1642466225,-0.1642466225,-1.324995809048417,-1858.319746785611
2023-03-30 12:19:24.390,1861.189453125,670.930419921875,2400.0,12.600000381469727,3600,0.8,48.79999923706055,13.622410774230957,41,482,3,0,0,0.0,0.9499997496604919,12726,0,0.16356251169999997,-0.16356251169999997,-1.324995809048417,-1862.5144489340485
2023-03-30 12:19:26.389,1868.18115234375,667.8890380859375,2401.7999267578125,12.700000762939453,3600,0.8,49.0,13.845236778259277,41,481,3,0,0,0.0,0.9833330512046814,12728,0,0.16321441269999998,-0.16321441269999998,-1.324995809048417,-1869.5061481527985
