,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 12:19:28.405,1873.7742919921875,664.2393188476562,2399.400100708008,12.800000190734863,3600,0.8,49.099998474121094,14.092628479003906,41,478,3,0,0,0.0,1.0166664123535156,12730,0,0.1621862389,-0.1621862389,-1.324995809048417,-1875.099287801236
2023-03-30 12:19:30.408,1877.9696044921875,662.41455078125,2399.400100708008,12.90000057220459,3600,0.8,49.29999923706055,14.266322135925293,41,474,3,0,0,0.0,1.049999713897705,12732,0,0.16080996609999998,-0.16080996609999998,-1.324995809048417,-1879.294600301236
2023-03-30 12:19:32.407,1882.164306640625,662.41455078125,2398.7999725341797,12.90000057220459,3600,0.8,49.400001525878906,14.266322135925293,41,473,3,0,0,0.0,1.0833330154418945,12734,0,0.1604618671,-0.1604618671,-1.324995809048417,-1883.4893024496735
2023-03-30 12:19:34.424,1886.359619140625,663.6311645507812,2401.2000274658203,13.000000953674316,3600,0.8,49.599998474121094,14.31718921661377,41,472,3,0,0,0.0,1.116666316986084,12736,0,0.1601178041,-0.1601178041,-1.324995809048417,-1887.6846149496735
2023-03-30 12:19:36.440,1890.5545654296875,661.8062744140625,2395.800018310547,13.100001335144043,3600,0.8,49.70000076293945,14.490887641906738,41,470,3,0,0,0.0,1.1499996185302734,12738,0,0.15943369329999998,-0.15943369329999998,-1.324995809048417,-1891.879561238736
2023-03-30 12:19:38.438,1897.546142578125,656.9400634765625,2401.7999267578125,13.19999885559082,3600,0.8,49.79999923706055,14.789999008178711,41,465,3,0,0,0.0,1.183332920074463,12740,0,0.15770932149999997,-0.15770932149999997,-1.324995809048417,-1898.8711383871735
2023-03-30 12:19:40.444,1900.3428955078125,660.5897827148438,2400.0,13.299999237060547,3600,0.8,49.900001525878906,14.740533828735352,41,462,3,0,0,0.0,1.2166662216186523,12742,0,0.1566811477,-0.1566811477,-1.324995809048417,-1901.667891316861
2023-03-30 12:19:42.459,1903.1397705078125,656.331787109375,2398.7999725341797,13.299999237060547,3600,0.8,49.900001525878906,14.914910316467285,41,461,3,0,0,0.0,1.2499995231628418,12744,0,0.1563330487,-0.1563330487,-1.324995809048417,-1904.464766316861
2023-03-30 12:19:44.462,1907.3345947265625,655.7235717773438,2398.7999725341797,13.399999618530273,3600,0.8,50.099998474121094,15.039817810058594,41,460,3,0,0,0.0,1.2833328247070312,12746,0,0.15598898569999997,-0.15598898569999997,-1.324995809048417,-1908.659590535611
2023-03-30 12:19:46.461,1910.13134765625,653.2904052734375,2400.0,13.5,3600,0.8,50.20000076293945,15.239463806152344,41,459,3,0,0,0.0,1.3166661262512207,12748,0,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-1911.4563434652985
2023-03-30 12:19:48.478,1912.927734375,653.2904052734375,2402.4000549316406,13.59999942779541,3600,0.8,50.29999923706055,15.339463233947754,41,455,3,0,0,0.0,1.3499994277954102,12750,0,0.1542726651,-0.1542726651,-1.324995809048417,-1914.2527301840485
2023-03-30 12:19:50.475,1914.326171875,653.898681640625,2405.4000091552734,13.59999942779541,3600,0.8,50.400001525878906,15.314553260803223,41,455,3,0,0,0.0,1.3833327293395996,12752,0,0.1542726651,-0.1542726651,-1.324995809048417,-1915.6511676840485
2023-03-30 12:19:52.494,1919.9195556640625,652.0738525390625,2399.400100708008,13.699999809265137,3600,0.8,50.400001525878906,15.48928451538086,41,453,3,0,0,0.0,1.416666030883789,12754,0,0.1535805031,-0.1535805031,-1.324995809048417,-1921.244551473111
2023-03-30 12:19:54.512,1924.11474609375,653.898681640625,2401.7999267578125,13.800000190734863,3600,0.8,50.29999923706055,15.514554023742676,41,450,3,0,0,0.0,1.4499993324279785,12756,0,0.1525523293,-0.1525523293,-1.324995809048417,-1925.4397419027985
2023-03-30 12:19:56.528,1926.9111328125,652.0738525390625,2401.2000274658203,13.800000190734863,3600,0.8,50.5,15.589284896850586,41,450,3,0,0,0.0,1.483332633972168,12758,0,0.1525523293,-0.1525523293,-1.324995809048417,-1928.2361286215485
2023-03-30 12:19:58.556,1929.707763671875,650.2490234375,2400.0,13.90000057220459,3600,0.8,50.599998474121094,15.764017105102539,41,446,3,0,0,0.0,1.5166659355163574,12760,0,0.1511760565,-0.1511760565,-1.324995809048417,-1931.0327594809235
2023-03-30 12:20:00.578,1932.5045166015625,652.6821899414062,2400.599899291992,13.90000057220459,3600,0.8,50.599998474121094,15.664371490478516,41,446,3,0,0,0.0,1.5499992370605469,12762,0,0.1511760565,-0.1511760565,-1.324995809048417,-1933.829512410611
2023-03-30 12:20:02.578,1935.3013916015625,650.2490234375,2397.5999450683594,14.0,3600,0.8,50.70000076293945,15.864017486572266,41,444,3,0,0,0.0,1.5833325386047363,12764,0,0.1504838945,-0.1504838945,-1.324995809048417,-1936.626387410611
2023-03-30 12:20:04.592,1938.0980224609375,651.465576171875,2400.0,14.0,3600,0.8,50.70000076293945,15.814197540283203,41,442,3,0,0,0.0,1.6166658401489258,12766,0,0.1497997837,-0.1497997837,-1.324995809048417,-1939.423018269986
2023-03-30 12:20:06.595,1936.6995849609375,659.9814453125,2397.5999450683594,14.100000381469727,3600,0.8,50.80000305175781,15.565446853637695,58,441,3,0,0,0.0,1.6499991416931152,12768,0,0.1494516847,-0.1494516847,-1.324995809048417,-1938.024580769986
2023-03-30 12:20:08.607,1936.6995849609375,690.395263671875,2396.399917602539,14.100000381469727,3600,0.8,50.900001525878906,14.3447265625,66,437,3,0,0,0.0,1.6833324432373047,12770,0,0.14807541189999998,-0.14807541189999998,-1.324995809048417,-1938.024580769986
2023-03-30 12:20:10.606,1939.496337890625,717.7676391601562,2402.4000549316406,14.100000381469727,3600,0.8,50.80000305175781,13.276653289794922,67,434,3,0,0,0.0,1.7166657447814941,12772,0,0.1470472381,-0.1470472381,-1.324995809048417,-1940.8213336996735
2023-03-30 12:20:12.625,1942.293212890625,741.490478515625,2398.7999725341797,14.200000762939453,3600,0.8,50.900001525878906,12.472785949707031,67,433,3,0,0,0.0,1.7499990463256836,12774,0,0.1466991391,-0.1466991391,-1.324995809048417,-1943.6182086996735
2023-03-30 12:20:14.623,1952.0814208984373,761.5635375976562,2403.600082397461,14.200000762939453,3600,0.8,50.900001525878906,11.722146987915039,67,431,3,0,0,0.0,1.783332347869873,12776,0,0.1460150283,-0.1460150283,-1.324995809048417,-1953.4064167074857
2023-03-30 12:20:16.641,1956.2766113281248,785.2864379882812,2405.9999084472656,14.30000114440918,3600,0.8,51.0,10.952169418334961,67,430,3,0,0,0.0,1.8166656494140625,12778,0,0.14567096529999998,-0.14567096529999998,-1.324995809048417,-1957.6016071371732
2023-03-30 12:20:18.648,1964.6663818359373,796.2353515625,2396.399917602539,14.30000114440918,3600,0.8,51.0,10.555912017822266,67,428,3,0,0,0.0,1.849998950958252,12780,0,0.14497880330000001,-0.14497880330000001,-1.324995809048417,-1965.9913776449857
2023-03-30 12:20:20.659,1971.6582031249998,817.5250244140625,2403.600082397461,14.30000114440918,3600,0.8,51.0,9.797547340393066,67,428,3,0,0,0.0,1.8833322525024414,12782,0,0.14497880330000001,-0.14497880330000001,-1.324995809048417,-1972.9831989340482
2023-03-30 12:20:22.665,1982.8448486328123,827.86572265625,2401.7999267578125,14.30000114440918,3600,0.8,51.0,9.433172225952148,67,426,3,0,0,0.0,1.9166655540466309,12784,0,0.1442946925,-0.1442946925,-1.324995809048417,-1984.1698444418607
2023-03-30 12:20:24.675,1989.8366699218748,838.2064208984375,2394.5999908447266,14.30000114440918,3600,0.8,51.0,9.072992324829102,67,425,3,0,0,0.0,1.9499988555908203,12786,0,0.1439465935,-0.1439465935,-1.324995809048417,-1991.1616657309232
2023-03-30 12:20:26.681,1998.2264404296873,846.7222290039062,2396.399917602539,14.30000114440918,3600,0.8,51.099998474121094,8.777358055114746,67,426,3,0,0,0.0,1.9833321571350098,12788,0,0.1442946925,-0.1442946925,-1.324995809048417,-1999.5514362387357
2023-03-30 12:20:28.692,2005.2180175781248,852.1968383789062,2395.1998901367188,14.30000114440918,3600,0.8,51.099998474121094,8.589484214782715,67,422,3,0,0,0.0,2.016665458679199,12790,0,0.14291841969999997,-0.14291841969999997,-1.324995809048417,-2006.5430133871732
2023-03-30 12:20:30.700,2016.4049072265623,861.3209838867188,2394.5999908447266,14.399998664855957,3600,0.8,51.099998474121094,8.376365661621094,67,422,3,0,0,0.0,2.0499987602233887,12792,0,0.14291841969999997,-0.14291841969999997,-1.324995809048417,-2017.7299030356107
2023-03-30 12:20:32.713,2021.9980468749998,868.6203002929688,2398.7999725341797,14.399998664855957,3600,0.8,51.099998474121094,8.128679275512695,67,421,3,0,0,0.0,2.083332061767578,12794,0,0.14257032069999998,-0.14257032069999998,-1.324995809048417,-2023.3230426840482
2023-03-30 12:20:34.731,2028.9896240234373,874.7030639648438,2398.7999725341797,14.30000114440918,3600,0.8,51.20000076293945,7.822657585144043,67,421,3,0,0,0.0,2.1166653633117676,12796,0,0.14257032069999998,-0.14257032069999998,-1.324995809048417,-2030.3146198324857
2023-03-30 12:20:36.733,2035.9814453124998,878.3526611328125,2401.2000274658203,14.399998664855957,3600,0.8,51.099998474121094,7.799044609069824,67,419,3,0,0,0.0,2.149998664855957,12798,0,0.1418862099,-0.1418862099,-1.324995809048417,-2037.3064411215482
2023-03-30 12:20:38.744,2042.9732666015623,886.2601928710938,2401.7999267578125,14.30000114440918,3600,0.8,51.099998474121094,7.434281349182129,67,420,3,0,0,0.0,2.1833319664001465,12800,0,0.1422262577,-0.1422262577,-1.324995809048417,-2044.2982624106107
2023-03-30 12:20:40.751,2049.96484375,888.693359375,2400.0,14.30000114440918,3600,0.8,51.099998474121094,7.352939128875732,67,418,3,0,0,0.0,2.216665267944336,12802,0,0.1415421469,-0.1415421469,-1.324995809048417,-2051.2898395590482
2023-03-30 12:20:42.768,2056.95654296875,895.384521484375,2402.999954223633,14.30000114440918,3600,0.8,51.099998474121094,7.129251480102539,67,417,3,0,0,0.0,2.2499985694885254,12804,0,0.1411940479,-0.1411940479,-1.324995809048417,-2058.2815387777982
2023-03-30 12:20:44.784,2063.9482421875,897.8174438476562,2404.199981689453,14.30000114440918,3600,0.8,51.099998474121094,7.04850959777832,67,417,3,0,0,0.0,2.283331871032715,12806,0,0.1411940479,-0.1411940479,-1.324995809048417,-2065.2732379965482
2023-03-30 12:20:46.784,2070.93994140625,902.6837158203125,2397.000045776367,14.30000114440918,3600,0.8,51.099998474121094,6.88795280456543,67,417,3,0,0,0.0,2.3166651725769043,12808,0,0.1411940479,-0.1411940479,-1.324995809048417,-2072.2649372152982
2023-03-30 12:20:48.796,2075.135009765625,902.0755004882812,2404.199981689453,14.30000114440918,3600,0.8,50.900001525878906,6.908020496368408,67,418,3,0,0,0.0,2.3499984741210938,12810,0,0.1415421469,-0.1415421469,-1.324995809048417,-2076.4600055746732
2023-03-30 12:20:50.803,2080.728515625,909.3746948242188,2396.399917602539,14.30000114440918,3600,0.8,51.0,6.667190074920654,67,416,3,0,0,0.0,2.383331775665283,12812,0,0.14084998489999997,-0.14084998489999997,-1.324995809048417,-2082.0535114340482
2023-03-30 12:20:52.816,2086.321533203125,911.1995849609375,2401.2000274658203,14.30000114440918,3600,0.8,51.0,6.60698127746582,67,414,3,0,0,0.0,2.4166650772094727,12814,0,0.14016587409999998,-0.14016587409999998,-1.324995809048417,-2087.6465290121732
2023-03-30 12:20:54.836,2093.313232421875,916.6740112304688,2401.2000274658203,14.200000762939453,3600,0.8,51.0,6.327544212341309,67,415,3,0,0,0.0,2.449998378753662,12816,0,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2094.6382282309232
2023-03-30 12:20:56.835,2096.110107421875,917.8906860351562,2401.7999267578125,14.200000762939453,3600,0.8,51.0,6.28791618347168,67,415,3,0,0,0.0,2.4833316802978516,12818,0,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2097.4351032309232
2023-03-30 12:20:58.846,2103.101806640625,922.7568359375,2401.7999267578125,14.200000762939453,3600,0.8,50.900001525878906,6.12941312789917,67,416,3,0,0,0.0,2.516664981842041,12820,0,0.14084998489999997,-0.14084998489999997,-1.324995809048417,-2104.4268024496732
2023-03-30 12:21:00.854,2107.296630859375,924.5816650390625,2404.8001098632812,14.100000381469727,3600,0.8,50.900001525878906,5.969973564147949,66,415,3,0,0,0.0,2.5499982833862305,12822,0,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2108.6216266684232
2023-03-30 12:21:02.868,2112.889892578125,925.1900024414062,2397.5999450683594,14.100000381469727,3600,0.8,50.900001525878906,5.950158596038818,66,415,3,0,0,0.0,2.58333158493042,12824,0,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2114.2148883871732
2023-03-30 12:21:04.872,2115.686767578125,927.0148315429688,2404.8001098632812,14.0,3600,0.8,50.80000305175781,5.790719032287598,66,415,3,0,0,0.0,2.6166648864746094,12826,0,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2117.0117633871732
2023-03-30 12:21:06.884,2119.8818359375,929.4479370117188,2396.399917602539,14.0,3600,0.8,50.80000305175781,5.711468696594238,66,416,3,0,0,0.0,2.649998188018799,12828,0,0.14084998489999997,-0.14084998489999997,-1.324995809048417,-2121.2068317465482
2023-03-30 12:21:08.882,2124.076904296875,929.4479370117188,2404.199981689453,13.800000190734863,3600,0.8,50.70000076293945,5.511468410491943,66,416,3,0,0,0.0,2.6833314895629883,12830,0,0.14084998489999997,-0.14084998489999997,-1.324995809048417,-2125.4019001059232
2023-03-30 12:21:10.903,2126.87353515625,930.6644287109375,2398.2000732421875,13.699999809265137,3600,0.8,50.70000076293945,5.371841907501221,66,415,3,0,0,0.0,2.7166647911071777,12832,0,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2128.1985309652982
2023-03-30 12:21:12.922,2129.670166015625,930.6644287109375,2398.7999725341797,13.399999618530273,3600,0.8,50.599998474121094,5.071841239929199,66,415,3,0,0,0.0,2.749998092651367,12834,0,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2130.9951618246732
2023-03-30 12:21:14.920,2132.466796875,931.8809814453125,2404.8001098632812,13.19999885559082,3600,0.8,50.599998474121094,4.832386493682861,66,414,3,0,0,0.0,2.7833313941955566,12836,0,0.14016587409999998,-0.14016587409999998,-1.324995809048417,-2133.7917926840482
2023-03-30 12:21:16.938,2136.661865234375,931.2727661132812,2400.0,12.700000762939453,3600,0.8,50.599998474121094,4.35202693939209,66,413,3,0,0,0.0,2.816664695739746,12839,0,0.13981777509999999,-0.13981777509999999,-1.324995809048417,-2137.9868610434232
2023-03-30 12:21:18.940,2138.06005859375,931.2727661132812,2398.7999725341797,12.399999618530273,3600,0.8,50.5,4.052026748657227,66,414,3,0,0,0.0,2.8499979972839355,12841,0,0.14016587409999998,-0.14016587409999998,-1.324995809048417,-2139.3850544027982
2023-03-30 12:21:20.958,2140.85693359375,932.4893188476562,2398.2000732421875,11.999999046325684,3600,0.8,50.400001525878906,3.612827777862549,65,413,3,0,0,0.0,2.883331298828125,12843,0,0.13981777509999999,-0.13981777509999999,-1.324995809048417,-2142.1819294027982
2023-03-30 12:21:22.958,2143.6533203125,932.4893188476562,2395.800018310547,11.700000762939453,3600,0.8,50.400001525878906,3.3128292560577393,65,415,3,0,0,0.0,2.9166646003723145,12845,0,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:21:24.971,2149.24658203125,930.6644287109375,2404.199981689453,11.300000190734863,3600,0.8,50.29999923706055,2.971842050552368,65,414,3,0,0,0.0,2.949997901916504,12847,0,0.14016587409999998,-0.14016587409999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:21:26.990,2152.04345703125,933.0975341796875,2400.599899291992,11.09999942779541,3600,0.8,50.29999923706055,2.6932737827301025,65,417,3,0,0,0.0,2.9833312034606934,12849,0,0.1411940479,-0.1411940479,-1.324995809048417,-2153.3684528402982
2023-03-30 12:21:28.990,2153.44189453125,931.2727661132812,2399.400100708008,10.799999237060547,3600,0.8,50.29999923706055,2.452025890350342,65,414,3,0,0,0.0,3.016664505004883,12851,0,0.14016587409999998,-0.14016587409999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:21:31.010,2157.636962890625,932.4893188476562,2404.8001098632812,10.600001335144043,3600,0.8,50.20000076293945,2.21282958984375,64,414,3,0,0,0.0,3.0499978065490723,12853,0,0.14016587409999998,-0.14016587409999998,-1.324995809048417,-2158.9619586996732
2023-03-30 12:21:33.009,2161.831787109375,931.2727661132812,2399.400100708008,10.40000057220459,3600,0.8,50.20000076293945,2.052027463912964,64,416,3,0,0,0.0,3.0833311080932617,12855,0,0.14084998489999997,-0.14084998489999997,-1.324995809048417,-2163.1567829184232
2023-03-30 12:21:35.026,2161.831787109375,931.2727661132812,2400.599899291992,10.300000190734863,3600,0.8,50.0,1.9520272016525269,64,416,3,0,0,0.0,3.116664409637451,12857,0,0.14084998489999997,-0.14084998489999997,-1.324995809048417,-2163.1567829184232
2023-03-30 12:21:37.038,2163.230224609375,928.8394775390625,2401.2000274658203,10.200000762939453,3600,0.8,50.0,1.9312858581542969,63,417,3,0,0,0.0,3.1499977111816406,12859,0,0.1411940479,-0.1411940479,-1.324995809048417,-2164.5552204184232
2023-03-30 12:21:39.043,2166.02685546875,929.4479370117188,2398.2000732421875,10.0,3600,0.8,50.0,1.71146821975708,63,416,3,0,0,0.0,3.18333101272583,12861,0,0.14084998489999997,-0.14084998489999997,-1.324995809048417,-2167.3518512777982
2023-03-30 12:21:41.057,2167.425048828125,929.4479370117188,2401.2000274658203,9.899999618530273,3600,0.8,49.79999923706055,1.611467957496643,62,415,3,0,0,0.0,3.2166643142700195,12863,0,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2168.7500446371732
2023-03-30 12:21:43.060,2168.82373046875,928.2313842773438,2400.0,9.799999237060547,3600,0.8,49.900001525878906,1.5510919094085693,62,417,3,0,0,0.0,3.249997615814209,12865,0,0.1411940479,-0.1411940479,-1.324995809048417,-2170.1487262777982
2023-03-30 12:21:45.072,2170.221923828125,928.2313842773438,2394.5999908447266,9.799999237060547,3600,0.8,49.79999923706055,1.5510919094085693,62,417,3,0,0,0.0,3.2833309173583984,12867,0,0.1411940479,-0.1411940479,-1.324995809048417,-2171.5469196371732
2023-03-30 12:21:47.078,2173.0185546875,927.0148315429688,2401.7999267578125,9.59999942779541,3600,0.8,49.79999923706055,1.39071786403656,61,418,3,0,0,0.0,3.316664218902588,12869,0,0.1415421469,-0.1415421469,-1.324995809048417,-2174.3435504965482
2023-03-30 12:21:49.088,2175.8154296875,926.406494140625,2397.000045776367,9.59999942779541,3600,0.8,49.79999923706055,1.410530924797058,61,417,3,0,0,0.0,3.3499975204467773,12871,0,0.1411940479,-0.1411940479,-1.324995809048417,-2177.1404254965482
2023-03-30 12:21:51.094,2175.8154296875,924.5816650390625,2400.599899291992,9.499999046325684,3600,0.8,49.599998474121094,1.3699722290039062,60,418,3,0,0,0.0,3.383330821990967,12873,0,0.1415421469,-0.1415421469,-1.324995809048417,-2177.1404254965482
2023-03-30 12:21:53.106,2177.21337890625,924.5816650390625,2398.7999725341797,9.399998664855957,3600,0.8,49.5,1.2699720859527588,60,419,3,0,0,0.0,3.4166641235351562,12875,0,0.1418862099,-0.1418862099,-1.324995809048417,-2178.5383747152982
2023-03-30 12:21:55.113,2178.612060546875,920.9320678710938,2398.2000732421875,9.399998664855957,3600,0.8,49.5,1.3888486623764038,60,419,3,0,0,0.0,3.4499974250793457,12877,0,0.1418862099,-0.1418862099,-1.324995809048417,-2179.9370563559232
2023-03-30 12:21:57.124,2180.010009765625,923.3651123046875,2398.2000732421875,9.30000114440918,3600,0.8,49.400001525878906,1.2095980644226074,59,419,3,0,0,0.0,3.483330726623535,12879,0,0.1418862099,-0.1418862099,-1.324995809048417,-2181.3350055746732
2023-03-30 12:21:59.132,2178.612060546875,919.7153930664062,2400.599899291992,9.30000114440918,3600,0.8,49.400001525878906,1.3284789323806763,59,420,3,0,0,0.0,3.5166640281677246,12881,0,0.1422262577,-0.1422262577,-1.324995809048417,-2179.9370563559232
2023-03-30 12:22:01.149,2181.40869140625,914.8493041992188,2454.0000915527344,9.30000114440918,3600,0.8,49.400001525878906,1.486981749534607,58,420,3,0,0,0.0,3.549997329711914,12883,0,0.1422262577,-0.1422262577,-1.324995809048417,-2182.7336872152982
2023-03-30 12:22:03.164,2185.603515625,910.5912475585938,2459.400100708008,9.30000114440918,3600,0.8,49.400001525878906,1.6270509958267212,58,419,3,0,0,0.0,3.5833306312561035,12885,0,0.1418862099,-0.1418862099,-1.324995809048417,-2186.9285114340482
2023-03-30 12:22:05.161,2185.603515625,906.3333129882812,2455.1998901367188,9.30000114440918,3600,0.8,49.29999923706055,1.7675378322601318,58,420,3,0,0,0.0,3.616663932800293,12887,0,0.1422262577,-0.1422262577,-1.324995809048417,-2186.9285114340482
2023-03-30 12:22:07.167,2188.400146484375,904.5084838867188,2456.399917602539,9.399998664855957,3600,0.8,49.19999694824219,1.9277445077896118,58,421,3,0,0,0.0,3.6499972343444824,12889,0,0.14257032069999998,-0.14257032069999998,-1.324995809048417,-2189.7251422934232
2023-03-30 12:22:09.178,2189.798828125,898.4259033203125,2461.2000274658203,9.399998664855957,3600,0.8,49.19999694824219,2.1284337043762207,58,422,3,0,0,0.0,3.683330535888672,12891,0,0.14291841969999997,-0.14291841969999997,-1.324995809048417,-2191.1238239340482
2023-03-30 12:22:11.199,2191.197021484375,897.8174438476562,2460.599899291992,9.499999046325684,3600,0.8,49.19999694824219,2.248507499694824,57,421,3,0,0,0.0,3.7166638374328613,12893,0,0.14257032069999998,-0.14257032069999998,-1.324995809048417,-2192.5220172934232
2023-03-30 12:22:13.193,2189.798828125,891.1263427734375,2456.399917602539,9.59999942779541,3600,0.8,49.0,2.5716018676757812,57,422,3,0,0,0.0,3.749997138977051,12895,0,0.14291841969999997,-0.14291841969999997,-1.324995809048417,-2191.1238239340482
2023-03-30 12:22:15.201,2189.798828125,891.1263427734375,2456.399917602539,9.699999809265137,3600,0.8,49.099998474121094,2.6716020107269287,57,422,3,0,0,0.0,3.7833304405212402,12897,0,0.14291841969999997,-0.14291841969999997,-1.324995809048417,-2191.1238239340482
2023-03-30 12:22:17.218,2189.798828125,886.86865234375,2463.600082397461,9.899999618530273,3600,0.8,49.099998474121094,3.013941526412964,56,424,3,0,0,0.0,3.8166637420654297,12899,0,0.1436025305,-0.1436025305,-1.324995809048417,-2191.1238239340482
2023-03-30 12:22:19.229,2188.400146484375,882.0022583007812,2456.399917602539,10.0,3600,0.8,48.900001525878906,3.276627779006958,56,424,3,0,0,0.0,3.849997043609619,12901,0,0.1436025305,-0.1436025305,-1.324995809048417,-2189.7251422934232
2023-03-30 12:22:21.248,2188.400146484375,878.9608764648438,2459.400100708008,10.200000762939453,3600,0.8,49.0,3.578446626663208,55,423,3,0,0,0.0,3.8833303451538086,12903,0,0.1432624827,-0.1432624827,-1.324995809048417,-2189.7251422934232
2023-03-30 12:22:23.266,2188.400146484375,872.878173828125,2461.7999267578125,10.300000190734863,3600,0.8,49.0,3.8844680786132812,55,423,3,0,0,0.0,3.916663646697998,12905,0,0.1432624827,-0.1432624827,-1.324995809048417,-2189.7251422934232
2023-03-30 12:22:25.267,2189.798828125,869.8367919921875,2460.0,10.500000953674316,3600,0.8,48.900001525878906,4.1874799728393555,55,424,3,0,0,0.0,3.9499969482421875,12907,0,0.1436025305,-0.1436025305,-1.324995809048417,-2191.1238239340482
2023-03-30 12:22:27.277,2191.197021484375,866.79541015625,2462.999954223633,10.600001335144043,3600,0.8,48.79999923706055,4.39048957824707,54,425,3,0,0,0.0,3.983330249786377,12909,0,0.1439465935,-0.1439465935,-1.324995809048417,-2192.5220172934232
2023-03-30 12:22:29.285,2188.400146484375,860.712646484375,2462.999954223633,10.799999237060547,3600,0.8,48.70000076293945,4.797240257263184,54,424,3,0,0,0.0,4.016663551330566,12911,0,0.1436025305,-0.1436025305,-1.324995809048417,-2189.7251422934232
2023-03-30 12:22:31.296,2188.400146484375,858.2796020507812,2459.400100708008,11.0,3600,0.8,48.79999923706055,5.08073616027832,54,427,3,0,0,0.0,4.049997329711914,12913,0,0.14463875549999997,-0.14463875549999997,-1.324995809048417,-2189.7251422934232
2023-03-30 12:22:33.315,2187.001953125,854.0215454101562,2463.600082397461,11.199999809265137,3600,0.8,48.79999923706055,5.426862716674805,54,426,3,0,0,0.0,4.083331108093262,12915,0,0.1442946925,-0.1442946925,-1.324995809048417,-2188.3269489340482
2023-03-30 12:22:35.314,2185.603515625,849.7636108398438,2457.000045776367,11.300000190734863,3600,0.8,48.79999923706055,5.672984600067139,53,426,3,0,0,0.0,4.133331775665283,12917,0,0.1442946925,-0.1442946925,-1.324995809048417,-2186.9285114340482
2023-03-30 12:22:37.313,2185.603515625,841.8561401367188,2460.599899291992,11.5,3600,0.8,48.70000076293945,6.146072864532471,53,425,3,0,0,0.0,4.166665554046631,12919,0,0.1439465935,-0.1439465935,-1.324995809048417,-2186.9285114340482
2023-03-30 12:22:39.333,2182.806884765625,833.948486328125,2461.7999267578125,11.600000381469727,3600,0.8,48.79999923706055,6.521063804626465,53,428,3,0,0,0.0,4.1999993324279785,12921,0,0.14497880330000001,-0.14497880330000001,-1.324995809048417,-2184.1318805746732
2023-03-30 12:22:41.353,2181.40869140625,824.2160034179688,2457.000045776367,11.700000762939453,3600,0.8,48.599998474121094,6.961778163909912,52,427,3,0,0,0.0,4.233333110809326,12923,0,0.14463875549999997,-0.14463875549999997,-1.324995809048417,-2182.7336872152982
2023-03-30 12:22:43.352,2178.612060546875,821.782958984375,2457.000045776367,11.899998664855957,3600,0.8,48.70000076293945,7.247509479522705,52,427,3,0,0,0.0,4.266666889190674,12925,0,0.14463875549999997,-0.14463875549999997,-1.324995809048417,-2179.9370563559232
2023-03-30 12:22:45.371,2177.21337890625,816.9168090820312,2461.7999267578125,11.999999046325684,3600,0.8,48.70000076293945,7.518978118896484,52,426,3,0,0,0.0,4.3000006675720215,12927,0,0.1442946925,-0.1442946925,-1.324995809048417,-2178.5383747152982
2023-03-30 12:22:47.369,2174.4169921875,810.2257080078125,2454.5999908447266,12.09999942779541,3600,0.8,48.70000076293945,7.855996131896973,52,428,3,0,0,0.0,4.333334445953369,12929,0,0.14497880330000001,-0.14497880330000001,-1.324995809048417,-2175.7419879965482
2023-03-30 12:22:49.381,2171.620361328125,809.0090942382812,2464.8001098632812,12.199999809265137,3600,0.8,48.70000076293945,7.999447822570801,52,429,3,0,0,0.0,4.366668224334717,12931,0,0.1453228663,-0.1453228663,-1.324995809048417,-2172.9453571371732
2023-03-30 12:22:51.389,2168.82373046875,799.2767333984375,2460.0,12.399999618530273,3600,0.8,48.70000076293945,8.547040939331055,52,428,3,0,0,0.0,4.4000020027160645,12933,0,0.14497880330000001,-0.14497880330000001,-1.324995809048417,-2170.1487262777982
2023-03-30 12:22:53.401,2164.62841796875,797.4519653320312,2461.2000274658203,12.399999618530273,3600,0.8,48.70000076293945,8.612213134765625,52,429,3,0,0,0.0,4.433335781097412,12935,0,0.1453228663,-0.1453228663,-1.324995809048417,-2165.9534137777982
2023-03-30 12:22:55.420,2161.831787109375,794.4105834960938,2461.7999267578125,12.5,3600,0.8,48.79999923706055,8.821951866149902,52,429,3,0,0,0.0,4.46666955947876,12937,0,0.1453228663,-0.1453228663,-1.324995809048417,-2163.1567829184232
2023-03-30 12:22:57.420,2159.034912109375,792.5857543945312,2460.0,12.600000381469727,3600,0.8,48.70000076293945,8.987997055053711,52,428,3,0,0,0.0,4.500003337860107,12939,0,0.14497880330000001,-0.14497880330000001,-1.324995809048417,-2160.3599079184232
2023-03-30 12:22:59.439,2154.84033203125,790.1525268554688,2459.400100708008,12.700000762939453,3600,0.8,48.70000076293945,9.17605972290039,52,427,3,0,0,0.0,4.533337116241455,12941,0,0.14463875549999997,-0.14463875549999997,-1.324995809048417,-2156.1653278402982
2023-03-30 12:23:01.439,2153.44189453125,792.5857543945312,2461.7999267578125,12.800000190734863,3600,0.8,48.79999923706055,9.187996864318848,52,428,3,0,0,0.0,4.566670894622803,12943,0,0.14497880330000001,-0.14497880330000001,-1.324995809048417,-2154.7668903402982
2023-03-30 12:23:03.456,2149.24658203125,790.7608642578125,2458.7999725341797,12.800000190734863,3600,0.8,48.70000076293945,9.254042625427246,52,426,3,0,0,0.0,4.60000467300415,12945,0,0.1442946925,-0.1442946925,-1.324995809048417,-2150.5715778402982
2023-03-30 12:23:05.455,2145.0517578125,788.3278198242188,2462.999954223633,12.90000057220459,3600,0.8,48.79999923706055,9.442098617553711,52,427,3,0,0,0.0,4.633338451385498,12947,0,0.14463875549999997,-0.14463875549999997,-1.324995809048417,-2146.3767536215482
2023-03-30 12:23:07.473,2143.6533203125,785.8946533203125,2457.5999450683594,13.000000953674316,3600,0.8,48.79999923706055,9.630158424377441,52,426,3,0,0,0.0,4.666672229766846,12949,0,0.1442946925,-0.1442946925,-1.324995809048417,-2144.9783161215482
2023-03-30 12:23:09.474,2140.85693359375,777.9869995117188,2460.599899291992,13.000000953674316,3600,0.8,48.900001525878906,9.917786598205566,52,427,3,0,0,0.0,4.700006008148193,12951,0,0.14463875549999997,-0.14463875549999997,-1.324995809048417,-2142.1819294027982
2023-03-30 12:23:11.484,2136.661865234375,774.33740234375,2462.4000549316406,13.100001335144043,3600,0.8,48.900001525878906,10.151676177978516,52,427,3,0,0,0.0,4.733339786529541,12953,0,0.14463875549999997,-0.14463875549999997,-1.324995809048417,-2137.9868610434232
2023-03-30 12:23:13.490,2133.865234375,774.9457397460938,2461.2000274658203,13.100001335144043,3600,0.8,49.0,10.12936019897461,52,426,3,0,0,0.0,4.766673564910889,12955,0,0.1442946925,-0.1442946925,-1.324995809048417,-2135.1902301840482
2023-03-30 12:23:15.487,2131.068359375,774.33740234375,2460.599899291992,13.19999885559082,3600,0.8,49.0,10.25167465209961,52,426,3,0,0,0.0,4.800007343292236,12957,0,0.1442946925,-0.1442946925,-1.324995809048417,-2132.3933551840482
2023-03-30 12:23:17.506,2129.670166015625,769.47119140625,2460.599899291992,13.19999885559082,3600,0.8,49.0,10.430198669433594,52,426,3,0,0,0.0,4.833341121673584,12959,0,0.1442946925,-0.1442946925,-1.324995809048417,-2130.9951618246732
2023-03-30 12:23:19.526,2126.87353515625,771.2960205078125,2455.1998901367188,13.299999237060547,3600,0.8,49.0,10.463253021240234,52,425,3,0,0,0.0,4.866674900054932,12961,0,0.1439465935,-0.1439465935,-1.324995809048417,-2128.1985309652982
2023-03-30 12:23:21.544,2125.47509765625,772.5125732421875,2458.7999725341797,13.299999237060547,3600,0.8,49.099998474121094,10.418621063232422,52,426,3,0,0,0.0,4.900008678436279,12963,0,0.1442946925,-0.1442946925,-1.324995809048417,-2126.8000934652982
2023-03-30 12:23:23.543,2122.678466796875,767.6463012695312,2458.2000732421875,13.299999237060547,3600,0.8,49.19999694824219,10.597148895263672,52,426,3,0,0,0.0,4.933342456817627,12965,0,0.1442946925,-0.1442946925,-1.324995809048417,-2124.0034626059232
2023-03-30 12:23:25.554,2121.280029296875,760.3469848632812,2461.7999267578125,13.399999618530273,3600,0.8,49.19999694824219,10.967384338378906,52,424,3,0,0,0.0,4.966676235198975,12967,0,0.1436025305,-0.1436025305,-1.324995809048417,-2122.6050251059232
2023-03-30 12:23:27.574,2118.4833984375,758.5221557617188,2461.2000274658203,13.399999618530273,3600,0.8,49.29999923706055,11.03524112701416,52,424,3,0,0,0.0,5.000010013580322,12969,1,0.1436025305,-0.1436025305,-1.324995809048417,-2119.8083942465482
2023-03-30 12:23:29.593,2117.085205078125,761.5635375976562,2459.400100708008,13.399999618530273,3600,0.8,49.29999923706055,10.92214584350586,52,424,3,0,0,0.0,5.03334379196167,12971,1,0.1436025305,-0.1436025305,-1.324995809048417,-2118.4102008871732
2023-03-30 12:23:31.591,2114.288330078125,762.7802124023438,2461.7999267578125,13.399999618530273,3600,0.8,49.400001525878906,10.876901626586914,52,423,3,0,0,0.0,5.066677570343018,12973,1,0.1432624827,-0.1432624827,-1.324995809048417,-2115.6133258871732
2023-03-30 12:23:33.609,2114.288330078125,759.1304931640625,2457.000045776367,13.5,3600,0.8,49.5,11.11262035369873,52,423,3,0,0,0.0,5.100011348724365,12975,1,0.1432624827,-0.1432624827,-1.324995809048417,-2115.6133258871732
2023-03-30 12:23:35.607,2111.49169921875,753.0478515625,2455.800018310547,13.5,3600,0.8,49.5,11.338808059692383,52,424,3,0,0,0.0,5.133345127105713,12977,1,0.1436025305,-0.1436025305,-1.324995809048417,-2112.8166950277982
2023-03-30 12:23:37.627,2111.49169921875,750.6146240234375,2462.4000549316406,13.5,3600,0.8,49.599998474121094,11.429290771484375,52,422,3,0,0,0.0,5.1666789054870605,12979,1,0.14291841969999997,-0.14291841969999997,-1.324995809048417,-2112.8166950277982
2023-03-30 12:23:39.627,2108.695068359375,751.2228393554688,2459.400100708008,13.59999942779541,3600,0.8,49.70000076293945,11.506673812866211,52,422,3,0,0,0.0,5.200012683868408,12981,1,0.14291841969999997,-0.14291841969999997,-1.324995809048417,-2110.0200641684232
2023-03-30 12:23:41.646,2107.296630859375,753.0478515625,2458.7999725341797,13.5,3600,0.8,49.599998474121094,11.338808059692383,52,421,3,0,0,0.0,5.233346462249756,12983,1,0.14257032069999998,-0.14257032069999998,-1.324995809048417,-2108.6216266684232
2023-03-30 12:23:43.643,2105.8984375,748.1814575195312,2460.0,13.59999942779541,3600,0.8,49.79999923706055,11.620595932006836,52,421,3,0,0,0.0,5.2666802406311035,12985,1,0.14257032069999998,-0.14257032069999998,-1.324995809048417,-2107.2234333090482
2023-03-30 12:23:45.663,2104.5,753.656005859375,2458.2000732421875,13.59999942779541,3600,0.8,49.79999923706055,11.416193962097168,52,421,3,0,0,0.0,5.300014019012451,12987,1,0.14257032069999998,-0.14257032069999998,-1.324995809048417,-2105.8249958090482
2023-03-30 12:23:47.662,2103.101806640625,750.0064086914062,2462.4000549316406,13.59999942779541,3600,0.8,50.0,11.551910400390625,52,419,3,0,0,0.0,5.333347797393799,12989,1,0.1418862099,-0.1418862099,-1.324995809048417,-2104.4268024496732
2023-03-30 12:23:49.680,2103.101806640625,752.4393920898438,2462.4000549316406,13.59999942779541,3600,0.8,50.0,11.46143627166748,52,420,3,0,0,0.0,5.3666815757751465,12991,1,0.1422262577,-0.1422262577,-1.324995809048417,-2104.4268024496732
2023-03-30 12:23:51.679,2100.304931640625,753.0478515625,2455.1998901367188,13.59999942779541,3600,0.8,50.099998474121094,11.43880844116211,52,419,3,0,0,0.0,5.400015354156494,12993,1,0.1418862099,-0.1418862099,-1.324995809048417,-2101.6299274496732
2023-03-30 12:23:53.696,2100.304931640625,747.5732421875,2462.999954223633,13.59999942779541,3600,0.8,50.20000076293945,11.64352035522461,52,419,3,0,0,0.0,5.433349132537842,12995,1,0.1418862099,-0.1418862099,-1.324995809048417,-2101.6299274496732
2023-03-30 12:23:55.697,2100.304931640625,749.3980712890625,2456.399917602539,13.59999942779541,3600,0.8,50.29999923706055,11.57474136352539,52,417,3,0,0,0.0,5.4666829109191895,12997,1,0.1411940479,-0.1411940479,-1.324995809048417,-2101.6299274496732
2023-03-30 12:23:57.714,2097.50830078125,746.356689453125,2456.399917602539,13.59999942779541,3600,0.8,50.400001525878906,11.689373016357422,52,418,3,0,0,0.0,5.500016689300537,12999,1,0.1415421469,-0.1415421469,-1.324995809048417,-2098.8332965902982
2023-03-30 12:23:59.715,2097.50830078125,750.6146240234375,2457.000045776367,13.59999942779541,3600,0.8,50.5,11.529291152954102,52,417,3,0,0,0.0,5.533350467681885,13001,1,0.1411940479,-0.1411940479,-1.324995809048417,-2098.8332965902982
2023-03-30 12:24:01.734,2097.50830078125,749.3980712890625,2457.000045776367,13.59999942779541,3600,0.8,50.599998474121094,11.57474136352539,52,417,3,0,0,0.0,5.566684246063232,13003,1,0.1411940479,-0.1411940479,-1.324995809048417,-2098.8332965902982
2023-03-30 12:24:03.733,2097.50830078125,747.5732421875,2460.599899291992,13.59999942779541,3600,0.8,50.599998474121094,11.64352035522461,52,416,3,0,0,0.0,5.60001802444458,13005,1,0.14084998489999997,-0.14084998489999997,-1.324995809048417,-2098.8332965902982
2023-03-30 12:24:05.749,2098.90673828125,750.6146240234375,2460.0,13.59999942779541,3600,0.8,50.70000076293945,11.529291152954102,52,416,3,0,0,0.0,5.633351802825928,13007,1,0.14084998489999997,-0.14084998489999997,-1.324995809048417,-2100.2317340902982
2023-03-30 12:24:07.765,2097.50830078125,749.3980712890625,2457.000045776367,13.59999942779541,3600,0.8,50.80000305175781,11.57474136352539,52,415,3,0,0,0.0,5.666685581207275,13009,1,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2098.8332965902982
2023-03-30 12:24:09.763,2097.50830078125,749.3980712890625,2461.2000274658203,13.59999942779541,3600,0.8,51.0,11.57474136352539,52,415,3,0,0,0.0,5.700019359588623,13011,1,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2098.8332965902982
2023-03-30 12:24:11.783,2098.90673828125,747.5732421875,2460.599899291992,13.59999942779541,3600,0.8,50.900001525878906,11.64352035522461,52,413,3,0,0,0.0,5.733353137969971,13013,1,0.13981777509999999,-0.13981777509999999,-1.324995809048417,-2100.2317340902982
2023-03-30 12:24:13.781,2097.50830078125,752.4393920898438,2460.599899291992,13.59999942779541,3600,0.8,51.0,11.46143627166748,52,414,3,0,0,0.0,5.766686916351318,13015,1,0.14016587409999998,-0.14016587409999998,-1.324995809048417,-2098.8332965902982
2023-03-30 12:24:15.800,2098.90673828125,753.656005859375,2460.0,13.59999942779541,3600,0.8,51.099998474121094,11.416193962097168,53,413,3,0,0,0.0,5.800020694732666,13017,1,0.13981777509999999,-0.13981777509999999,-1.324995809048417,-2100.2317340902982
2023-03-30 12:24:17.799,2097.50830078125,759.1304931640625,2460.0,13.59999942779541,3600,0.8,51.29999923706055,11.21261978149414,53,413,3,0,0,0.0,5.833354473114014,13019,1,0.13981777509999999,-0.13981777509999999,-1.324995809048417,-2098.8332965902982
2023-03-30 12:24:19.816,2100.304931640625,750.6146240234375,2457.5999450683594,13.59999942779541,3600,0.8,51.29999923706055,11.529291152954102,53,411,3,0,0,0.0,5.866688251495361,13021,1,0.1391336643,-0.1391336643,-1.324995809048417,-2101.6299274496732
2023-03-30 12:24:21.818,2101.703369140625,754.2642211914062,2458.7999725341797,13.59999942779541,3600,0.8,51.400001525878906,11.393576622009277,53,412,3,0,0,0.0,5.900022029876709,13023,1,0.1394737121,-0.1394737121,-1.324995809048417,-2103.0283649496732
2023-03-30 12:24:23.820,2101.703369140625,763.3883666992188,2460.0,13.59999942779541,3600,0.8,51.5,11.05428695678711,53,410,3,0,0,0.0,5.933355808258057,13025,1,0.13878960129999998,-0.13878960129999998,-1.324995809048417,-2103.0283649496732
2023-03-30 12:24:25.853,2101.703369140625,762.171875,2464.8001098632812,13.59999942779541,3600,0.8,51.599998474121094,11.099522590637207,54,410,3,0,0,0.0,5.966689586639404,13027,1,0.13878960129999998,-0.13878960129999998,-1.324995809048417,-2103.0283649496732
2023-03-30 12:24:27.838,2103.101806640625,763.9967041015625,2461.7999267578125,13.59999942779541,3600,0.8,51.79999923706055,11.031665802001953,54,410,3,0,0,0.0,6.000023365020752,13029,1,0.13878960129999998,-0.13878960129999998,-1.324995809048417,-2104.4268024496732
2023-03-30 12:24:29.870,2103.101806640625,763.9967041015625,2462.4000549316406,13.59999942779541,3600,0.8,51.79999923706055,11.031665802001953,54,411,3,0,0,0.0,6.0333571434021,13031,1,0.1391336643,-0.1391336643,-1.324995809048417,-2104.4268024496732
2023-03-30 12:24:31.867,2103.101806640625,769.47119140625,2460.0,13.59999942779541,3600,0.8,51.900001525878906,10.830199241638184,54,408,3,0,0,0.0,6.066690921783447,13033,1,0.13809743929999999,-0.13809743929999999,-1.324995809048417,-2104.4268024496732
2023-03-30 12:24:33.887,2104.5,770.6876831054688,2457.5999450683594,13.59999942779541,3600,0.8,52.0,10.785571098327637,54,410,3,0,0,0.0,6.100024700164795,13035,1,0.13878960129999998,-0.13878960129999998,-1.324995809048417,-2105.8249958090482
2023-03-30 12:24:35.888,2105.8984375,774.9457397460938,2463.600082397461,13.59999942779541,3600,0.8,52.099998474121094,10.629359245300293,54,408,3,0,0,0.0,6.133358478546143,13037,1,0.13809743929999999,-0.13809743929999999,-1.324995809048417,-2107.2234333090482
2023-03-30 12:24:37.904,2105.8984375,770.6876831054688,2460.599899291992,13.59999942779541,3600,0.8,52.29999923706055,10.785571098327637,54,409,3,0,0,0.0,6.16669225692749,13039,1,0.1384415023,-0.1384415023,-1.324995809048417,-2107.2234333090482
2023-03-30 12:24:39.921,2105.8984375,777.3787841796875,2457.5999450683594,13.59999942779541,3600,0.8,52.20000076293945,10.5400972366333,54,408,3,0,0,0.0,6.200026035308838,13041,1,0.13809743929999999,-0.13809743929999999,-1.324995809048417,-2107.2234333090482
2023-03-30 12:24:41.921,2105.8984375,773.120849609375,2459.400100708008,13.59999942779541,3600,0.8,52.400001525878906,10.696307182312012,55,408,3,0,0,0.0,6.2333598136901855,13043,1,0.13809743929999999,-0.13809743929999999,-1.324995809048417,-2107.2234333090482
2023-03-30 12:24:43.938,2108.695068359375,784.6781005859375,2461.2000274658203,13.59999942779541,3600,0.8,52.400001525878906,10.274185180664062,55,408,3,0,0,0.0,6.266693592071533,13046,1,0.13809743929999999,-0.13809743929999999,-1.324995809048417,-2110.0200641684232
2023-03-30 12:24:45.936,2108.695068359375,780.420166015625,2456.399917602539,13.5,3600,0.8,52.599998474121094,10.328519821166992,55,408,3,0,0,0.0,6.300027370452881,13047,1,0.13809743929999999,-0.13809743929999999,-1.324995809048417,-2110.0200641684232
2023-03-30 12:24:47.955,2110.093505859375,788.3278198242188,2463.600082397461,13.5,3600,0.8,52.70000076293945,10.042097091674805,55,406,3,0,0,0.0,6.3333611488342285,13050,1,0.13741332850000001,-0.13741332850000001,-1.324995809048417,-2111.4185016684232
2023-03-30 12:24:49.954,2111.49169921875,793.80224609375,2460.599899291992,13.5,3600,0.8,52.70000076293945,9.843968391418457,55,407,3,0,0,0.0,6.366694927215576,13052,1,0.1377573915,-0.1377573915,-1.324995809048417,-2112.8166950277982
2023-03-30 12:24:51.973,2111.49169921875,791.3692016601562,2461.2000274658203,13.5,3600,0.8,52.79999923706055,9.932024002075195,55,406,3,0,0,0.0,6.400028705596924,13054,1,0.13741332850000001,-0.13741332850000001,-1.324995809048417,-2112.8166950277982
2023-03-30 12:24:53.974,2114.288330078125,794.4105834960938,2457.000045776367,13.5,3600,0.8,52.900001525878906,9.821950912475586,55,406,3,0,0,0.0,6.4333624839782715,13056,1,0.13741332850000001,-0.13741332850000001,-1.324995809048417,-2115.6133258871732
2023-03-30 12:24:55.984,2115.686767578125,793.80224609375,2458.7999725341797,13.5,3600,0.8,53.0,9.843968391418457,55,406,3,0,0,0.0,6.466696262359619,13058,1,0.13741332850000001,-0.13741332850000001,-1.324995809048417,-2117.0117633871732
2023-03-30 12:24:57.993,2117.085205078125,799.8848876953125,2458.2000732421875,13.5,3600,0.8,53.099998474121094,9.625322341918945,55,404,3,0,0,0.0,6.500030040740967,13060,1,0.1367211665,-0.1367211665,-1.324995809048417,-2118.4102008871732
2023-03-30 12:25:00.002,2119.8818359375,796.8436279296875,2464.199981689453,13.5,3600,0.8,53.20000076293945,9.733940124511719,55,405,3,0,0,0.0,6.5333638191223145,13062,1,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-2121.2068317465482
2023-03-30 12:25:02.020,2124.076904296875,800.4933471679688,2460.0,13.5,3600,0.8,53.20000076293945,9.603589057922363,56,405,3,0,0,0.0,6.566697597503662,13064,1,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-2125.4019001059232
2023-03-30 12:25:04.026,2124.076904296875,803.5346069335938,2463.600082397461,13.5,3600,0.8,53.30000305175781,9.494970321655273,56,403,3,0,0,0.0,6.60003137588501,13066,1,0.1363811187,-0.1363811187,-1.324995809048417,-2125.4019001059232
2023-03-30 12:25:06.027,2124.076904296875,804.1429443359375,2457.000045776367,13.5,3600,0.8,53.30000305175781,9.473243713378906,56,406,3,0,0,0.0,6.633365154266357,13068,1,0.13741332850000001,-0.13741332850000001,-1.324995809048417,-2125.4019001059232
2023-03-30 12:25:08.027,2126.87353515625,807.7926635742188,2460.0,13.5,3600,0.8,53.39999771118164,9.34289264678955,56,405,3,0,0,0.0,6.666698932647705,13070,1,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-2128.1985309652982
2023-03-30 12:25:10.038,2129.670166015625,809.0090942382812,2457.5999450683594,13.5,3600,0.8,53.39999771118164,9.299448013305664,56,404,3,0,0,0.0,6.700032711029053,13072,1,0.1367211665,-0.1367211665,-1.324995809048417,-2130.9951618246732
2023-03-30 12:25:12.045,2131.068359375,812.0504760742188,2455.1998901367188,13.5,3600,0.8,53.599998474121094,9.190824508666992,56,406,3,0,0,0.0,6.7333664894104,13074,1,0.13741332850000001,-0.13741332850000001,-1.324995809048417,-2132.3933551840482
2023-03-30 12:25:14.054,2132.466796875,810.8340454101562,2462.4000549316406,13.5,3600,0.8,53.70000076293945,9.234269142150879,56,403,3,0,0,0.0,6.766700267791748,13076,1,0.1363811187,-0.1363811187,-1.324995809048417,-2133.7917926840482
2023-03-30 12:25:16.073,2135.263427734375,817.5250244140625,2460.599899291992,13.5,3600,0.8,53.70000076293945,8.997546195983887,56,405,3,0,0,0.0,6.800034046173096,13078,1,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-2136.5884235434232
2023-03-30 12:25:18.073,2135.263427734375,820.56640625,2455.1998901367188,13.5,3600,0.8,53.79999923706055,8.890378952026367,56,404,3,0,0,0.0,6.833367824554443,13080,1,0.1367211665,-0.1367211665,-1.324995809048417,-2136.5884235434232
2023-03-30 12:25:20.080,2138.06005859375,818.1332397460938,2462.4000549316406,13.5,3600,0.8,53.79999923706055,8.976114273071289,56,406,3,0,0,0.0,6.866701602935791,13082,1,0.13741332850000001,-0.13741332850000001,-1.324995809048417,-2139.3850544027982
2023-03-30 12:25:22.094,2139.45849609375,822.9995727539062,2457.5999450683594,13.5,3600,0.8,53.900001525878906,8.804638862609863,56,405,3,0,0,0.0,6.900035381317139,13084,1,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-2140.7834919027982
2023-03-30 12:25:24.107,2140.85693359375,828.4739379882812,2461.2000274658203,13.399999618530273,3600,0.8,54.0,8.511737823486328,56,404,3,0,0,0.0,6.933369159698486,13086,1,0.1367211665,-0.1367211665,-1.324995809048417,-2142.1819294027982
2023-03-30 12:25:26.125,2143.6533203125,822.9995727539062,2460.0,13.399999618530273,3600,0.8,54.10000228881836,8.704639434814453,56,402,3,0,0,0.0,6.966702938079834,13088,1,0.1360370557,-0.1360370557,-1.324995809048417,-2144.9783161215482
2023-03-30 12:25:28.125,2143.6533203125,829.0823974609375,2453.3999633789062,13.399999618530273,3600,0.8,54.19999694824219,8.490297317504883,56,405,3,0,0,0.0,7.000036716461182,13090,1,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-2144.9783161215482
2023-03-30 12:25:30.130,2146.449951171875,831.5153198242188,2460.599899291992,13.5,3600,0.8,54.19999694824219,8.5056791305542,56,404,3,0,0,0.0,7.033370494842529,13092,1,0.1367211665,-0.1367211665,-1.324995809048417,-2147.7749469809232
2023-03-30 12:25:32.147,2149.24658203125,829.0823974609375,2460.0,13.5,3600,0.8,54.30000305175781,8.59029769897461,56,405,3,0,0,0.0,7.066704273223877,13094,1,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-2150.5715778402982
2023-03-30 12:25:34.145,2149.24658203125,829.0823974609375,2456.399917602539,13.399999618530273,3600,0.8,54.39999771118164,8.490297317504883,56,405,3,0,0,0.0,7.100038051605225,13096,1,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-2150.5715778402982
2023-03-30 12:25:36.164,2152.04345703125,834.5567016601562,2461.7999267578125,13.5,3600,0.8,54.30000305175781,8.39991283416748,56,405,3,0,0,0.0,7.133371829986572,13098,1,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-2153.3684528402982
2023-03-30 12:25:38.163,2152.04345703125,832.1236572265625,2456.399917602539,13.399999618530273,3600,0.8,54.500003814697266,8.38452434539795,56,404,3,0,0,0.0,7.16670560836792,13100,1,0.1367211665,-0.1367211665,-1.324995809048417,-2153.3684528402982
2023-03-30 12:25:40.182,2152.04345703125,836.9898681640625,2464.8001098632812,13.5,3600,0.8,54.500003814697266,8.315298080444336,56,404,3,0,0,0.0,7.200039386749268,13102,1,0.1367211665,-0.1367211665,-1.324995809048417,-2153.3684528402982
2023-03-30 12:25:42.181,2153.44189453125,835.1650390625,2462.4000549316406,13.5,3600,0.8,54.599998474121094,8.37875747680664,56,405,3,0,0,0.0,7.233373165130615,13104,1,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-2154.7668903402982
2023-03-30 12:25:44.194,2153.44189453125,835.7733764648438,2455.800018310547,13.5,3600,0.8,54.70000457763672,8.357601165771484,56,404,3,0,0,0.0,7.266706943511963,13106,1,0.1367211665,-0.1367211665,-1.324995809048417,-2154.7668903402982
2023-03-30 12:25:46.216,2154.84033203125,842.46435546875,2462.4000549316406,13.5,3600,0.8,54.70000457763672,8.124921798706055,57,406,3,0,0,0.0,7.3000407218933105,13108,1,0.13741332850000001,-0.13741332850000001,-1.324995809048417,-2156.1653278402982
2023-03-30 12:25:48.216,2154.84033203125,838.8147583007812,2461.2000274658203,13.5,3600,0.8,54.79999923706055,8.251836776733398,57,404,3,0,0,0.0,7.333374500274658,13110,1,0.1367211665,-0.1367211665,-1.324995809048417,-2156.1653278402982
2023-03-30 12:25:50.227,2156.238525390625,839.4229125976562,2458.2000732421875,13.5,3600,0.8,54.79999923706055,8.230688095092773,57,404,3,0,0,0.0,7.366708278656006,13112,1,0.1367211665,-0.1367211665,-1.324995809048417,-2157.5635211996732
