,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 12:25:52.227,2157.636962890625,838.2064208984375,2459.400100708008,13.399999618530273,3600,0.8,54.79999923706055,8.172990798950195,57,405,3,0,0,0.0,7.4000420570373535,13114,1,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-2158.9619586996732
2023-03-30 12:25:54.247,2159.034912109375,841.247802734375,2454.0000915527344,13.5,3600,0.8,54.90000534057617,8.167226791381836,57,405,3,0,0,0.0,7.433375835418701,13116,1,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-2160.3599079184232
2023-03-30 12:25:56.267,2160.43359375,847.33056640625,2457.000045776367,13.5,3600,0.8,54.90000534057617,7.956481456756592,57,406,3,0,0,0.0,7.466709613800049,13118,1,0.13741332850000001,-0.13741332850000001,-1.324995809048417,-2161.7585895590482
2023-03-30 12:25:58.266,2161.831787109375,843.0726318359375,2461.7999267578125,13.5,3600,0.8,55.0,8.103767395019531,57,406,3,0,0,0.0,7.5000433921813965,13120,1,0.13741332850000001,-0.13741332850000001,-1.324995809048417,-2163.1567829184232
2023-03-30 12:26:00.285,2163.230224609375,848.547119140625,2458.2000732421875,13.5,3600,0.8,55.0,7.914731979370117,57,406,3,0,0,0.0,7.533377170562744,13122,1,0.13741332850000001,-0.13741332850000001,-1.324995809048417,-2164.5552204184232
2023-03-30 12:26:02.285,2166.02685546875,844.2891845703125,2462.999954223633,13.5,3600,0.8,55.09999465942383,8.0614595413208,57,405,3,0,0,0.0,7.566710948944092,13124,1,0.13706522949999997,-0.13706522949999997,-1.324995809048417,-2167.3518512777982
2023-03-30 12:26:04.302,2166.02685546875,850.3719482421875,2462.999954223633,13.5,3600,0.8,55.09999465942383,7.852107048034668,57,407,3,0,0,0.0,7.6000447273254395,13126,1,0.1377573915,-0.1377573915,-1.324995809048417,-2167.3518512777982
2023-03-30 12:26:06.303,2168.82373046875,847.9389038085938,2461.2000274658203,13.5,3600,0.8,55.20000076293945,7.935602188110352,57,408,3,0,0,0.0,7.650045394897461,13128,1,0.13809743929999999,-0.13809743929999999,-1.324995809048417,-2170.1487262777982
2023-03-30 12:26:08.320,2170.221923828125,852.1968383789062,2457.5999450683594,13.5,3600,0.8,55.20000076293945,7.789482593536377,57,406,3,0,0,0.0,7.683379173278809,13130,1,0.13741332850000001,-0.13741332850000001,-1.324995809048417,-2171.5469196371732
2023-03-30 12:26:10.319,2170.221923828125,849.7636108398438,2455.800018310547,13.5,3600,0.8,55.29999542236328,7.872983932495117,57,407,3,0,0,0.0,7.716712951660156,13132,1,0.1377573915,-0.1377573915,-1.324995809048417,-2171.5469196371732
2023-03-30 12:26:12.337,2170.221923828125,852.1968383789062,2454.0000915527344,13.5,3600,0.8,55.29999542236328,7.789482593536377,57,407,3,0,0,0.0,7.750046730041504,13134,1,0.1377573915,-0.1377573915,-1.324995809048417,-2171.5469196371732
2023-03-30 12:26:14.337,2171.620361328125,854.0215454101562,2463.600082397461,13.5,3600,0.8,55.29999542236328,7.726861953735352,57,408,3,0,0,0.0,7.783380508422852,13136,1,0.13809743929999999,-0.13809743929999999,-1.324995809048417,-2172.9453571371732
2023-03-30 12:26:16.349,2171.620361328125,850.3719482421875,2459.400100708008,13.5,3600,0.8,55.400001525878906,7.852107048034668,57,408,3,0,0,0.0,7.816714286804199,13138,1,0.13809743929999999,-0.13809743929999999,-1.324995809048417,-2172.9453571371732
2023-03-30 12:26:18.355,2171.620361328125,856.4547119140625,2462.4000549316406,13.5,3600,0.8,55.400001525878906,7.643362522125244,57,410,3,0,0,0.0,7.850048065185547,13140,1,0.13878960129999998,-0.13878960129999998,-1.324995809048417,-2172.9453571371732
2023-03-30 12:26:20.367,2173.0185546875,857.6712646484375,2460.599899291992,13.5,3600,0.8,55.499996185302734,7.6016130447387695,57,408,3,0,0,0.0,7.8833818435668945,13142,1,0.13809743929999999,-0.13809743929999999,-1.324995809048417,-2174.3435504965482
2023-03-30 12:26:22.371,2173.0185546875,854.0215454101562,2460.0,13.5,3600,0.8,55.499996185302734,7.726861953735352,57,409,3,0,0,0.0,7.916715621948242,13144,1,0.1384415023,-0.1384415023,-1.324995809048417,-2174.3435504965482
2023-03-30 12:26:24.386,2175.8154296875,858.8878173828125,2462.4000549316406,13.5,3600,0.8,55.60000228881836,7.559863090515137,57,409,3,0,0,0.0,7.95004940032959,13146,1,0.1384415023,-0.1384415023,-1.324995809048417,-2177.1404254965482
2023-03-30 12:26:26.406,2175.8154296875,856.4547119140625,2460.599899291992,13.5,3600,0.8,55.60000228881836,7.643362522125244,57,409,3,0,0,0.0,7.9833831787109375,13148,1,0.1384415023,-0.1384415023,-1.324995809048417,-2177.1404254965482
2023-03-30 12:26:28.405,2175.8154296875,857.0629272460938,2458.7999725341797,13.5,3600,0.8,55.60000228881836,7.622489929199219,57,409,3,0,0,0.0,8.016716003417969,13150,1,0.1384415023,-0.1384415023,-1.324995809048417,-2177.1404254965482
2023-03-30 12:26:30.422,2175.8154296875,861.3209838867188,2464.8001098632812,13.5,3600,0.8,55.60000228881836,7.47636604309082,57,410,3,0,0,0.0,8.050048828125,13152,1,0.13878960129999998,-0.13878960129999998,-1.324995809048417,-2177.1404254965482
2023-03-30 12:26:32.423,2177.21337890625,858.8878173828125,2459.400100708008,13.59999942779541,3600,0.8,55.60000228881836,7.659863471984863,57,410,3,0,0,0.0,8.083381652832031,13154,1,0.13878960129999998,-0.13878960129999998,-1.324995809048417,-2178.5383747152982
2023-03-30 12:26:34.441,2177.21337890625,860.712646484375,2462.4000549316406,13.5,3600,0.8,55.69999694824219,7.4972405433654785,57,410,3,0,0,0.0,8.116714477539062,13156,1,0.13878960129999998,-0.13878960129999998,-1.324995809048417,-2178.5383747152982
2023-03-30 12:26:36.441,2177.21337890625,861.3209838867188,2458.2000732421875,13.59999942779541,3600,0.8,55.69999694824219,7.576365947723389,57,411,3,0,0,0.0,8.150047302246094,13158,1,0.1391336643,-0.1391336643,-1.324995809048417,-2178.5383747152982
2023-03-30 12:26:38.458,2178.612060546875,860.712646484375,2458.7999725341797,13.5,3600,0.8,55.80000305175781,7.4972405433654785,57,412,3,0,0,0.0,8.183380126953125,13160,1,0.1394737121,-0.1394737121,-1.324995809048417,-2179.9370563559232
2023-03-30 12:26:40.459,2178.612060546875,858.8878173828125,2464.199981689453,13.59999942779541,3600,0.8,55.80000305175781,7.659863471984863,57,411,3,0,0,0.0,8.216712951660156,13162,1,0.1391336643,-0.1391336643,-1.324995809048417,-2179.9370563559232
2023-03-30 12:26:42.470,2180.010009765625,859.49609375,2458.2000732421875,13.5,3600,0.8,55.89999771118164,7.538990497589111,57,413,3,0,0,0.0,8.250045776367188,13164,1,0.13981777509999999,-0.13981777509999999,-1.324995809048417,-2181.3350055746732
2023-03-30 12:26:44.475,2180.010009765625,860.712646484375,2463.600082397461,13.59999942779541,3600,0.8,55.89999771118164,7.597240924835205,57,411,3,0,0,0.0,8.283378601074219,13166,1,0.1391336643,-0.1391336643,-1.324995809048417,-2181.3350055746732
2023-03-30 12:26:46.493,2178.612060546875,858.8878173828125,2460.599899291992,13.59999942779541,3600,0.8,55.89999771118164,7.659863471984863,57,412,3,0,0,0.0,8.31671142578125,13168,1,0.1394737121,-0.1394737121,-1.324995809048417,-2179.9370563559232
2023-03-30 12:26:48.492,2180.010009765625,858.8878173828125,2454.5999908447266,13.59999942779541,3600,0.8,56.0,7.659863471984863,57,411,3,0,0,0.0,8.350044250488281,13170,1,0.1391336643,-0.1391336643,-1.324995809048417,-2181.3350055746732
2023-03-30 12:26:50.504,2180.010009765625,862.5374755859375,2464.199981689453,13.59999942779541,3600,0.8,55.89999771118164,7.53470516204834,57,414,3,0,0,0.0,8.383377075195312,13172,1,0.14016587409999998,-0.14016587409999998,-1.324995809048417,-2181.3350055746732
2023-03-30 12:26:52.524,2180.010009765625,858.8878173828125,2459.400100708008,13.59999942779541,3600,0.8,56.0,7.659863471984863,57,412,3,0,0,0.0,8.416709899902344,13174,1,0.1394737121,-0.1394737121,-1.324995809048417,-2181.3350055746732
2023-03-30 12:26:54.544,2180.010009765625,860.1043090820312,2456.399917602539,13.59999942779541,3600,0.8,56.099998474121094,7.618117809295654,57,413,3,0,0,0.0,8.450042724609375,13176,1,0.13981777509999999,-0.13981777509999999,-1.324995809048417,-2181.3350055746732
2023-03-30 12:26:56.543,2180.010009765625,861.3209838867188,2464.199981689453,13.59999942779541,3600,0.8,56.099998474121094,7.576365947723389,57,415,3,0,0,0.0,8.483375549316406,13178,1,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2181.3350055746732
2023-03-30 12:26:58.561,2180.010009765625,859.49609375,2457.000045776367,13.59999942779541,3600,0.8,56.099998474121094,7.63899040222168,57,413,3,0,0,0.0,8.516708374023438,13180,1,0.13981777509999999,-0.13981777509999999,-1.324995809048417,-2181.3350055746732
2023-03-30 12:27:00.560,2178.612060546875,858.2796020507812,2460.0,13.59999942779541,3600,0.8,56.099998474121094,7.680736064910889,57,414,3,0,0,0.0,8.550041198730469,13182,1,0.14016587409999998,-0.14016587409999998,-1.324995809048417,-2179.9370563559232
2023-03-30 12:27:02.578,2178.612060546875,858.2796020507812,2460.599899291992,13.59999942779541,3600,0.8,56.20000076293945,7.680736064910889,57,414,3,0,0,0.0,8.5833740234375,13184,1,0.14016587409999998,-0.14016587409999998,-1.324995809048417,-2179.9370563559232
2023-03-30 12:27:04.578,2178.612060546875,862.5374755859375,2458.7999725341797,13.59999942779541,3600,0.8,56.20000076293945,7.53470516204834,57,415,3,0,0,0.0,8.616706848144531,13186,1,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2179.9370563559232
2023-03-30 12:27:06.590,2177.21337890625,858.2796020507812,2465.4000091552734,13.59999942779541,3600,0.8,56.20000076293945,7.680736064910889,57,415,3,0,0,0.0,8.650039672851562,13188,1,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2178.5383747152982
2023-03-30 12:27:08.596,2178.612060546875,856.4547119140625,2458.2000732421875,13.59999942779541,3600,0.8,56.20000076293945,7.743362903594971,57,415,3,0,0,0.0,8.683372497558594,13190,1,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2179.9370563559232
2023-03-30 12:27:10.609,2178.612060546875,857.6712646484375,2459.400100708008,13.59999942779541,3600,0.8,56.29999923706055,7.701612949371338,57,416,3,0,0,0.0,8.716705322265625,13192,1,0.14084998489999997,-0.14084998489999997,-1.324995809048417,-2179.9370563559232
2023-03-30 12:27:12.608,2177.21337890625,855.2382202148438,2458.7999725341797,13.59999942779541,3600,0.8,56.29999923706055,7.78510856628418,57,416,3,0,0,0.0,8.750038146972656,13194,1,0.14084998489999997,-0.14084998489999997,-1.324995809048417,-2178.5383747152982
2023-03-30 12:27:14.626,2178.612060546875,860.1043090820312,2458.2000732421875,13.59999942779541,3600,0.8,56.20000076293945,7.618117809295654,57,415,3,0,0,0.0,8.783370971679688,13196,1,0.14050993709999998,-0.14050993709999998,-1.324995809048417,-2179.9370563559232
2023-03-30 12:27:16.641,2178.612060546875,857.0629272460938,2461.7999267578125,13.59999942779541,3600,0.8,56.400001525878906,7.722490310668945,57,417,3,0,0,0.0,8.816703796386719,13198,1,0.1411940479,-0.1411940479,-1.324995809048417,-2179.9370563559232
2023-03-30 12:27:18.640,2177.21337890625,857.0629272460938,2460.599899291992,13.59999942779541,3600,0.8,56.400001525878906,7.722490310668945,57,417,3,0,0,0.0,8.85003662109375,13200,1,0.1411940479,-0.1411940479,-1.324995809048417,-2178.5383747152982
2023-03-30 12:27:20.659,2177.21337890625,860.1043090820312,2459.400100708008,13.59999942779541,3600,0.8,56.400001525878906,7.618117809295654,57,417,3,0,0,0.0,8.883369445800781,13202,1,0.1411940479,-0.1411940479,-1.324995809048417,-2178.5383747152982
2023-03-30 12:27:22.658,2175.8154296875,858.2796020507812,2465.9999084472656,13.699999809265137,3600,0.8,56.400001525878906,7.780736446380615,57,417,3,0,0,0.0,8.916702270507812,13204,1,0.1411940479,-0.1411940479,-1.324995809048417,-2177.1404254965482
2023-03-30 12:27:24.677,2178.612060546875,858.8878173828125,2456.399917602539,13.59999942779541,3600,0.8,56.400001525878906,7.659863471984863,57,417,3,0,0,0.0,8.950035095214844,13206,1,0.1411940479,-0.1411940479,-1.324995809048417,-2179.9370563559232
2023-03-30 12:27:26.676,2177.21337890625,860.712646484375,2457.000045776367,13.699999809265137,3600,0.8,56.400001525878906,7.697240829467773,58,418,3,0,0,0.0,8.983367919921875,13208,1,0.1415421469,-0.1415421469,-1.324995809048417,-2178.5383747152982
2023-03-30 12:27:28.695,2178.612060546875,858.8878173828125,2462.4000549316406,13.699999809265137,3600,0.8,56.5,7.759863376617432,58,418,3,0,0,0.0,9.016700744628906,13210,1,0.1415421469,-0.1415421469,-1.324995809048417,-2179.9370563559232
2023-03-30 12:27:30.692,2175.8154296875,854.0215454101562,2457.000045776367,13.699999809265137,3600,0.8,56.5,7.926862716674805,58,419,3,0,0,0.0,9.050033569335938,13212,1,0.1418862099,-0.1418862099,-1.324995809048417,-2177.1404254965482
2023-03-30 12:27:32.711,2177.21337890625,857.0629272460938,2461.7999267578125,13.699999809265137,3600,0.8,56.400001525878906,7.822490215301514,58,417,3,0,0,0.0,9.083366394042969,13214,1,0.1411940479,-0.1411940479,-1.324995809048417,-2178.5383747152982
2023-03-30 12:27:34.717,2178.612060546875,855.846435546875,2464.199981689453,13.699999809265137,3600,0.8,56.5,7.8642377853393555,58,419,3,0,0,0.0,9.11669921875,13216,1,0.1418862099,-0.1418862099,-1.324995809048417,-2179.9370563559232
2023-03-30 12:27:36.730,2177.21337890625,860.1043090820312,2461.7999267578125,13.699999809265137,3600,0.8,56.60000228881836,7.718118190765381,58,419,3,0,0,0.0,9.150032043457031,13218,1,0.1418862099,-0.1418862099,-1.324995809048417,-2178.5383747152982
2023-03-30 12:27:38.728,2178.612060546875,855.2382202148438,2460.599899291992,13.699999809265137,3600,0.8,56.60000228881836,7.885108470916748,58,419,3,0,0,0.0,9.183364868164062,13220,1,0.1418862099,-0.1418862099,-1.324995809048417,-2179.9370563559232
2023-03-30 12:27:40.749,2177.21337890625,854.6298828125,2462.999954223633,13.699999809265137,3600,0.8,56.69999694824219,7.905987739562988,58,418,3,0,0,0.0,9.216697692871094,13222,1,0.1415421469,-0.1415421469,-1.324995809048417,-2178.5383747152982
2023-03-30 12:27:42.768,2177.21337890625,855.2382202148438,2457.000045776367,13.699999809265137,3600,0.8,56.69999694824219,7.885108470916748,58,420,3,0,0,0.0,9.250030517578125,13224,1,0.1422262577,-0.1422262577,-1.324995809048417,-2178.5383747152982
2023-03-30 12:27:44.762,2175.8154296875,854.6298828125,2460.599899291992,13.699999809265137,3600,0.8,56.69999694824219,7.905987739562988,58,420,3,0,0,0.0,9.283363342285156,13226,1,0.1422262577,-0.1422262577,-1.324995809048417,-2177.1404254965482
2023-03-30 12:27:46.767,2177.21337890625,854.0215454101562,2456.399917602539,13.699999809265137,3600,0.8,56.69999694824219,7.926862716674805,58,419,3,0,0,0.0,9.316696166992188,13228,1,0.1418862099,-0.1418862099,-1.324995809048417,-2178.5383747152982
2023-03-30 12:27:48.785,2177.21337890625,854.0215454101562,2458.7999725341797,13.699999809265137,3600,0.8,56.69999694824219,7.926862716674805,58,420,3,0,0,0.0,9.350028991699219,13230,1,0.1422262577,-0.1422262577,-1.324995809048417,-2178.5383747152982
2023-03-30 12:27:50.784,2175.8154296875,857.0629272460938,2461.2000274658203,13.699999809265137,3600,0.8,56.80000305175781,7.822490215301514,58,421,3,0,0,0.0,9.38336181640625,13232,1,0.14257032069999998,-0.14257032069999998,-1.324995809048417,-2177.1404254965482
2023-03-30 12:27:52.801,2174.4169921875,855.2382202148438,2460.599899291992,13.699999809265137,3600,0.8,56.80000305175781,7.885108470916748,58,422,3,0,0,0.0,9.416694641113281,13234,1,0.14291841969999997,-0.14291841969999997,-1.324995809048417,-2175.7419879965482
2023-03-30 12:27:54.800,2174.4169921875,854.0215454101562,2459.400100708008,13.699999809265137,3600,0.8,56.80000305175781,7.926862716674805,58,421,3,0,0,0.0,9.450027465820312,13236,1,0.14257032069999998,-0.14257032069999998,-1.324995809048417,-2175.7419879965482
2023-03-30 12:27:56.820,2174.4169921875,858.2796020507812,2460.599899291992,13.699999809265137,3600,0.8,56.89999771118164,7.780736446380615,58,421,3,0,0,0.0,9.483360290527344,13238,1,0.14257032069999998,-0.14257032069999998,-1.324995809048417,-2175.7419879965482
2023-03-30 12:27:58.817,2174.4169921875,855.2382202148438,2457.5999450683594,13.699999809265137,3600,0.8,56.69999694824219,7.885108470916748,58,422,3,0,0,0.0,9.516693115234375,13240,1,0.14291841969999997,-0.14291841969999997,-1.324995809048417,-2175.7419879965482
2023-03-30 12:28:00.816,2173.0185546875,852.8049926757812,2462.4000549316406,13.699999809265137,3600,0.8,56.80000305175781,7.968612194061279,58,422,3,0,0,0.0,9.550025939941406,13242,1,0.14291841969999997,-0.14291841969999997,-1.324995809048417,-2174.3435504965482
2023-03-30 12:28:02.834,2173.0185546875,854.0215454101562,2457.000045776367,13.699999809265137,3600,0.8,56.69999694824219,7.926862716674805,58,424,3,0,0,0.0,9.583358764648438,13244,1,0.1436025305,-0.1436025305,-1.324995809048417,-2174.3435504965482
2023-03-30 12:28:04.840,2174.4169921875,856.4547119140625,2464.199981689453,13.800000190734863,3600,0.8,56.80000305175781,7.943363189697266,58,421,3,0,0,0.0,9.616691589355469,13246,1,0.14257032069999998,-0.14257032069999998,-1.324995809048417,-2175.7419879965482
2023-03-30 12:28:06.857,2173.0185546875,852.1968383789062,2462.4000549316406,13.800000190734863,3600,0.8,56.89999771118164,8.089483261108398,58,422,3,0,0,0.0,9.6500244140625,13248,1,0.14291841969999997,-0.14291841969999997,-1.324995809048417,-2174.3435504965482
2023-03-30 12:28:08.871,2171.620361328125,855.2382202148438,2458.2000732421875,13.800000190734863,3600,0.8,56.89999771118164,7.985108852386475,58,423,3,0,0,0.0,9.683357238769531,13250,1,0.1432624827,-0.1432624827,-1.324995809048417,-2172.9453571371732
2023-03-30 12:28:10.870,2173.0185546875,855.2382202148438,2459.400100708008,13.800000190734863,3600,0.8,56.89999771118164,7.985108852386475,58,424,3,0,0,0.0,9.716690063476562,13252,1,0.1436025305,-0.1436025305,-1.324995809048417,-2174.3435504965482
2023-03-30 12:28:12.890,2174.4169921875,858.2796020507812,2459.400100708008,13.800000190734863,3600,0.8,56.89999771118164,7.880736351013184,58,423,3,0,0,0.0,9.750022888183594,13254,1,0.1432624827,-0.1432624827,-1.324995809048417,-2175.7419879965482
2023-03-30 12:28:14.889,2174.4169921875,857.6712646484375,2460.0,13.800000190734863,3600,0.8,56.89999771118164,7.901613235473633,58,424,3,0,0,0.0,9.783355712890625,13256,1,0.1436025305,-0.1436025305,-1.324995809048417,-2175.7419879965482
2023-03-30 12:28:16.906,2173.0185546875,855.846435546875,2460.599899291992,13.800000190734863,3600,0.8,57.000003814697266,7.964238166809082,58,423,3,0,0,0.0,9.816688537597656,13258,1,0.1432624827,-0.1432624827,-1.324995809048417,-2174.3435504965482
2023-03-30 12:28:18.907,2174.4169921875,853.413330078125,2455.1998901367188,13.800000190734863,3600,0.8,57.000003814697266,8.047735214233398,58,424,3,0,0,0.0,9.850021362304688,13260,1,0.1436025305,-0.1436025305,-1.324995809048417,-2175.7419879965482
2023-03-30 12:28:20.925,2174.4169921875,850.9802856445312,2461.7999267578125,13.800000190734863,3600,0.8,57.000003814697266,8.131230354309082,58,424,3,0,0,0.0,9.883354187011719,13262,1,0.1436025305,-0.1436025305,-1.324995809048417,-2175.7419879965482
2023-03-30 12:28:22.925,2173.0185546875,854.0215454101562,2455.800018310547,13.800000190734863,3600,0.8,57.099998474121094,8.026863098144531,58,424,3,0,0,0.0,9.91668701171875,13264,1,0.1436025305,-0.1436025305,-1.324995809048417,-2174.3435504965482
2023-03-30 12:28:24.935,2171.620361328125,855.2382202148438,2457.000045776367,13.800000190734863,3600,0.8,57.000003814697266,7.985108852386475,58,425,3,0,0,0.0,9.950019836425781,13266,1,0.1439465935,-0.1439465935,-1.324995809048417,-2172.9453571371732
2023-03-30 12:28:26.943,2174.4169921875,857.0629272460938,2460.599899291992,13.800000190734863,3600,0.8,57.099998474121094,7.92249059677124,58,425,3,0,0,0.0,9.983352661132812,13269,1,0.1439465935,-0.1439465935,-1.324995809048417,-2175.7419879965482
2023-03-30 12:28:28.956,2171.620361328125,855.846435546875,2459.400100708008,13.800000190734863,3600,0.8,57.099998474121094,7.964238166809082,58,426,3,0,0,0.0,10.016685485839844,13271,1,0.1442946925,-0.1442946925,-1.324995809048417,-2172.9453571371732
2023-03-30 12:28:30.961,2171.620361328125,854.0215454101562,2457.000045776367,13.800000190734863,3600,0.8,57.000003814697266,8.026863098144531,58,425,3,0,0,0.0,10.050018310546875,13273,1,0.1439465935,-0.1439465935,-1.324995809048417,-2172.9453571371732
2023-03-30 12:28:32.971,2171.620361328125,857.0629272460938,2464.199981689453,13.800000190734863,3600,0.8,57.099998474121094,7.92249059677124,58,425,3,0,0,0.0,10.083351135253906,13275,1,0.1439465935,-0.1439465935,-1.324995809048417,-2172.9453571371732
2023-03-30 12:28:34.990,2173.0185546875,858.2796020507812,2458.2000732421875,13.800000190734863,3600,0.8,57.20000457763672,7.880736351013184,58,426,3,0,0,0.0,10.116683959960938,13277,1,0.1442946925,-0.1442946925,-1.324995809048417,-2174.3435504965482
2023-03-30 12:28:36.990,2171.620361328125,858.8878173828125,2458.7999725341797,13.800000190734863,3600,0.8,57.099998474121094,7.859863758087158,58,425,3,0,0,0.0,10.150016784667969,13279,1,0.1439465935,-0.1439465935,-1.324995809048417,-2172.9453571371732
2023-03-30 12:28:38.003,2171.620361328125,857.6712646484375,2457.000045776367,13.800000190734863,3600,0.8,57.20000457763672,7.901613235473633,58,427,3,0,0,0.0,10.166683197021484,13280,1,0.14463875549999997,-0.14463875549999997,-1.324995809048417,-2172.9453571371732
2023-03-30 12:28:40.003,2171.620361328125,861.92919921875,2458.2000732421875,13.800000190734863,3600,0.8,57.20000457763672,7.755493640899658,58,426,3,0,0,0.0,10.200016021728516,13282,1,0.1442946925,-0.1442946925,-1.324995809048417,-2172.9453571371732
2023-03-30 12:28:42.021,2174.4169921875,859.49609375,2460.0,13.800000190734863,3600,0.8,57.20000457763672,7.838991165161133,58,426,3,0,0,0.0,10.233348846435547,13284,1,0.1442946925,-0.1442946925,-1.324995809048417,-2175.7419879965482
2023-03-30 12:28:44.021,2175.8154296875,861.3209838867188,2457.000045776367,13.800000190734863,3600,0.8,57.20000457763672,7.776366233825684,58,426,3,0,0,0.0,10.266681671142578,13286,1,0.1442946925,-0.1442946925,-1.324995809048417,-2177.1404254965482
2023-03-30 12:28:46.325,2174.4169921875,861.3209838867188,2463.600082397461,13.800000190734863,3600,0.8,57.20000457763672,7.776366233825684,58,427,3,0,0,0.0,10.316680908203125,13288,1,0.14463875549999997,-0.14463875549999997,-1.324995809048417,-2175.7419879965482
2023-03-30 12:28:48.326,2174.4169921875,860.712646484375,2460.599899291992,13.800000190734863,3600,0.8,57.29999923706055,7.7972412109375,58,427,3,0,0,0.0,10.350013732910156,13290,1,0.14463875549999997,-0.14463875549999997,-1.324995809048417,-2175.7419879965482
2023-03-30 12:28:50.344,2175.8154296875,860.712646484375,2462.999954223633,13.800000190734863,3600,0.8,57.29999923706055,7.7972412109375,58,426,3,0,0,0.0,10.383346557617188,13292,1,0.1442946925,-0.1442946925,-1.324995809048417,-2177.1404254965482
2023-03-30 12:28:52.345,2174.4169921875,858.8878173828125,2458.2000732421875,13.800000190734863,3600,0.8,57.29999923706055,7.859863758087158,58,428,3,0,0,0.0,10.416679382324219,13294,1,0.14497880330000001,-0.14497880330000001,-1.324995809048417,-2175.7419879965482
2023-03-30 12:28:54.354,2174.4169921875,862.5374755859375,2459.400100708008,13.800000190734863,3600,0.8,57.40000534057617,7.734705448150635,58,428,3,0,0,0.0,10.45001220703125,13296,1,0.14497880330000001,-0.14497880330000001,-1.324995809048417,-2175.7419879965482
2023-03-30 12:28:56.354,2175.8154296875,863.7540283203125,2460.0,13.800000190734863,3600,0.8,57.29999923706055,7.693500518798828,58,428,3,0,0,0.0,10.483345031738281,13298,1,0.14497880330000001,-0.14497880330000001,-1.324995809048417,-2177.1404254965482
2023-03-30 12:28:58.372,2175.8154296875,862.5374755859375,2460.0,13.800000190734863,3600,0.8,57.29999923706055,7.734705448150635,58,429,3,0,0,0.0,10.516677856445312,13300,1,0.1453228663,-0.1453228663,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:00.377,2177.21337890625,861.92919921875,2460.0,13.800000190734863,3600,0.8,57.40000534057617,7.755493640899658,58,429,3,0,0,0.0,10.550010681152344,13302,1,0.1453228663,-0.1453228663,-1.324995809048417,-2178.5383747152982
2023-03-30 12:29:02.373,2175.8154296875,864.3623657226562,2464.8001098632812,13.800000190734863,3600,0.8,57.5,7.672896862030029,58,429,3,0,0,0.0,10.583343505859375,13304,1,0.1453228663,-0.1453228663,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:04.395,2175.8154296875,863.1456909179688,2460.0,13.800000190734863,3600,0.8,57.40000534057617,7.71410608291626,58,428,3,0,0,0.0,10.616676330566406,13306,1,0.14497880330000001,-0.14497880330000001,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:06.393,2175.8154296875,867.4037475585938,2463.600082397461,13.800000190734863,3600,0.8,57.40000534057617,7.56988525390625,58,431,3,0,0,0.0,10.650009155273438,13308,1,0.1460150283,-0.1460150283,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:08.397,2177.21337890625,861.92919921875,2456.399917602539,13.800000190734863,3600,0.8,57.5,7.755493640899658,58,430,3,0,0,0.0,10.683341979980469,13310,1,0.14567096529999998,-0.14567096529999998,-1.324995809048417,-2178.5383747152982
2023-03-30 12:29:10.414,2177.21337890625,862.5374755859375,2455.800018310547,13.800000190734863,3600,0.8,57.5,7.734705448150635,58,430,3,0,0,0.0,10.7166748046875,13312,1,0.14567096529999998,-0.14567096529999998,-1.324995809048417,-2178.5383747152982
2023-03-30 12:29:12.415,2177.21337890625,863.7540283203125,2458.2000732421875,13.800000190734863,3600,0.8,57.5,7.693500518798828,58,431,3,0,0,0.0,10.750007629394531,13314,1,0.1460150283,-0.1460150283,-1.324995809048417,-2178.5383747152982
2023-03-30 12:29:14.431,2175.8154296875,860.1043090820312,2462.999954223633,13.800000190734863,3600,0.8,57.5,7.818118095397949,58,432,3,0,0,0.0,10.783340454101562,13316,1,0.14635507609999998,-0.14635507609999998,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:16.432,2177.21337890625,861.3209838867188,2460.599899291992,13.800000190734863,3600,0.8,57.5,7.776366233825684,58,430,3,0,0,0.0,10.816673278808594,13318,1,0.14567096529999998,-0.14567096529999998,-1.324995809048417,-2178.5383747152982
2023-03-30 12:29:18.442,2175.8154296875,865.5789184570312,2465.4000091552734,13.800000190734863,3600,0.8,57.5,7.631691932678223,58,431,3,0,0,0.0,10.850006103515625,13320,1,0.1460150283,-0.1460150283,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:20.449,2175.8154296875,859.49609375,2454.0000915527344,13.800000190734863,3600,0.8,57.5,7.838991165161133,58,431,3,0,0,0.0,10.883338928222656,13322,1,0.1460150283,-0.1460150283,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:22.461,2177.21337890625,866.1870727539062,2464.199981689453,13.800000190734863,3600,0.8,57.5,7.6110944747924805,58,434,3,0,0,0.0,10.916671752929688,13324,1,0.1470472381,-0.1470472381,-1.324995809048417,-2178.5383747152982
2023-03-30 12:29:24.479,2175.8154296875,863.7540283203125,2458.2000732421875,13.800000190734863,3600,0.8,57.59999465942383,7.693500518798828,58,432,3,0,0,0.0,10.950004577636719,13326,1,0.14635507609999998,-0.14635507609999998,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:26.482,2174.4169921875,864.3623657226562,2457.000045776367,13.800000190734863,3600,0.8,57.59999465942383,7.672896862030029,58,433,3,0,0,0.0,10.98333740234375,13328,1,0.1466991391,-0.1466991391,-1.324995809048417,-2175.7419879965482
2023-03-30 12:29:28.485,2175.8154296875,861.92919921875,2461.7999267578125,13.800000190734863,3600,0.8,57.59999465942383,7.755493640899658,58,434,3,0,0,0.0,11.016670227050781,13330,1,0.1470472381,-0.1470472381,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:30.496,2174.4169921875,863.7540283203125,2462.4000549316406,13.800000190734863,3600,0.8,57.59999465942383,7.693500518798828,58,432,3,0,0,0.0,11.050003051757812,13332,1,0.14635507609999998,-0.14635507609999998,-1.324995809048417,-2175.7419879965482
2023-03-30 12:29:32.495,2174.4169921875,867.4037475585938,2458.2000732421875,13.800000190734863,3600,0.8,57.59999465942383,7.56988525390625,58,433,3,0,0,0.0,11.083335876464844,13334,1,0.1466991391,-0.1466991391,-1.324995809048417,-2175.7419879965482
2023-03-30 12:29:34.513,2177.21337890625,864.3623657226562,2459.400100708008,13.800000190734863,3600,0.8,57.59999465942383,7.672896862030029,58,432,3,0,0,0.0,11.116668701171875,13336,1,0.14635507609999998,-0.14635507609999998,-1.324995809048417,-2178.5383747152982
2023-03-30 12:29:36.533,2175.8154296875,864.3623657226562,2461.2000274658203,13.800000190734863,3600,0.8,57.59999465942383,7.672896862030029,58,432,3,0,0,0.0,11.150001525878906,13338,1,0.14635507609999998,-0.14635507609999998,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:38.551,2177.21337890625,867.4037475585938,2461.7999267578125,13.800000190734863,3600,0.8,57.5,7.56988525390625,58,436,3,0,0,0.0,11.183334350585938,13340,1,0.14773134889999998,-0.14773134889999998,-1.324995809048417,-2178.5383747152982
2023-03-30 12:29:40.553,2175.8154296875,864.3623657226562,2457.000045776367,13.800000190734863,3600,0.8,57.70000076293945,7.672896862030029,59,435,3,0,0,0.0,11.216667175292969,13342,1,0.14739130109999998,-0.14739130109999998,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:42.562,2174.4169921875,866.1870727539062,2461.7999267578125,13.800000190734863,3600,0.8,57.70000076293945,7.6110944747924805,59,434,3,0,0,0.0,11.25,13344,1,0.1470472381,-0.1470472381,-1.324995809048417,-2175.7419879965482
2023-03-30 12:29:44.569,2174.4169921875,863.7540283203125,2461.2000274658203,13.800000190734863,3600,0.8,57.70000076293945,7.693500518798828,59,434,3,0,0,0.0,11.283332824707031,13346,1,0.1470472381,-0.1470472381,-1.324995809048417,-2175.7419879965482
2023-03-30 12:29:46.588,2174.4169921875,865.5789184570312,2460.599899291992,13.800000190734863,3600,0.8,57.70000076293945,7.631691932678223,59,436,3,0,0,0.0,11.316665649414062,13348,1,0.14773134889999998,-0.14773134889999998,-1.324995809048417,-2175.7419879965482
2023-03-30 12:29:48.586,2174.4169921875,866.1870727539062,2458.2000732421875,13.800000190734863,3600,0.8,57.70000076293945,7.6110944747924805,59,433,3,0,0,0.0,11.349998474121094,13350,1,0.1466991391,-0.1466991391,-1.324995809048417,-2175.7419879965482
2023-03-30 12:29:50.605,2175.8154296875,868.011962890625,2462.999954223633,13.800000190734863,3600,0.8,57.70000076293945,7.549285888671875,59,436,3,0,0,0.0,11.383331298828125,13352,1,0.14773134889999998,-0.14773134889999998,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:52.604,2175.8154296875,866.1870727539062,2458.2000732421875,13.800000190734863,3600,0.8,57.70000076293945,7.6110944747924805,59,435,3,0,0,0.0,11.416664123535156,13354,1,0.14739130109999998,-0.14739130109999998,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:54.622,2175.8154296875,864.3623657226562,2462.4000549316406,13.800000190734863,3600,0.8,57.79999542236328,7.672896862030029,59,435,3,0,0,0.0,11.449996948242188,13356,1,0.14739130109999998,-0.14739130109999998,-1.324995809048417,-2177.1404254965482
2023-03-30 12:29:56.623,2174.4169921875,867.4037475585938,2458.7999725341797,13.800000190734863,3600,0.8,57.70000076293945,7.56988525390625,59,438,3,0,0,0.0,11.483329772949219,13358,1,0.14842351089999997,-0.14842351089999997,-1.324995809048417,-2175.7419879965482
2023-03-30 12:29:58.640,2173.0185546875,868.6203002929688,2460.599899291992,13.800000190734863,3600,0.8,57.70000076293945,7.528680324554443,59,434,3,0,0,0.0,11.51666259765625,13360,1,0.1470472381,-0.1470472381,-1.324995809048417,-2174.3435504965482
2023-03-30 12:30:00.641,2171.620361328125,864.9705810546875,2458.7999725341797,13.800000190734863,3600,0.8,57.79999542236328,7.652297496795654,59,437,3,0,0,0.0,11.549995422363281,13362,1,0.14807541189999998,-0.14807541189999998,-1.324995809048417,-2172.9453571371732
2023-03-30 12:30:02.656,2173.0185546875,863.7540283203125,2462.999954223633,13.800000190734863,3600,0.8,57.70000076293945,7.693500518798828,59,436,3,0,0,0.0,11.583328247070312,13364,1,0.14773134889999998,-0.14773134889999998,-1.324995809048417,-2174.3435504965482
2023-03-30 12:30:04.653,2173.0185546875,869.2284545898438,2454.5999908447266,13.800000190734863,3600,0.8,57.79999542236328,7.508082866668701,59,435,3,0,0,0.0,11.616661071777344,13366,1,0.14739130109999998,-0.14739130109999998,-1.324995809048417,-2174.3435504965482
2023-03-30 12:30:06.653,2173.0185546875,866.1870727539062,2458.7999725341797,13.699999809265137,3600,0.8,57.79999542236328,7.511094570159912,59,438,3,0,0,0.0,11.649993896484375,13368,1,0.14842351089999997,-0.14842351089999997,-1.324995809048417,-2174.3435504965482
2023-03-30 12:30:08.675,2171.620361328125,868.6203002929688,2459.400100708008,13.800000190734863,3600,0.8,57.79999542236328,7.528680324554443,59,437,3,0,0,0.0,11.683326721191406,13370,1,0.14807541189999998,-0.14807541189999998,-1.324995809048417,-2172.9453571371732
2023-03-30 12:30:10.693,2171.620361328125,866.79541015625,2462.999954223633,13.800000190734863,3600,0.8,57.70000076293945,7.590488910675049,59,437,3,0,0,0.0,11.716659545898438,13372,1,0.14807541189999998,-0.14807541189999998,-1.324995809048417,-2172.9453571371732
2023-03-30 12:30:12.691,2171.620361328125,868.6203002929688,2458.2000732421875,13.800000190734863,3600,0.8,57.79999542236328,7.528680324554443,59,438,3,0,0,0.0,11.749992370605469,13374,1,0.14842351089999997,-0.14842351089999997,-1.324995809048417,-2172.9453571371732
2023-03-30 12:30:14.710,2171.620361328125,868.6203002929688,2461.7999267578125,13.800000190734863,3600,0.8,57.79999542236328,7.528680324554443,59,437,3,0,0,0.0,11.7833251953125,13376,1,0.14807541189999998,-0.14807541189999998,-1.324995809048417,-2172.9453571371732
2023-03-30 12:30:16.710,2170.221923828125,868.6203002929688,2458.7999725341797,13.800000190734863,3600,0.8,57.79999542236328,7.528680324554443,59,438,3,0,0,0.0,11.816658020019531,13378,1,0.14842351089999997,-0.14842351089999997,-1.324995809048417,-2171.5469196371732
2023-03-30 12:30:18.727,2168.82373046875,867.4037475585938,2460.599899291992,13.800000190734863,3600,0.8,57.79999542236328,7.56988525390625,59,439,3,0,0,0.0,11.849990844726562,13380,1,0.1487675739,-0.1487675739,-1.324995809048417,-2170.1487262777982
2023-03-30 12:30:20.729,2167.425048828125,869.2284545898438,2459.400100708008,13.800000190734863,3600,0.8,57.79999542236328,7.508082866668701,59,437,3,0,0,0.0,11.883323669433594,13382,1,0.14807541189999998,-0.14807541189999998,-1.324995809048417,-2168.7500446371732
2023-03-30 12:30:22.738,2168.82373046875,871.0533447265625,2461.7999267578125,13.800000190734863,3600,0.8,57.79999542236328,7.446274280548096,59,438,3,0,0,0.0,11.916656494140625,13384,1,0.14842351089999997,-0.14842351089999997,-1.324995809048417,-2170.1487262777982
2023-03-30 12:30:24.744,2167.425048828125,869.2284545898438,2458.7999725341797,13.800000190734863,3600,0.8,57.900001525878906,7.508082866668701,59,437,3,0,0,0.0,11.949989318847656,13386,1,0.14807541189999998,-0.14807541189999998,-1.324995809048417,-2168.7500446371732
2023-03-30 12:30:26.764,2168.82373046875,867.4037475585938,2458.2000732421875,13.800000190734863,3600,0.8,57.79999542236328,7.56988525390625,59,440,3,0,0,0.0,11.983322143554688,13388,1,0.1491076217,-0.1491076217,-1.324995809048417,-2170.1487262777982
2023-03-30 12:30:28.764,2167.425048828125,868.011962890625,2464.199981689453,13.800000190734863,3600,0.8,57.900001525878906,7.549285888671875,59,439,3,0,0,0.0,12.016654968261719,13390,1,0.1487675739,-0.1487675739,-1.324995809048417,-2168.7500446371732
2023-03-30 12:30:30.775,2167.425048828125,869.2284545898438,2457.5999450683594,13.800000190734863,3600,0.8,57.900001525878906,7.508082866668701,59,439,3,0,0,0.0,12.04998779296875,13392,1,0.1487675739,-0.1487675739,-1.324995809048417,-2168.7500446371732
2023-03-30 12:30:32.794,2164.62841796875,868.011962890625,2460.0,13.800000190734863,3600,0.8,57.999996185302734,7.549285888671875,59,440,3,0,0,0.0,12.083320617675781,13394,1,0.1491076217,-0.1491076217,-1.324995809048417,-2165.9534137777982
2023-03-30 12:30:34.792,2166.02685546875,866.79541015625,2460.599899291992,13.800000190734863,3600,0.8,57.900001525878906,7.590488910675049,59,440,3,0,0,0.0,12.116653442382812,13396,1,0.1491076217,-0.1491076217,-1.324995809048417,-2167.3518512777982
2023-03-30 12:30:36.799,2166.02685546875,871.6616821289062,2458.7999725341797,13.800000190734863,3600,0.8,57.900001525878906,7.425668716430664,59,439,3,0,0,0.0,12.149986267089844,13398,1,0.1487675739,-0.1487675739,-1.324995809048417,-2167.3518512777982
2023-03-30 12:30:38.816,2166.02685546875,867.4037475585938,2461.7999267578125,13.800000190734863,3600,0.8,57.900001525878906,7.56988525390625,59,439,3,0,0,0.0,12.183319091796875,13400,1,0.1487675739,-0.1487675739,-1.324995809048417,-2167.3518512777982
2023-03-30 12:30:40.816,2164.62841796875,870.4451293945312,2462.4000549316406,13.800000190734863,3600,0.8,57.900001525878906,7.466873645782471,59,440,3,0,0,0.0,12.216651916503906,13402,1,0.1491076217,-0.1491076217,-1.324995809048417,-2165.9534137777982
2023-03-30 12:30:42.832,2166.02685546875,866.79541015625,2458.7999725341797,13.800000190734863,3600,0.8,57.999996185302734,7.590488910675049,59,439,3,0,0,0.0,12.249984741210938,13404,1,0.1487675739,-0.1487675739,-1.324995809048417,-2167.3518512777982
2023-03-30 12:30:44.847,2164.62841796875,869.8367919921875,2460.599899291992,13.800000190734863,3600,0.8,57.999996185302734,7.487479209899902,59,440,3,0,0,0.0,12.283317565917969,13406,1,0.1491076217,-0.1491076217,-1.324995809048417,-2165.9534137777982
2023-03-30 12:30:46.845,2163.230224609375,868.011962890625,2455.800018310547,13.800000190734863,3600,0.8,57.900001525878906,7.549285888671875,59,439,3,0,0,0.0,12.316650390625,13408,1,0.1487675739,-0.1487675739,-1.324995809048417,-2164.5552204184232
2023-03-30 12:30:48.844,2163.230224609375,869.8367919921875,2460.0,13.800000190734863,3600,0.8,57.999996185302734,7.487479209899902,59,439,3,0,0,0.0,12.349983215332031,13410,1,0.1487675739,-0.1487675739,-1.324995809048417,-2164.5552204184232
2023-03-30 12:30:50.864,2161.831787109375,868.6203002929688,2459.400100708008,13.800000190734863,3600,0.8,57.900001525878906,7.528680324554443,59,440,3,0,0,0.0,12.383316040039062,13412,1,0.1491076217,-0.1491076217,-1.324995809048417,-2163.1567829184232
2023-03-30 12:30:52.884,2160.43359375,865.5789184570312,2461.7999267578125,13.800000190734863,3600,0.8,57.900001525878906,7.631691932678223,59,440,3,0,0,0.0,12.416648864746094,13414,1,0.1491076217,-0.1491076217,-1.324995809048417,-2161.7585895590482
2023-03-30 12:30:54.882,2161.831787109375,867.4037475585938,2463.600082397461,13.800000190734863,3600,0.8,57.999996185302734,7.56988525390625,59,441,3,0,0,0.0,12.449981689453125,13416,1,0.1494516847,-0.1494516847,-1.324995809048417,-2163.1567829184232
2023-03-30 12:30:56.901,2161.831787109375,866.1870727539062,2457.000045776367,13.800000190734863,3600,0.8,57.999996185302734,7.6110944747924805,59,440,3,0,0,0.0,12.483314514160156,13418,1,0.1491076217,-0.1491076217,-1.324995809048417,-2163.1567829184232
2023-03-30 12:30:58.900,2161.831787109375,868.011962890625,2456.399917602539,13.800000190734863,3600,0.8,57.900001525878906,7.549285888671875,59,440,3,0,0,0.0,12.516647338867188,13420,1,0.1491076217,-0.1491076217,-1.324995809048417,-2163.1567829184232
2023-03-30 12:31:00.918,2161.831787109375,868.6203002929688,2462.999954223633,13.800000190734863,3600,0.8,57.79999542236328,7.528680324554443,59,441,3,0,0,0.0,12.549980163574219,13422,1,0.1494516847,-0.1494516847,-1.324995809048417,-2163.1567829184232
2023-03-30 12:31:02.919,2160.43359375,870.4451293945312,2458.2000732421875,13.800000190734863,3600,0.8,57.900001525878906,7.466873645782471,59,440,3,0,0,0.0,12.58331298828125,13424,1,0.1491076217,-0.1491076217,-1.324995809048417,-2161.7585895590482
2023-03-30 12:31:04.937,2161.831787109375,868.011962890625,2458.7999725341797,13.90000057220459,3600,0.8,57.900001525878906,7.649286270141602,59,441,3,0,0,0.0,12.616645812988281,13426,1,0.1494516847,-0.1494516847,-1.324995809048417,-2163.1567829184232
2023-03-30 12:31:06.936,2160.43359375,866.79541015625,2465.9999084472656,13.800000190734863,3600,0.8,57.900001525878906,7.590488910675049,59,441,3,0,0,0.0,12.649978637695312,13428,1,0.1494516847,-0.1494516847,-1.324995809048417,-2161.7585895590482
2023-03-30 12:31:08.952,2159.034912109375,866.79541015625,2459.400100708008,13.90000057220459,3600,0.8,57.900001525878906,7.690488815307617,59,442,3,0,0,0.0,12.683311462402344,13431,1,0.1497997837,-0.1497997837,-1.324995809048417,-2160.3599079184232
2023-03-30 12:31:10.971,2159.034912109375,864.9705810546875,2459.400100708008,13.90000057220459,3600,0.8,57.999996185302734,7.752297878265381,60,442,3,0,0,0.0,12.716644287109375,13433,1,0.1497997837,-0.1497997837,-1.324995809048417,-2160.3599079184232
2023-03-30 12:31:12.972,2159.034912109375,868.6203002929688,2460.599899291992,13.90000057220459,3600,0.8,57.999996185302734,7.628680229187012,60,441,3,0,0,0.0,12.749977111816406,13435,1,0.1494516847,-0.1494516847,-1.324995809048417,-2160.3599079184232
2023-03-30 12:31:14.981,2159.034912109375,865.5789184570312,2455.800018310547,13.90000057220459,3600,0.8,57.79999542236328,7.731691837310791,60,442,3,0,0,0.0,12.783309936523438,13437,1,0.1497997837,-0.1497997837,-1.324995809048417,-2160.3599079184232
2023-03-30 12:31:16.988,2157.636962890625,869.8367919921875,2464.199981689453,13.90000057220459,3600,0.8,57.900001525878906,7.587479591369629,60,442,3,0,0,0.0,12.816642761230469,13439,1,0.1497997837,-0.1497997837,-1.324995809048417,-2158.9619586996732
2023-03-30 12:31:18.999,2157.636962890625,866.79541015625,2456.399917602539,13.90000057220459,3600,0.8,57.900001525878906,7.690488815307617,60,442,3,0,0,0.0,12.8499755859375,13441,1,0.1497997837,-0.1497997837,-1.324995809048417,-2158.9619586996732
2023-03-30 12:31:20.014,2156.238525390625,863.7540283203125,2460.0,13.90000057220459,3600,0.8,57.999996185302734,7.793500900268555,60,440,3,0,0,0.0,12.866641998291016,13442,1,0.1491076217,-0.1491076217,-1.324995809048417,-2157.5635211996732
2023-03-30 12:31:22.013,2159.034912109375,872.2698974609375,2461.7999267578125,13.90000057220459,3600,0.8,57.999996185302734,7.505069255828857,60,442,3,0,0,0.0,12.899974822998047,13444,1,0.1497997837,-0.1497997837,-1.324995809048417,-2160.3599079184232
2023-03-30 12:31:24.031,2159.034912109375,868.011962890625,2465.4000091552734,13.90000057220459,3600,0.8,57.999996185302734,7.649286270141602,60,442,3,0,0,0.0,12.933307647705078,13446,1,0.1497997837,-0.1497997837,-1.324995809048417,-2160.3599079184232
2023-03-30 12:31:26.030,2157.636962890625,867.4037475585938,2460.0,13.90000057220459,3600,0.8,57.999996185302734,7.669885635375977,60,442,3,0,0,0.0,12.96664047241211,13448,1,0.1497997837,-0.1497997837,-1.324995809048417,-2158.9619586996732
2023-03-30 12:31:28.049,2159.034912109375,868.6203002929688,2460.599899291992,13.90000057220459,3600,0.8,57.999996185302734,7.628680229187012,60,441,3,0,0,0.0,12.99997329711914,13450,1,0.1494516847,-0.1494516847,-1.324995809048417,-2160.3599079184232
2023-03-30 12:31:30.049,2157.636962890625,863.7540283203125,2458.7999725341797,13.90000057220459,3600,0.8,57.999996185302734,7.793500900268555,60,441,3,0,0,0.0,13.033306121826172,13452,1,0.1494516847,-0.1494516847,-1.324995809048417,-2158.9619586996732
2023-03-30 12:31:32.060,2157.636962890625,870.4451293945312,2460.599899291992,13.90000057220459,3600,0.8,57.999996185302734,7.566873550415039,60,442,3,0,0,0.0,13.066638946533203,13454,1,0.1497997837,-0.1497997837,-1.324995809048417,-2158.9619586996732
2023-03-30 12:31:34.067,2156.238525390625,869.2284545898438,2457.000045776367,13.90000057220459,3600,0.8,57.900001525878906,7.608083248138428,60,442,3,0,0,0.0,13.099971771240234,13456,1,0.1497997837,-0.1497997837,-1.324995809048417,-2157.5635211996732
2023-03-30 12:31:36.077,2156.238525390625,869.2284545898438,2464.8001098632812,13.90000057220459,3600,0.8,58.10000228881836,7.608083248138428,60,443,3,0,0,0.0,13.133304595947266,13458,1,0.15014384669999997,-0.15014384669999997,-1.324995809048417,-2157.5635211996732
2023-03-30 12:31:38.085,2156.238525390625,872.2698974609375,2460.599899291992,13.90000057220459,3600,0.8,57.999996185302734,7.505069255828857,60,441,3,0,0,0.0,13.166637420654297,13460,1,0.1494516847,-0.1494516847,-1.324995809048417,-2157.5635211996732
2023-03-30 12:31:40.096,2157.636962890625,869.2284545898438,2460.599899291992,13.90000057220459,3600,0.8,57.999996185302734,7.608083248138428,60,442,3,0,0,0.0,13.199970245361328,13462,1,0.1497997837,-0.1497997837,-1.324995809048417,-2158.9619586996732
2023-03-30 12:31:42.095,2154.84033203125,871.0533447265625,2460.599899291992,13.90000057220459,3600,0.8,57.999996185302734,7.546274185180664,60,443,3,0,0,0.0,13.23330307006836,13464,1,0.15014384669999997,-0.15014384669999997,-1.324995809048417,-2156.1653278402982
2023-03-30 12:31:44.113,2156.238525390625,868.6203002929688,2457.5999450683594,13.90000057220459,3600,0.8,57.999996185302734,7.628680229187012,60,442,3,0,0,0.0,13.26663589477539,13466,1,0.1497997837,-0.1497997837,-1.324995809048417,-2157.5635211996732
2023-03-30 12:31:46.135,2156.238525390625,869.8367919921875,2454.0000915527344,13.90000057220459,3600,0.8,58.10000228881836,7.587479591369629,60,442,3,0,0,0.0,13.299968719482422,13468,1,0.1497997837,-0.1497997837,-1.324995809048417,-2157.5635211996732
2023-03-30 12:31:48.131,2157.636962890625,867.4037475585938,2460.599899291992,13.90000057220459,3600,0.8,57.999996185302734,7.669885635375977,60,442,3,0,0,0.0,13.333301544189453,13470,1,0.1497997837,-0.1497997837,-1.324995809048417,-2158.9619586996732
2023-03-30 12:31:50.130,2157.636962890625,871.6616821289062,2460.0,13.90000057220459,3600,0.8,57.900001525878906,7.525668621063232,60,443,3,0,0,0.0,13.366634368896484,13472,1,0.15014384669999997,-0.15014384669999997,-1.324995809048417,-2158.9619586996732
2023-03-30 12:31:52.149,2157.636962890625,869.2284545898438,2463.600082397461,13.90000057220459,3600,0.8,57.999996185302734,7.608083248138428,60,443,3,0,0,0.0,13.399967193603516,13474,1,0.15014384669999997,-0.15014384669999997,-1.324995809048417,-2158.9619586996732
2023-03-30 12:31:54.148,2157.636962890625,871.6616821289062,2461.2000274658203,13.90000057220459,3600,0.8,57.999996185302734,7.525668621063232,60,444,3,0,0,0.0,13.433300018310547,13476,1,0.1504838945,-0.1504838945,-1.324995809048417,-2158.9619586996732
2023-03-30 12:31:56.167,2157.636962890625,868.011962890625,2458.7999725341797,13.90000057220459,3600,0.8,58.10000228881836,7.649286270141602,60,444,3,0,0,0.0,13.466632843017578,13478,1,0.1504838945,-0.1504838945,-1.324995809048417,-2158.9619586996732
2023-03-30 12:31:58.187,2157.636962890625,869.8367919921875,2456.399917602539,13.90000057220459,3600,0.8,58.10000228881836,7.587479591369629,60,443,3,0,0,0.0,13.49996566772461,13480,1,0.15014384669999997,-0.15014384669999997,-1.324995809048417,-2158.9619586996732
2023-03-30 12:32:00.186,2159.034912109375,871.6616821289062,2462.999954223633,13.90000057220459,3600,0.8,57.999996185302734,7.525668621063232,60,443,3,0,0,0.0,13.53329849243164,13482,1,0.15014384669999997,-0.15014384669999997,-1.324995809048417,-2160.3599079184232
2023-03-30 12:32:02.204,2159.034912109375,877.7444458007812,2458.2000732421875,13.90000057220459,3600,0.8,57.999996185302734,7.319645404815674,60,443,3,0,0,0.0,13.566631317138672,13484,1,0.15014384669999997,-0.15014384669999997,-1.324995809048417,-2160.3599079184232
2023-03-30 12:32:04.204,2160.43359375,872.2698974609375,2463.600082397461,13.90000057220459,3600,0.8,58.10000228881836,7.505069255828857,60,442,3,0,0,0.0,13.599964141845703,13486,1,0.1497997837,-0.1497997837,-1.324995809048417,-2161.7585895590482
2023-03-30 12:32:06.222,2160.43359375,872.2698974609375,2460.0,13.90000057220459,3600,0.8,58.10000228881836,7.505069255828857,60,444,3,0,0,0.0,13.633296966552734,13488,1,0.1504838945,-0.1504838945,-1.324995809048417,-2161.7585895590482
2023-03-30 12:32:08.219,2160.43359375,874.7030639648438,2455.1998901367188,13.90000057220459,3600,0.8,58.10000228881836,7.422657012939453,60,444,3,0,0,0.0,13.666629791259766,13490,1,0.1504838945,-0.1504838945,-1.324995809048417,-2161.7585895590482
2023-03-30 12:32:10.238,2161.831787109375,872.878173828125,2463.600082397461,13.800000190734863,3600,0.8,58.10000228881836,7.384467601776123,60,445,3,0,0,0.0,13.699962615966797,13492,1,0.1508279575,-0.1508279575,-1.324995809048417,-2163.1567829184232
