,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 12:32:12.240,2161.831787109375,874.0947265625,2459.400100708008,13.90000057220459,3600,0.8,58.10000228881836,7.443260669708252,60,444,3,0,0,0.0,13.733295440673828,13494,1,0.1504838945,-0.1504838945,-1.324995809048417,-2163.1567829184232
2023-03-30 12:32:14.257,2161.831787109375,877.1361083984375,2457.000045776367,13.800000190734863,3600,0.8,58.10000228881836,7.240251064300537,60,443,3,0,0,0.0,13.76662826538086,13496,1,0.15014384669999997,-0.15014384669999997,-1.324995809048417,-2163.1567829184232
2023-03-30 12:32:16.256,2161.831787109375,874.0947265625,2462.4000549316406,13.800000190734863,3600,0.8,58.10000228881836,7.343260288238525,60,444,3,0,0,0.0,13.79996109008789,13498,1,0.1504838945,-0.1504838945,-1.324995809048417,-2163.1567829184232
2023-03-30 12:32:18.276,2164.62841796875,875.311279296875,2458.7999725341797,13.90000057220459,3600,0.8,58.10000228881836,7.402057647705078,60,445,3,0,0,0.0,13.833293914794922,13500,1,0.1508279575,-0.1508279575,-1.324995809048417,-2165.9534137777982
2023-03-30 12:32:20.274,2163.230224609375,878.3526611328125,2462.999954223633,13.800000190734863,3600,0.8,58.10000228881836,7.199045658111572,60,443,3,0,0,0.0,13.866626739501953,13502,1,0.15014384669999997,-0.15014384669999997,-1.324995809048417,-2164.5552204184232
2023-03-30 12:32:22.292,2163.230224609375,880.7858276367188,2463.600082397461,13.90000057220459,3600,0.8,58.10000228881836,7.217292785644531,60,445,3,0,0,0.0,13.9166259765625,13504,1,0.1508279575,-0.1508279575,-1.324995809048417,-2164.5552204184232
2023-03-30 12:32:24.309,2164.62841796875,880.7858276367188,2457.5999450683594,13.800000190734863,3600,0.8,58.10000228881836,7.117292404174805,60,445,3,0,0,0.0,13.949958801269531,13506,1,0.1508279575,-0.1508279575,-1.324995809048417,-2165.9534137777982
2023-03-30 12:32:26.306,2166.02685546875,877.1361083984375,2461.7999267578125,13.800000190734863,3600,0.8,58.10000228881836,7.240251064300537,60,446,3,0,0,0.0,13.983291625976562,13508,1,0.1511760565,-0.1511760565,-1.324995809048417,-2167.3518512777982
2023-03-30 12:32:28.326,2164.62841796875,883.2188110351562,2460.0,13.800000190734863,3600,0.8,58.10000228881836,7.035956859588623,60,445,3,0,0,0.0,14.016624450683594,13510,1,0.1508279575,-0.1508279575,-1.324995809048417,-2165.9534137777982
2023-03-30 12:32:30.326,2164.62841796875,876.5278930664062,2457.000045776367,13.800000190734863,3600,0.8,58.19999694824219,7.260852336883545,60,445,3,0,0,0.0,14.049957275390625,13512,1,0.1508279575,-0.1508279575,-1.324995809048417,-2165.9534137777982
2023-03-30 12:32:32.345,2164.62841796875,874.0947265625,2462.4000549316406,13.90000057220459,3600,0.8,58.19999694824219,7.443260669708252,60,446,3,0,0,0.0,14.083290100097656,13514,1,0.1511760565,-0.1511760565,-1.324995809048417,-2165.9534137777982
2023-03-30 12:32:34.343,2166.02685546875,880.7858276367188,2459.400100708008,13.800000190734863,3600,0.8,58.19999694824219,7.117292404174805,60,446,3,0,0,0.0,14.116622924804688,13516,1,0.1511760565,-0.1511760565,-1.324995809048417,-2167.3518512777982
2023-03-30 12:32:36.361,2164.62841796875,876.5278930664062,2459.400100708008,13.800000190734863,3600,0.8,58.10000228881836,7.260852336883545,60,446,3,0,0,0.0,14.149955749511719,13518,1,0.1511760565,-0.1511760565,-1.324995809048417,-2165.9534137777982
2023-03-30 12:32:38.361,2166.02685546875,882.0022583007812,2458.2000732421875,13.800000190734863,3600,0.8,58.10000228881836,7.076627731323242,60,446,3,0,0,0.0,14.18328857421875,13520,1,0.1511760565,-0.1511760565,-1.324995809048417,-2167.3518512777982
2023-03-30 12:32:40.372,2166.02685546875,878.9608764648438,2456.399917602539,13.800000190734863,3600,0.8,58.10000228881836,7.178446292877197,60,446,3,0,0,0.0,14.216621398925781,13522,1,0.1511760565,-0.1511760565,-1.324995809048417,-2167.3518512777982
2023-03-30 12:32:42.378,2166.02685546875,881.39404296875,2459.400100708008,13.800000190734863,3600,0.8,58.10000228881836,7.096960067749023,60,446,3,0,0,0.0,14.249954223632812,13524,1,0.1511760565,-0.1511760565,-1.324995809048417,-2167.3518512777982
2023-03-30 12:32:44.389,2166.02685546875,878.3526611328125,2458.7999725341797,13.800000190734863,3600,0.8,58.19999694824219,7.199045658111572,60,447,3,0,0,0.0,14.283287048339844,13526,1,0.1515201195,-0.1515201195,-1.324995809048417,-2167.3518512777982
2023-03-30 12:32:46.392,2166.02685546875,880.177490234375,2459.400100708008,13.800000190734863,3600,0.8,58.10000228881836,7.13762903213501,60,447,3,0,0,0.0,14.316619873046875,13528,1,0.1515201195,-0.1515201195,-1.324995809048417,-2167.3518512777982
2023-03-30 12:32:48.409,2166.02685546875,878.9608764648438,2464.199981689453,13.800000190734863,3600,0.8,58.19999694824219,7.178446292877197,60,447,3,0,0,0.0,14.349952697753906,13530,1,0.1515201195,-0.1515201195,-1.324995809048417,-2167.3518512777982
2023-03-30 12:32:50.407,2164.62841796875,879.5691528320312,2455.800018310547,13.800000190734863,3600,0.8,58.19999694824219,7.157965660095215,60,448,3,0,0,0.0,14.383285522460938,13532,1,0.1518601673,-0.1518601673,-1.324995809048417,-2165.9534137777982
2023-03-30 12:32:52.407,2167.425048828125,882.6104736328125,2461.7999267578125,13.800000190734863,3600,0.8,58.10000228881836,7.056293487548828,60,447,3,0,0,0.0,14.416618347167969,13534,1,0.1515201195,-0.1515201195,-1.324995809048417,-2168.7500446371732
2023-03-30 12:32:54.426,2167.425048828125,875.91943359375,2462.4000549316406,13.800000190734863,3600,0.8,58.19999694824219,7.281457901000977,60,447,3,0,0,0.0,14.449951171875,13536,1,0.1515201195,-0.1515201195,-1.324995809048417,-2168.7500446371732
2023-03-30 12:32:56.424,2167.425048828125,879.5691528320312,2456.399917602539,13.800000190734863,3600,0.8,58.10000228881836,7.157965660095215,60,448,3,0,0,0.0,14.483283996582031,13538,1,0.1518601673,-0.1518601673,-1.324995809048417,-2168.7500446371732
2023-03-30 12:32:58.443,2164.62841796875,883.8272705078125,2459.400100708008,13.800000190734863,3600,0.8,58.19999694824219,7.015615940093994,60,448,3,0,0,0.0,14.516616821289062,13540,1,0.1518601673,-0.1518601673,-1.324995809048417,-2165.9534137777982
2023-03-30 12:33:00.463,2166.02685546875,876.5278930664062,2458.7999725341797,13.800000190734863,3600,0.8,58.10000228881836,7.260852336883545,60,448,3,0,0,0.0,14.549949645996094,13542,1,0.1518601673,-0.1518601673,-1.324995809048417,-2167.3518512777982
2023-03-30 12:33:02.462,2166.02685546875,882.0022583007812,2460.0,13.800000190734863,3600,0.8,58.19999694824219,7.076627731323242,60,447,3,0,0,0.0,14.583282470703125,13544,1,0.1515201195,-0.1515201195,-1.324995809048417,-2167.3518512777982
2023-03-30 12:33:04.482,2164.62841796875,878.9608764648438,2465.9999084472656,13.800000190734863,3600,0.8,58.10000228881836,7.178446292877197,60,447,3,0,0,0.0,14.616615295410156,13546,1,0.1515201195,-0.1515201195,-1.324995809048417,-2165.9534137777982
2023-03-30 12:33:06.482,2166.02685546875,878.9608764648438,2458.7999725341797,13.800000190734863,3600,0.8,58.10000228881836,7.178446292877197,60,448,3,0,0,0.0,14.649948120117188,13548,1,0.1518601673,-0.1518601673,-1.324995809048417,-2167.3518512777982
2023-03-30 12:33:08.493,2164.62841796875,878.3526611328125,2460.0,13.800000190734863,3600,0.8,58.10000228881836,7.199045658111572,60,447,3,0,0,0.0,14.683280944824219,13550,1,0.1515201195,-0.1515201195,-1.324995809048417,-2165.9534137777982
2023-03-30 12:33:10.497,2164.62841796875,885.043701171875,2462.4000549316406,13.800000190734863,3600,0.8,58.10000228881836,6.974951267242432,60,448,3,0,0,0.0,14.71661376953125,13552,1,0.1518601673,-0.1518601673,-1.324995809048417,-2165.9534137777982
2023-03-30 12:33:12.516,2164.62841796875,879.5691528320312,2457.5999450683594,13.800000190734863,3600,0.8,58.10000228881836,7.157965660095215,60,448,3,0,0,0.0,14.749946594238281,13554,1,0.1518601673,-0.1518601673,-1.324995809048417,-2165.9534137777982
2023-03-30 12:33:14.533,2163.230224609375,877.7444458007812,2462.4000549316406,13.800000190734863,3600,0.8,58.19999694824219,7.219645023345947,60,448,3,0,0,0.0,14.783279418945312,13556,1,0.1518601673,-0.1518601673,-1.324995809048417,-2164.5552204184232
2023-03-30 12:33:16.533,2161.831787109375,883.2188110351562,2462.4000549316406,13.800000190734863,3600,0.8,58.19999694824219,7.035956859588623,60,449,3,0,0,0.0,14.816612243652344,13558,1,0.15220423029999997,-0.15220423029999997,-1.324995809048417,-2163.1567829184232
2023-03-30 12:33:18.543,2161.831787109375,878.9608764648438,2461.7999267578125,13.800000190734863,3600,0.8,58.10000228881836,7.178446292877197,60,450,3,0,0,0.0,14.849945068359375,13560,1,0.1525523293,-0.1525523293,-1.324995809048417,-2163.1567829184232
2023-03-30 12:33:20.550,2161.831787109375,879.5691528320312,2458.7999725341797,13.800000190734863,3600,0.8,58.10000228881836,7.157965660095215,60,449,3,0,0,0.0,14.883277893066406,13562,1,0.15220423029999997,-0.15220423029999997,-1.324995809048417,-2163.1567829184232
2023-03-30 12:33:22.562,2163.230224609375,878.9608764648438,2456.399917602539,13.800000190734863,3600,0.8,58.10000228881836,7.178446292877197,60,448,3,0,0,0.0,14.916610717773438,13564,1,0.1518601673,-0.1518601673,-1.324995809048417,-2164.5552204184232
2023-03-30 12:33:24.568,2160.43359375,879.5691528320312,2455.800018310547,13.800000190734863,3600,0.8,58.10000228881836,7.157965660095215,60,449,3,0,0,0.0,14.949943542480469,13566,1,0.15220423029999997,-0.15220423029999997,-1.324995809048417,-2161.7585895590482
2023-03-30 12:33:26.579,2161.831787109375,876.5278930664062,2461.2000274658203,13.800000190734863,3600,0.8,58.10000228881836,7.260852336883545,60,449,3,0,0,0.0,14.9832763671875,13568,1,0.15220423029999997,-0.15220423029999997,-1.324995809048417,-2163.1567829184232
2023-03-30 12:33:28.586,2163.230224609375,877.7444458007812,2460.0,13.800000190734863,3600,0.8,58.19999694824219,7.219645023345947,60,449,3,0,0,0.0,15.016609191894531,13570,1,0.15220423029999997,-0.15220423029999997,-1.324995809048417,-2164.5552204184232
2023-03-30 12:33:30.598,2161.831787109375,875.311279296875,2458.2000732421875,13.800000190734863,3600,0.8,58.19999694824219,7.302057266235352,60,450,3,0,0,0.0,15.049942016601562,13572,1,0.1525523293,-0.1525523293,-1.324995809048417,-2163.1567829184232
2023-03-30 12:33:32.617,2161.831787109375,877.1361083984375,2458.7999725341797,13.800000190734863,3600,0.8,58.10000228881836,7.240251064300537,60,450,3,0,0,0.0,15.083274841308594,13574,1,0.1525523293,-0.1525523293,-1.324995809048417,-2163.1567829184232
2023-03-30 12:33:34.616,2163.230224609375,881.39404296875,2460.0,13.800000190734863,3600,0.8,57.999996185302734,7.096960067749023,60,450,3,0,0,0.0,15.116607666015625,13576,1,0.1525523293,-0.1525523293,-1.324995809048417,-2164.5552204184232
2023-03-30 12:33:36.635,2164.62841796875,877.7444458007812,2457.5999450683594,13.800000190734863,3600,0.8,58.10000228881836,7.219645023345947,61,451,3,0,0,0.0,15.149940490722656,13578,1,0.1528963923,-0.1528963923,-1.324995809048417,-2165.9534137777982
2023-03-30 12:33:38.637,2164.62841796875,877.1361083984375,2458.2000732421875,13.800000190734863,3600,0.8,58.10000228881836,7.240251064300537,61,450,3,0,0,0.0,15.183273315429688,13580,1,0.1525523293,-0.1525523293,-1.324995809048417,-2165.9534137777982
2023-03-30 12:33:40.648,2163.230224609375,875.311279296875,2461.7999267578125,13.800000190734863,3600,0.8,58.10000228881836,7.302057266235352,61,450,3,0,0,0.0,15.216606140136719,13582,1,0.1525523293,-0.1525523293,-1.324995809048417,-2164.5552204184232
2023-03-30 12:33:42.655,2163.230224609375,875.311279296875,2462.4000549316406,13.800000190734863,3600,0.8,57.999996185302734,7.302057266235352,61,450,3,0,0,0.0,15.24993896484375,13584,1,0.1525523293,-0.1525523293,-1.324995809048417,-2164.5552204184232
2023-03-30 12:33:44.665,2164.62841796875,880.7858276367188,2458.2000732421875,13.800000190734863,3600,0.8,58.10000228881836,7.117292404174805,61,451,3,0,0,0.0,15.283271789550781,13586,1,0.1528963923,-0.1528963923,-1.324995809048417,-2165.9534137777982
2023-03-30 12:33:46.686,2163.230224609375,878.9608764648438,2459.400100708008,13.800000190734863,3600,0.8,58.19999694824219,7.178446292877197,61,451,3,0,0,0.0,15.316604614257812,13588,1,0.1528963923,-0.1528963923,-1.324995809048417,-2164.5552204184232
2023-03-30 12:33:48.688,2163.230224609375,875.311279296875,2457.000045776367,13.800000190734863,3600,0.8,58.10000228881836,7.302057266235352,61,450,3,0,0,0.0,15.349937438964844,13590,1,0.1525523293,-0.1525523293,-1.324995809048417,-2164.5552204184232
2023-03-30 12:33:50.706,2161.831787109375,878.9608764648438,2458.7999725341797,13.800000190734863,3600,0.8,58.10000228881836,7.178446292877197,61,451,3,0,0,0.0,15.383270263671875,13592,1,0.1528963923,-0.1528963923,-1.324995809048417,-2163.1567829184232
2023-03-30 12:33:52.706,2161.831787109375,878.3526611328125,2462.4000549316406,13.800000190734863,3600,0.8,58.30000305175781,7.199045658111572,61,451,3,0,0,0.0,15.416603088378906,13594,1,0.1528963923,-0.1528963923,-1.324995809048417,-2163.1567829184232
2023-03-30 12:33:54.717,2160.43359375,877.7444458007812,2461.2000274658203,13.800000190734863,3600,0.8,58.10000228881836,7.219645023345947,61,451,3,0,0,0.0,15.449935913085938,13596,1,0.1528963923,-0.1528963923,-1.324995809048417,-2161.7585895590482
2023-03-30 12:33:56.723,2160.43359375,880.177490234375,2461.2000274658203,13.800000190734863,3600,0.8,58.19999694824219,7.13762903213501,61,451,3,0,0,0.0,15.483268737792969,13598,1,0.1528963923,-0.1528963923,-1.324995809048417,-2161.7585895590482
2023-03-30 12:33:58.734,2159.034912109375,878.9608764648438,2464.8001098632812,13.800000190734863,3600,0.8,58.10000228881836,7.178446292877197,61,452,3,0,0,0.0,15.5166015625,13600,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2160.3599079184232
2023-03-30 12:34:00.741,2159.034912109375,880.177490234375,2460.0,13.800000190734863,3600,0.8,58.19999694824219,7.13762903213501,61,450,3,0,0,0.0,15.549934387207031,13602,1,0.1525523293,-0.1525523293,-1.324995809048417,-2160.3599079184232
2023-03-30 12:34:02.753,2157.636962890625,877.7444458007812,2461.2000274658203,13.800000190734863,3600,0.8,58.10000228881836,7.219645023345947,61,451,3,0,0,0.0,15.583267211914062,13604,1,0.1528963923,-0.1528963923,-1.324995809048417,-2158.9619586996732
2023-03-30 12:34:04.772,2157.636962890625,878.3526611328125,2457.5999450683594,13.800000190734863,3600,0.8,58.19999694824219,7.199045658111572,61,450,3,0,0,0.0,15.616600036621094,13606,1,0.1525523293,-0.1525523293,-1.324995809048417,-2158.9619586996732
2023-03-30 12:34:06.771,2159.034912109375,871.6616821289062,2458.7999725341797,13.800000190734863,3600,0.8,58.19999694824219,7.425668716430664,61,453,3,0,0,0.0,15.649932861328125,13608,1,0.1535805031,-0.1535805031,-1.324995809048417,-2160.3599079184232
2023-03-30 12:34:08.771,2157.636962890625,878.9608764648438,2460.599899291992,13.800000190734863,3600,0.8,58.19999694824219,7.178446292877197,61,452,3,0,0,0.0,15.683265686035156,13610,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2158.9619586996732
2023-03-30 12:34:10.786,2157.636962890625,875.91943359375,2463.600082397461,13.800000190734863,3600,0.8,58.19999694824219,7.281457901000977,61,453,3,0,0,0.0,15.716598510742188,13612,1,0.1535805031,-0.1535805031,-1.324995809048417,-2158.9619586996732
2023-03-30 12:34:12.804,2157.636962890625,876.5278930664062,2459.400100708008,13.800000190734863,3600,0.8,57.999996185302734,7.260852336883545,61,451,3,0,0,0.0,15.749931335449219,13614,1,0.1528963923,-0.1528963923,-1.324995809048417,-2158.9619586996732
2023-03-30 12:34:14.824,2157.636962890625,874.7030639648438,2457.5999450683594,13.800000190734863,3600,0.8,58.10000228881836,7.322656631469727,61,453,3,0,0,0.0,15.78326416015625,13616,1,0.1535805031,-0.1535805031,-1.324995809048417,-2158.9619586996732
2023-03-30 12:34:16.823,2156.238525390625,876.5278930664062,2457.000045776367,13.800000190734863,3600,0.8,58.10000228881836,7.260852336883545,61,452,3,0,0,0.0,15.816596984863281,13618,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2157.5635211996732
2023-03-30 12:34:18.842,2156.238525390625,875.91943359375,2458.7999725341797,13.800000190734863,3600,0.8,58.10000228881836,7.281457901000977,61,450,3,0,0,0.0,15.849929809570312,13620,1,0.1525523293,-0.1525523293,-1.324995809048417,-2157.5635211996732
2023-03-30 12:34:20.841,2153.44189453125,874.7030639648438,2460.599899291992,13.800000190734863,3600,0.8,58.10000228881836,7.322656631469727,61,453,3,0,0,0.0,15.883262634277344,13622,1,0.1535805031,-0.1535805031,-1.324995809048417,-2154.7668903402982
2023-03-30 12:34:22.860,2153.44189453125,877.7444458007812,2461.7999267578125,13.800000190734863,3600,0.8,58.10000228881836,7.219645023345947,61,452,3,0,0,0.0,15.916595458984375,13624,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:34:24.860,2153.44189453125,875.91943359375,2462.4000549316406,13.800000190734863,3600,0.8,57.999996185302734,7.281457901000977,61,451,3,0,0,0.0,15.949928283691406,13626,1,0.1528963923,-0.1528963923,-1.324995809048417,-2154.7668903402982
2023-03-30 12:34:26.872,2153.44189453125,878.9608764648438,2457.5999450683594,13.800000190734863,3600,0.8,58.10000228881836,7.178446292877197,61,452,3,0,0,0.0,15.983261108398438,13628,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:34:28.879,2153.44189453125,872.878173828125,2462.4000549316406,13.800000190734863,3600,0.8,58.10000228881836,7.384467601776123,61,451,3,0,0,0.0,16.01659393310547,13630,1,0.1528963923,-0.1528963923,-1.324995809048417,-2154.7668903402982
2023-03-30 12:34:30.888,2153.44189453125,877.7444458007812,2455.1998901367188,13.800000190734863,3600,0.8,57.999996185302734,7.219645023345947,61,451,3,0,0,0.0,16.0499267578125,13632,1,0.1528963923,-0.1528963923,-1.324995809048417,-2154.7668903402982
2023-03-30 12:34:32.896,2152.04345703125,874.7030639648438,2457.000045776367,13.800000190734863,3600,0.8,58.10000228881836,7.322656631469727,61,452,3,0,0,0.0,16.08325958251953,13634,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:34:34.907,2150.645263671875,876.5278930664062,2464.199981689453,13.800000190734863,3600,0.8,57.999996185302734,7.260852336883545,61,452,3,0,0,0.0,16.116592407226562,13636,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:34:36.906,2152.04345703125,874.7030639648438,2458.2000732421875,13.800000190734863,3600,0.8,58.10000228881836,7.322656631469727,61,451,3,0,0,0.0,16.149925231933594,13638,1,0.1528963923,-0.1528963923,-1.324995809048417,-2153.3684528402982
2023-03-30 12:34:38.927,2150.645263671875,873.4865112304688,2464.8001098632812,13.800000190734863,3600,0.8,58.10000228881836,7.363862037658691,61,453,3,0,0,0.0,16.183258056640625,13640,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:34:40.947,2152.04345703125,875.311279296875,2457.5999450683594,13.800000190734863,3600,0.8,58.10000228881836,7.302057266235352,61,451,3,0,0,0.0,16.216590881347656,13643,1,0.1528963923,-0.1528963923,-1.324995809048417,-2153.3684528402982
2023-03-30 12:34:42.945,2152.04345703125,873.4865112304688,2458.2000732421875,13.800000190734863,3600,0.8,58.10000228881836,7.363862037658691,61,452,3,0,0,0.0,16.249923706054688,13645,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:34:44.963,2150.645263671875,876.5278930664062,2458.2000732421875,13.800000190734863,3600,0.8,58.19999694824219,7.260852336883545,61,452,3,0,0,0.0,16.28325653076172,13647,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:34:46.962,2152.04345703125,877.1361083984375,2457.000045776367,13.800000190734863,3600,0.8,58.10000228881836,7.240251064300537,61,452,3,0,0,0.0,16.31658935546875,13649,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:34:48.981,2150.645263671875,877.1361083984375,2462.999954223633,13.800000190734863,3600,0.8,58.10000228881836,7.240251064300537,61,451,3,0,0,0.0,16.34992218017578,13651,1,0.1528963923,-0.1528963923,-1.324995809048417,-2151.9702594809232
2023-03-30 12:34:50.981,2150.645263671875,877.1361083984375,2457.000045776367,13.800000190734863,3600,0.8,57.999996185302734,7.240251064300537,61,452,3,0,0,0.0,16.383255004882812,13653,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:34:52.992,2150.645263671875,877.1361083984375,2456.399917602539,13.800000190734863,3600,0.8,58.19999694824219,7.240251064300537,61,453,3,0,0,0.0,16.416587829589844,13655,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:34:54.006,2150.645263671875,877.7444458007812,2461.7999267578125,13.800000190734863,3600,0.8,58.19999694824219,7.219645023345947,61,451,3,0,0,0.0,16.43325424194336,13656,1,0.1528963923,-0.1528963923,-1.324995809048417,-2151.9702594809232
2023-03-30 12:34:56.005,2150.645263671875,877.7444458007812,2461.2000274658203,13.800000190734863,3600,0.8,58.10000228881836,7.219645023345947,61,452,3,0,0,0.0,16.46658706665039,13658,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:34:58.024,2152.04345703125,881.39404296875,2461.7999267578125,13.800000190734863,3600,0.8,58.10000228881836,7.096960067749023,61,451,3,0,0,0.0,16.499919891357422,13660,1,0.1528963923,-0.1528963923,-1.324995809048417,-2153.3684528402982
2023-03-30 12:35:00.022,2150.645263671875,873.4865112304688,2460.599899291992,13.800000190734863,3600,0.8,58.19999694824219,7.363862037658691,61,452,3,0,0,0.0,16.533252716064453,13662,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:35:02.042,2150.645263671875,873.4865112304688,2460.599899291992,13.800000190734863,3600,0.8,58.10000228881836,7.363862037658691,61,452,3,0,0,0.0,16.566585540771484,13664,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:35:04.042,2152.04345703125,875.91943359375,2460.0,13.800000190734863,3600,0.8,58.19999694824219,7.281457901000977,61,452,3,0,0,0.0,16.599918365478516,13666,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:35:06.058,2150.645263671875,875.91943359375,2457.5999450683594,13.800000190734863,3600,0.8,58.10000228881836,7.281457901000977,61,453,3,0,0,0.0,16.633251190185547,13668,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:35:08.059,2150.645263671875,876.5278930664062,2457.000045776367,13.800000190734863,3600,0.8,58.10000228881836,7.260852336883545,61,452,3,0,0,0.0,16.666584014892578,13670,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:35:10.078,2150.645263671875,874.7030639648438,2458.2000732421875,13.800000190734863,3600,0.8,58.10000228881836,7.322656631469727,61,453,3,0,0,0.0,16.69991683959961,13672,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:35:12.092,2150.645263671875,877.7444458007812,2454.5999908447266,13.800000190734863,3600,0.8,58.10000228881836,7.219645023345947,61,451,3,0,0,0.0,16.73324966430664,13674,1,0.1528963923,-0.1528963923,-1.324995809048417,-2151.9702594809232
2023-03-30 12:35:14.091,2150.645263671875,878.9608764648438,2465.4000091552734,13.800000190734863,3600,0.8,58.10000228881836,7.178446292877197,61,451,3,0,0,0.0,16.766582489013672,13676,1,0.1528963923,-0.1528963923,-1.324995809048417,-2151.9702594809232
2023-03-30 12:35:16.111,2150.645263671875,872.878173828125,2453.3999633789062,13.800000190734863,3600,0.8,58.10000228881836,7.384467601776123,61,452,3,0,0,0.0,16.799915313720703,13678,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:35:18.111,2149.24658203125,875.91943359375,2461.7999267578125,13.800000190734863,3600,0.8,58.10000228881836,7.281457901000977,61,452,3,0,0,0.0,16.833248138427734,13680,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:35:20.129,2147.8486328125,876.5278930664062,2460.0,13.800000190734863,3600,0.8,57.999996185302734,7.260852336883545,61,453,3,0,0,0.0,16.866580963134766,13682,1,0.1535805031,-0.1535805031,-1.324995809048417,-2149.1736286215482
2023-03-30 12:35:22.129,2149.24658203125,874.7030639648438,2458.2000732421875,13.800000190734863,3600,0.8,58.10000228881836,7.322656631469727,61,452,3,0,0,0.0,16.899913787841797,13684,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:35:24.140,2147.8486328125,879.5691528320312,2457.5999450683594,13.800000190734863,3600,0.8,58.10000228881836,7.157965660095215,61,450,3,0,0,0.0,16.933246612548828,13686,1,0.1525523293,-0.1525523293,-1.324995809048417,-2149.1736286215482
2023-03-30 12:35:26.147,2147.8486328125,876.5278930664062,2461.2000274658203,13.800000190734863,3600,0.8,58.10000228881836,7.260852336883545,61,452,3,0,0,0.0,16.96657943725586,13688,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:35:28.158,2149.24658203125,875.91943359375,2455.800018310547,13.800000190734863,3600,0.8,57.999996185302734,7.281457901000977,61,453,3,0,0,0.0,16.99991226196289,13690,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:35:30.178,2149.24658203125,880.7858276367188,2462.4000549316406,13.800000190734863,3600,0.8,58.10000228881836,7.117292404174805,61,452,3,0,0,0.0,17.033245086669922,13692,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:35:32.178,2150.645263671875,878.9608764648438,2457.5999450683594,13.800000190734863,3600,0.8,58.10000228881836,7.178446292877197,61,451,3,0,0,0.0,17.066577911376953,13694,1,0.1528963923,-0.1528963923,-1.324995809048417,-2151.9702594809232
2023-03-30 12:35:34.198,2152.04345703125,875.91943359375,2457.5999450683594,13.800000190734863,3600,0.8,58.10000228881836,7.281457901000977,61,452,3,0,0,0.0,17.099910736083984,13696,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:35:36.195,2152.04345703125,878.3526611328125,2458.7999725341797,13.800000190734863,3600,0.8,58.10000228881836,7.199045658111572,61,453,3,0,0,0.0,17.133243560791016,13698,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:35:38.214,2152.04345703125,878.3526611328125,2460.0,13.800000190734863,3600,0.8,58.10000228881836,7.199045658111572,61,453,3,0,0,0.0,17.166576385498047,13700,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:35:40.213,2152.04345703125,877.1361083984375,2460.0,13.800000190734863,3600,0.8,58.10000228881836,7.240251064300537,61,452,3,0,0,0.0,17.199909210205078,13702,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:35:42.231,2150.645263671875,876.5278930664062,2460.599899291992,13.800000190734863,3600,0.8,58.10000228881836,7.260852336883545,61,452,3,0,0,0.0,17.23324203491211,13704,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:35:44.233,2150.645263671875,877.7444458007812,2461.7999267578125,13.800000190734863,3600,0.8,57.999996185302734,7.219645023345947,61,453,3,0,0,0.0,17.26657485961914,13706,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:35:46.249,2150.645263671875,878.3526611328125,2464.8001098632812,13.800000190734863,3600,0.8,58.10000228881836,7.199045658111572,61,453,3,0,0,0.0,17.299907684326172,13708,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:35:48.247,2149.24658203125,876.5278930664062,2455.1998901367188,13.800000190734863,3600,0.8,58.10000228881836,7.260852336883545,61,453,3,0,0,0.0,17.333240509033203,13710,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:35:50.267,2149.24658203125,878.9608764648438,2461.2000274658203,13.800000190734863,3600,0.8,58.10000228881836,7.178446292877197,61,452,3,0,0,0.0,17.366573333740234,13712,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:35:52.266,2149.24658203125,881.39404296875,2461.7999267578125,13.800000190734863,3600,0.8,58.10000228881836,7.096960067749023,61,453,3,0,0,0.0,17.399906158447266,13714,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:35:54.284,2149.24658203125,879.5691528320312,2458.7999725341797,13.800000190734863,3600,0.8,58.10000228881836,7.157965660095215,61,454,3,0,0,0.0,17.433238983154297,13716,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:35:56.282,2149.24658203125,877.7444458007812,2464.199981689453,13.800000190734863,3600,0.8,58.10000228881836,7.219645023345947,61,453,3,0,0,0.0,17.483238220214844,13718,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:35:58.302,2147.8486328125,876.5278930664062,2462.999954223633,13.800000190734863,3600,0.8,57.999996185302734,7.260852336883545,61,452,3,0,0,0.0,17.516571044921875,13720,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:36:00.305,2149.24658203125,880.177490234375,2461.2000274658203,13.800000190734863,3600,0.8,57.999996185302734,7.13762903213501,62,454,3,0,0,0.0,17.549903869628906,13722,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:02.298,2149.24658203125,875.311279296875,2462.999954223633,13.800000190734863,3600,0.8,58.10000228881836,7.302057266235352,62,452,3,0,0,0.0,17.583236694335938,13724,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:04.322,2149.24658203125,878.3526611328125,2458.2000732421875,13.800000190734863,3600,0.8,57.999996185302734,7.199045658111572,62,454,3,0,0,0.0,17.61656951904297,13726,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:06.319,2149.24658203125,882.0022583007812,2457.5999450683594,13.800000190734863,3600,0.8,57.999996185302734,7.076627731323242,61,452,3,0,0,0.0,17.64990234375,13728,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:08.337,2147.8486328125,878.3526611328125,2462.4000549316406,13.800000190734863,3600,0.8,57.999996185302734,7.199045658111572,61,453,3,0,0,0.0,17.68323516845703,13730,1,0.1535805031,-0.1535805031,-1.324995809048417,-2149.1736286215482
2023-03-30 12:36:10.338,2147.8486328125,879.5691528320312,2461.7999267578125,13.800000190734863,3600,0.8,57.999996185302734,7.157965660095215,62,454,3,0,0,0.0,17.716567993164062,13732,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:36:12.356,2147.8486328125,879.5691528320312,2461.2000274658203,13.800000190734863,3600,0.8,58.10000228881836,7.157965660095215,62,452,3,0,0,0.0,17.749900817871094,13734,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:36:14.354,2149.24658203125,881.39404296875,2461.2000274658203,13.800000190734863,3600,0.8,58.10000228881836,7.096960067749023,62,454,3,0,0,0.0,17.783233642578125,13736,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:16.373,2147.8486328125,884.4354858398438,2456.399917602539,13.800000190734863,3600,0.8,57.999996185302734,6.995283603668213,62,453,3,0,0,0.0,17.816566467285156,13738,1,0.1535805031,-0.1535805031,-1.324995809048417,-2149.1736286215482
2023-03-30 12:36:18.372,2147.8486328125,880.7858276367188,2462.4000549316406,13.800000190734863,3600,0.8,58.10000228881836,7.117292404174805,62,452,3,0,0,0.0,17.849899291992188,13740,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:36:20.391,2149.24658203125,882.0022583007812,2458.7999725341797,13.800000190734863,3600,0.8,57.999996185302734,7.076627731323242,62,453,3,0,0,0.0,17.88323211669922,13742,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:22.388,2149.24658203125,883.2188110351562,2459.400100708008,13.800000190734863,3600,0.8,57.999996185302734,7.035956859588623,62,453,3,0,0,0.0,17.91656494140625,13744,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:24.394,2150.645263671875,880.7858276367188,2463.600082397461,13.800000190734863,3600,0.8,57.999996185302734,7.117292404174805,62,453,3,0,0,0.0,17.94989776611328,13746,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:36:26.406,2149.24658203125,882.6104736328125,2462.999954223633,13.800000190734863,3600,0.8,57.900001525878906,7.056293487548828,62,453,3,0,0,0.0,17.983230590820312,13748,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:28.425,2149.24658203125,883.2188110351562,2463.600082397461,13.800000190734863,3600,0.8,58.10000228881836,7.035956859588623,62,453,3,0,0,0.0,18.016563415527344,13750,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:30.426,2149.24658203125,880.177490234375,2459.400100708008,13.800000190734863,3600,0.8,58.10000228881836,7.13762903213501,62,454,3,0,0,0.0,18.049896240234375,13752,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:32.436,2149.24658203125,883.8272705078125,2460.599899291992,13.800000190734863,3600,0.8,57.900001525878906,7.015615940093994,62,453,3,0,0,0.0,18.083229064941406,13754,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:34.455,2149.24658203125,882.0022583007812,2461.2000274658203,13.800000190734863,3600,0.8,57.999996185302734,7.076627731323242,62,453,3,0,0,0.0,18.116561889648438,13756,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:36.461,2147.8486328125,883.8272705078125,2461.2000274658203,13.800000190734863,3600,0.8,57.900001525878906,7.015615940093994,62,453,3,0,0,0.0,18.14989471435547,13758,1,0.1535805031,-0.1535805031,-1.324995809048417,-2149.1736286215482
2023-03-30 12:36:38.473,2149.24658203125,880.7858276367188,2462.999954223633,13.800000190734863,3600,0.8,57.900001525878906,7.117292404174805,62,454,3,0,0,0.0,18.1832275390625,13760,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:40.494,2149.24658203125,884.4354858398438,2461.2000274658203,13.800000190734863,3600,0.8,58.10000228881836,6.995283603668213,62,454,3,0,0,0.0,18.21656036376953,13762,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:42.488,2149.24658203125,881.39404296875,2460.599899291992,13.800000190734863,3600,0.8,57.999996185302734,7.096960067749023,62,453,3,0,0,0.0,18.249893188476562,13764,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:44.505,2149.24658203125,880.177490234375,2458.2000732421875,13.800000190734863,3600,0.8,57.999996185302734,7.13762903213501,62,451,3,0,0,0.0,18.283226013183594,13766,1,0.1528963923,-0.1528963923,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:46.540,2149.24658203125,884.4354858398438,2458.7999725341797,13.800000190734863,3600,0.8,57.999996185302734,6.995283603668213,62,454,3,0,0,0.0,18.316558837890625,13768,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:36:48.542,2150.645263671875,882.0022583007812,2459.400100708008,13.800000190734863,3600,0.8,57.999996185302734,7.076627731323242,62,452,3,0,0,0.0,18.349891662597656,13770,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:36:50.555,2150.645263671875,885.043701171875,2464.8001098632812,13.800000190734863,3600,0.8,57.999996185302734,6.974951267242432,62,452,3,0,0,0.0,18.383224487304688,13772,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:36:52.576,2150.645263671875,884.4354858398438,2460.0,13.800000190734863,3600,0.8,57.999996185302734,6.995283603668213,62,453,3,0,0,0.0,18.41655731201172,13774,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:36:54.576,2152.04345703125,882.0022583007812,2459.400100708008,13.800000190734863,3600,0.8,57.900001525878906,7.076627731323242,62,453,3,0,0,0.0,18.44989013671875,13776,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:36:56.595,2152.04345703125,883.2188110351562,2464.199981689453,13.800000190734863,3600,0.8,57.900001525878906,7.035956859588623,62,453,3,0,0,0.0,18.48322296142578,13778,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:36:58.593,2150.645263671875,879.5691528320312,2457.000045776367,13.800000190734863,3600,0.8,57.999996185302734,7.157965660095215,62,454,3,0,0,0.0,18.516555786132812,13780,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:37:00.612,2152.04345703125,881.39404296875,2462.999954223633,13.800000190734863,3600,0.8,57.999996185302734,7.096960067749023,62,454,3,0,0,0.0,18.549888610839844,13782,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:02.627,2152.04345703125,885.6519165039062,2460.599899291992,13.800000190734863,3600,0.8,57.79999542236328,6.954617023468018,62,452,3,0,0,0.0,18.583221435546875,13784,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:04.630,2152.04345703125,879.5691528320312,2458.2000732421875,13.800000190734863,3600,0.8,57.999996185302734,7.157965660095215,62,455,3,0,0,0.0,18.616554260253906,13786,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:06.641,2152.04345703125,884.4354858398438,2459.400100708008,13.800000190734863,3600,0.8,57.999996185302734,6.995283603668213,62,452,3,0,0,0.0,18.649887084960938,13788,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:08.663,2153.44189453125,882.0022583007812,2465.9999084472656,13.800000190734863,3600,0.8,57.999996185302734,7.076627731323242,62,454,3,0,0,0.0,18.68321990966797,13790,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:37:10.675,2153.44189453125,883.2188110351562,2459.400100708008,13.699999809265137,3600,0.8,57.999996185302734,6.935956954956055,62,452,3,0,0,0.0,18.716552734375,13792,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:37:12.692,2153.44189453125,885.043701171875,2458.7999725341797,13.800000190734863,3600,0.8,57.999996185302734,6.974951267242432,62,454,3,0,0,0.0,18.74988555908203,13794,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:37:14.695,2150.645263671875,880.177490234375,2459.400100708008,13.699999809265137,3600,0.8,57.900001525878906,7.037629127502441,62,454,3,0,0,0.0,18.783218383789062,13796,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:37:16.692,2152.04345703125,882.0022583007812,2460.599899291992,13.699999809265137,3600,0.8,57.900001525878906,6.976627826690674,62,453,3,0,0,0.0,18.816551208496094,13798,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:18.710,2150.645263671875,883.2188110351562,2461.7999267578125,13.800000190734863,3600,0.8,57.999996185302734,7.035956859588623,62,454,3,0,0,0.0,18.849884033203125,13800,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:37:20.716,2150.645263671875,881.39404296875,2462.999954223633,13.699999809265137,3600,0.8,57.900001525878906,6.996960163116455,62,453,3,0,0,0.0,18.883216857910156,13802,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:37:22.726,2152.04345703125,883.8272705078125,2463.600082397461,13.699999809265137,3600,0.8,57.999996185302734,6.915616035461426,62,453,3,0,0,0.0,18.916549682617188,13804,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:24.734,2150.645263671875,884.4354858398438,2462.4000549316406,13.699999809265137,3600,0.8,57.900001525878906,6.8952836990356445,62,453,3,0,0,0.0,18.94988250732422,13806,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:37:26.750,2152.04345703125,885.6519165039062,2460.599899291992,13.699999809265137,3600,0.8,57.900001525878906,6.854616641998291,62,453,3,0,0,0.0,18.98321533203125,13808,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:28.749,2152.04345703125,881.39404296875,2460.0,13.699999809265137,3600,0.8,57.900001525878906,6.996960163116455,62,453,3,0,0,0.0,19.01654815673828,13810,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:30.745,2150.645263671875,881.39404296875,2456.399917602539,13.699999809265137,3600,0.8,57.999996185302734,6.996960163116455,62,454,3,0,0,0.0,19.049880981445312,13812,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:37:32.763,2152.04345703125,880.177490234375,2461.2000274658203,13.699999809265137,3600,0.8,57.79999542236328,7.037629127502441,62,453,3,0,0,0.0,19.083213806152344,13814,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:34.768,2152.04345703125,881.39404296875,2458.2000732421875,13.699999809265137,3600,0.8,57.79999542236328,6.996960163116455,62,453,3,0,0,0.0,19.116546630859375,13816,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:36.785,2150.645263671875,885.043701171875,2461.2000274658203,13.699999809265137,3600,0.8,57.900001525878906,6.874951362609863,62,454,3,0,0,0.0,19.149879455566406,13818,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:37:38.785,2150.645263671875,885.043701171875,2459.400100708008,13.59999942779541,3600,0.8,57.900001525878906,6.774950981140137,62,454,3,0,0,0.0,19.183212280273438,13820,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:37:40.804,2152.04345703125,882.0022583007812,2458.7999725341797,13.699999809265137,3600,0.8,57.79999542236328,6.976627826690674,62,454,3,0,0,0.0,19.21654510498047,13822,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:42.801,2152.04345703125,878.3526611328125,2459.400100708008,13.699999809265137,3600,0.8,57.900001525878906,7.099045753479004,62,453,3,0,0,0.0,19.2498779296875,13824,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:44.806,2152.04345703125,885.043701171875,2464.199981689453,13.59999942779541,3600,0.8,57.900001525878906,6.774950981140137,62,453,3,0,0,0.0,19.28321075439453,13826,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:46.822,2152.04345703125,885.043701171875,2462.4000549316406,13.699999809265137,3600,0.8,57.900001525878906,6.874951362609863,62,454,3,0,0,0.0,19.316543579101562,13828,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:48.838,2152.04345703125,882.0022583007812,2462.999954223633,13.699999809265137,3600,0.8,57.79999542236328,6.976627826690674,62,454,3,0,0,0.0,19.349876403808594,13830,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:50.834,2152.04345703125,885.043701171875,2460.599899291992,13.59999942779541,3600,0.8,57.900001525878906,6.774950981140137,62,452,3,0,0,0.0,19.383209228515625,13832,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:37:52.840,2150.645263671875,880.177490234375,2453.3999633789062,13.59999942779541,3600,0.8,57.900001525878906,6.937628746032715,62,455,3,0,0,0.0,19.416542053222656,13834,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:37:54.855,2150.645263671875,882.6104736328125,2465.4000091552734,13.59999942779541,3600,0.8,57.900001525878906,6.856293201446533,62,454,3,0,0,0.0,19.449874877929688,13836,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:37:56.853,2150.645263671875,882.6104736328125,2462.999954223633,13.59999942779541,3600,0.8,57.79999542236328,6.856293201446533,62,454,3,0,0,0.0,19.48320770263672,13838,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:37:58.858,2150.645263671875,881.39404296875,2456.399917602539,13.59999942779541,3600,0.8,57.79999542236328,6.8969597816467285,62,453,3,0,0,0.0,19.51654052734375,13840,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:38:00.874,2150.645263671875,883.2188110351562,2459.400100708008,13.59999942779541,3600,0.8,57.900001525878906,6.835956573486328,62,453,3,0,0,0.0,19.54987335205078,13842,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:38:02.872,2150.645263671875,880.177490234375,2459.400100708008,13.59999942779541,3600,0.8,57.79999542236328,6.937628746032715,62,454,3,0,0,0.0,19.583206176757812,13844,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:38:04.891,2150.645263671875,881.39404296875,2458.2000732421875,13.59999942779541,3600,0.8,57.900001525878906,6.8969597816467285,62,455,3,0,0,0.0,19.616539001464844,13846,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:38:06.887,2150.645263671875,885.043701171875,2460.0,13.59999942779541,3600,0.8,57.79999542236328,6.774950981140137,62,454,3,0,0,0.0,19.649871826171875,13848,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:38:08.891,2152.04345703125,880.7858276367188,2457.000045776367,13.59999942779541,3600,0.8,57.79999542236328,6.91729211807251,62,455,3,0,0,0.0,19.683204650878906,13850,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:38:10.909,2152.04345703125,883.2188110351562,2465.4000091552734,13.59999942779541,3600,0.8,57.900001525878906,6.835956573486328,62,454,3,0,0,0.0,19.716537475585938,13852,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:38:12.906,2153.44189453125,883.2188110351562,2461.2000274658203,13.59999942779541,3600,0.8,57.79999542236328,6.835956573486328,62,453,3,0,0,0.0,19.74987030029297,13854,1,0.1535805031,-0.1535805031,-1.324995809048417,-2154.7668903402982
2023-03-30 12:38:14.927,2153.44189453125,884.4354858398438,2462.999954223633,13.59999942779541,3600,0.8,57.79999542236328,6.795283317565918,62,454,3,0,0,0.0,19.783203125,13856,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:38:16.927,2153.44189453125,883.8272705078125,2459.400100708008,13.59999942779541,3600,0.8,57.79999542236328,6.815615653991699,62,453,3,0,0,0.0,19.81653594970703,13858,1,0.1535805031,-0.1535805031,-1.324995809048417,-2154.7668903402982
2023-03-30 12:38:18.944,2152.04345703125,882.6104736328125,2460.0,13.59999942779541,3600,0.8,57.900001525878906,6.856293201446533,62,454,3,0,0,0.0,19.849868774414062,13861,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:38:20.944,2152.04345703125,881.39404296875,2458.2000732421875,13.59999942779541,3600,0.8,57.900001525878906,6.8969597816467285,62,454,3,0,0,0.0,19.883201599121094,13863,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:38:22.955,2152.04345703125,885.043701171875,2461.2000274658203,13.59999942779541,3600,0.8,57.79999542236328,6.774950981140137,62,454,3,0,0,0.0,19.916534423828125,13865,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:38:24.962,2153.44189453125,883.2188110351562,2457.5999450683594,13.59999942779541,3600,0.8,57.900001525878906,6.835956573486328,62,454,3,0,0,0.0,19.949867248535156,13867,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2154.7668903402982
