,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 12:38:26.979,2152.04345703125,883.8272705078125,2467.800064086914,13.59999942779541,3600,0.8,57.70000076293945,6.815615653991699,62,454,3,0,0,0.0,19.983200073242188,13869,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:38:28.977,2152.04345703125,883.2188110351562,2459.400100708008,13.59999942779541,3600,0.8,57.70000076293945,6.835956573486328,62,454,3,0,0,0.0,20.01653289794922,13871,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:38:30.996,2149.24658203125,882.0022583007812,2461.7999267578125,13.59999942779541,3600,0.8,57.79999542236328,6.876627445220947,62,455,3,0,0,0.0,20.04986572265625,13873,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:38:32.002,2152.04345703125,884.4354858398438,2458.2000732421875,13.59999942779541,3600,0.8,57.70000076293945,6.795283317565918,62,454,3,0,0,0.0,20.066532135009766,13874,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:38:34.001,2152.04345703125,883.2188110351562,2454.5999908447266,13.59999942779541,3600,0.8,57.79999542236328,6.835956573486328,62,453,3,0,0,0.0,20.099864959716797,13876,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:38:36.020,2150.645263671875,883.8272705078125,2461.7999267578125,13.59999942779541,3600,0.8,57.79999542236328,6.815615653991699,62,455,3,0,0,0.0,20.133197784423828,13878,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:38:38.019,2149.24658203125,882.0022583007812,2458.2000732421875,13.59999942779541,3600,0.8,57.79999542236328,6.876627445220947,62,453,3,0,0,0.0,20.16653060913086,13880,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:38:40.037,2150.645263671875,883.8272705078125,2462.4000549316406,13.59999942779541,3600,0.8,57.79999542236328,6.815615653991699,62,454,3,0,0,0.0,20.19986343383789,13882,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:38:42.037,2149.24658203125,885.043701171875,2458.7999725341797,13.59999942779541,3600,0.8,57.79999542236328,6.774950981140137,62,454,3,0,0,0.0,20.233196258544922,13884,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:38:44.057,2147.8486328125,883.2188110351562,2462.999954223633,13.59999942779541,3600,0.8,57.70000076293945,6.835956573486328,62,454,3,0,0,0.0,20.266529083251953,13886,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:38:46.051,2149.24658203125,885.6519165039062,2462.999954223633,13.699999809265137,3600,0.8,57.70000076293945,6.854616641998291,62,453,3,0,0,0.0,20.299861907958984,13888,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:38:48.058,2147.8486328125,886.86865234375,2457.5999450683594,13.699999809265137,3600,0.8,57.70000076293945,6.813941478729248,62,453,3,0,0,0.0,20.333194732666016,13890,1,0.1535805031,-0.1535805031,-1.324995809048417,-2149.1736286215482
2023-03-30 12:38:50.070,2147.8486328125,882.6104736328125,2457.5999450683594,13.699999809265137,3600,0.8,57.79999542236328,6.956293106079102,62,454,3,0,0,0.0,20.366527557373047,13892,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:38:52.069,2147.8486328125,882.6104736328125,2463.600082397461,13.699999809265137,3600,0.8,57.79999542236328,6.956293106079102,62,455,3,0,0,0.0,20.399860382080078,13894,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:38:54.087,2147.8486328125,881.39404296875,2457.000045776367,13.59999942779541,3600,0.8,57.79999542236328,6.8969597816467285,62,454,3,0,0,0.0,20.43319320678711,13896,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:38:56.301,2146.449951171875,883.2188110351562,2462.999954223633,13.699999809265137,3600,0.8,57.79999542236328,6.935956954956055,62,454,3,0,0,0.0,20.46652603149414,13898,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:38:58.332,2146.449951171875,882.6104736328125,2459.400100708008,13.699999809265137,3600,0.8,57.59999465942383,6.956293106079102,62,454,3,0,0,0.0,20.499858856201172,13900,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:39:00.350,2146.449951171875,882.0022583007812,2463.600082397461,13.59999942779541,3600,0.8,57.70000076293945,6.876627445220947,62,454,3,0,0,0.0,20.533191680908203,13902,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:39:02.350,2147.8486328125,883.2188110351562,2458.2000732421875,13.699999809265137,3600,0.8,57.79999542236328,6.935956954956055,62,454,3,0,0,0.0,20.566524505615234,13904,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:04.369,2149.24658203125,883.2188110351562,2457.5999450683594,13.699999809265137,3600,0.8,57.70000076293945,6.935956954956055,62,455,3,0,0,0.0,20.599857330322266,13906,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:39:06.366,2146.449951171875,882.6104736328125,2457.000045776367,13.699999809265137,3600,0.8,57.70000076293945,6.956293106079102,62,453,3,0,0,0.0,20.633190155029297,13908,1,0.1535805031,-0.1535805031,-1.324995809048417,-2147.7749469809232
2023-03-30 12:39:08.382,2146.449951171875,885.043701171875,2463.600082397461,13.699999809265137,3600,0.8,57.70000076293945,6.874951362609863,62,454,3,0,0,0.0,20.666522979736328,13910,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:39:10.382,2147.8486328125,884.4354858398438,2462.4000549316406,13.59999942779541,3600,0.8,57.59999465942383,6.795283317565918,62,455,3,0,0,0.0,20.69985580444336,13912,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:12.381,2147.8486328125,885.043701171875,2462.4000549316406,13.699999809265137,3600,0.8,57.59999465942383,6.874951362609863,62,453,3,0,0,0.0,20.73318862915039,13914,1,0.1535805031,-0.1535805031,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:14.403,2147.8486328125,883.2188110351562,2455.800018310547,13.699999809265137,3600,0.8,57.70000076293945,6.935956954956055,62,455,3,0,0,0.0,20.766521453857422,13916,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:16.414,2147.8486328125,883.2188110351562,2460.0,13.699999809265137,3600,0.8,57.70000076293945,6.935956954956055,62,454,3,0,0,0.0,20.799854278564453,13918,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:18.434,2147.8486328125,885.043701171875,2458.2000732421875,13.699999809265137,3600,0.8,57.70000076293945,6.874951362609863,62,454,3,0,0,0.0,20.833187103271484,13920,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:20.454,2149.24658203125,880.177490234375,2460.0,13.59999942779541,3600,0.8,57.70000076293945,6.937628746032715,62,454,3,0,0,0.0,20.866519927978516,13922,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:39:22.453,2147.8486328125,883.8272705078125,2463.600082397461,13.699999809265137,3600,0.8,57.70000076293945,6.915616035461426,62,454,3,0,0,0.0,20.899852752685547,13924,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:24.469,2146.449951171875,882.0022583007812,2460.599899291992,13.699999809265137,3600,0.8,57.79999542236328,6.976627826690674,62,454,3,0,0,0.0,20.949851989746094,13926,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:39:26.473,2146.449951171875,887.4768676757812,2458.2000732421875,13.699999809265137,3600,0.8,57.70000076293945,6.793607234954834,62,455,3,0,0,0.0,20.983184814453125,13928,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:39:28.484,2149.24658203125,887.4768676757812,2461.2000274658203,13.699999809265137,3600,0.8,57.70000076293945,6.793607234954834,62,454,3,0,0,0.0,21.016517639160156,13930,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:39:30.482,2147.8486328125,883.2188110351562,2457.5999450683594,13.699999809265137,3600,0.8,57.70000076293945,6.935956954956055,62,454,3,0,0,0.0,21.049850463867188,13932,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:32.501,2147.8486328125,882.6104736328125,2462.4000549316406,13.699999809265137,3600,0.8,57.70000076293945,6.956293106079102,62,455,3,0,0,0.0,21.08318328857422,13934,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:34.508,2149.24658203125,882.0022583007812,2458.7999725341797,13.699999809265137,3600,0.8,57.70000076293945,6.976627826690674,62,454,3,0,0,0.0,21.11651611328125,13936,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:39:36.539,2149.24658203125,882.0022583007812,2458.2000732421875,13.699999809265137,3600,0.8,57.70000076293945,6.976627826690674,62,454,3,0,0,0.0,21.14984893798828,13938,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:39:38.537,2147.8486328125,885.043701171875,2463.600082397461,13.699999809265137,3600,0.8,57.70000076293945,6.874951362609863,62,454,3,0,0,0.0,21.183181762695312,13940,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:40.536,2146.449951171875,882.6104736328125,2464.199981689453,13.59999942779541,3600,0.8,57.70000076293945,6.856293201446533,62,454,3,0,0,0.0,21.216514587402344,13942,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:39:42.554,2146.449951171875,882.6104736328125,2460.599899291992,13.699999809265137,3600,0.8,57.70000076293945,6.956293106079102,62,454,3,0,0,0.0,21.249847412109375,13944,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:39:44.553,2147.8486328125,882.6104736328125,2458.7999725341797,13.699999809265137,3600,0.8,57.79999542236328,6.956293106079102,62,453,3,0,0,0.0,21.283180236816406,13946,1,0.1535805031,-0.1535805031,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:46.569,2147.8486328125,882.6104736328125,2453.3999633789062,13.699999809265137,3600,0.8,57.70000076293945,6.956293106079102,62,453,3,0,0,0.0,21.316513061523438,13948,1,0.1535805031,-0.1535805031,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:48.574,2149.24658203125,884.4354858398438,2464.8001098632812,13.699999809265137,3600,0.8,57.70000076293945,6.8952836990356445,62,455,3,0,0,0.0,21.34984588623047,13950,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:39:50.594,2147.8486328125,880.177490234375,2462.4000549316406,13.699999809265137,3600,0.8,57.59999465942383,7.037629127502441,62,455,3,0,0,0.0,21.3831787109375,13952,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:52.592,2146.449951171875,883.8272705078125,2459.400100708008,13.699999809265137,3600,0.8,57.70000076293945,6.915616035461426,62,453,3,0,0,0.0,21.41651153564453,13954,1,0.1535805031,-0.1535805031,-1.324995809048417,-2147.7749469809232
2023-03-30 12:39:54.610,2146.449951171875,885.043701171875,2462.4000549316406,13.699999809265137,3600,0.8,57.59999465942383,6.874951362609863,62,454,3,0,0,0.0,21.449844360351562,13956,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:39:56.621,2147.8486328125,883.8272705078125,2455.800018310547,13.699999809265137,3600,0.8,57.70000076293945,6.915616035461426,62,454,3,0,0,0.0,21.483177185058594,13958,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:39:58.627,2147.8486328125,884.4354858398438,2461.7999267578125,13.59999942779541,3600,0.8,57.70000076293945,6.795283317565918,62,454,3,0,0,0.0,21.516510009765625,13960,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:40:00.645,2147.8486328125,885.6519165039062,2459.400100708008,13.59999942779541,3600,0.8,57.70000076293945,6.754616737365723,62,453,3,0,0,0.0,21.549842834472656,13962,1,0.1535805031,-0.1535805031,-1.324995809048417,-2149.1736286215482
2023-03-30 12:40:02.645,2147.8486328125,885.6519165039062,2461.2000274658203,13.699999809265137,3600,0.8,57.70000076293945,6.854616641998291,62,454,3,0,0,0.0,21.583175659179688,13964,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:40:04.661,2146.449951171875,883.8272705078125,2461.7999267578125,13.699999809265137,3600,0.8,57.59999465942383,6.915616035461426,62,455,3,0,0,0.0,21.61650848388672,13966,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:40:06.660,2147.8486328125,883.8272705078125,2461.7999267578125,13.699999809265137,3600,0.8,57.70000076293945,6.915616035461426,62,454,3,0,0,0.0,21.64984130859375,13968,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:40:08.680,2147.8486328125,888.0850830078125,2456.399917602539,13.59999942779541,3600,0.8,57.70000076293945,6.673274517059326,62,454,3,0,0,0.0,21.68317413330078,13970,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:40:10.679,2149.24658203125,886.86865234375,2461.7999267578125,13.699999809265137,3600,0.8,57.5,6.813941478729248,62,454,3,0,0,0.0,21.716506958007812,13972,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:40:12.696,2146.449951171875,883.8272705078125,2459.400100708008,13.59999942779541,3600,0.8,57.70000076293945,6.815615653991699,62,454,3,0,0,0.0,21.749839782714844,13974,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:40:14.696,2147.8486328125,885.043701171875,2464.199981689453,13.59999942779541,3600,0.8,57.70000076293945,6.774950981140137,62,453,3,0,0,0.0,21.783172607421875,13976,1,0.1535805031,-0.1535805031,-1.324995809048417,-2149.1736286215482
2023-03-30 12:40:16.711,2149.24658203125,884.4354858398438,2458.2000732421875,13.59999942779541,3600,0.8,57.70000076293945,6.795283317565918,62,454,3,0,0,0.0,21.816505432128906,13978,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:40:18.731,2150.645263671875,886.86865234375,2459.400100708008,13.59999942779541,3600,0.8,57.70000076293945,6.71394157409668,62,454,3,0,0,0.0,21.849838256835938,13980,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:40:20.730,2149.24658203125,883.8272705078125,2462.4000549316406,13.59999942779541,3600,0.8,57.59999465942383,6.815615653991699,62,453,3,0,0,0.0,21.88317108154297,13982,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:40:22.748,2149.24658203125,886.86865234375,2457.5999450683594,13.59999942779541,3600,0.8,57.59999465942383,6.71394157409668,62,454,3,0,0,0.0,21.91650390625,13984,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:40:24.748,2150.645263671875,885.6519165039062,2464.199981689453,13.59999942779541,3600,0.8,57.5,6.754616737365723,62,454,3,0,0,0.0,21.94983673095703,13986,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:40:26.760,2152.04345703125,885.6519165039062,2457.5999450683594,13.59999942779541,3600,0.8,57.59999465942383,6.754616737365723,62,455,3,0,0,0.0,21.983169555664062,13988,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:40:28.760,2152.04345703125,886.86865234375,2457.5999450683594,13.59999942779541,3600,0.8,57.70000076293945,6.71394157409668,62,453,3,0,0,0.0,22.016502380371094,13990,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:40:30.781,2153.44189453125,888.0850830078125,2461.7999267578125,13.59999942779541,3600,0.8,57.59999465942383,6.673274517059326,62,454,3,0,0,0.0,22.049835205078125,13992,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:40:32.799,2152.04345703125,885.043701171875,2450.9999084472656,13.59999942779541,3600,0.8,57.70000076293945,6.774950981140137,62,453,3,0,0,0.0,22.083168029785156,13994,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:40:34.801,2153.44189453125,885.6519165039062,2462.4000549316406,13.59999942779541,3600,0.8,57.70000076293945,6.754616737365723,62,455,3,0,0,0.0,22.116500854492188,13996,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 12:40:36.817,2154.84033203125,889.3015747070312,2461.2000274658203,13.59999942779541,3600,0.8,57.70000076293945,6.63260555267334,62,454,3,0,0,0.0,22.14983367919922,13998,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:40:38.819,2156.238525390625,888.0850830078125,2459.400100708008,13.59999942779541,3600,0.8,57.59999465942383,6.673274517059326,62,454,3,0,0,0.0,22.18316650390625,14000,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2157.5635211996732
2023-03-30 12:40:40.836,2154.84033203125,886.2601928710938,2461.7999267578125,13.5,3600,0.8,57.70000076293945,6.634279727935791,62,454,3,0,0,0.0,22.21649932861328,14002,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:40:42.848,2154.84033203125,885.6519165039062,2457.000045776367,13.59999942779541,3600,0.8,57.5,6.754616737365723,62,455,3,0,0,0.0,22.249832153320312,14004,1,0.1542726651,-0.1542726651,-1.324995809048417,-2156.1653278402982
2023-03-30 12:40:44.848,2156.238525390625,890.5181274414062,2460.599899291992,13.5,3600,0.8,57.70000076293945,6.491934299468994,62,455,3,0,0,0.0,22.283164978027344,14006,1,0.1542726651,-0.1542726651,-1.324995809048417,-2157.5635211996732
2023-03-30 12:40:46.869,2156.238525390625,886.2601928710938,2457.5999450683594,13.5,3600,0.8,57.5,6.634279727935791,63,455,3,0,0,0.0,22.316497802734375,14008,1,0.1542726651,-0.1542726651,-1.324995809048417,-2157.5635211996732
2023-03-30 12:40:48.867,2154.84033203125,886.2601928710938,2455.800018310547,13.5,3600,0.8,57.70000076293945,6.634279727935791,63,454,3,0,0,0.0,22.349830627441406,14010,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:40:50.886,2156.238525390625,888.693359375,2457.5999450683594,13.5,3600,0.8,57.70000076293945,6.552937984466553,62,455,3,0,0,0.0,22.383163452148438,14012,1,0.1542726651,-0.1542726651,-1.324995809048417,-2157.5635211996732
2023-03-30 12:40:52.887,2154.84033203125,889.909912109375,2461.7999267578125,13.5,3600,0.8,57.70000076293945,6.512269020080566,62,456,3,0,0,0.0,22.41649627685547,14014,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 12:40:54.904,2153.44189453125,886.86865234375,2458.2000732421875,13.5,3600,0.8,57.70000076293945,6.613941192626953,62,454,3,0,0,0.0,22.4498291015625,14016,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:40:56.905,2153.44189453125,888.0850830078125,2462.4000549316406,13.5,3600,0.8,57.70000076293945,6.573274612426758,62,456,3,0,0,0.0,22.48316192626953,14018,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:40:58.916,2154.84033203125,888.0850830078125,2458.2000732421875,13.5,3600,0.8,57.70000076293945,6.573274612426758,62,455,3,0,0,0.0,22.516494750976562,14020,1,0.1542726651,-0.1542726651,-1.324995809048417,-2156.1653278402982
2023-03-30 12:41:00.921,2154.84033203125,885.043701171875,2458.7999725341797,13.399999618530273,3600,0.8,57.70000076293945,6.574950695037842,62,454,3,0,0,0.0,22.549827575683594,14022,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:41:02.934,2154.84033203125,887.4768676757812,2458.2000732421875,13.399999618530273,3600,0.8,57.70000076293945,6.4936065673828125,62,455,3,0,0,0.0,22.583160400390625,14024,1,0.1542726651,-0.1542726651,-1.324995809048417,-2156.1653278402982
2023-03-30 12:41:04.955,2156.238525390625,886.86865234375,2462.4000549316406,13.399999618530273,3600,0.8,57.70000076293945,6.513940811157227,62,455,3,0,0,0.0,22.616493225097656,14027,1,0.1542726651,-0.1542726651,-1.324995809048417,-2157.5635211996732
2023-03-30 12:41:06.953,2154.84033203125,885.6519165039062,2464.199981689453,13.399999618530273,3600,0.8,57.70000076293945,6.554616451263428,62,455,3,0,0,0.0,22.649826049804688,14029,1,0.1542726651,-0.1542726651,-1.324995809048417,-2156.1653278402982
2023-03-30 12:41:08.957,2156.238525390625,889.909912109375,2461.7999267578125,13.399999618530273,3600,0.8,57.5,6.41226863861084,62,455,3,0,0,0.0,22.68315887451172,14031,1,0.1542726651,-0.1542726651,-1.324995809048417,-2157.5635211996732
2023-03-30 12:41:10.968,2156.238525390625,886.86865234375,2462.999954223633,13.399999618530273,3600,0.8,57.59999465942383,6.513940811157227,62,454,3,0,0,0.0,22.71649169921875,14033,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2157.5635211996732
2023-03-30 12:41:12.968,2154.84033203125,888.693359375,2461.7999267578125,13.399999618530273,3600,0.8,57.70000076293945,6.452937602996826,62,456,3,0,0,0.0,22.74982452392578,14035,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 12:41:14.988,2156.238525390625,889.909912109375,2457.000045776367,13.399999618530273,3600,0.8,57.59999465942383,6.41226863861084,62,456,3,0,0,0.0,22.783157348632812,14037,1,0.1546127129,-0.1546127129,-1.324995809048417,-2157.5635211996732
2023-03-30 12:41:17.008,2154.84033203125,884.4354858398438,2466.6000366210938,13.399999618530273,3600,0.8,57.59999465942383,6.595283031463623,62,454,3,0,0,0.0,22.816490173339844,14039,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:41:19.009,2156.238525390625,889.909912109375,2457.5999450683594,13.399999618530273,3600,0.8,57.5,6.41226863861084,62,458,3,0,0,0.0,22.849822998046875,14041,1,0.1553048749,-0.1553048749,-1.324995809048417,-2157.5635211996732
2023-03-30 12:41:21.019,2154.84033203125,885.6519165039062,2459.400100708008,13.399999618530273,3600,0.8,57.70000076293945,6.554616451263428,62,457,3,0,0,0.0,22.883155822753906,14043,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:41:23.019,2154.84033203125,886.86865234375,2460.599899291992,13.399999618530273,3600,0.8,57.59999465942383,6.513940811157227,62,457,3,0,0,0.0,22.916488647460938,14045,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:41:25.038,2154.84033203125,886.2601928710938,2460.0,13.399999618530273,3600,0.8,57.5,6.534279823303223,62,455,3,0,0,0.0,22.94982147216797,14047,1,0.1542726651,-0.1542726651,-1.324995809048417,-2156.1653278402982
2023-03-30 12:41:27.058,2153.44189453125,889.3015747070312,2461.2000274658203,13.399999618530273,3600,0.8,57.59999465942383,6.432605266571045,62,456,3,0,0,0.0,22.983154296875,14049,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:41:29.057,2154.84033203125,888.693359375,2462.999954223633,13.399999618530273,3600,0.8,57.59999465942383,6.452937602996826,62,456,3,0,0,0.0,23.01648712158203,14051,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 12:41:31.075,2153.44189453125,888.0850830078125,2460.0,13.399999618530273,3600,0.8,57.59999465942383,6.473274230957031,62,456,3,0,0,0.0,23.049819946289062,14053,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:41:33.077,2153.44189453125,885.6519165039062,2463.600082397461,13.399999618530273,3600,0.8,57.5,6.554616451263428,62,456,3,0,0,0.0,23.083152770996094,14055,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:41:35.086,2152.04345703125,885.6519165039062,2461.7999267578125,13.399999618530273,3600,0.8,57.59999465942383,6.554616451263428,62,456,3,0,0,0.0,23.116485595703125,14057,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:41:37.094,2152.04345703125,886.86865234375,2458.2000732421875,13.399999618530273,3600,0.8,57.59999465942383,6.513940811157227,62,456,3,0,0,0.0,23.149818420410156,14059,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:41:39.107,2152.04345703125,884.4354858398438,2462.4000549316406,13.399999618530273,3600,0.8,57.5,6.595283031463623,62,457,3,0,0,0.0,23.183151245117188,14061,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:41:41.106,2152.04345703125,884.4354858398438,2457.000045776367,13.399999618530273,3600,0.8,57.5,6.595283031463623,62,454,3,0,0,0.0,23.21648406982422,14063,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:41:43.126,2153.44189453125,885.043701171875,2458.7999725341797,13.399999618530273,3600,0.8,57.59999465942383,6.574950695037842,62,456,3,0,0,0.0,23.24981689453125,14065,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:41:45.143,2152.04345703125,885.043701171875,2461.2000274658203,13.399999618530273,3600,0.8,57.59999465942383,6.574950695037842,62,456,3,0,0,0.0,23.28314971923828,14067,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:41:47.144,2153.44189453125,886.2601928710938,2460.0,13.399999618530273,3600,0.8,57.5,6.534279823303223,62,456,3,0,0,0.0,23.316482543945312,14069,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:41:49.161,2153.44189453125,889.3015747070312,2462.999954223633,13.399999618530273,3600,0.8,57.59999465942383,6.432605266571045,62,456,3,0,0,0.0,23.349815368652344,14071,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:41:51.162,2153.44189453125,886.86865234375,2464.8001098632812,13.399999618530273,3600,0.8,57.59999465942383,6.513940811157227,62,458,3,0,0,0.0,23.383148193359375,14073,1,0.1553048749,-0.1553048749,-1.324995809048417,-2154.7668903402982
2023-03-30 12:41:53.172,2152.04345703125,883.8272705078125,2457.000045776367,13.399999618530273,3600,0.8,57.59999465942383,6.615615367889404,62,455,3,0,0,0.0,23.416481018066406,14075,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:41:55.179,2153.44189453125,886.2601928710938,2457.5999450683594,13.399999618530273,3600,0.8,57.5,6.534279823303223,62,456,3,0,0,0.0,23.449813842773438,14077,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:41:57.190,2152.04345703125,883.2188110351562,2454.5999908447266,13.399999618530273,3600,0.8,57.5,6.635956287384033,62,455,3,0,0,0.0,23.48314666748047,14079,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:41:59.197,2153.44189453125,884.4354858398438,2459.400100708008,13.399999618530273,3600,0.8,57.59999465942383,6.595283031463623,62,457,3,0,0,0.0,23.5164794921875,14081,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:42:01.213,2153.44189453125,888.693359375,2459.400100708008,13.399999618530273,3600,0.8,57.5,6.452937602996826,62,455,3,0,0,0.0,23.54981231689453,14083,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 12:42:03.231,2152.04345703125,885.043701171875,2457.5999450683594,13.5,3600,0.8,57.40000534057617,6.674951076507568,62,456,3,0,0,0.0,23.583145141601562,14085,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:42:05.230,2153.44189453125,883.8272705078125,2458.2000732421875,13.399999618530273,3600,0.8,57.5,6.615615367889404,62,456,3,0,0,0.0,23.616477966308594,14087,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:42:07.241,2153.44189453125,882.0022583007812,2461.2000274658203,13.5,3600,0.8,57.59999465942383,6.776627540588379,62,456,3,0,0,0.0,23.649810791015625,14089,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:42:09.249,2154.84033203125,886.86865234375,2458.7999725341797,13.399999618530273,3600,0.8,57.59999465942383,6.513940811157227,62,457,3,0,0,0.0,23.683143615722656,14091,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:42:11.265,2156.238525390625,885.6519165039062,2462.999954223633,13.399999618530273,3600,0.8,57.5,6.554616451263428,62,456,3,0,0,0.0,23.716476440429688,14093,1,0.1546127129,-0.1546127129,-1.324995809048417,-2157.5635211996732
2023-03-30 12:42:13.263,2154.84033203125,883.2188110351562,2461.2000274658203,13.5,3600,0.8,57.59999465942383,6.735956192016602,62,458,3,0,0,0.0,23.74980926513672,14095,1,0.1553048749,-0.1553048749,-1.324995809048417,-2156.1653278402982
2023-03-30 12:42:15.261,2154.84033203125,885.043701171875,2461.2000274658203,13.5,3600,0.8,57.59999465942383,6.674951076507568,62,456,3,0,0,0.0,23.78314208984375,14097,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 12:42:17.283,2153.44189453125,883.2188110351562,2460.0,13.5,3600,0.8,57.59999465942383,6.735956192016602,62,457,3,0,0,0.0,23.81647491455078,14099,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:42:19.301,2154.84033203125,884.4354858398438,2455.1998901367188,13.5,3600,0.8,57.59999465942383,6.69528341293335,62,457,3,0,0,0.0,23.849807739257812,14101,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:42:21.300,2154.84033203125,884.4354858398438,2460.599899291992,13.5,3600,0.8,57.59999465942383,6.69528341293335,62,456,3,0,0,0.0,23.883140563964844,14103,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 12:42:23.312,2153.44189453125,883.2188110351562,2460.599899291992,13.5,3600,0.8,57.59999465942383,6.735956192016602,62,459,3,0,0,0.0,23.916473388671875,14105,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:42:25.332,2154.84033203125,886.2601928710938,2462.4000549316406,13.5,3600,0.8,57.5,6.634279727935791,62,457,3,0,0,0.0,23.949806213378906,14107,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:42:27.350,2154.84033203125,883.8272705078125,2461.2000274658203,13.5,3600,0.8,57.59999465942383,6.715615749359131,62,456,3,0,0,0.0,23.983139038085938,14109,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 12:42:29.352,2156.238525390625,886.2601928710938,2454.5999908447266,13.5,3600,0.8,57.59999465942383,6.634279727935791,62,456,3,0,0,0.0,24.01647186279297,14111,1,0.1546127129,-0.1546127129,-1.324995809048417,-2157.5635211996732
2023-03-30 12:42:31.369,2156.238525390625,886.2601928710938,2464.8001098632812,13.5,3600,0.8,57.5,6.634279727935791,62,457,3,0,0,0.0,24.0498046875,14113,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2157.5635211996732
2023-03-30 12:42:33.369,2157.636962890625,886.2601928710938,2460.599899291992,13.5,3600,0.8,57.59999465942383,6.634279727935791,62,457,3,0,0,0.0,24.08313751220703,14115,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2158.9619586996732
2023-03-30 12:42:35.382,2156.238525390625,886.86865234375,2460.0,13.5,3600,0.8,57.5,6.613941192626953,62,457,3,0,0,0.0,24.116470336914062,14117,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2157.5635211996732
2023-03-30 12:42:37.379,2156.238525390625,886.86865234375,2463.600082397461,13.5,3600,0.8,57.59999465942383,6.613941192626953,62,458,3,0,0,0.0,24.149803161621094,14119,1,0.1553048749,-0.1553048749,-1.324995809048417,-2157.5635211996732
2023-03-30 12:42:39.399,2157.636962890625,883.2188110351562,2457.5999450683594,13.5,3600,0.8,57.5,6.735956192016602,62,458,3,0,0,0.0,24.183135986328125,14121,1,0.1553048749,-0.1553048749,-1.324995809048417,-2158.9619586996732
2023-03-30 12:42:41.419,2157.636962890625,886.86865234375,2459.400100708008,13.5,3600,0.8,57.5,6.613941192626953,62,458,3,0,0,0.0,24.216468811035156,14123,1,0.1553048749,-0.1553048749,-1.324995809048417,-2158.9619586996732
2023-03-30 12:42:43.419,2157.636962890625,886.86865234375,2460.0,13.59999942779541,3600,0.8,57.5,6.71394157409668,62,457,3,0,0,0.0,24.249801635742188,14125,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2158.9619586996732
2023-03-30 12:42:45.436,2157.636962890625,884.4354858398438,2458.2000732421875,13.59999942779541,3600,0.8,57.5,6.795283317565918,62,458,3,0,0,0.0,24.28313446044922,14127,1,0.1553048749,-0.1553048749,-1.324995809048417,-2158.9619586996732
2023-03-30 12:42:47.433,2159.034912109375,885.043701171875,2457.5999450683594,13.59999942779541,3600,0.8,57.5,6.774950981140137,62,458,3,0,0,0.0,24.31646728515625,14129,1,0.1553048749,-0.1553048749,-1.324995809048417,-2160.3599079184232
2023-03-30 12:42:49.438,2159.034912109375,886.86865234375,2460.0,13.59999942779541,3600,0.8,57.5,6.71394157409668,62,459,3,0,0,0.0,24.34980010986328,14131,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2160.3599079184232
2023-03-30 12:42:51.450,2157.636962890625,884.4354858398438,2456.399917602539,13.5,3600,0.8,57.40000534057617,6.69528341293335,62,458,3,0,0,0.0,24.383132934570312,14133,1,0.1553048749,-0.1553048749,-1.324995809048417,-2158.9619586996732
2023-03-30 12:42:53.449,2156.238525390625,885.043701171875,2461.2000274658203,13.59999942779541,3600,0.8,57.5,6.774950981140137,62,458,3,0,0,0.0,24.416465759277344,14135,1,0.1553048749,-0.1553048749,-1.324995809048417,-2157.5635211996732
2023-03-30 12:42:55.470,2157.636962890625,886.2601928710938,2455.1998901367188,13.59999942779541,3600,0.8,57.40000534057617,6.734280109405518,62,459,3,0,0,0.0,24.46646499633789,14137,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2158.9619586996732
2023-03-30 12:42:57.488,2159.034912109375,883.8272705078125,2460.0,13.59999942779541,3600,0.8,57.59999465942383,6.815615653991699,62,457,3,0,0,0.0,24.499797821044922,14139,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2160.3599079184232
2023-03-30 12:42:59.488,2157.636962890625,884.4354858398438,2461.7999267578125,13.59999942779541,3600,0.8,57.59999465942383,6.795283317565918,62,458,3,0,0,0.0,24.533130645751953,14141,1,0.1553048749,-0.1553048749,-1.324995809048417,-2158.9619586996732
2023-03-30 12:43:01.489,2159.034912109375,884.4354858398438,2457.000045776367,13.59999942779541,3600,0.8,57.59999465942383,6.795283317565918,62,459,3,0,0,0.0,24.566463470458984,14143,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2160.3599079184232
2023-03-30 12:43:03.506,2156.238525390625,887.4768676757812,2455.1998901367188,13.59999942779541,3600,0.8,57.59999465942383,6.693606853485107,62,458,3,0,0,0.0,24.599796295166016,14145,1,0.1553048749,-0.1553048749,-1.324995809048417,-2157.5635211996732
2023-03-30 12:43:05.502,2154.84033203125,886.2601928710938,2463.600082397461,13.59999942779541,3600,0.8,57.5,6.734280109405518,62,458,3,0,0,0.0,24.633129119873047,14147,1,0.1553048749,-0.1553048749,-1.324995809048417,-2156.1653278402982
2023-03-30 12:43:07.526,2154.84033203125,883.2188110351562,2457.5999450683594,13.59999942779541,3600,0.8,57.40000534057617,6.835956573486328,62,459,3,0,0,0.0,24.666461944580078,14149,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:43:09.525,2154.84033203125,886.2601928710938,2461.2000274658203,13.59999942779541,3600,0.8,57.5,6.734280109405518,62,460,3,0,0,0.0,24.69979476928711,14151,1,0.15598898569999997,-0.15598898569999997,-1.324995809048417,-2156.1653278402982
2023-03-30 12:43:11.535,2153.44189453125,884.4354858398438,2462.4000549316406,13.59999942779541,3600,0.8,57.5,6.795283317565918,62,458,3,0,0,0.0,24.73312759399414,14153,1,0.1553048749,-0.1553048749,-1.324995809048417,-2154.7668903402982
2023-03-30 12:43:13.542,2152.04345703125,885.6519165039062,2455.800018310547,13.59999942779541,3600,0.8,57.5,6.754616737365723,62,459,3,0,0,0.0,24.766460418701172,14155,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:43:15.555,2152.04345703125,882.6104736328125,2457.5999450683594,13.59999942779541,3600,0.8,57.59999465942383,6.856293201446533,62,459,3,0,0,0.0,24.799793243408203,14157,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:43:17.577,2150.645263671875,885.043701171875,2455.800018310547,13.59999942779541,3600,0.8,57.59999465942383,6.774950981140137,62,459,3,0,0,0.0,24.833126068115234,14159,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:43:19.577,2150.645263671875,881.39404296875,2454.5999908447266,13.59999942779541,3600,0.8,57.5,6.8969597816467285,62,457,3,0,0,0.0,24.866458892822266,14161,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:43:21.594,2152.04345703125,886.86865234375,2464.8001098632812,13.59999942779541,3600,0.8,57.59999465942383,6.71394157409668,62,460,3,0,0,0.0,24.899791717529297,14163,1,0.15598898569999997,-0.15598898569999997,-1.324995809048417,-2153.3684528402982
2023-03-30 12:43:23.594,2149.24658203125,884.4354858398438,2462.999954223633,13.59999942779541,3600,0.8,57.40000534057617,6.795283317565918,62,460,3,0,0,0.0,24.933124542236328,14165,1,0.15598898569999997,-0.15598898569999997,-1.324995809048417,-2150.5715778402982
2023-03-30 12:43:25.607,2149.24658203125,880.7858276367188,2461.2000274658203,13.59999942779541,3600,0.8,57.5,6.91729211807251,62,459,3,0,0,0.0,24.96645736694336,14167,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:43:27.626,2149.24658203125,886.86865234375,2458.2000732421875,13.59999942779541,3600,0.8,57.59999465942383,6.71394157409668,62,459,3,0,0,0.0,24.99979019165039,14169,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:43:29.627,2149.24658203125,883.2188110351562,2461.2000274658203,13.59999942779541,3600,0.8,57.59999465942383,6.835956573486328,62,461,3,0,0,0.0,25.033123016357422,14171,1,0.1563330487,-0.1563330487,-1.324995809048417,-2150.5715778402982
2023-03-30 12:43:31.646,2149.24658203125,884.4354858398438,2459.400100708008,13.59999942779541,3600,0.8,57.59999465942383,6.795283317565918,62,458,3,0,0,0.0,25.066455841064453,14173,1,0.1553048749,-0.1553048749,-1.324995809048417,-2150.5715778402982
2023-03-30 12:43:33.644,2147.8486328125,881.39404296875,2461.2000274658203,13.59999942779541,3600,0.8,57.59999465942383,6.8969597816467285,62,460,3,0,0,0.0,25.099788665771484,14175,1,0.15598898569999997,-0.15598898569999997,-1.324995809048417,-2149.1736286215482
2023-03-30 12:43:35.662,2147.8486328125,885.043701171875,2461.2000274658203,13.59999942779541,3600,0.8,57.5,6.774950981140137,62,459,3,0,0,0.0,25.133121490478516,14177,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:43:37.662,2147.8486328125,884.4354858398438,2457.5999450683594,13.59999942779541,3600,0.8,57.5,6.795283317565918,62,459,3,0,0,0.0,25.166454315185547,14179,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:43:39.682,2145.0517578125,883.2188110351562,2454.5999908447266,13.59999942779541,3600,0.8,57.5,6.835956573486328,62,459,3,0,0,0.0,25.199787139892578,14181,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:43:41.681,2146.449951171875,883.8272705078125,2458.7999725341797,13.59999942779541,3600,0.8,57.5,6.815615653991699,62,458,3,0,0,0.0,25.23311996459961,14183,1,0.1553048749,-0.1553048749,-1.324995809048417,-2147.7749469809232
2023-03-30 12:43:43.699,2145.0517578125,883.2188110351562,2458.2000732421875,13.59999942779541,3600,0.8,57.5,6.835956573486328,62,459,3,0,0,0.0,25.26645278930664,14185,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:43:45.697,2143.6533203125,879.5691528320312,2462.4000549316406,13.59999942779541,3600,0.8,57.5,6.95796537399292,62,457,3,0,0,0.0,25.299785614013672,14187,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:43:47.714,2145.0517578125,885.6519165039062,2458.2000732421875,13.59999942779541,3600,0.8,57.5,6.754616737365723,62,458,3,0,0,0.0,25.333118438720703,14189,1,0.1553048749,-0.1553048749,-1.324995809048417,-2146.3767536215482
2023-03-30 12:43:49.713,2145.0517578125,882.0022583007812,2455.800018310547,13.59999942779541,3600,0.8,57.5,6.876627445220947,62,457,3,0,0,0.0,25.366451263427734,14191,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:43:51.733,2145.0517578125,884.4354858398438,2459.400100708008,13.59999942779541,3600,0.8,57.5,6.795283317565918,62,458,3,0,0,0.0,25.399784088134766,14193,1,0.1553048749,-0.1553048749,-1.324995809048417,-2146.3767536215482
2023-03-30 12:43:53.731,2145.0517578125,879.5691528320312,2457.5999450683594,13.59999942779541,3600,0.8,57.5,6.95796537399292,62,457,3,0,0,0.0,25.433116912841797,14195,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:43:55.751,2145.0517578125,883.2188110351562,2460.0,13.59999942779541,3600,0.8,57.5,6.835956573486328,62,458,3,0,0,0.0,25.466449737548828,14197,1,0.1553048749,-0.1553048749,-1.324995809048417,-2146.3767536215482
2023-03-30 12:43:57.750,2145.0517578125,885.6519165039062,2458.7999725341797,13.59999942779541,3600,0.8,57.5,6.754616737365723,62,458,3,0,0,0.0,25.49978256225586,14199,1,0.1553048749,-0.1553048749,-1.324995809048417,-2146.3767536215482
2023-03-30 12:43:59.766,2145.0517578125,883.2188110351562,2457.000045776367,13.59999942779541,3600,0.8,57.40000534057617,6.835956573486328,62,459,3,0,0,0.0,25.53311538696289,14201,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:44:01.764,2145.0517578125,880.7858276367188,2458.2000732421875,13.59999942779541,3600,0.8,57.40000534057617,6.91729211807251,62,458,3,0,0,0.0,25.566448211669922,14203,1,0.1553048749,-0.1553048749,-1.324995809048417,-2146.3767536215482
2023-03-30 12:44:03.770,2142.255126953125,880.177490234375,2460.599899291992,13.59999942779541,3600,0.8,57.5,6.937628746032715,62,457,3,0,0,0.0,25.599781036376953,14205,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:05.783,2142.255126953125,884.4354858398438,2455.1998901367188,13.59999942779541,3600,0.8,57.29999923706055,6.795283317565918,63,457,3,0,0,0.0,25.633113861083984,14207,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:07.781,2142.255126953125,881.39404296875,2460.599899291992,13.59999942779541,3600,0.8,57.40000534057617,6.8969597816467285,63,458,3,0,0,0.0,25.666446685791016,14209,1,0.1553048749,-0.1553048749,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:09.819,2143.6533203125,882.0022583007812,2459.400100708008,13.59999942779541,3600,0.8,57.5,6.876627445220947,63,457,3,0,0,0.0,25.699779510498047,14211,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:44:11.820,2142.255126953125,882.0022583007812,2464.199981689453,13.59999942779541,3600,0.8,57.5,6.876627445220947,63,457,3,0,0,0.0,25.733112335205078,14213,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:13.838,2142.255126953125,882.0022583007812,2461.2000274658203,13.59999942779541,3600,0.8,57.5,6.876627445220947,63,458,3,0,0,0.0,25.76644515991211,14215,1,0.1553048749,-0.1553048749,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:15.839,2142.255126953125,883.8272705078125,2458.7999725341797,13.59999942779541,3600,0.8,57.40000534057617,6.815615653991699,63,458,3,0,0,0.0,25.79977798461914,14217,1,0.1553048749,-0.1553048749,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:17.854,2142.255126953125,883.2188110351562,2457.5999450683594,13.59999942779541,3600,0.8,57.5,6.835956573486328,63,458,3,0,0,0.0,25.833110809326172,14219,1,0.1553048749,-0.1553048749,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:19.866,2142.255126953125,882.6104736328125,2459.400100708008,13.59999942779541,3600,0.8,57.40000534057617,6.856293201446533,63,457,3,0,0,0.0,25.866443634033203,14221,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:21.865,2143.6533203125,883.2188110351562,2457.000045776367,13.59999942779541,3600,0.8,57.40000534057617,6.835956573486328,63,457,3,0,0,0.0,25.899776458740234,14223,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:44:23.884,2143.6533203125,880.7858276367188,2460.599899291992,13.59999942779541,3600,0.8,57.40000534057617,6.91729211807251,63,456,3,0,0,0.0,25.933109283447266,14225,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:44:25.883,2142.255126953125,883.8272705078125,2458.2000732421875,13.59999942779541,3600,0.8,57.40000534057617,6.815615653991699,63,456,3,0,0,0.0,25.966442108154297,14227,1,0.1546127129,-0.1546127129,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:27.900,2142.255126953125,881.39404296875,2463.600082397461,13.59999942779541,3600,0.8,57.40000534057617,6.8969597816467285,63,458,3,0,0,0.0,25.999774932861328,14229,1,0.1553048749,-0.1553048749,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:29.921,2140.85693359375,880.177490234375,2452.199935913086,13.59999942779541,3600,0.8,57.40000534057617,6.937628746032715,63,457,3,0,0,0.0,26.03310775756836,14231,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2142.1819294027982
2023-03-30 12:44:31.920,2142.255126953125,882.0022583007812,2459.400100708008,13.59999942779541,3600,0.8,57.40000534057617,6.876627445220947,63,456,3,0,0,0.0,26.06644058227539,14233,1,0.1546127129,-0.1546127129,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:33.939,2143.6533203125,882.6104736328125,2458.7999725341797,13.59999942779541,3600,0.8,57.40000534057617,6.856293201446533,63,457,3,0,0,0.0,26.099773406982422,14236,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:44:35.939,2143.6533203125,880.7858276367188,2457.000045776367,13.59999942779541,3600,0.8,57.5,6.91729211807251,63,457,3,0,0,0.0,26.133106231689453,14238,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:44:37.960,2143.6533203125,884.4354858398438,2463.600082397461,13.59999942779541,3600,0.8,57.5,6.795283317565918,63,458,3,0,0,0.0,26.166439056396484,14240,1,0.1553048749,-0.1553048749,-1.324995809048417,-2144.9783161215482
2023-03-30 12:44:39.972,2142.255126953125,881.39404296875,2466.6000366210938,13.59999942779541,3600,0.8,57.40000534057617,6.8969597816467285,63,457,3,0,0,0.0,26.199771881103516,14242,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:41.991,2143.6533203125,884.4354858398438,2459.400100708008,13.59999942779541,3600,0.8,57.5,6.795283317565918,63,456,3,0,0,0.0,26.233104705810547,14244,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:44:44.007,2142.255126953125,883.2188110351562,2459.400100708008,13.59999942779541,3600,0.8,57.5,6.835956573486328,63,457,3,0,0,0.0,26.266437530517578,14246,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:46.022,2142.255126953125,884.4354858398438,2458.2000732421875,13.59999942779541,3600,0.8,57.5,6.795283317565918,63,457,3,0,0,0.0,26.29977035522461,14248,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:44:48.034,2145.0517578125,882.6104736328125,2455.800018310547,13.59999942779541,3600,0.8,57.5,6.856293201446533,63,457,3,0,0,0.0,26.33310317993164,14250,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
