,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 12:44:50.056,2143.6533203125,882.6104736328125,2460.599899291992,13.59999942779541,3600,0.8,57.40000534057617,6.856293201446533,63,458,3,0,0,0.0,26.366436004638672,14252,1,0.1553048749,-0.1553048749,-1.324995809048417,-2144.9783161215482
2023-03-30 12:44:52.074,2145.0517578125,883.2188110351562,2461.2000274658203,13.59999942779541,3600,0.8,57.40000534057617,6.835956573486328,63,458,3,0,0,0.0,26.399768829345703,14254,1,0.1553048749,-0.1553048749,-1.324995809048417,-2146.3767536215482
2023-03-30 12:44:54.073,2143.6533203125,881.39404296875,2459.400100708008,13.59999942779541,3600,0.8,57.40000534057617,6.8969597816467285,63,456,3,0,0,0.0,26.433101654052734,14256,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:44:56.085,2145.0517578125,883.2188110351562,2465.9999084472656,13.59999942779541,3600,0.8,57.40000534057617,6.835956573486328,63,456,3,0,0,0.0,26.466434478759766,14258,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 12:44:58.093,2143.6533203125,883.2188110351562,2454.0000915527344,13.59999942779541,3600,0.8,57.40000534057617,6.835956573486328,63,457,3,0,0,0.0,26.499767303466797,14260,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:45:00.103,2143.6533203125,881.39404296875,2461.2000274658203,13.59999942779541,3600,0.8,57.40000534057617,6.8969597816467285,63,456,3,0,0,0.0,26.533100128173828,14262,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:45:02.110,2143.6533203125,886.2601928710938,2455.800018310547,13.59999942779541,3600,0.8,57.40000534057617,6.734280109405518,63,456,3,0,0,0.0,26.56643295288086,14264,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:45:04.122,2145.0517578125,882.0022583007812,2455.1998901367188,13.59999942779541,3600,0.8,57.5,6.876627445220947,63,456,3,0,0,0.0,26.59976577758789,14266,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 12:45:06.121,2145.0517578125,882.0022583007812,2462.4000549316406,13.59999942779541,3600,0.8,57.5,6.876627445220947,63,456,3,0,0,0.0,26.633098602294922,14268,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 12:45:08.141,2145.0517578125,884.4354858398438,2458.7999725341797,13.5,3600,0.8,57.40000534057617,6.69528341293335,63,456,3,0,0,0.0,26.666431427001953,14270,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 12:45:10.161,2146.449951171875,882.6104736328125,2458.7999725341797,13.59999942779541,3600,0.8,57.5,6.856293201446533,63,457,3,0,0,0.0,26.699764251708984,14272,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:45:12.171,2147.8486328125,886.2601928710938,2457.000045776367,13.59999942779541,3600,0.8,57.5,6.734280109405518,63,456,3,0,0,0.0,26.733097076416016,14274,1,0.1546127129,-0.1546127129,-1.324995809048417,-2149.1736286215482
2023-03-30 12:45:14.179,2147.8486328125,885.6519165039062,2458.2000732421875,13.59999942779541,3600,0.8,57.5,6.754616737365723,63,456,3,0,0,0.0,26.766429901123047,14276,1,0.1546127129,-0.1546127129,-1.324995809048417,-2149.1736286215482
2023-03-30 12:45:16.189,2150.645263671875,882.0022583007812,2460.599899291992,13.59999942779541,3600,0.8,57.5,6.876627445220947,63,456,3,0,0,0.0,26.799762725830078,14278,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 12:45:18.197,2150.645263671875,886.2601928710938,2458.2000732421875,13.59999942779541,3600,0.8,57.5,6.734280109405518,63,457,3,0,0,0.0,26.83309555053711,14280,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:45:20.214,2147.8486328125,885.6519165039062,2457.000045776367,13.59999942779541,3600,0.8,57.5,6.754616737365723,63,458,3,0,0,0.0,26.86642837524414,14282,1,0.1553048749,-0.1553048749,-1.324995809048417,-2149.1736286215482
2023-03-30 12:45:22.223,2147.8486328125,883.8272705078125,2464.199981689453,13.59999942779541,3600,0.8,57.40000534057617,6.815615653991699,63,456,3,0,0,0.0,26.899761199951172,14284,1,0.1546127129,-0.1546127129,-1.324995809048417,-2149.1736286215482
2023-03-30 12:45:24.230,2147.8486328125,885.043701171875,2455.800018310547,13.59999942779541,3600,0.8,57.40000534057617,6.774950981140137,63,457,3,0,0,0.0,26.933094024658203,14286,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:45:26.242,2149.24658203125,883.8272705078125,2458.7999725341797,13.59999942779541,3600,0.8,57.5,6.815615653991699,63,456,3,0,0,0.0,26.966426849365234,14288,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 12:45:28.260,2149.24658203125,889.3015747070312,2462.999954223633,13.59999942779541,3600,0.8,57.5,6.63260555267334,63,457,3,0,0,0.0,26.999759674072266,14290,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:45:30.261,2149.24658203125,888.0850830078125,2457.000045776367,13.59999942779541,3600,0.8,57.40000534057617,6.673274517059326,63,456,3,0,0,0.0,27.033092498779297,14292,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 12:45:32.280,2150.645263671875,885.043701171875,2464.199981689453,13.59999942779541,3600,0.8,57.5,6.774950981140137,63,458,3,0,0,0.0,27.066425323486328,14294,1,0.1553048749,-0.1553048749,-1.324995809048417,-2151.9702594809232
2023-03-30 12:45:34.280,2150.645263671875,883.8272705078125,2461.2000274658203,13.59999942779541,3600,0.8,57.40000534057617,6.815615653991699,63,457,3,0,0,0.0,27.09975814819336,14296,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:45:36.291,2149.24658203125,887.4768676757812,2458.7999725341797,13.59999942779541,3600,0.8,57.5,6.693606853485107,63,457,3,0,0,0.0,27.13309097290039,14298,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:45:38.297,2149.24658203125,886.2601928710938,2460.599899291992,13.5,3600,0.8,57.5,6.634279727935791,63,456,3,0,0,0.0,27.166423797607422,14300,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 12:45:40.308,2149.24658203125,890.5181274414062,2455.800018310547,13.59999942779541,3600,0.8,57.40000534057617,6.591934680938721,63,457,3,0,0,0.0,27.199756622314453,14302,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:45:42.329,2150.645263671875,883.8272705078125,2459.400100708008,13.59999942779541,3600,0.8,57.5,6.815615653991699,63,458,3,0,0,0.0,27.233089447021484,14304,1,0.1553048749,-0.1553048749,-1.324995809048417,-2151.9702594809232
2023-03-30 12:45:44.329,2150.645263671875,888.693359375,2459.400100708008,13.59999942779541,3600,0.8,57.5,6.652937889099121,63,457,3,0,0,0.0,27.266422271728516,14306,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:45:46.343,2150.645263671875,886.86865234375,2460.0,13.59999942779541,3600,0.8,57.5,6.71394157409668,63,456,3,0,0,0.0,27.299755096435547,14308,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 12:45:48.349,2149.24658203125,888.0850830078125,2465.4000091552734,13.59999942779541,3600,0.8,57.5,6.673274517059326,63,456,3,0,0,0.0,27.333087921142578,14310,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 12:45:50.359,2150.645263671875,886.2601928710938,2464.199981689453,13.59999942779541,3600,0.8,57.59999465942383,6.734280109405518,63,457,3,0,0,0.0,27.36642074584961,14312,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:45:52.378,2150.645263671875,889.3015747070312,2457.5999450683594,13.5,3600,0.8,57.5,6.5326056480407715,63,457,3,0,0,0.0,27.39975357055664,14314,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:45:54.377,2152.04345703125,888.0850830078125,2459.400100708008,13.5,3600,0.8,57.29999923706055,6.573274612426758,63,456,3,0,0,0.0,27.433086395263672,14316,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:45:56.377,2150.645263671875,884.4354858398438,2460.599899291992,13.59999942779541,3600,0.8,57.5,6.795283317565918,63,457,3,0,0,0.0,27.466419219970703,14318,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:45:58.394,2150.645263671875,887.4768676757812,2459.400100708008,13.5,3600,0.8,57.5,6.593606948852539,63,456,3,0,0,0.0,27.499752044677734,14320,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 12:46:00.401,2153.44189453125,888.0850830078125,2455.800018310547,13.5,3600,0.8,57.5,6.573274612426758,63,457,3,0,0,0.0,27.533084869384766,14322,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:46:02.416,2152.04345703125,884.4354858398438,2460.0,13.5,3600,0.8,57.40000534057617,6.69528341293335,63,457,3,0,0,0.0,27.566417694091797,14324,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:46:04.427,2153.44189453125,887.4768676757812,2460.0,13.5,3600,0.8,57.5,6.593606948852539,63,456,3,0,0,0.0,27.599750518798828,14326,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:46:06.435,2152.04345703125,888.0850830078125,2461.2000274658203,13.5,3600,0.8,57.5,6.573274612426758,63,456,3,0,0,0.0,27.63308334350586,14328,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:46:08.444,2152.04345703125,886.2601928710938,2457.000045776367,13.5,3600,0.8,57.5,6.634279727935791,63,458,3,0,0,0.0,27.66641616821289,14330,1,0.1553048749,-0.1553048749,-1.324995809048417,-2153.3684528402982
2023-03-30 12:46:10.451,2152.04345703125,888.0850830078125,2460.0,13.5,3600,0.8,57.5,6.573274612426758,63,457,3,0,0,0.0,27.716415405273438,14332,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:46:12.462,2152.04345703125,888.0850830078125,2461.2000274658203,13.5,3600,0.8,57.5,6.573274612426758,63,457,3,0,0,0.0,27.74974822998047,14334,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:46:14.469,2153.44189453125,887.4768676757812,2463.600082397461,13.5,3600,0.8,57.40000534057617,6.593606948852539,63,458,3,0,0,0.0,27.7830810546875,14336,1,0.1553048749,-0.1553048749,-1.324995809048417,-2154.7668903402982
2023-03-30 12:46:16.481,2153.44189453125,889.3015747070312,2462.999954223633,13.5,3600,0.8,57.40000534057617,6.5326056480407715,63,456,3,0,0,0.0,27.81641387939453,14338,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:46:18.480,2154.84033203125,888.693359375,2459.400100708008,13.5,3600,0.8,57.5,6.552937984466553,63,457,3,0,0,0.0,27.849746704101562,14340,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:46:20.498,2154.84033203125,885.043701171875,2462.999954223633,13.5,3600,0.8,57.5,6.674951076507568,63,457,3,0,0,0.0,27.883079528808594,14342,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:46:22.535,2154.84033203125,891.1263427734375,2461.7999267578125,13.5,3600,0.8,57.5,6.471601963043213,63,456,3,0,0,0.0,27.916412353515625,14344,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 12:46:24.534,2156.238525390625,886.86865234375,2457.000045776367,13.5,3600,0.8,57.40000534057617,6.613941192626953,63,458,3,0,0,0.0,27.949745178222656,14346,1,0.1553048749,-0.1553048749,-1.324995809048417,-2157.5635211996732
2023-03-30 12:46:26.531,2154.84033203125,889.3015747070312,2460.599899291992,13.5,3600,0.8,57.5,6.5326056480407715,63,458,3,0,0,0.0,27.983078002929688,14348,1,0.1553048749,-0.1553048749,-1.324995809048417,-2156.1653278402982
2023-03-30 12:46:28.554,2154.84033203125,886.86865234375,2459.400100708008,13.399999618530273,3600,0.8,57.40000534057617,6.513940811157227,63,456,3,0,0,0.0,28.01641082763672,14350,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 12:46:30.554,2156.238525390625,889.3015747070312,2465.4000091552734,13.5,3600,0.8,57.59999465942383,6.5326056480407715,63,457,3,0,0,0.0,28.04974365234375,14352,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2157.5635211996732
2023-03-30 12:46:32.571,2156.238525390625,886.86865234375,2455.1998901367188,13.399999618530273,3600,0.8,57.5,6.513940811157227,63,458,3,0,0,0.0,28.08307647705078,14354,1,0.1553048749,-0.1553048749,-1.324995809048417,-2157.5635211996732
2023-03-30 12:46:34.571,2154.84033203125,889.3015747070312,2458.7999725341797,13.399999618530273,3600,0.8,57.5,6.432605266571045,63,458,3,0,0,0.0,28.116409301757812,14356,1,0.1553048749,-0.1553048749,-1.324995809048417,-2156.1653278402982
2023-03-30 12:46:36.588,2153.44189453125,888.0850830078125,2460.0,13.399999618530273,3600,0.8,57.5,6.473274230957031,63,458,3,0,0,0.0,28.149742126464844,14358,1,0.1553048749,-0.1553048749,-1.324995809048417,-2154.7668903402982
2023-03-30 12:46:38.605,2153.44189453125,886.86865234375,2459.400100708008,13.399999618530273,3600,0.8,57.5,6.513940811157227,63,457,3,0,0,0.0,28.183074951171875,14360,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:46:40.604,2152.04345703125,891.1263427734375,2463.600082397461,13.399999618530273,3600,0.8,57.5,6.3716020584106445,63,458,3,0,0,0.0,28.216407775878906,14362,1,0.1553048749,-0.1553048749,-1.324995809048417,-2153.3684528402982
2023-03-30 12:46:42.622,2152.04345703125,888.693359375,2464.199981689453,13.399999618530273,3600,0.8,57.40000534057617,6.452937602996826,63,459,3,0,0,0.0,28.249740600585938,14364,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:46:44.623,2152.04345703125,891.1263427734375,2457.5999450683594,13.399999618530273,3600,0.8,57.29999923706055,6.3716020584106445,63,458,3,0,0,0.0,28.28307342529297,14366,1,0.1553048749,-0.1553048749,-1.324995809048417,-2153.3684528402982
2023-03-30 12:46:46.640,2152.04345703125,887.4768676757812,2459.400100708008,13.399999618530273,3600,0.8,57.40000534057617,6.4936065673828125,63,459,3,0,0,0.0,28.31640625,14368,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:46:48.640,2153.44189453125,886.86865234375,2460.599899291992,13.399999618530273,3600,0.8,57.5,6.513940811157227,63,458,3,0,0,0.0,28.34973907470703,14370,1,0.1553048749,-0.1553048749,-1.324995809048417,-2154.7668903402982
2023-03-30 12:46:50.635,2150.645263671875,888.693359375,2456.399917602539,13.399999618530273,3600,0.8,57.5,6.452937602996826,63,458,3,0,0,0.0,28.383071899414062,14372,1,0.1553048749,-0.1553048749,-1.324995809048417,-2151.9702594809232
2023-03-30 12:46:52.654,2150.645263671875,888.693359375,2460.599899291992,13.399999618530273,3600,0.8,57.5,6.452937602996826,63,458,3,0,0,0.0,28.416404724121094,14374,1,0.1553048749,-0.1553048749,-1.324995809048417,-2151.9702594809232
2023-03-30 12:46:54.653,2147.8486328125,888.0850830078125,2459.400100708008,13.399999618530273,3600,0.8,57.5,6.473274230957031,63,459,3,0,0,0.0,28.449737548828125,14376,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:46:56.673,2149.24658203125,888.693359375,2462.999954223633,13.399999618530273,3600,0.8,57.40000534057617,6.452937602996826,63,458,3,0,0,0.0,28.483070373535156,14378,1,0.1553048749,-0.1553048749,-1.324995809048417,-2150.5715778402982
2023-03-30 12:46:58.692,2146.449951171875,886.86865234375,2456.399917602539,13.399999618530273,3600,0.8,57.29999923706055,6.513940811157227,63,459,3,0,0,0.0,28.516403198242188,14380,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:47:00.689,2147.8486328125,886.2601928710938,2458.2000732421875,13.399999618530273,3600,0.8,57.40000534057617,6.534279823303223,63,458,3,0,0,0.0,28.54973602294922,14382,1,0.1553048749,-0.1553048749,-1.324995809048417,-2149.1736286215482
2023-03-30 12:47:02.688,2146.449951171875,886.2601928710938,2462.999954223633,13.399999618530273,3600,0.8,57.40000534057617,6.534279823303223,63,458,3,0,0,0.0,28.58306884765625,14384,1,0.1553048749,-0.1553048749,-1.324995809048417,-2147.7749469809232
2023-03-30 12:47:04.708,2145.0517578125,885.6519165039062,2459.400100708008,13.399999618530273,3600,0.8,57.40000534057617,6.554616451263428,63,457,3,0,0,0.0,28.61640167236328,14386,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:47:06.727,2145.0517578125,882.0022583007812,2456.399917602539,13.399999618530273,3600,0.8,57.40000534057617,6.676627159118652,63,459,3,0,0,0.0,28.649734497070312,14388,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:47:08.729,2146.449951171875,886.86865234375,2462.4000549316406,13.399999618530273,3600,0.8,57.40000534057617,6.513940811157227,63,457,3,0,0,0.0,28.683067321777344,14390,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:47:10.728,2145.0517578125,886.86865234375,2459.400100708008,13.399999618530273,3600,0.8,57.40000534057617,6.513940811157227,63,458,3,0,0,0.0,28.716400146484375,14392,1,0.1553048749,-0.1553048749,-1.324995809048417,-2146.3767536215482
2023-03-30 12:47:12.740,2145.0517578125,886.86865234375,2461.7999267578125,13.399999618530273,3600,0.8,57.40000534057617,6.513940811157227,63,458,3,0,0,0.0,28.749732971191406,14394,1,0.1553048749,-0.1553048749,-1.324995809048417,-2146.3767536215482
2023-03-30 12:47:14.740,2145.0517578125,886.2601928710938,2460.0,13.399999618530273,3600,0.8,57.40000534057617,6.534279823303223,63,458,3,0,0,0.0,28.783065795898438,14396,1,0.1553048749,-0.1553048749,-1.324995809048417,-2146.3767536215482
2023-03-30 12:47:16.759,2143.6533203125,883.2188110351562,2461.2000274658203,13.399999618530273,3600,0.8,57.5,6.635956287384033,63,456,3,0,0,0.0,28.81639862060547,14398,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:47:18.758,2143.6533203125,884.4354858398438,2460.0,13.399999618530273,3600,0.8,57.40000534057617,6.595283031463623,63,457,3,0,0,0.0,28.8497314453125,14400,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:47:20.779,2145.0517578125,885.043701171875,2460.599899291992,13.399999618530273,3600,0.8,57.40000534057617,6.574950695037842,63,457,3,0,0,0.0,28.88306427001953,14402,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:47:22.791,2145.0517578125,882.0022583007812,2459.400100708008,13.399999618530273,3600,0.8,57.40000534057617,6.676627159118652,63,457,3,0,0,0.0,28.916397094726562,14404,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:47:24.790,2145.0517578125,885.043701171875,2461.2000274658203,13.399999618530273,3600,0.8,57.29999923706055,6.574950695037842,63,457,3,0,0,0.0,28.949729919433594,14406,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:47:26.808,2143.6533203125,885.6519165039062,2455.1998901367188,13.399999618530273,3600,0.8,57.40000534057617,6.554616451263428,63,456,3,0,0,0.0,28.983062744140625,14408,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:47:28.814,2143.6533203125,882.6104736328125,2460.0,13.5,3600,0.8,57.29999923706055,6.756292819976807,63,456,3,0,0,0.0,29.016395568847656,14410,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:47:30.831,2142.255126953125,883.8272705078125,2459.400100708008,13.5,3600,0.8,57.40000534057617,6.715615749359131,63,457,3,0,0,0.0,29.049728393554688,14412,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:47:32.829,2143.6533203125,886.86865234375,2462.4000549316406,13.5,3600,0.8,57.40000534057617,6.613941192626953,63,457,3,0,0,0.0,29.08306121826172,14414,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:47:34.827,2140.85693359375,883.2188110351562,2458.7999725341797,13.5,3600,0.8,57.29999923706055,6.735956192016602,63,457,3,0,0,0.0,29.11639404296875,14416,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2142.1819294027982
2023-03-30 12:47:36.846,2142.255126953125,885.6519165039062,2459.400100708008,13.5,3600,0.8,57.40000534057617,6.654616355895996,63,456,3,0,0,0.0,29.14972686767578,14418,1,0.1546127129,-0.1546127129,-1.324995809048417,-2143.5801227621732
2023-03-30 12:47:38.866,2143.6533203125,882.6104736328125,2457.000045776367,13.5,3600,0.8,57.40000534057617,6.756292819976807,63,457,3,0,0,0.0,29.183059692382812,14420,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:47:40.865,2142.255126953125,888.0850830078125,2460.599899291992,13.5,3600,0.8,57.20000457763672,6.573274612426758,63,457,3,0,0,0.0,29.216392517089844,14422,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:47:42.883,2143.6533203125,884.4354858398438,2459.400100708008,13.5,3600,0.8,57.40000534057617,6.69528341293335,63,457,3,0,0,0.0,29.249725341796875,14424,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:47:44.883,2143.6533203125,882.0022583007812,2460.599899291992,13.5,3600,0.8,57.29999923706055,6.776627540588379,63,456,3,0,0,0.0,29.283058166503906,14426,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:47:46.900,2143.6533203125,886.2601928710938,2458.7999725341797,13.5,3600,0.8,57.40000534057617,6.634279727935791,63,456,3,0,0,0.0,29.316390991210938,14428,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:47:48.899,2145.0517578125,884.4354858398438,2457.5999450683594,13.5,3600,0.8,57.40000534057617,6.69528341293335,63,457,3,0,0,0.0,29.34972381591797,14430,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:47:50.904,2143.6533203125,883.8272705078125,2459.400100708008,13.5,3600,0.8,57.40000534057617,6.715615749359131,63,456,3,0,0,0.0,29.383056640625,14432,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:47:52.915,2140.85693359375,883.8272705078125,2461.2000274658203,13.59999942779541,3600,0.8,57.29999923706055,6.815615653991699,63,457,3,0,0,0.0,29.41638946533203,14434,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2142.1819294027982
2023-03-30 12:47:54.934,2142.255126953125,886.86865234375,2458.7999725341797,13.5,3600,0.8,57.29999923706055,6.613941192626953,63,457,3,0,0,0.0,29.449722290039062,14436,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:47:56.933,2142.255126953125,883.2188110351562,2461.2000274658203,13.59999942779541,3600,0.8,57.40000534057617,6.835956573486328,63,456,3,0,0,0.0,29.483055114746094,14438,1,0.1546127129,-0.1546127129,-1.324995809048417,-2143.5801227621732
2023-03-30 12:47:58.932,2143.6533203125,885.043701171875,2461.2000274658203,13.59999942779541,3600,0.8,57.20000457763672,6.774950981140137,63,456,3,0,0,0.0,29.516387939453125,14440,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:48:00.950,2143.6533203125,885.043701171875,2462.4000549316406,13.59999942779541,3600,0.8,57.29999923706055,6.774950981140137,63,456,3,0,0,0.0,29.549720764160156,14443,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:48:02.949,2142.255126953125,883.8272705078125,2459.400100708008,13.59999942779541,3600,0.8,57.29999923706055,6.815615653991699,63,456,3,0,0,0.0,29.583053588867188,14445,1,0.1546127129,-0.1546127129,-1.324995809048417,-2143.5801227621732
2023-03-30 12:48:04.969,2142.255126953125,883.2188110351562,2461.7999267578125,13.59999942779541,3600,0.8,57.40000534057617,6.835956573486328,63,456,3,0,0,0.0,29.61638641357422,14447,1,0.1546127129,-0.1546127129,-1.324995809048417,-2143.5801227621732
2023-03-30 12:48:06.972,2140.85693359375,883.8272705078125,2461.7999267578125,13.59999942779541,3600,0.8,57.29999923706055,6.815615653991699,63,457,3,0,0,0.0,29.64971923828125,14449,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2142.1819294027982
2023-03-30 12:48:08.985,2140.85693359375,884.4354858398438,2459.400100708008,13.59999942779541,3600,0.8,57.40000534057617,6.795283317565918,63,456,3,0,0,0.0,29.68305206298828,14451,1,0.1546127129,-0.1546127129,-1.324995809048417,-2142.1819294027982
2023-03-30 12:48:11.005,2140.85693359375,882.6104736328125,2467.199935913086,13.59999942779541,3600,0.8,57.20000457763672,6.856293201446533,63,456,3,0,0,0.0,29.716384887695312,14453,1,0.1546127129,-0.1546127129,-1.324995809048417,-2142.1819294027982
2023-03-30 12:48:13.003,2140.85693359375,885.6519165039062,2455.800018310547,13.59999942779541,3600,0.8,57.20000457763672,6.754616737365723,63,456,3,0,0,0.0,29.749717712402344,14455,1,0.1546127129,-0.1546127129,-1.324995809048417,-2142.1819294027982
2023-03-30 12:48:15.023,2139.45849609375,883.2188110351562,2460.0,13.59999942779541,3600,0.8,57.20000457763672,6.835956573486328,63,456,3,0,0,0.0,29.783050537109375,14457,1,0.1546127129,-0.1546127129,-1.324995809048417,-2140.7834919027982
2023-03-30 12:48:17.022,2139.45849609375,882.0022583007812,2461.2000274658203,13.59999942779541,3600,0.8,57.40000534057617,6.876627445220947,63,456,3,0,0,0.0,29.816383361816406,14459,1,0.1546127129,-0.1546127129,-1.324995809048417,-2140.7834919027982
2023-03-30 12:48:19.039,2138.06005859375,882.0022583007812,2456.399917602539,13.59999942779541,3600,0.8,57.29999923706055,6.876627445220947,63,455,3,0,0,0.0,29.849716186523438,14461,1,0.1542726651,-0.1542726651,-1.324995809048417,-2139.3850544027982
2023-03-30 12:48:21.034,2139.45849609375,885.043701171875,2459.400100708008,13.59999942779541,3600,0.8,57.20000457763672,6.774950981140137,63,457,3,0,0,0.0,29.88304901123047,14463,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2140.7834919027982
2023-03-30 12:48:23.053,2139.45849609375,880.177490234375,2462.4000549316406,13.59999942779541,3600,0.8,57.29999923706055,6.937628746032715,63,454,3,0,0,0.0,29.9163818359375,14465,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2140.7834919027982
2023-03-30 12:48:25.052,2140.85693359375,886.86865234375,2460.599899291992,13.59999942779541,3600,0.8,57.29999923706055,6.71394157409668,63,456,3,0,0,0.0,29.94971466064453,14467,1,0.1546127129,-0.1546127129,-1.324995809048417,-2142.1819294027982
2023-03-30 12:48:27.071,2140.85693359375,883.8272705078125,2461.2000274658203,13.5,3600,0.8,57.29999923706055,6.715615749359131,63,453,3,0,0,0.0,29.983047485351562,14469,1,0.1535805031,-0.1535805031,-1.324995809048417,-2142.1819294027982
2023-03-30 12:48:29.091,2142.255126953125,885.6519165039062,2455.1998901367188,13.59999942779541,3600,0.8,57.20000457763672,6.754616737365723,63,455,3,0,0,0.0,30.016380310058594,14471,1,0.1542726651,-0.1542726651,-1.324995809048417,-2143.5801227621732
2023-03-30 12:48:31.091,2142.255126953125,885.043701171875,2462.4000549316406,13.5,3600,0.8,57.40000534057617,6.674951076507568,63,454,3,0,0,0.0,30.049713134765625,14473,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:48:33.109,2142.255126953125,886.86865234375,2456.399917602539,13.5,3600,0.8,57.20000457763672,6.613941192626953,63,455,3,0,0,0.0,30.083045959472656,14475,1,0.1542726651,-0.1542726651,-1.324995809048417,-2143.5801227621732
2023-03-30 12:48:35.110,2142.255126953125,884.4354858398438,2460.0,13.5,3600,0.8,57.29999923706055,6.69528341293335,63,456,3,0,0,0.0,30.116378784179688,14477,1,0.1546127129,-0.1546127129,-1.324995809048417,-2143.5801227621732
2023-03-30 12:48:37.138,2142.255126953125,885.6519165039062,2463.600082397461,13.5,3600,0.8,57.29999923706055,6.654616355895996,63,454,3,0,0,0.0,30.14971160888672,14479,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:48:39.137,2142.255126953125,881.39404296875,2457.5999450683594,13.5,3600,0.8,57.29999923706055,6.79695987701416,63,455,3,0,0,0.0,30.18304443359375,14481,1,0.1542726651,-0.1542726651,-1.324995809048417,-2143.5801227621732
2023-03-30 12:48:41.137,2140.85693359375,883.2188110351562,2460.0,13.5,3600,0.8,57.29999923706055,6.735956192016602,63,456,3,0,0,0.0,30.21637725830078,14483,1,0.1546127129,-0.1546127129,-1.324995809048417,-2142.1819294027982
2023-03-30 12:48:43.160,2140.85693359375,883.8272705078125,2460.599899291992,13.5,3600,0.8,57.29999923706055,6.715615749359131,63,455,3,0,0,0.0,30.249710083007812,14485,1,0.1542726651,-0.1542726651,-1.324995809048417,-2142.1819294027982
2023-03-30 12:48:45.160,2140.85693359375,888.693359375,2458.2000732421875,13.5,3600,0.8,57.40000534057617,6.552937984466553,63,454,3,0,0,0.0,30.283042907714844,14487,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2142.1819294027982
2023-03-30 12:48:47.178,2142.255126953125,886.2601928710938,2461.7999267578125,13.5,3600,0.8,57.29999923706055,6.634279727935791,63,454,3,0,0,0.0,30.316375732421875,14489,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:48:49.179,2143.6533203125,883.8272705078125,2462.999954223633,13.5,3600,0.8,57.20000457763672,6.715615749359131,63,453,3,0,0,0.0,30.349708557128906,14491,1,0.1535805031,-0.1535805031,-1.324995809048417,-2144.9783161215482
2023-03-30 12:48:51.196,2142.255126953125,886.2601928710938,2462.999954223633,13.5,3600,0.8,57.29999923706055,6.634279727935791,63,455,3,0,0,0.0,30.383041381835938,14493,1,0.1542726651,-0.1542726651,-1.324995809048417,-2143.5801227621732
2023-03-30 12:48:53.209,2142.255126953125,885.6519165039062,2465.9999084472656,13.5,3600,0.8,57.29999923706055,6.654616355895996,63,454,3,0,0,0.0,30.41637420654297,14495,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:48:55.213,2143.6533203125,886.2601928710938,2456.399917602539,13.5,3600,0.8,57.29999923706055,6.634279727935791,63,453,3,0,0,0.0,30.44970703125,14497,1,0.1535805031,-0.1535805031,-1.324995809048417,-2144.9783161215482
2023-03-30 12:48:57.225,2143.6533203125,886.86865234375,2457.5999450683594,13.5,3600,0.8,57.29999923706055,6.613941192626953,63,454,3,0,0,0.0,30.48303985595703,14499,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:48:59.247,2143.6533203125,885.043701171875,2458.7999725341797,13.5,3600,0.8,57.20000457763672,6.674951076507568,63,452,3,0,0,0.0,30.516372680664062,14501,1,0.15323644009999998,-0.15323644009999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:49:01.245,2143.6533203125,888.0850830078125,2459.400100708008,13.5,3600,0.8,57.29999923706055,6.573274612426758,63,455,3,0,0,0.0,30.549705505371094,14503,1,0.1542726651,-0.1542726651,-1.324995809048417,-2144.9783161215482
2023-03-30 12:49:03.265,2143.6533203125,883.8272705078125,2460.599899291992,13.5,3600,0.8,57.29999923706055,6.715615749359131,63,455,3,0,0,0.0,30.583038330078125,14505,1,0.1542726651,-0.1542726651,-1.324995809048417,-2144.9783161215482
2023-03-30 12:49:05.264,2143.6533203125,889.3015747070312,2457.5999450683594,13.5,3600,0.8,57.29999923706055,6.5326056480407715,63,453,3,0,0,0.0,30.616371154785156,14507,1,0.1535805031,-0.1535805031,-1.324995809048417,-2144.9783161215482
2023-03-30 12:49:08.079,2145.0517578125,886.86865234375,2461.7999267578125,13.5,3600,0.8,57.29999923706055,6.613941192626953,63,454,3,0,0,0.0,30.666370391845703,14510,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:49:10.109,2142.255126953125,883.2188110351562,2458.2000732421875,13.5,3600,0.8,57.29999923706055,6.735956192016602,63,454,3,0,0,0.0,30.699703216552734,14512,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:49:12.116,2143.6533203125,888.0850830078125,2461.2000274658203,13.5,3600,0.8,57.29999923706055,6.573274612426758,63,454,3,0,0,0.0,30.733036041259766,14514,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:49:14.136,2143.6533203125,886.86865234375,2455.1998901367188,13.5,3600,0.8,57.20000457763672,6.613941192626953,63,454,3,0,0,0.0,30.766368865966797,14516,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:49:16.147,2143.6533203125,885.6519165039062,2460.599899291992,13.5,3600,0.8,57.29999923706055,6.654616355895996,63,454,3,0,0,0.0,30.799701690673828,14518,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:49:18.147,2143.6533203125,885.043701171875,2454.5999908447266,13.5,3600,0.8,57.29999923706055,6.674951076507568,63,454,3,0,0,0.0,30.83303451538086,14520,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:49:20.166,2145.0517578125,886.2601928710938,2462.999954223633,13.5,3600,0.8,57.20000457763672,6.634279727935791,63,455,3,0,0,0.0,30.86636734008789,14522,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 12:49:22.168,2145.0517578125,888.693359375,2464.199981689453,13.5,3600,0.8,57.20000457763672,6.552937984466553,63,453,3,0,0,0.0,30.899700164794922,14524,1,0.1535805031,-0.1535805031,-1.324995809048417,-2146.3767536215482
2023-03-30 12:49:24.167,2145.0517578125,884.4354858398438,2458.2000732421875,13.399999618530273,3600,0.8,57.29999923706055,6.595283031463623,63,454,3,0,0,0.0,30.933032989501953,14526,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:49:26.179,2146.449951171875,886.86865234375,2463.600082397461,13.5,3600,0.8,57.20000457763672,6.613941192626953,63,456,3,0,0,0.0,30.966365814208984,14528,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 12:49:28.199,2146.449951171875,885.6519165039062,2459.400100708008,13.399999618530273,3600,0.8,57.20000457763672,6.554616451263428,63,454,3,0,0,0.0,30.999698638916016,14530,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:49:30.200,2146.449951171875,885.043701171875,2461.2000274658203,13.399999618530273,3600,0.8,57.29999923706055,6.574950695037842,63,454,3,0,0,0.0,31.033031463623047,14532,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:49:32.218,2145.0517578125,887.4768676757812,2461.7999267578125,13.399999618530273,3600,0.8,57.40000534057617,6.4936065673828125,63,454,3,0,0,0.0,31.066364288330078,14534,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:49:34.217,2146.449951171875,887.4768676757812,2457.000045776367,13.399999618530273,3600,0.8,57.29999923706055,6.4936065673828125,63,454,3,0,0,0.0,31.09969711303711,14536,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:49:36.236,2147.8486328125,887.4768676757812,2462.999954223633,13.399999618530273,3600,0.8,57.29999923706055,6.4936065673828125,63,455,3,0,0,0.0,31.13302993774414,14538,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:49:38.246,2149.24658203125,885.6519165039062,2461.7999267578125,13.399999618530273,3600,0.8,57.29999923706055,6.554616451263428,63,455,3,0,0,0.0,31.166362762451172,14540,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:49:40.252,2147.8486328125,888.693359375,2460.0,13.399999618530273,3600,0.8,57.20000457763672,6.452937602996826,63,453,3,0,0,0.0,31.199695587158203,14542,1,0.1535805031,-0.1535805031,-1.324995809048417,-2149.1736286215482
2023-03-30 12:49:42.264,2149.24658203125,888.693359375,2462.4000549316406,13.399999618530273,3600,0.8,57.29999923706055,6.452937602996826,63,453,3,0,0,0.0,31.233028411865234,14544,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:49:44.271,2149.24658203125,886.2601928710938,2457.000045776367,13.399999618530273,3600,0.8,57.20000457763672,6.534279823303223,63,454,3,0,0,0.0,31.266361236572266,14546,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:49:46.283,2152.04345703125,888.693359375,2461.2000274658203,13.5,3600,0.8,57.29999923706055,6.552937984466553,63,454,3,0,0,0.0,31.299694061279297,14548,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:49:48.303,2152.04345703125,887.4768676757812,2461.2000274658203,13.399999618530273,3600,0.8,57.20000457763672,6.4936065673828125,63,455,3,0,0,0.0,31.333026885986328,14550,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:49:50.318,2152.04345703125,888.693359375,2458.2000732421875,13.399999618530273,3600,0.8,57.29999923706055,6.452937602996826,63,454,3,0,0,0.0,31.36635971069336,14552,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:49:52.315,2153.44189453125,891.1263427734375,2460.599899291992,13.399999618530273,3600,0.8,57.29999923706055,6.3716020584106445,63,454,3,0,0,0.0,31.39969253540039,14554,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:49:54.321,2150.645263671875,886.86865234375,2462.999954223633,13.399999618530273,3600,0.8,57.20000457763672,6.513940811157227,63,455,3,0,0,0.0,31.433025360107422,14556,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:49:56.338,2152.04345703125,889.3015747070312,2458.2000732421875,13.5,3600,0.8,57.29999923706055,6.5326056480407715,63,454,3,0,0,0.0,31.466358184814453,14558,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:49:58.340,2150.645263671875,889.3015747070312,2464.8001098632812,13.399999618530273,3600,0.8,57.20000457763672,6.432605266571045,63,454,3,0,0,0.0,31.499691009521484,14560,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:50:00.355,2152.04345703125,889.909912109375,2460.0,13.399999618530273,3600,0.8,57.29999923706055,6.41226863861084,63,454,3,0,0,0.0,31.533023834228516,14562,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:50:02.356,2150.645263671875,888.0850830078125,2457.5999450683594,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,454,3,0,0,0.0,31.566356658935547,14564,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:50:04.373,2152.04345703125,890.5181274414062,2458.7999725341797,13.399999618530273,3600,0.8,57.20000457763672,6.391934394836426,63,454,3,0,0,0.0,31.599689483642578,14566,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:50:06.374,2152.04345703125,891.1263427734375,2456.399917602539,13.399999618530273,3600,0.8,57.20000457763672,6.3716020584106445,63,454,3,0,0,0.0,31.63302230834961,14568,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:50:08.392,2153.44189453125,889.909912109375,2462.4000549316406,13.399999618530273,3600,0.8,57.20000457763672,6.41226863861084,63,453,3,0,0,0.0,31.66635513305664,14570,1,0.1535805031,-0.1535805031,-1.324995809048417,-2154.7668903402982
2023-03-30 12:50:10.391,2154.84033203125,890.5181274414062,2460.599899291992,13.399999618530273,3600,0.8,57.20000457763672,6.391934394836426,63,454,3,0,0,0.0,31.699687957763672,14572,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:50:12.409,2154.84033203125,886.2601928710938,2458.7999725341797,13.399999618530273,3600,0.8,57.099998474121094,6.534279823303223,63,455,3,0,0,0.0,31.733020782470703,14574,1,0.1542726651,-0.1542726651,-1.324995809048417,-2156.1653278402982
2023-03-30 12:50:14.409,2154.84033203125,890.5181274414062,2457.5999450683594,13.399999618530273,3600,0.8,57.29999923706055,6.391934394836426,63,456,3,0,0,0.0,31.766353607177734,14576,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 12:50:16.419,2154.84033203125,888.0850830078125,2454.5999908447266,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,455,3,0,0,0.0,31.799686431884766,14578,1,0.1542726651,-0.1542726651,-1.324995809048417,-2156.1653278402982
2023-03-30 12:50:18.427,2154.84033203125,889.3015747070312,2461.7999267578125,13.399999618530273,3600,0.8,57.20000457763672,6.432605266571045,63,456,3,0,0,0.0,31.833019256591797,14580,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 12:50:20.438,2153.44189453125,888.693359375,2456.399917602539,13.399999618530273,3600,0.8,57.29999923706055,6.452937602996826,63,454,3,0,0,0.0,31.866352081298828,14582,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:50:22.459,2154.84033203125,889.3015747070312,2460.599899291992,13.399999618530273,3600,0.8,57.20000457763672,6.432605266571045,63,454,3,0,0,0.0,31.916351318359375,14584,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:50:24.460,2154.84033203125,889.909912109375,2461.7999267578125,13.399999618530273,3600,0.8,57.20000457763672,6.41226863861084,63,456,3,0,0,0.0,31.949684143066406,14586,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 12:50:26.472,2154.84033203125,891.1263427734375,2454.5999908447266,13.399999618530273,3600,0.8,57.20000457763672,6.3716020584106445,63,455,3,0,0,0.0,31.983016967773438,14588,1,0.1542726651,-0.1542726651,-1.324995809048417,-2156.1653278402982
2023-03-30 12:50:28.478,2154.84033203125,892.9512939453125,2457.5999450683594,13.399999618530273,3600,0.8,57.20000457763672,6.310592174530029,63,455,3,0,0,0.0,32.01634979248047,14590,1,0.1542726651,-0.1542726651,-1.324995809048417,-2156.1653278402982
2023-03-30 12:50:30.491,2153.44189453125,888.0850830078125,2460.0,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,455,3,0,0,0.0,32.0496826171875,14592,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 12:50:32.511,2153.44189453125,891.1263427734375,2461.7999267578125,13.399999618530273,3600,0.8,57.20000457763672,6.3716020584106445,63,455,3,0,0,0.0,32.08301544189453,14594,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 12:50:34.511,2152.04345703125,889.3015747070312,2462.4000549316406,13.399999618530273,3600,0.8,57.20000457763672,6.432605266571045,63,454,3,0,0,0.0,32.11634826660156,14596,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:50:36.529,2153.44189453125,890.5181274414062,2458.2000732421875,13.399999618530273,3600,0.8,57.20000457763672,6.391934394836426,63,456,3,0,0,0.0,32.149681091308594,14598,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:50:38.542,2154.84033203125,888.0850830078125,2460.0,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,455,3,0,0,0.0,32.183013916015625,14600,1,0.1542726651,-0.1542726651,-1.324995809048417,-2156.1653278402982
2023-03-30 12:50:40.540,2154.84033203125,892.9512939453125,2458.2000732421875,13.399999618530273,3600,0.8,57.20000457763672,6.310592174530029,63,455,3,0,0,0.0,32.216346740722656,14602,1,0.1542726651,-0.1542726651,-1.324995809048417,-2156.1653278402982
2023-03-30 12:50:42.559,2153.44189453125,891.7348022460938,2455.800018310547,13.399999618530273,3600,0.8,57.20000457763672,6.351263046264648,63,455,3,0,0,0.0,32.24967956542969,14604,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 12:50:44.579,2153.44189453125,889.909912109375,2460.599899291992,13.299999237060547,3600,0.8,57.29999923706055,6.3122687339782715,63,455,3,0,0,0.0,32.28301239013672,14606,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 12:50:46.575,2154.84033203125,889.3015747070312,2460.599899291992,13.299999237060547,3600,0.8,57.099998474121094,6.332605361938477,63,454,3,0,0,0.0,32.31634521484375,14608,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:50:48.581,2153.44189453125,889.909912109375,2465.4000091552734,13.299999237060547,3600,0.8,57.099998474121094,6.3122687339782715,63,456,3,0,0,0.0,32.34967803955078,14610,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:50:50.592,2153.44189453125,889.3015747070312,2460.599899291992,13.299999237060547,3600,0.8,57.20000457763672,6.332605361938477,63,455,3,0,0,0.0,32.38301086425781,14612,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 12:50:52.596,2153.44189453125,891.7348022460938,2455.800018310547,13.299999237060547,3600,0.8,57.20000457763672,6.25126314163208,63,458,3,0,0,0.0,32.416343688964844,14614,1,0.1553048749,-0.1553048749,-1.324995809048417,-2154.7668903402982
2023-03-30 12:50:54.615,2153.44189453125,886.86865234375,2461.2000274658203,13.299999237060547,3600,0.8,57.20000457763672,6.413940906524658,63,455,3,0,0,0.0,32.449676513671875,14616,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 12:50:56.613,2156.238525390625,893.5595092773438,2459.400100708008,13.299999237060547,3600,0.8,57.20000457763672,6.19025993347168,63,456,3,0,0,0.0,32.483009338378906,14618,1,0.1546127129,-0.1546127129,-1.324995809048417,-2157.5635211996732
2023-03-30 12:50:58.632,2153.44189453125,889.909912109375,2458.7999725341797,13.299999237060547,3600,0.8,57.20000457763672,6.3122687339782715,63,456,3,0,0,0.0,32.51634216308594,14620,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:51:00.630,2152.04345703125,888.0850830078125,2460.599899291992,13.299999237060547,3600,0.8,57.20000457763672,6.373273849487305,63,455,3,0,0,0.0,32.54967498779297,14622,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:51:02.629,2152.04345703125,886.86865234375,2462.999954223633,13.299999237060547,3600,0.8,57.20000457763672,6.413940906524658,63,456,3,0,0,0.0,32.5830078125,14624,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:51:04.649,2152.04345703125,889.909912109375,2456.399917602539,13.299999237060547,3600,0.8,57.20000457763672,6.3122687339782715,63,456,3,0,0,0.0,32.61634063720703,14626,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:51:06.668,2152.04345703125,886.2601928710938,2459.400100708008,13.299999237060547,3600,0.8,57.20000457763672,6.434279441833496,63,456,3,0,0,0.0,32.64967346191406,14628,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:51:08.664,2150.645263671875,888.0850830078125,2454.0000915527344,13.299999237060547,3600,0.8,57.099998474121094,6.373273849487305,63,456,3,0,0,0.0,32.683006286621094,14630,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 12:51:10.669,2150.645263671875,888.0850830078125,2458.7999725341797,13.299999237060547,3600,0.8,57.20000457763672,6.373273849487305,63,455,3,0,0,0.0,32.716339111328125,14632,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:51:12.686,2152.04345703125,885.043701171875,2462.4000549316406,13.299999237060547,3600,0.8,57.20000457763672,6.474950790405273,63,456,3,0,0,0.0,32.749671936035156,14634,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:51:14.686,2150.645263671875,886.86865234375,2455.1998901367188,13.299999237060547,3600,0.8,57.20000457763672,6.413940906524658,63,456,3,0,0,0.0,32.78300476074219,14636,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 12:51:16.697,2150.645263671875,887.4768676757812,2464.199981689453,13.299999237060547,3600,0.8,57.20000457763672,6.393606185913086,63,455,3,0,0,0.0,32.81633758544922,14638,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
