,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 12:51:18.704,2147.8486328125,886.2601928710938,2456.399917602539,13.299999237060547,3600,0.8,57.20000457763672,6.434279441833496,63,458,3,0,0,0.0,32.84967041015625,14640,1,0.1553048749,-0.1553048749,-1.324995809048417,-2149.1736286215482
2023-03-30 12:51:20.717,2149.24658203125,883.8272705078125,2458.7999725341797,13.299999237060547,3600,0.8,57.20000457763672,6.515615463256836,63,454,3,0,0,0.0,32.88300323486328,14642,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:51:22.719,2147.8486328125,886.86865234375,2464.8001098632812,13.299999237060547,3600,0.8,57.20000457763672,6.413940906524658,63,456,3,0,0,0.0,32.91633605957031,14644,1,0.1546127129,-0.1546127129,-1.324995809048417,-2149.1736286215482
2023-03-30 12:51:24.738,2147.8486328125,886.86865234375,2456.399917602539,13.299999237060547,3600,0.8,57.099998474121094,6.413940906524658,63,456,3,0,0,0.0,32.949668884277344,14646,1,0.1546127129,-0.1546127129,-1.324995809048417,-2149.1736286215482
2023-03-30 12:51:26.739,2149.24658203125,888.693359375,2461.2000274658203,13.299999237060547,3600,0.8,57.099998474121094,6.352937698364258,63,455,3,0,0,0.0,32.983001708984375,14648,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:51:28.749,2149.24658203125,884.4354858398438,2465.4000091552734,13.299999237060547,3600,0.8,57.20000457763672,6.495283126831055,63,457,3,0,0,0.0,33.016334533691406,14650,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:51:30.749,2149.24658203125,884.4354858398438,2458.2000732421875,13.299999237060547,3600,0.8,57.20000457763672,6.495283126831055,63,456,3,0,0,0.0,33.04966735839844,14652,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 12:51:32.770,2150.645263671875,884.4354858398438,2458.2000732421875,13.299999237060547,3600,0.8,57.20000457763672,6.495283126831055,63,457,3,0,0,0.0,33.08300018310547,14654,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:51:34.790,2150.645263671875,883.8272705078125,2454.5999908447266,13.299999237060547,3600,0.8,57.20000457763672,6.515615463256836,63,457,3,0,0,0.0,33.1163330078125,14656,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:51:36.789,2147.8486328125,888.0850830078125,2454.5999908447266,13.299999237060547,3600,0.8,57.099998474121094,6.373273849487305,63,455,3,0,0,0.0,33.14966583251953,14658,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:51:38.799,2146.449951171875,886.2601928710938,2461.7999267578125,13.299999237060547,3600,0.8,57.099998474121094,6.434279441833496,63,457,3,0,0,0.0,33.18299865722656,14660,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:51:40.807,2146.449951171875,888.0850830078125,2460.599899291992,13.299999237060547,3600,0.8,57.099998474121094,6.373273849487305,63,456,3,0,0,0.0,33.216331481933594,14662,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 12:51:42.817,2146.449951171875,885.043701171875,2461.7999267578125,13.299999237060547,3600,0.8,57.099998474121094,6.474950790405273,63,457,3,0,0,0.0,33.249664306640625,14664,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:51:44.818,2145.0517578125,884.4354858398438,2464.199981689453,13.299999237060547,3600,0.8,57.099998474121094,6.495283126831055,63,456,3,0,0,0.0,33.282997131347656,14666,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 12:51:46.837,2146.449951171875,887.4768676757812,2458.2000732421875,13.299999237060547,3600,0.8,57.20000457763672,6.393606185913086,63,455,3,0,0,0.0,33.31632995605469,14668,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:51:48.857,2145.0517578125,883.2188110351562,2461.2000274658203,13.299999237060547,3600,0.8,57.20000457763672,6.535955905914307,63,457,3,0,0,0.0,33.34966278076172,14670,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:51:50.856,2145.0517578125,887.4768676757812,2461.7999267578125,13.299999237060547,3600,0.8,57.099998474121094,6.393606185913086,63,456,3,0,0,0.0,33.38299560546875,14672,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 12:51:52.874,2145.0517578125,884.4354858398438,2457.000045776367,13.399999618530273,3600,0.8,57.099998474121094,6.595283031463623,63,455,3,0,0,0.0,33.41632843017578,14674,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 12:51:54.874,2143.6533203125,883.8272705078125,2461.2000274658203,13.299999237060547,3600,0.8,57.099998474121094,6.515615463256836,63,456,3,0,0,0.0,33.44966125488281,14676,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:51:56.885,2143.6533203125,884.4354858398438,2460.0,13.399999618530273,3600,0.8,57.20000457763672,6.595283031463623,63,455,3,0,0,0.0,33.482994079589844,14678,1,0.1542726651,-0.1542726651,-1.324995809048417,-2144.9783161215482
2023-03-30 12:51:58.892,2143.6533203125,885.043701171875,2459.400100708008,13.399999618530273,3600,0.8,57.20000457763672,6.574950695037842,63,454,3,0,0,0.0,33.516326904296875,14680,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:00.903,2143.6533203125,882.6104736328125,2459.400100708008,13.299999237060547,3600,0.8,57.099998474121094,6.556292533874512,63,455,3,0,0,0.0,33.549659729003906,14682,1,0.1542726651,-0.1542726651,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:02.924,2142.255126953125,885.6519165039062,2457.000045776367,13.399999618530273,3600,0.8,57.099998474121094,6.554616451263428,63,455,3,0,0,0.0,33.58299255371094,14684,1,0.1542726651,-0.1542726651,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:04.924,2145.0517578125,886.86865234375,2456.399917602539,13.399999618530273,3600,0.8,57.099998474121094,6.513940811157227,63,454,3,0,0,0.0,33.61632537841797,14686,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:52:06.944,2142.255126953125,886.2601928710938,2463.600082397461,13.399999618530273,3600,0.8,57.099998474121094,6.534279823303223,63,454,3,0,0,0.0,33.649658203125,14689,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:08.945,2143.6533203125,884.4354858398438,2460.0,13.399999618530273,3600,0.8,57.20000457763672,6.595283031463623,63,456,3,0,0,0.0,33.68299102783203,14691,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:10.954,2143.6533203125,882.6104736328125,2460.0,13.399999618530273,3600,0.8,57.099998474121094,6.656292915344238,63,454,3,0,0,0.0,33.71632385253906,14693,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:12.975,2143.6533203125,883.8272705078125,2462.4000549316406,13.399999618530273,3600,0.8,57.099998474121094,6.615615367889404,63,454,3,0,0,0.0,33.749656677246094,14695,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:14.974,2143.6533203125,884.4354858398438,2458.7999725341797,13.399999618530273,3600,0.8,57.099998474121094,6.595283031463623,63,455,3,0,0,0.0,33.782989501953125,14697,1,0.1542726651,-0.1542726651,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:16.997,2142.255126953125,885.043701171875,2461.2000274658203,13.399999618530273,3600,0.8,57.099998474121094,6.574950695037842,63,455,3,0,0,0.0,33.816322326660156,14699,1,0.1542726651,-0.1542726651,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:18.996,2143.6533203125,884.4354858398438,2457.000045776367,13.399999618530273,3600,0.8,57.000003814697266,6.595283031463623,63,456,3,0,0,0.0,33.84965515136719,14701,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:20.001,2142.255126953125,883.8272705078125,2464.199981689453,13.399999618530273,3600,0.8,57.099998474121094,6.615615367889404,63,455,3,0,0,0.0,33.8663215637207,14702,1,0.1542726651,-0.1542726651,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:22.021,2143.6533203125,890.5181274414062,2459.400100708008,13.399999618530273,3600,0.8,57.099998474121094,6.391934394836426,63,455,3,0,0,0.0,33.899654388427734,14704,1,0.1542726651,-0.1542726651,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:24.022,2143.6533203125,881.39404296875,2461.7999267578125,13.399999618530273,3600,0.8,57.000003814697266,6.696959495544434,63,454,3,0,0,0.0,33.932987213134766,14706,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:26.035,2143.6533203125,886.86865234375,2460.0,13.399999618530273,3600,0.8,57.000003814697266,6.513940811157227,63,453,3,0,0,0.0,33.9663200378418,14708,1,0.1535805031,-0.1535805031,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:28.034,2143.6533203125,884.4354858398438,2459.400100708008,13.399999618530273,3600,0.8,57.000003814697266,6.595283031463623,63,455,3,0,0,0.0,33.99965286254883,14710,1,0.1542726651,-0.1542726651,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:30.055,2142.255126953125,885.6519165039062,2464.199981689453,13.399999618530273,3600,0.8,57.20000457763672,6.554616451263428,63,455,3,0,0,0.0,34.03298568725586,14712,1,0.1542726651,-0.1542726651,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:32.074,2143.6533203125,887.4768676757812,2462.999954223633,13.399999618530273,3600,0.8,57.099998474121094,6.4936065673828125,63,454,3,0,0,0.0,34.06631851196289,14714,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:34.074,2142.255126953125,886.86865234375,2463.600082397461,13.399999618530273,3600,0.8,57.099998474121094,6.513940811157227,63,454,3,0,0,0.0,34.09965133666992,14716,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:36.086,2142.255126953125,884.4354858398438,2459.400100708008,13.399999618530273,3600,0.8,57.099998474121094,6.595283031463623,63,454,3,0,0,0.0,34.13298416137695,14718,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:38.106,2143.6533203125,884.4354858398438,2459.400100708008,13.399999618530273,3600,0.8,57.099998474121094,6.595283031463623,63,455,3,0,0,0.0,34.166316986083984,14720,1,0.1542726651,-0.1542726651,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:40.106,2142.255126953125,886.86865234375,2462.999954223633,13.399999618530273,3600,0.8,56.89999771118164,6.513940811157227,63,455,3,0,0,0.0,34.199649810791016,14722,1,0.1542726651,-0.1542726651,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:42.126,2142.255126953125,885.043701171875,2458.7999725341797,13.399999618530273,3600,0.8,57.000003814697266,6.574950695037842,63,454,3,0,0,0.0,34.23298263549805,14724,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:44.127,2140.85693359375,883.2188110351562,2461.7999267578125,13.399999618530273,3600,0.8,57.099998474121094,6.635956287384033,63,453,3,0,0,0.0,34.26631546020508,14726,1,0.1535805031,-0.1535805031,-1.324995809048417,-2142.1819294027982
2023-03-30 12:52:46.136,2142.255126953125,886.86865234375,2461.2000274658203,13.399999618530273,3600,0.8,57.000003814697266,6.513940811157227,63,454,3,0,0,0.0,34.29964828491211,14728,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:48.143,2142.255126953125,887.4768676757812,2458.2000732421875,13.399999618530273,3600,0.8,57.099998474121094,6.4936065673828125,63,454,3,0,0,0.0,34.33298110961914,14730,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:50.156,2142.255126953125,883.8272705078125,2461.7999267578125,13.399999618530273,3600,0.8,57.099998474121094,6.615615367889404,63,455,3,0,0,0.0,34.36631393432617,14732,1,0.1542726651,-0.1542726651,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:52.174,2143.6533203125,885.043701171875,2463.600082397461,13.399999618530273,3600,0.8,57.099998474121094,6.574950695037842,63,453,3,0,0,0.0,34.3996467590332,14734,1,0.1535805031,-0.1535805031,-1.324995809048417,-2144.9783161215482
2023-03-30 12:52:54.174,2142.255126953125,885.6519165039062,2457.000045776367,13.5,3600,0.8,57.099998474121094,6.654616355895996,63,454,3,0,0,0.0,34.432979583740234,14736,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:56.195,2142.255126953125,885.043701171875,2458.7999725341797,13.399999618530273,3600,0.8,57.099998474121094,6.574950695037842,63,455,3,0,0,0.0,34.466312408447266,14738,1,0.1542726651,-0.1542726651,-1.324995809048417,-2143.5801227621732
2023-03-30 12:52:58.195,2143.6533203125,885.6519165039062,2457.5999450683594,13.5,3600,0.8,57.099998474121094,6.654616355895996,63,454,3,0,0,0.0,34.4996452331543,14740,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:53:00.213,2142.255126953125,884.4354858398438,2462.999954223633,13.5,3600,0.8,57.099998474121094,6.69528341293335,63,454,3,0,0,0.0,34.53297805786133,14742,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2143.5801227621732
2023-03-30 12:53:02.212,2143.6533203125,888.693359375,2457.5999450683594,13.5,3600,0.8,57.099998474121094,6.552937984466553,63,454,3,0,0,0.0,34.56631088256836,14744,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:53:04.222,2143.6533203125,884.4354858398438,2460.599899291992,13.5,3600,0.8,57.099998474121094,6.69528341293335,63,454,3,0,0,0.0,34.59964370727539,14746,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 12:53:06.221,2145.0517578125,886.2601928710938,2462.4000549316406,13.5,3600,0.8,57.000003814697266,6.634279727935791,63,455,3,0,0,0.0,34.63297653198242,14748,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 12:53:08.246,2146.449951171875,885.6519165039062,2459.400100708008,13.5,3600,0.8,57.099998474121094,6.654616355895996,63,454,3,0,0,0.0,34.66630935668945,14750,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:53:10.244,2146.449951171875,885.6519165039062,2457.5999450683594,13.5,3600,0.8,57.000003814697266,6.654616355895996,63,455,3,0,0,0.0,34.699642181396484,14752,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:53:12.261,2147.8486328125,889.3015747070312,2462.999954223633,13.5,3600,0.8,57.20000457763672,6.5326056480407715,63,453,3,0,0,0.0,34.732975006103516,14754,1,0.1535805031,-0.1535805031,-1.324995809048417,-2149.1736286215482
2023-03-30 12:53:14.263,2147.8486328125,885.6519165039062,2461.7999267578125,13.5,3600,0.8,57.20000457763672,6.654616355895996,63,454,3,0,0,0.0,34.76630783081055,14756,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:53:16.280,2146.449951171875,888.0850830078125,2462.4000549316406,13.5,3600,0.8,57.000003814697266,6.573274612426758,63,455,3,0,0,0.0,34.79964065551758,14758,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:53:18.281,2149.24658203125,886.86865234375,2458.2000732421875,13.5,3600,0.8,57.099998474121094,6.613941192626953,63,454,3,0,0,0.0,34.83297348022461,14760,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:53:20.291,2146.449951171875,890.5181274414062,2457.5999450683594,13.5,3600,0.8,57.099998474121094,6.491934299468994,63,453,3,0,0,0.0,34.86630630493164,14762,1,0.1535805031,-0.1535805031,-1.324995809048417,-2147.7749469809232
2023-03-30 12:53:22.298,2147.8486328125,887.4768676757812,2461.2000274658203,13.5,3600,0.8,57.20000457763672,6.593606948852539,63,455,3,0,0,0.0,34.89963912963867,14764,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:53:24.313,2149.24658203125,886.86865234375,2460.599899291992,13.5,3600,0.8,57.099998474121094,6.613941192626953,63,455,3,0,0,0.0,34.9329719543457,14766,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:53:26.331,2147.8486328125,889.3015747070312,2457.5999450683594,13.5,3600,0.8,57.20000457763672,6.5326056480407715,63,454,3,0,0,0.0,34.966304779052734,14768,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:53:28.332,2149.24658203125,888.0850830078125,2463.600082397461,13.5,3600,0.8,57.099998474121094,6.573274612426758,63,454,3,0,0,0.0,34.999637603759766,14770,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:53:30.349,2149.24658203125,889.3015747070312,2457.000045776367,13.5,3600,0.8,57.20000457763672,6.5326056480407715,63,454,3,0,0,0.0,35.0329704284668,14772,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:53:32.349,2149.24658203125,889.3015747070312,2464.8001098632812,13.5,3600,0.8,57.20000457763672,6.5326056480407715,63,454,3,0,0,0.0,35.06630325317383,14774,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:53:34.366,2150.645263671875,886.86865234375,2459.400100708008,13.5,3600,0.8,57.099998474121094,6.613941192626953,63,455,3,0,0,0.0,35.09963607788086,14776,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:53:36.362,2150.645263671875,887.4768676757812,2453.3999633789062,13.5,3600,0.8,57.20000457763672,6.593606948852539,63,453,3,0,0,0.0,35.13296890258789,14778,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:53:38.378,2150.645263671875,891.1263427734375,2463.600082397461,13.5,3600,0.8,57.099998474121094,6.471601963043213,63,455,3,0,0,0.0,35.16630172729492,14780,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:53:40.384,2150.645263671875,887.4768676757812,2460.0,13.5,3600,0.8,57.20000457763672,6.593606948852539,63,454,3,0,0,0.0,35.19963455200195,14782,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:53:42.394,2150.645263671875,887.4768676757812,2464.8001098632812,13.5,3600,0.8,57.20000457763672,6.593606948852539,63,454,3,0,0,0.0,35.232967376708984,14784,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:53:44.400,2152.04345703125,889.3015747070312,2462.4000549316406,13.5,3600,0.8,57.099998474121094,6.5326056480407715,63,454,3,0,0,0.0,35.266300201416016,14786,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:53:46.418,2152.04345703125,888.0850830078125,2457.5999450683594,13.5,3600,0.8,57.099998474121094,6.573274612426758,63,454,3,0,0,0.0,35.29963302612305,14788,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:53:48.415,2152.04345703125,888.693359375,2458.7999725341797,13.5,3600,0.8,57.20000457763672,6.552937984466553,63,454,3,0,0,0.0,35.33296585083008,14790,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:53:50.435,2153.44189453125,890.5181274414062,2465.4000091552734,13.5,3600,0.8,57.20000457763672,6.491934299468994,63,454,3,0,0,0.0,35.36629867553711,14792,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:53:52.431,2152.04345703125,891.1263427734375,2463.600082397461,13.5,3600,0.8,57.20000457763672,6.471601963043213,63,455,3,0,0,0.0,35.416297912597656,14794,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:53:54.451,2152.04345703125,888.0850830078125,2464.8001098632812,13.5,3600,0.8,57.20000457763672,6.573274612426758,63,453,3,0,0,0.0,35.44963073730469,14796,1,0.1535805031,-0.1535805031,-1.324995809048417,-2153.3684528402982
2023-03-30 12:53:56.449,2150.645263671875,888.0850830078125,2460.0,13.5,3600,0.8,57.099998474121094,6.573274612426758,63,454,3,0,0,0.0,35.48296356201172,14798,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:53:58.469,2153.44189453125,889.3015747070312,2463.600082397461,13.399999618530273,3600,0.8,57.099998474121094,6.432605266571045,63,453,3,0,0,0.0,35.51629638671875,14800,1,0.1535805031,-0.1535805031,-1.324995809048417,-2154.7668903402982
2023-03-30 12:54:00.466,2152.04345703125,888.0850830078125,2455.800018310547,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,454,3,0,0,0.0,35.54962921142578,14802,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:02.465,2153.44189453125,888.693359375,2458.2000732421875,13.399999618530273,3600,0.8,57.20000457763672,6.452937602996826,63,454,3,0,0,0.0,35.58296203613281,14804,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:54:04.484,2153.44189453125,892.9512939453125,2459.400100708008,13.399999618530273,3600,0.8,57.20000457763672,6.310592174530029,63,454,3,0,0,0.0,35.616294860839844,14806,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:54:06.504,2152.04345703125,885.6519165039062,2457.000045776367,13.399999618530273,3600,0.8,57.099998474121094,6.554616451263428,63,455,3,0,0,0.0,35.649627685546875,14808,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:08.505,2152.04345703125,888.693359375,2457.5999450683594,13.399999618530273,3600,0.8,57.20000457763672,6.452937602996826,63,454,3,0,0,0.0,35.682960510253906,14810,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:10.522,2152.04345703125,889.909912109375,2464.199981689453,13.399999618530273,3600,0.8,57.20000457763672,6.41226863861084,63,454,3,0,0,0.0,35.71629333496094,14812,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:12.533,2153.44189453125,888.693359375,2457.5999450683594,13.299999237060547,3600,0.8,57.099998474121094,6.352937698364258,63,454,3,0,0,0.0,35.74962615966797,14814,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:54:14.552,2152.04345703125,887.4768676757812,2461.2000274658203,13.399999618530273,3600,0.8,57.20000457763672,6.4936065673828125,63,456,3,0,0,0.0,35.782958984375,14816,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:16.551,2150.645263671875,887.4768676757812,2457.5999450683594,13.299999237060547,3600,0.8,57.20000457763672,6.393606185913086,63,453,3,0,0,0.0,35.81629180908203,14818,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:54:18.550,2152.04345703125,888.0850830078125,2458.2000732421875,13.299999237060547,3600,0.8,57.099998474121094,6.373273849487305,63,454,3,0,0,0.0,35.84962463378906,14820,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:20.570,2153.44189453125,888.693359375,2460.599899291992,13.299999237060547,3600,0.8,57.099998474121094,6.352937698364258,63,456,3,0,0,0.0,35.882957458496094,14822,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:54:22.590,2152.04345703125,887.4768676757812,2465.4000091552734,13.299999237060547,3600,0.8,57.20000457763672,6.393606185913086,63,454,3,0,0,0.0,35.916290283203125,14824,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:24.585,2150.645263671875,888.0850830078125,2458.2000732421875,13.299999237060547,3600,0.8,57.20000457763672,6.373273849487305,63,455,3,0,0,0.0,35.949623107910156,14826,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:54:26.584,2152.04345703125,886.2601928710938,2458.7999725341797,13.299999237060547,3600,0.8,57.099998474121094,6.434279441833496,63,454,3,0,0,0.0,35.98295593261719,14828,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:28.604,2150.645263671875,886.86865234375,2465.9999084472656,13.299999237060547,3600,0.8,57.20000457763672,6.413940906524658,63,455,3,0,0,0.0,36.01628875732422,14830,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:54:30.603,2150.645263671875,887.4768676757812,2461.7999267578125,13.299999237060547,3600,0.8,57.20000457763672,6.393606185913086,63,455,3,0,0,0.0,36.04962158203125,14832,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:54:32.623,2150.645263671875,888.693359375,2459.400100708008,13.19999885559082,3600,0.8,57.20000457763672,6.252937316894531,63,455,3,0,0,0.0,36.08295440673828,14834,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:54:34.642,2152.04345703125,886.2601928710938,2458.7999725341797,13.299999237060547,3600,0.8,57.20000457763672,6.434279441833496,63,455,3,0,0,0.0,36.11628723144531,14836,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:36.642,2152.04345703125,887.4768676757812,2460.0,13.19999885559082,3600,0.8,57.20000457763672,6.293606281280518,63,454,3,0,0,0.0,36.149620056152344,14838,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:38.659,2150.645263671875,888.693359375,2463.600082397461,13.19999885559082,3600,0.8,57.20000457763672,6.252937316894531,63,455,3,0,0,0.0,36.182952880859375,14840,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:54:40.661,2152.04345703125,885.043701171875,2460.599899291992,13.19999885559082,3600,0.8,57.20000457763672,6.374950408935547,63,456,3,0,0,0.0,36.216285705566406,14842,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:42.671,2152.04345703125,889.3015747070312,2461.2000274658203,13.299999237060547,3600,0.8,57.20000457763672,6.332605361938477,63,455,3,0,0,0.0,36.24961853027344,14844,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:44.677,2152.04345703125,889.3015747070312,2453.3999633789062,13.299999237060547,3600,0.8,57.20000457763672,6.332605361938477,63,454,3,0,0,0.0,36.28295135498047,14846,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:46.694,2152.04345703125,886.2601928710938,2462.999954223633,13.19999885559082,3600,0.8,57.20000457763672,6.334279537200928,63,455,3,0,0,0.0,36.3162841796875,14848,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:54:48.693,2150.645263671875,886.86865234375,2460.0,13.299999237060547,3600,0.8,57.20000457763672,6.413940906524658,63,455,3,0,0,0.0,36.34961700439453,14850,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:54:50.712,2150.645263671875,886.86865234375,2461.7999267578125,13.299999237060547,3600,0.8,57.20000457763672,6.413940906524658,63,454,3,0,0,0.0,36.38294982910156,14852,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:54:52.712,2150.645263671875,888.693359375,2458.2000732421875,13.299999237060547,3600,0.8,57.20000457763672,6.352937698364258,63,454,3,0,0,0.0,36.416282653808594,14854,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:54:54.729,2150.645263671875,889.3015747070312,2462.4000549316406,13.299999237060547,3600,0.8,57.099998474121094,6.332605361938477,63,455,3,0,0,0.0,36.449615478515625,14856,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:54:56.731,2150.645263671875,887.4768676757812,2458.2000732421875,13.299999237060547,3600,0.8,57.20000457763672,6.393606185913086,63,453,3,0,0,0.0,36.482948303222656,14858,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 12:54:58.747,2149.24658203125,888.693359375,2461.7999267578125,13.299999237060547,3600,0.8,57.20000457763672,6.352937698364258,63,456,3,0,0,0.0,36.51628112792969,14860,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 12:55:00.746,2152.04345703125,890.5181274414062,2459.400100708008,13.299999237060547,3600,0.8,57.20000457763672,6.291934013366699,63,454,3,0,0,0.0,36.54961395263672,14862,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:55:02.764,2150.645263671875,887.4768676757812,2458.2000732421875,13.299999237060547,3600,0.8,57.099998474121094,6.393606185913086,63,456,3,0,0,0.0,36.58294677734375,14864,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 12:55:04.764,2149.24658203125,886.2601928710938,2459.400100708008,13.299999237060547,3600,0.8,57.20000457763672,6.434279441833496,63,454,3,0,0,0.0,36.61627960205078,14866,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:55:06.781,2150.645263671875,888.0850830078125,2457.000045776367,13.299999237060547,3600,0.8,57.099998474121094,6.373273849487305,63,455,3,0,0,0.0,36.64961242675781,14868,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:55:08.780,2149.24658203125,887.4768676757812,2458.7999725341797,13.299999237060547,3600,0.8,57.000003814697266,6.393606185913086,63,455,3,0,0,0.0,36.682945251464844,14870,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:55:10.798,2147.8486328125,885.043701171875,2461.7999267578125,13.299999237060547,3600,0.8,57.099998474121094,6.474950790405273,63,454,3,0,0,0.0,36.716278076171875,14872,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:55:12.798,2149.24658203125,887.4768676757812,2454.5999908447266,13.299999237060547,3600,0.8,57.20000457763672,6.393606185913086,63,454,3,0,0,0.0,36.749610900878906,14874,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:55:14.817,2149.24658203125,886.2601928710938,2458.7999725341797,13.299999237060547,3600,0.8,57.20000457763672,6.434279441833496,63,455,3,0,0,0.0,36.78294372558594,14876,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:55:16.817,2149.24658203125,886.86865234375,2460.0,13.399999618530273,3600,0.8,57.099998474121094,6.513940811157227,63,455,3,0,0,0.0,36.81627655029297,14878,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:55:18.826,2149.24658203125,885.043701171875,2462.999954223633,13.399999618530273,3600,0.8,57.099998474121094,6.574950695037842,63,455,3,0,0,0.0,36.849609375,14880,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:55:20.835,2150.645263671875,888.0850830078125,2461.7999267578125,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,455,3,0,0,0.0,36.88294219970703,14882,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:55:22.844,2150.645263671875,885.043701171875,2459.400100708008,13.399999618530273,3600,0.8,57.20000457763672,6.574950695037842,63,455,3,0,0,0.0,36.91627502441406,14884,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:55:24.851,2149.24658203125,883.8272705078125,2454.0000915527344,13.399999618530273,3600,0.8,57.20000457763672,6.615615367889404,63,454,3,0,0,0.0,36.949607849121094,14886,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:55:26.868,2150.645263671875,886.86865234375,2464.199981689453,13.399999618530273,3600,0.8,57.099998474121094,6.513940811157227,63,454,3,0,0,0.0,36.982940673828125,14888,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:55:28.887,2147.8486328125,886.2601928710938,2456.399917602539,13.399999618530273,3600,0.8,57.20000457763672,6.534279823303223,63,456,3,0,0,0.0,37.016273498535156,14890,1,0.1546127129,-0.1546127129,-1.324995809048417,-2149.1736286215482
2023-03-30 12:55:30.887,2149.24658203125,883.8272705078125,2460.599899291992,13.399999618530273,3600,0.8,57.099998474121094,6.615615367889404,63,455,3,0,0,0.0,37.04960632324219,14892,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:55:32.897,2149.24658203125,887.4768676757812,2458.2000732421875,13.399999618530273,3600,0.8,57.20000457763672,6.4936065673828125,63,455,3,0,0,0.0,37.08293914794922,14894,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:55:34.904,2149.24658203125,886.86865234375,2459.400100708008,13.399999618530273,3600,0.8,57.099998474121094,6.513940811157227,63,455,3,0,0,0.0,37.11627197265625,14896,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:55:36.915,2150.645263671875,886.86865234375,2456.399917602539,13.399999618530273,3600,0.8,57.20000457763672,6.513940811157227,63,454,3,0,0,0.0,37.14960479736328,14898,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:55:38.923,2152.04345703125,888.693359375,2464.8001098632812,13.399999618530273,3600,0.8,57.099998474121094,6.452937602996826,63,455,3,0,0,0.0,37.18293762207031,14900,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:55:40.933,2152.04345703125,885.6519165039062,2459.400100708008,13.399999618530273,3600,0.8,57.20000457763672,6.554616451263428,63,454,3,0,0,0.0,37.216270446777344,14902,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:55:42.933,2152.04345703125,886.86865234375,2458.2000732421875,13.399999618530273,3600,0.8,57.20000457763672,6.513940811157227,63,455,3,0,0,0.0,37.249603271484375,14904,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:55:44.952,2152.04345703125,885.6519165039062,2459.400100708008,13.399999618530273,3600,0.8,57.20000457763672,6.554616451263428,63,455,3,0,0,0.0,37.282936096191406,14907,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:55:46.956,2153.44189453125,888.0850830078125,2458.7999725341797,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,456,3,0,0,0.0,37.31626892089844,14909,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:55:48.973,2152.04345703125,887.4768676757812,2462.999954223633,13.399999618530273,3600,0.8,57.20000457763672,6.4936065673828125,63,455,3,0,0,0.0,37.34960174560547,14911,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:55:50.976,2153.44189453125,886.2601928710938,2459.400100708008,13.399999618530273,3600,0.8,57.20000457763672,6.534279823303223,63,455,3,0,0,0.0,37.3829345703125,14913,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 12:55:52.991,2153.44189453125,885.6519165039062,2461.2000274658203,13.399999618530273,3600,0.8,57.20000457763672,6.554616451263428,63,454,3,0,0,0.0,37.41626739501953,14915,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:55:54.992,2153.44189453125,884.4354858398438,2461.2000274658203,13.399999618530273,3600,0.8,57.20000457763672,6.595283031463623,63,456,3,0,0,0.0,37.44960021972656,14917,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:55:57.010,2153.44189453125,889.3015747070312,2458.2000732421875,13.399999618530273,3600,0.8,57.20000457763672,6.432605266571045,63,458,3,0,0,0.0,37.482933044433594,14919,1,0.1553048749,-0.1553048749,-1.324995809048417,-2154.7668903402982
2023-03-30 12:55:59.011,2152.04345703125,885.043701171875,2461.2000274658203,13.399999618530273,3600,0.8,57.20000457763672,6.574950695037842,63,455,3,0,0,0.0,37.516265869140625,14921,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:56:01.026,2152.04345703125,887.4768676757812,2460.0,13.399999618530273,3600,0.8,57.099998474121094,6.4936065673828125,63,456,3,0,0,0.0,37.549598693847656,14923,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:56:03.027,2153.44189453125,886.2601928710938,2458.2000732421875,13.399999618530273,3600,0.8,57.20000457763672,6.534279823303223,63,456,3,0,0,0.0,37.58293151855469,14925,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:56:05.043,2152.04345703125,888.693359375,2461.7999267578125,13.399999618530273,3600,0.8,57.20000457763672,6.452937602996826,63,456,3,0,0,0.0,37.61626434326172,14927,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:56:07.044,2150.645263671875,889.909912109375,2456.399917602539,13.399999618530273,3600,0.8,57.099998474121094,6.41226863861084,63,456,3,0,0,0.0,37.64959716796875,14929,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 12:56:09.062,2152.04345703125,888.0850830078125,2461.7999267578125,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,457,3,0,0,0.0,37.68292999267578,14931,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:56:11.062,2150.645263671875,885.6519165039062,2461.2000274658203,13.399999618530273,3600,0.8,57.20000457763672,6.554616451263428,63,455,3,0,0,0.0,37.71626281738281,14933,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:56:13.078,2152.04345703125,888.693359375,2457.000045776367,13.399999618530273,3600,0.8,57.20000457763672,6.452937602996826,63,458,3,0,0,0.0,37.749595642089844,14935,1,0.1553048749,-0.1553048749,-1.324995809048417,-2153.3684528402982
2023-03-30 12:56:15.080,2150.645263671875,886.86865234375,2462.999954223633,13.399999618530273,3600,0.8,57.099998474121094,6.513940811157227,63,456,3,0,0,0.0,37.782928466796875,14937,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 12:56:17.090,2150.645263671875,886.2601928710938,2452.800064086914,13.399999618530273,3600,0.8,57.20000457763672,6.534279823303223,63,457,3,0,0,0.0,37.816261291503906,14939,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:56:19.097,2152.04345703125,888.693359375,2461.7999267578125,13.399999618530273,3600,0.8,57.20000457763672,6.452937602996826,63,456,3,0,0,0.0,37.84959411621094,14941,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:56:21.110,2153.44189453125,887.4768676757812,2459.400100708008,13.399999618530273,3600,0.8,57.20000457763672,6.4936065673828125,63,456,3,0,0,0.0,37.88292694091797,14943,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:56:23.115,2152.04345703125,887.4768676757812,2458.2000732421875,13.399999618530273,3600,0.8,57.29999923706055,6.4936065673828125,63,456,3,0,0,0.0,37.916259765625,14945,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:56:25.126,2152.04345703125,886.86865234375,2457.000045776367,13.399999618530273,3600,0.8,57.20000457763672,6.513940811157227,63,457,3,0,0,0.0,37.94959259033203,14947,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:56:27.147,2152.04345703125,886.2601928710938,2465.9999084472656,13.399999618530273,3600,0.8,57.20000457763672,6.534279823303223,63,457,3,0,0,0.0,37.98292541503906,14949,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:56:29.146,2153.44189453125,888.0850830078125,2457.000045776367,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,456,3,0,0,0.0,38.016258239746094,14951,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:56:31.166,2152.04345703125,888.0850830078125,2458.2000732421875,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,457,3,0,0,0.0,38.049591064453125,14953,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:56:33.165,2150.645263671875,886.2601928710938,2461.2000274658203,13.399999618530273,3600,0.8,57.29999923706055,6.534279823303223,63,455,3,0,0,0.0,38.082923889160156,14955,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:56:35.184,2152.04345703125,888.693359375,2460.599899291992,13.299999237060547,3600,0.8,57.29999923706055,6.352937698364258,63,455,3,0,0,0.0,38.11625671386719,14957,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:56:37.180,2152.04345703125,885.6519165039062,2460.599899291992,13.399999618530273,3600,0.8,57.20000457763672,6.554616451263428,63,456,3,0,0,0.0,38.14958953857422,14959,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:56:39.201,2150.645263671875,883.8272705078125,2461.2000274658203,13.399999618530273,3600,0.8,57.20000457763672,6.615615367889404,63,457,3,0,0,0.0,38.18292236328125,14961,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:56:41.201,2150.645263671875,888.0850830078125,2453.3999633789062,13.299999237060547,3600,0.8,57.20000457763672,6.373273849487305,63,456,3,0,0,0.0,38.21625518798828,14963,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 12:56:43.218,2152.04345703125,888.693359375,2464.8001098632812,13.299999237060547,3600,0.8,57.20000457763672,6.352937698364258,63,455,3,0,0,0.0,38.24958801269531,14965,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:56:45.218,2150.645263671875,889.3015747070312,2461.2000274658203,13.299999237060547,3600,0.8,57.29999923706055,6.332605361938477,63,458,3,0,0,0.0,38.282920837402344,14967,1,0.1553048749,-0.1553048749,-1.324995809048417,-2151.9702594809232
2023-03-30 12:56:47.228,2150.645263671875,884.4354858398438,2461.7999267578125,13.299999237060547,3600,0.8,57.099998474121094,6.495283126831055,63,456,3,0,0,0.0,38.316253662109375,14969,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 12:56:49.235,2149.24658203125,888.0850830078125,2460.599899291992,13.299999237060547,3600,0.8,57.20000457763672,6.373273849487305,63,456,3,0,0,0.0,38.349586486816406,14971,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 12:56:51.247,2150.645263671875,890.5181274414062,2457.5999450683594,13.299999237060547,3600,0.8,57.099998474121094,6.291934013366699,63,457,3,0,0,0.0,38.38291931152344,14973,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 12:56:53.266,2149.24658203125,884.4354858398438,2458.2000732421875,13.299999237060547,3600,0.8,57.20000457763672,6.495283126831055,63,454,3,0,0,0.0,38.41625213623047,14975,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:56:55.270,2147.8486328125,888.0850830078125,2458.7999725341797,13.299999237060547,3600,0.8,57.20000457763672,6.373273849487305,63,457,3,0,0,0.0,38.4495849609375,14977,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:56:57.269,2149.24658203125,884.4354858398438,2455.1998901367188,13.299999237060547,3600,0.8,57.20000457763672,6.495283126831055,63,456,3,0,0,0.0,38.48291778564453,14979,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 12:56:59.285,2149.24658203125,888.693359375,2457.000045776367,13.299999237060547,3600,0.8,57.29999923706055,6.352937698364258,63,457,3,0,0,0.0,38.51625061035156,14981,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:57:01.288,2146.449951171875,883.2188110351562,2462.4000549316406,13.299999237060547,3600,0.8,57.20000457763672,6.535955905914307,63,456,3,0,0,0.0,38.549583435058594,14983,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:03.287,2147.8486328125,888.693359375,2457.5999450683594,13.299999237060547,3600,0.8,57.29999923706055,6.352937698364258,63,457,3,0,0,0.0,38.582916259765625,14985,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:57:05.304,2147.8486328125,885.6519165039062,2460.0,13.299999237060547,3600,0.8,57.20000457763672,6.454616069793701,63,454,3,0,0,0.0,38.616249084472656,14987,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 12:57:07.315,2146.449951171875,885.043701171875,2462.999954223633,13.299999237060547,3600,0.8,57.20000457763672,6.474950790405273,63,457,3,0,0,0.0,38.64958190917969,14989,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:09.318,2146.449951171875,887.4768676757812,2458.2000732421875,13.299999237060547,3600,0.8,57.20000457763672,6.393606185913086,63,456,3,0,0,0.0,38.68291473388672,14991,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:11.323,2146.449951171875,886.86865234375,2458.7999725341797,13.399999618530273,3600,0.8,57.20000457763672,6.513940811157227,63,457,3,0,0,0.0,38.71624755859375,14993,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:13.336,2146.449951171875,885.043701171875,2461.2000274658203,13.399999618530273,3600,0.8,57.20000457763672,6.574950695037842,63,457,3,0,0,0.0,38.74958038330078,14995,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:15.341,2146.449951171875,885.043701171875,2461.7999267578125,13.399999618530273,3600,0.8,57.099998474121094,6.574950695037842,63,455,3,0,0,0.0,38.78291320800781,14997,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:17.352,2146.449951171875,886.86865234375,2461.2000274658203,13.399999618530273,3600,0.8,57.20000457763672,6.513940811157227,63,457,3,0,0,0.0,38.816246032714844,14999,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:19.357,2145.0517578125,882.6104736328125,2464.199981689453,13.399999618530273,3600,0.8,57.20000457763672,6.656292915344238,63,456,3,0,0,0.0,38.849578857421875,15001,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 12:57:21.367,2146.449951171875,885.043701171875,2460.0,13.399999618530273,3600,0.8,57.20000457763672,6.574950695037842,63,454,3,0,0,0.0,38.882911682128906,15003,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:23.374,2146.449951171875,886.86865234375,2457.5999450683594,13.399999618530273,3600,0.8,57.20000457763672,6.513940811157227,63,457,3,0,0,0.0,38.91624450683594,15005,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:25.386,2146.449951171875,884.4354858398438,2452.800064086914,13.399999618530273,3600,0.8,57.099998474121094,6.595283031463623,63,455,3,0,0,0.0,38.94957733154297,15007,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:27.408,2146.449951171875,884.4354858398438,2455.1998901367188,13.399999618530273,3600,0.8,57.20000457763672,6.595283031463623,63,457,3,0,0,0.0,38.98291015625,15009,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:29.408,2145.0517578125,883.2188110351562,2461.2000274658203,13.399999618530273,3600,0.8,57.20000457763672,6.635956287384033,63,457,3,0,0,0.0,39.01624298095703,15011,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:57:31.425,2146.449951171875,884.4354858398438,2460.599899291992,13.399999618530273,3600,0.8,57.20000457763672,6.595283031463623,63,456,3,0,0,0.0,39.04957580566406,15013,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:33.427,2145.0517578125,887.4768676757812,2459.400100708008,13.399999618530273,3600,0.8,57.20000457763672,6.4936065673828125,63,454,3,0,0,0.0,39.09957504272461,15015,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:57:35.444,2146.449951171875,886.86865234375,2463.600082397461,13.399999618530273,3600,0.8,57.099998474121094,6.513940811157227,63,456,3,0,0,0.0,39.13290786743164,15017,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
