,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 12:57:37.444,2146.449951171875,883.2188110351562,2461.2000274658203,13.399999618530273,3600,0.8,57.099998474121094,6.635956287384033,63,456,3,0,0,0.0,39.16624069213867,15019,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:39.462,2145.0517578125,882.6104736328125,2459.400100708008,13.399999618530273,3600,0.8,57.099998474121094,6.656292915344238,63,455,3,0,0,0.0,39.1995735168457,15021,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 12:57:41.462,2145.0517578125,886.2601928710938,2464.8001098632812,13.399999618530273,3600,0.8,57.099998474121094,6.534279823303223,63,454,3,0,0,0.0,39.232906341552734,15023,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:57:43.479,2145.0517578125,883.8272705078125,2460.599899291992,13.399999618530273,3600,0.8,57.099998474121094,6.615615367889404,63,454,3,0,0,0.0,39.266239166259766,15025,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:57:45.476,2145.0517578125,886.86865234375,2462.999954223633,13.5,3600,0.8,57.20000457763672,6.613941192626953,63,454,3,0,0,0.0,39.2995719909668,15027,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2146.3767536215482
2023-03-30 12:57:47.489,2145.0517578125,885.6519165039062,2464.8001098632812,13.5,3600,0.8,57.099998474121094,6.654616355895996,63,455,3,0,0,0.0,39.33290481567383,15029,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 12:57:49.496,2143.6533203125,886.2601928710938,2457.000045776367,13.5,3600,0.8,57.099998474121094,6.634279727935791,63,455,3,0,0,0.0,39.36623764038086,15031,1,0.1542726651,-0.1542726651,-1.324995809048417,-2144.9783161215482
2023-03-30 12:57:51.513,2146.449951171875,885.043701171875,2461.2000274658203,13.5,3600,0.8,57.099998474121094,6.674951076507568,63,455,3,0,0,0.0,39.39957046508789,15033,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:53.523,2145.0517578125,884.4354858398438,2458.2000732421875,13.5,3600,0.8,57.20000457763672,6.69528341293335,63,455,3,0,0,0.0,39.43290328979492,15035,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 12:57:55.530,2146.449951171875,887.4768676757812,2461.2000274658203,13.5,3600,0.8,57.20000457763672,6.593606948852539,63,455,3,0,0,0.0,39.46623611450195,15037,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:57:57.541,2145.0517578125,885.6519165039062,2461.7999267578125,13.5,3600,0.8,57.20000457763672,6.654616355895996,63,455,3,0,0,0.0,39.499568939208984,15039,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 12:57:59.547,2146.449951171875,886.2601928710938,2457.000045776367,13.5,3600,0.8,57.20000457763672,6.634279727935791,63,456,3,0,0,0.0,39.532901763916016,15041,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 12:58:01.565,2147.8486328125,884.4354858398438,2461.2000274658203,13.5,3600,0.8,57.20000457763672,6.69528341293335,63,455,3,0,0,0.0,39.56623458862305,15043,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:58:03.564,2146.449951171875,886.2601928710938,2466.6000366210938,13.5,3600,0.8,57.20000457763672,6.634279727935791,63,454,3,0,0,0.0,39.59956741333008,15045,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:58:05.575,2146.449951171875,883.2188110351562,2459.400100708008,13.59999942779541,3600,0.8,57.099998474121094,6.835956573486328,63,455,3,0,0,0.0,39.63290023803711,15047,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:58:07.582,2147.8486328125,886.86865234375,2464.199981689453,13.59999942779541,3600,0.8,57.20000457763672,6.71394157409668,63,455,3,0,0,0.0,39.66623306274414,15049,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:58:09.600,2146.449951171875,886.2601928710938,2457.000045776367,13.59999942779541,3600,0.8,57.099998474121094,6.734280109405518,63,456,3,0,0,0.0,39.69956588745117,15051,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 12:58:11.599,2146.449951171875,884.4354858398438,2462.4000549316406,13.59999942779541,3600,0.8,57.099998474121094,6.795283317565918,63,455,3,0,0,0.0,39.7328987121582,15053,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:58:13.611,2146.449951171875,886.86865234375,2459.400100708008,13.59999942779541,3600,0.8,57.000003814697266,6.71394157409668,63,455,3,0,0,0.0,39.766231536865234,15055,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:58:15.617,2146.449951171875,887.4768676757812,2457.000045776367,13.59999942779541,3600,0.8,57.20000457763672,6.693606853485107,63,455,3,0,0,0.0,39.799564361572266,15057,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:58:17.628,2146.449951171875,889.3015747070312,2461.2000274658203,13.59999942779541,3600,0.8,57.099998474121094,6.63260555267334,63,454,3,0,0,0.0,39.8328971862793,15059,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:58:19.635,2147.8486328125,886.86865234375,2460.0,13.5,3600,0.8,57.000003814697266,6.613941192626953,63,455,3,0,0,0.0,39.86623001098633,15061,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:58:21.647,2147.8486328125,884.4354858398438,2457.5999450683594,13.5,3600,0.8,57.20000457763672,6.69528341293335,63,455,3,0,0,0.0,39.89956283569336,15063,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:58:23.667,2146.449951171875,887.4768676757812,2459.400100708008,13.5,3600,0.8,57.20000457763672,6.593606948852539,63,454,3,0,0,0.0,39.93289566040039,15065,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 12:58:25.666,2146.449951171875,885.6519165039062,2457.000045776367,13.59999942779541,3600,0.8,57.099998474121094,6.754616737365723,63,455,3,0,0,0.0,39.96622848510742,15067,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:58:27.687,2146.449951171875,886.2601928710938,2461.7999267578125,13.59999942779541,3600,0.8,57.099998474121094,6.734280109405518,63,456,3,0,0,0.0,39.99956130981445,15069,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 12:58:29.686,2147.8486328125,888.0850830078125,2459.400100708008,13.59999942779541,3600,0.8,57.099998474121094,6.673274517059326,63,455,3,0,0,0.0,40.032894134521484,15071,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:58:31.699,2145.0517578125,884.4354858398438,2460.599899291992,13.59999942779541,3600,0.8,57.20000457763672,6.795283317565918,63,456,3,0,0,0.0,40.066226959228516,15073,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 12:58:33.717,2146.449951171875,887.4768676757812,2461.2000274658203,13.59999942779541,3600,0.8,57.20000457763672,6.693606853485107,63,455,3,0,0,0.0,40.09955978393555,15075,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 12:58:35.717,2147.8486328125,888.693359375,2457.5999450683594,13.59999942779541,3600,0.8,57.099998474121094,6.652937889099121,63,455,3,0,0,0.0,40.13289260864258,15077,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:58:37.737,2147.8486328125,891.1263427734375,2456.399917602539,13.59999942779541,3600,0.8,57.099998474121094,6.5716023445129395,63,455,3,0,0,0.0,40.16622543334961,15079,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:58:39.736,2147.8486328125,886.2601928710938,2459.400100708008,13.59999942779541,3600,0.8,57.20000457763672,6.734280109405518,63,455,3,0,0,0.0,40.19955825805664,15081,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 12:58:41.754,2149.24658203125,884.4354858398438,2460.0,13.59999942779541,3600,0.8,57.20000457763672,6.795283317565918,63,454,3,0,0,0.0,40.23289108276367,15083,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:58:43.756,2149.24658203125,888.693359375,2465.4000091552734,13.59999942779541,3600,0.8,57.20000457763672,6.652937889099121,63,455,3,0,0,0.0,40.2662239074707,15085,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:58:45.773,2149.24658203125,888.693359375,2462.4000549316406,13.59999942779541,3600,0.8,57.20000457763672,6.652937889099121,63,455,3,0,0,0.0,40.299556732177734,15087,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:58:47.773,2149.24658203125,887.4768676757812,2464.199981689453,13.59999942779541,3600,0.8,57.099998474121094,6.693606853485107,63,455,3,0,0,0.0,40.332889556884766,15089,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 12:58:49.783,2149.24658203125,889.909912109375,2460.599899291992,13.59999942779541,3600,0.8,57.20000457763672,6.612268924713135,63,453,3,0,0,0.0,40.3662223815918,15091,1,0.1535805031,-0.1535805031,-1.324995809048417,-2150.5715778402982
2023-03-30 12:58:51.791,2149.24658203125,887.4768676757812,2460.0,13.59999942779541,3600,0.8,57.20000457763672,6.693606853485107,63,457,3,0,0,0.0,40.39955520629883,15093,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 12:58:53.808,2150.645263671875,887.4768676757812,2463.600082397461,13.59999942779541,3600,0.8,57.099998474121094,6.693606853485107,63,455,3,0,0,0.0,40.43288803100586,15095,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:58:55.807,2149.24658203125,887.4768676757812,2462.999954223633,13.5,3600,0.8,57.099998474121094,6.593606948852539,63,456,3,0,0,0.0,40.46622085571289,15097,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 12:58:57.819,2152.04345703125,888.0850830078125,2458.7999725341797,13.59999942779541,3600,0.8,57.20000457763672,6.673274517059326,63,455,3,0,0,0.0,40.49955368041992,15099,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:58:59.824,2150.645263671875,885.6519165039062,2459.400100708008,13.5,3600,0.8,57.20000457763672,6.654616355895996,63,455,3,0,0,0.0,40.53288650512695,15101,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 12:59:01.840,2152.04345703125,888.693359375,2455.1998901367188,13.5,3600,0.8,57.20000457763672,6.552937984466553,63,455,3,0,0,0.0,40.566219329833984,15103,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:03.858,2152.04345703125,889.3015747070312,2460.599899291992,13.5,3600,0.8,57.20000457763672,6.5326056480407715,63,455,3,0,0,0.0,40.599552154541016,15105,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:05.860,2152.04345703125,888.693359375,2461.7999267578125,13.5,3600,0.8,57.20000457763672,6.552937984466553,63,454,3,0,0,0.0,40.63288497924805,15107,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:07.876,2152.04345703125,888.0850830078125,2462.4000549316406,13.5,3600,0.8,57.20000457763672,6.573274612426758,63,454,3,0,0,0.0,40.66621780395508,15109,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:09.877,2153.44189453125,887.4768676757812,2462.4000549316406,13.5,3600,0.8,57.20000457763672,6.593606948852539,63,455,3,0,0,0.0,40.69955062866211,15111,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 12:59:11.894,2153.44189453125,888.693359375,2452.199935913086,13.5,3600,0.8,57.099998474121094,6.552937984466553,63,455,3,0,0,0.0,40.73288345336914,15113,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 12:59:13.893,2152.04345703125,886.2601928710938,2455.800018310547,13.5,3600,0.8,57.20000457763672,6.634279727935791,63,454,3,0,0,0.0,40.76621627807617,15115,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:15.911,2152.04345703125,887.4768676757812,2462.4000549316406,13.5,3600,0.8,57.20000457763672,6.593606948852539,63,455,3,0,0,0.0,40.7995491027832,15117,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:17.122,2150.645263671875,888.0850830078125,2455.1998901367188,13.5,3600,0.8,57.20000457763672,6.573274612426758,63,456,3,0,0,0.0,40.81621551513672,15119,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 12:59:19.160,2152.04345703125,891.7348022460938,2459.400100708008,13.5,3600,0.8,57.20000457763672,6.451263427734375,63,454,3,0,0,0.0,40.84954833984375,15121,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:21.172,2153.44189453125,889.3015747070312,2461.7999267578125,13.5,3600,0.8,57.20000457763672,6.5326056480407715,63,455,3,0,0,0.0,40.88288116455078,15123,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 12:59:23.193,2153.44189453125,888.693359375,2461.7999267578125,13.5,3600,0.8,57.20000457763672,6.552937984466553,63,457,3,0,0,0.0,40.91621398925781,15125,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2154.7668903402982
2023-03-30 12:59:25.212,2153.44189453125,889.909912109375,2460.599899291992,13.399999618530273,3600,0.8,57.20000457763672,6.41226863861084,63,456,3,0,0,0.0,40.949546813964844,15127,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:59:27.212,2152.04345703125,886.86865234375,2463.600082397461,13.399999618530273,3600,0.8,57.20000457763672,6.513940811157227,63,456,3,0,0,0.0,40.982879638671875,15129,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:29.225,2154.84033203125,889.3015747070312,2458.2000732421875,13.399999618530273,3600,0.8,57.20000457763672,6.432605266571045,63,457,3,0,0,0.0,41.016212463378906,15131,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2156.1653278402982
2023-03-30 12:59:31.223,2156.238525390625,889.3015747070312,2458.7999725341797,13.399999618530273,3600,0.8,57.099998474121094,6.432605266571045,63,456,3,0,0,0.0,41.04954528808594,15133,1,0.1546127129,-0.1546127129,-1.324995809048417,-2157.5635211996732
2023-03-30 12:59:33.241,2153.44189453125,889.909912109375,2461.2000274658203,13.399999618530273,3600,0.8,57.099998474121094,6.41226863861084,63,455,3,0,0,0.0,41.08287811279297,15135,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 12:59:35.248,2152.04345703125,888.0850830078125,2460.0,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,456,3,0,0,0.0,41.1162109375,15137,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:37.259,2153.44189453125,888.0850830078125,2455.1998901367188,13.399999618530273,3600,0.8,57.29999923706055,6.473274230957031,63,456,3,0,0,0.0,41.14954376220703,15139,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:59:39.266,2152.04345703125,888.693359375,2462.999954223633,13.399999618530273,3600,0.8,57.20000457763672,6.452937602996826,63,457,3,0,0,0.0,41.18287658691406,15141,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:41.278,2153.44189453125,888.0850830078125,2458.2000732421875,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,456,3,0,0,0.0,41.216209411621094,15143,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 12:59:43.277,2152.04345703125,887.4768676757812,2460.599899291992,13.399999618530273,3600,0.8,57.20000457763672,6.4936065673828125,63,456,3,0,0,0.0,41.249542236328125,15145,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:45.296,2150.645263671875,888.693359375,2455.1998901367188,13.299999237060547,3600,0.8,57.20000457763672,6.352937698364258,63,456,3,0,0,0.0,41.282875061035156,15147,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 12:59:47.316,2150.645263671875,886.86865234375,2458.7999725341797,13.299999237060547,3600,0.8,57.29999923706055,6.413940906524658,63,456,3,0,0,0.0,41.31620788574219,15149,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 12:59:49.317,2152.04345703125,888.693359375,2462.4000549316406,13.299999237060547,3600,0.8,57.29999923706055,6.352937698364258,63,456,3,0,0,0.0,41.34954071044922,15151,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:51.328,2152.04345703125,888.0850830078125,2461.7999267578125,13.299999237060547,3600,0.8,57.20000457763672,6.373273849487305,63,456,3,0,0,0.0,41.38287353515625,15153,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:53.334,2152.04345703125,886.86865234375,2461.7999267578125,13.299999237060547,3600,0.8,57.29999923706055,6.413940906524658,63,456,3,0,0,0.0,41.41620635986328,15155,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:55.351,2152.04345703125,889.909912109375,2457.000045776367,13.299999237060547,3600,0.8,57.20000457763672,6.3122687339782715,63,456,3,0,0,0.0,41.44953918457031,15157,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:57.351,2152.04345703125,888.0850830078125,2460.0,13.299999237060547,3600,0.8,57.29999923706055,6.373273849487305,63,457,3,0,0,0.0,41.482872009277344,15159,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 12:59:59.368,2152.04345703125,888.693359375,2463.600082397461,13.299999237060547,3600,0.8,57.20000457763672,6.352937698364258,63,456,3,0,0,0.0,41.516204833984375,15161,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:00:01.369,2152.04345703125,891.1263427734375,2458.7999725341797,13.299999237060547,3600,0.8,57.29999923706055,6.271601676940918,63,456,3,0,0,0.0,41.549537658691406,15163,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:00:03.386,2152.04345703125,887.4768676757812,2459.400100708008,13.299999237060547,3600,0.8,57.20000457763672,6.393606185913086,63,456,3,0,0,0.0,41.58287048339844,15165,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:00:05.399,2150.645263671875,890.5181274414062,2464.199981689453,13.299999237060547,3600,0.8,57.20000457763672,6.291934013366699,63,456,3,0,0,0.0,41.61620330810547,15167,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 13:00:07.402,2150.645263671875,888.693359375,2457.5999450683594,13.299999237060547,3600,0.8,57.20000457763672,6.352937698364258,63,456,3,0,0,0.0,41.6495361328125,15169,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 13:00:09.404,2152.04345703125,886.86865234375,2460.0,13.299999237060547,3600,0.8,57.29999923706055,6.413940906524658,63,455,3,0,0,0.0,41.68286895751953,15171,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 13:00:11.400,2149.24658203125,888.0850830078125,2456.399917602539,13.19999885559082,3600,0.8,57.20000457763672,6.273273944854736,63,456,3,0,0,0.0,41.71620178222656,15173,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 13:00:13.405,2149.24658203125,889.3015747070312,2460.0,13.299999237060547,3600,0.8,57.20000457763672,6.332605361938477,63,455,3,0,0,0.0,41.749534606933594,15175,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 13:00:15.423,2150.645263671875,887.4768676757812,2460.0,13.19999885559082,3600,0.8,57.20000457763672,6.293606281280518,63,456,3,0,0,0.0,41.782867431640625,15177,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 13:00:17.424,2150.645263671875,892.343017578125,2460.599899291992,13.299999237060547,3600,0.8,57.29999923706055,6.230928421020508,63,456,3,0,0,0.0,41.816200256347656,15179,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 13:00:19.444,2150.645263671875,888.0850830078125,2457.000045776367,13.299999237060547,3600,0.8,57.099998474121094,6.373273849487305,63,457,3,0,0,0.0,41.84953308105469,15181,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 13:00:21.456,2152.04345703125,886.86865234375,2460.599899291992,13.299999237060547,3600,0.8,57.20000457763672,6.413940906524658,63,457,3,0,0,0.0,41.88286590576172,15183,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:00:23.474,2149.24658203125,888.0850830078125,2454.5999908447266,13.299999237060547,3600,0.8,57.20000457763672,6.373273849487305,63,456,3,0,0,0.0,41.91619873046875,15185,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 13:00:25.474,2150.645263671875,885.043701171875,2458.7999725341797,13.19999885559082,3600,0.8,57.20000457763672,6.374950408935547,63,456,3,0,0,0.0,41.94953155517578,15187,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 13:00:27.490,2150.645263671875,888.693359375,2459.400100708008,13.299999237060547,3600,0.8,57.20000457763672,6.352937698364258,63,456,3,0,0,0.0,41.98286437988281,15189,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 13:00:29.491,2150.645263671875,891.1263427734375,2462.4000549316406,13.299999237060547,3600,0.8,57.20000457763672,6.271601676940918,63,456,3,0,0,0.0,42.016197204589844,15191,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 13:00:31.507,2149.24658203125,889.3015747070312,2458.7999725341797,13.299999237060547,3600,0.8,57.099998474121094,6.332605361938477,63,457,3,0,0,0.0,42.049530029296875,15193,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 13:00:33.507,2149.24658203125,886.86865234375,2458.2000732421875,13.19999885559082,3600,0.8,57.20000457763672,6.313940525054932,63,456,3,0,0,0.0,42.082862854003906,15195,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 13:00:35.523,2147.8486328125,889.909912109375,2458.7999725341797,13.19999885559082,3600,0.8,57.20000457763672,6.212268352508545,63,456,3,0,0,0.0,42.11619567871094,15197,1,0.1546127129,-0.1546127129,-1.324995809048417,-2149.1736286215482
2023-03-30 13:00:37.525,2146.449951171875,887.4768676757812,2460.599899291992,13.299999237060547,3600,0.8,57.099998474121094,6.393606185913086,63,455,3,0,0,0.0,42.14952850341797,15199,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 13:00:39.525,2145.0517578125,889.3015747070312,2458.7999725341797,13.19999885559082,3600,0.8,57.099998474121094,6.23260498046875,63,457,3,0,0,0.0,42.182861328125,15201,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 13:00:41.535,2145.0517578125,889.909912109375,2459.400100708008,13.299999237060547,3600,0.8,57.099998474121094,6.3122687339782715,63,455,3,0,0,0.0,42.21619415283203,15203,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 13:00:43.575,2146.449951171875,885.043701171875,2458.7999725341797,13.19999885559082,3600,0.8,57.20000457763672,6.374950408935547,63,456,3,0,0,0.0,42.24952697753906,15205,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 13:00:45.572,2143.6533203125,886.86865234375,2461.7999267578125,13.299999237060547,3600,0.8,57.099998474121094,6.413940906524658,63,456,3,0,0,0.0,42.282859802246094,15207,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 13:00:47.592,2145.0517578125,889.3015747070312,2456.399917602539,13.299999237060547,3600,0.8,57.099998474121094,6.332605361938477,63,456,3,0,0,0.0,42.316192626953125,15209,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 13:00:49.589,2146.449951171875,888.0850830078125,2455.1998901367188,13.19999885559082,3600,0.8,57.000003814697266,6.273273944854736,63,455,3,0,0,0.0,42.349525451660156,15211,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 13:00:51.610,2146.449951171875,887.4768676757812,2463.600082397461,13.299999237060547,3600,0.8,57.20000457763672,6.393606185913086,63,456,3,0,0,0.0,42.38285827636719,15213,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 13:00:53.627,2145.0517578125,886.2601928710938,2457.000045776367,13.299999237060547,3600,0.8,57.099998474121094,6.434279441833496,63,456,3,0,0,0.0,42.41619110107422,15215,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 13:00:55.643,2143.6533203125,885.043701171875,2461.7999267578125,13.299999237060547,3600,0.8,57.099998474121094,6.474950790405273,63,457,3,0,0,0.0,42.466190338134766,15217,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 13:00:57.659,2145.0517578125,885.043701171875,2458.2000732421875,13.299999237060547,3600,0.8,57.000003814697266,6.474950790405273,63,456,3,0,0,0.0,42.4995231628418,15219,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 13:00:59.676,2145.0517578125,886.2601928710938,2457.5999450683594,13.299999237060547,3600,0.8,57.099998474121094,6.434279441833496,63,457,3,0,0,0.0,42.53285598754883,15221,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 13:01:01.677,2145.0517578125,888.0850830078125,2460.599899291992,13.299999237060547,3600,0.8,57.20000457763672,6.373273849487305,63,456,3,0,0,0.0,42.56618881225586,15223,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 13:01:03.678,2145.0517578125,883.8272705078125,2459.400100708008,13.299999237060547,3600,0.8,57.099998474121094,6.515615463256836,63,458,3,0,0,0.0,42.59952163696289,15225,1,0.1553048749,-0.1553048749,-1.324995809048417,-2146.3767536215482
2023-03-30 13:01:05.695,2145.0517578125,886.86865234375,2458.7999725341797,13.299999237060547,3600,0.8,57.099998474121094,6.413940906524658,63,455,3,0,0,0.0,42.63285446166992,15227,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 13:01:07.712,2145.0517578125,887.4768676757812,2461.7999267578125,13.299999237060547,3600,0.8,57.099998474121094,6.393606185913086,63,456,3,0,0,0.0,42.66618728637695,15229,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 13:01:09.721,2143.6533203125,886.2601928710938,2455.1998901367188,13.299999237060547,3600,0.8,57.000003814697266,6.434279441833496,63,456,3,0,0,0.0,42.699520111083984,15231,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 13:01:11.745,2145.0517578125,888.0850830078125,2460.0,13.399999618530273,3600,0.8,57.099998474121094,6.473274230957031,63,456,3,0,0,0.0,42.732852935791016,15233,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 13:01:13.760,2146.449951171875,885.6519165039062,2455.800018310547,13.299999237060547,3600,0.8,57.000003814697266,6.454616069793701,63,457,3,0,0,0.0,42.76618576049805,15235,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 13:01:15.794,2145.0517578125,889.3015747070312,2461.7999267578125,13.399999618530273,3600,0.8,57.099998474121094,6.432605266571045,63,455,3,0,0,0.0,42.79951858520508,15237,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 13:01:17.795,2146.449951171875,886.86865234375,2459.400100708008,13.399999618530273,3600,0.8,57.099998474121094,6.513940811157227,63,456,3,0,0,0.0,42.83285140991211,15239,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 13:01:19.796,2146.449951171875,884.4354858398438,2462.999954223633,13.399999618530273,3600,0.8,57.099998474121094,6.595283031463623,63,455,3,0,0,0.0,42.86618423461914,15241,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 13:01:21.829,2145.0517578125,888.693359375,2458.7999725341797,13.399999618530273,3600,0.8,57.099998474121094,6.452937602996826,63,456,3,0,0,0.0,42.89951705932617,15243,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 13:01:23.845,2143.6533203125,886.86865234375,2460.599899291992,13.399999618530273,3600,0.8,57.20000457763672,6.513940811157227,63,454,3,0,0,0.0,42.9328498840332,15245,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2144.9783161215482
2023-03-30 13:01:25.846,2145.0517578125,888.0850830078125,2459.400100708008,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,456,3,0,0,0.0,42.966182708740234,15247,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 13:01:27.863,2145.0517578125,885.6519165039062,2462.999954223633,13.399999618530273,3600,0.8,57.099998474121094,6.554616451263428,63,454,3,0,0,0.0,42.999515533447266,15249,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2146.3767536215482
2023-03-30 13:01:29.865,2145.0517578125,886.2601928710938,2455.800018310547,13.399999618530273,3600,0.8,57.000003814697266,6.534279823303223,63,456,3,0,0,0.0,43.0328483581543,15251,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 13:01:31.881,2145.0517578125,888.0850830078125,2461.2000274658203,13.399999618530273,3600,0.8,57.099998474121094,6.473274230957031,63,454,3,0,0,0.0,43.06618118286133,15253,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2146.3767536215482
2023-03-30 13:01:33.882,2145.0517578125,886.86865234375,2464.8001098632812,13.399999618530273,3600,0.8,57.099998474121094,6.513940811157227,63,455,3,0,0,0.0,43.09951400756836,15255,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 13:01:35.899,2146.449951171875,888.693359375,2460.0,13.399999618530273,3600,0.8,57.099998474121094,6.452937602996826,63,455,3,0,0,0.0,43.13284683227539,15257,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 13:01:37.899,2146.449951171875,886.2601928710938,2459.400100708008,13.399999618530273,3600,0.8,57.000003814697266,6.534279823303223,63,455,3,0,0,0.0,43.16617965698242,15259,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 13:01:39.917,2146.449951171875,885.043701171875,2462.4000549316406,13.399999618530273,3600,0.8,57.20000457763672,6.574950695037842,63,454,3,0,0,0.0,43.19951248168945,15261,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 13:01:41.917,2147.8486328125,888.693359375,2457.5999450683594,13.399999618530273,3600,0.8,57.000003814697266,6.452937602996826,63,454,3,0,0,0.0,43.232845306396484,15263,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 13:01:43.933,2147.8486328125,886.2601928710938,2462.4000549316406,13.399999618530273,3600,0.8,57.099998474121094,6.534279823303223,63,455,3,0,0,0.0,43.266178131103516,15265,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 13:01:45.934,2147.8486328125,888.693359375,2460.599899291992,13.5,3600,0.8,57.20000457763672,6.552937984466553,63,454,3,0,0,0.0,43.29951095581055,15267,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 13:01:47.951,2147.8486328125,891.7348022460938,2457.000045776367,13.399999618530273,3600,0.8,57.099998474121094,6.351263046264648,63,456,3,0,0,0.0,43.33284378051758,15270,1,0.1546127129,-0.1546127129,-1.324995809048417,-2149.1736286215482
2023-03-30 13:01:49.984,2147.8486328125,889.909912109375,2460.599899291992,13.5,3600,0.8,57.099998474121094,6.512269020080566,63,455,3,0,0,0.0,43.36617660522461,15272,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 13:01:51.985,2147.8486328125,886.86865234375,2458.7999725341797,13.5,3600,0.8,57.099998474121094,6.613941192626953,63,455,3,0,0,0.0,43.39950942993164,15274,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 13:01:53.985,2147.8486328125,887.4768676757812,2458.7999725341797,13.5,3600,0.8,57.099998474121094,6.593606948852539,63,456,3,0,0,0.0,43.43284225463867,15276,1,0.1546127129,-0.1546127129,-1.324995809048417,-2149.1736286215482
2023-03-30 13:01:55.997,2146.449951171875,886.2601928710938,2461.2000274658203,13.5,3600,0.8,57.099998474121094,6.634279727935791,63,454,3,0,0,0.0,43.4661750793457,15278,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 13:01:57.009,2146.449951171875,887.4768676757812,2461.2000274658203,13.399999618530273,3600,0.8,57.099998474121094,6.4936065673828125,63,454,3,0,0,0.0,43.48284149169922,15279,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2147.7749469809232
2023-03-30 13:01:59.043,2147.8486328125,889.909912109375,2458.7999725341797,13.5,3600,0.8,57.099998474121094,6.512269020080566,63,455,3,0,0,0.0,43.51617431640625,15281,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 13:02:01.059,2147.8486328125,886.2601928710938,2460.0,13.5,3600,0.8,57.099998474121094,6.634279727935791,63,455,3,0,0,0.0,43.54950714111328,15283,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 13:02:03.060,2147.8486328125,888.0850830078125,2459.400100708008,13.399999618530273,3600,0.8,57.099998474121094,6.473274230957031,63,455,3,0,0,0.0,43.58283996582031,15285,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 13:02:05.077,2147.8486328125,886.2601928710938,2460.599899291992,13.399999618530273,3600,0.8,57.20000457763672,6.534279823303223,63,456,3,0,0,0.0,43.616172790527344,15287,1,0.1546127129,-0.1546127129,-1.324995809048417,-2149.1736286215482
2023-03-30 13:02:07.094,2147.8486328125,886.86865234375,2456.399917602539,13.399999618530273,3600,0.8,57.20000457763672,6.513940811157227,63,454,3,0,0,0.0,43.649505615234375,15289,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2149.1736286215482
2023-03-30 13:02:09.111,2149.24658203125,891.1263427734375,2464.199981689453,13.399999618530273,3600,0.8,57.20000457763672,6.3716020584106445,63,455,3,0,0,0.0,43.682838439941406,15291,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 13:02:11.143,2149.24658203125,888.0850830078125,2455.1998901367188,13.5,3600,0.8,57.099998474121094,6.573274612426758,63,456,3,0,0,0.0,43.71617126464844,15293,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 13:02:13.144,2149.24658203125,891.1263427734375,2458.7999725341797,13.399999618530273,3600,0.8,57.099998474121094,6.3716020584106445,63,455,3,0,0,0.0,43.74950408935547,15295,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 13:02:15.161,2147.8486328125,886.86865234375,2462.999954223633,13.399999618530273,3600,0.8,57.099998474121094,6.513940811157227,63,453,3,0,0,0.0,43.7828369140625,15297,1,0.1535805031,-0.1535805031,-1.324995809048417,-2149.1736286215482
2023-03-30 13:02:17.176,2146.449951171875,887.4768676757812,2462.999954223633,13.399999618530273,3600,0.8,57.099998474121094,6.4936065673828125,63,456,3,0,0,0.0,43.81616973876953,15299,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 13:02:19.210,2149.24658203125,887.4768676757812,2459.400100708008,13.399999618530273,3600,0.8,57.000003814697266,6.4936065673828125,63,454,3,0,0,0.0,43.84950256347656,15301,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 13:02:21.227,2149.24658203125,887.4768676757812,2466.6000366210938,13.399999618530273,3600,0.8,57.000003814697266,6.4936065673828125,63,456,3,0,0,0.0,43.882835388183594,15303,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 13:02:23.244,2150.645263671875,888.693359375,2459.400100708008,13.399999618530273,3600,0.8,57.20000457763672,6.452937602996826,63,454,3,0,0,0.0,43.916168212890625,15305,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 13:02:25.245,2152.04345703125,889.909912109375,2461.7999267578125,13.399999618530273,3600,0.8,57.099998474121094,6.41226863861084,63,454,3,0,0,0.0,43.949501037597656,15307,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:02:27.260,2150.645263671875,889.3015747070312,2457.000045776367,13.399999618530273,3600,0.8,57.099998474121094,6.432605266571045,63,455,3,0,0,0.0,43.98283386230469,15309,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 13:02:29.277,2150.645263671875,888.693359375,2464.199981689453,13.399999618530273,3600,0.8,57.099998474121094,6.452937602996826,63,455,3,0,0,0.0,44.01616668701172,15311,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 13:02:31.278,2152.04345703125,889.3015747070312,2457.5999450683594,13.399999618530273,3600,0.8,57.099998474121094,6.432605266571045,63,456,3,0,0,0.0,44.04949951171875,15313,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:02:33.310,2149.24658203125,890.5181274414062,2450.9999084472656,13.399999618530273,3600,0.8,57.000003814697266,6.391934394836426,63,455,3,0,0,0.0,44.08283233642578,15315,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 13:02:35.311,2150.645263671875,890.5181274414062,2458.7999725341797,13.399999618530273,3600,0.8,57.099998474121094,6.391934394836426,63,457,3,0,0,0.0,44.11616516113281,15317,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 13:02:37.328,2149.24658203125,889.909912109375,2461.7999267578125,13.399999618530273,3600,0.8,57.20000457763672,6.41226863861084,63,455,3,0,0,0.0,44.149497985839844,15319,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 13:02:39.322,2149.24658203125,889.3015747070312,2460.599899291992,13.399999618530273,3600,0.8,57.20000457763672,6.432605266571045,63,455,3,0,0,0.0,44.182830810546875,15321,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 13:02:41.328,2149.24658203125,887.4768676757812,2467.800064086914,13.299999237060547,3600,0.8,57.099998474121094,6.393606185913086,63,455,3,0,0,0.0,44.216163635253906,15323,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 13:02:43.344,2149.24658203125,888.0850830078125,2455.800018310547,13.299999237060547,3600,0.8,57.099998474121094,6.373273849487305,63,456,3,0,0,0.0,44.24949645996094,15325,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 13:02:45.346,2149.24658203125,889.3015747070312,2461.7999267578125,13.299999237060547,3600,0.8,57.099998474121094,6.332605361938477,63,455,3,0,0,0.0,44.28282928466797,15327,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 13:02:47.373,2150.645263671875,892.343017578125,2457.5999450683594,13.299999237060547,3600,0.8,57.099998474121094,6.230928421020508,63,453,3,0,0,0.0,44.316162109375,15329,1,0.1535805031,-0.1535805031,-1.324995809048417,-2151.9702594809232
2023-03-30 13:02:49.379,2149.24658203125,890.5181274414062,2457.000045776367,13.299999237060547,3600,0.8,57.099998474121094,6.291934013366699,63,456,3,0,0,0.0,44.34949493408203,15331,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 13:02:51.397,2150.645263671875,887.4768676757812,2458.7999725341797,13.299999237060547,3600,0.8,57.099998474121094,6.393606185913086,63,454,3,0,0,0.0,44.38282775878906,15333,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 13:02:53.413,2150.645263671875,889.909912109375,2461.2000274658203,13.299999237060547,3600,0.8,57.099998474121094,6.3122687339782715,63,456,3,0,0,0.0,44.416160583496094,15335,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 13:02:55.431,2152.04345703125,889.909912109375,2458.7999725341797,13.299999237060547,3600,0.8,57.20000457763672,6.3122687339782715,63,456,3,0,0,0.0,44.449493408203125,15337,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:02:57.440,2152.04345703125,887.4768676757812,2461.7999267578125,13.19999885559082,3600,0.8,57.099998474121094,6.293606281280518,63,456,3,0,0,0.0,44.482826232910156,15339,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:02:59.464,2152.04345703125,889.3015747070312,2458.7999725341797,13.299999237060547,3600,0.8,57.099998474121094,6.332605361938477,63,456,3,0,0,0.0,44.51615905761719,15341,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:03:01.480,2150.645263671875,886.86865234375,2461.7999267578125,13.19999885559082,3600,0.8,57.099998474121094,6.313940525054932,63,456,3,0,0,0.0,44.54949188232422,15343,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 13:03:03.496,2150.645263671875,889.909912109375,2458.2000732421875,13.19999885559082,3600,0.8,57.099998474121094,6.212268352508545,63,455,3,0,0,0.0,44.58282470703125,15345,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 13:03:05.498,2152.04345703125,888.693359375,2457.5999450683594,13.19999885559082,3600,0.8,57.099998474121094,6.252937316894531,63,457,3,0,0,0.0,44.61615753173828,15347,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:03:07.498,2153.44189453125,889.3015747070312,2458.7999725341797,13.19999885559082,3600,0.8,57.000003814697266,6.23260498046875,63,455,3,0,0,0.0,44.64949035644531,15349,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 13:03:09.514,2150.645263671875,888.693359375,2461.7999267578125,13.19999885559082,3600,0.8,57.20000457763672,6.252937316894531,63,457,3,0,0,0.0,44.682823181152344,15351,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 13:03:11.515,2152.04345703125,888.693359375,2461.2000274658203,13.19999885559082,3600,0.8,57.099998474121094,6.252937316894531,63,456,3,0,0,0.0,44.716156005859375,15353,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:03:13.532,2152.04345703125,887.4768676757812,2460.599899291992,13.19999885559082,3600,0.8,57.099998474121094,6.293606281280518,63,455,3,0,0,0.0,44.749488830566406,15355,1,0.1542726651,-0.1542726651,-1.324995809048417,-2153.3684528402982
2023-03-30 13:03:15.549,2152.04345703125,889.909912109375,2457.000045776367,13.19999885559082,3600,0.8,57.099998474121094,6.212268352508545,63,456,3,0,0,0.0,44.78282165527344,15357,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:03:17.565,2153.44189453125,888.0850830078125,2455.800018310547,13.19999885559082,3600,0.8,57.099998474121094,6.273273944854736,63,455,3,0,0,0.0,44.81615447998047,15359,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 13:03:19.567,2154.84033203125,892.9512939453125,2458.7999725341797,13.19999885559082,3600,0.8,57.000003814697266,6.110591888427734,63,456,3,0,0,0.0,44.8494873046875,15361,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 13:03:21.565,2154.84033203125,888.0850830078125,2457.5999450683594,13.19999885559082,3600,0.8,57.20000457763672,6.273273944854736,63,457,3,0,0,0.0,44.88282012939453,15363,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2156.1653278402982
2023-03-30 13:03:23.599,2154.84033203125,889.909912109375,2456.399917602539,13.299999237060547,3600,0.8,57.000003814697266,6.3122687339782715,63,456,3,0,0,0.0,44.91615295410156,15365,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 13:03:25.599,2154.84033203125,891.1263427734375,2459.400100708008,13.19999885559082,3600,0.8,57.099998474121094,6.17160177230835,63,456,3,0,0,0.0,44.949485778808594,15367,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 13:03:27.633,2154.84033203125,886.86865234375,2457.000045776367,13.299999237060547,3600,0.8,57.20000457763672,6.413940906524658,63,455,3,0,0,0.0,44.982818603515625,15369,1,0.1542726651,-0.1542726651,-1.324995809048417,-2156.1653278402982
2023-03-30 13:03:29.649,2153.44189453125,889.909912109375,2462.4000549316406,13.19999885559082,3600,0.8,57.099998474121094,6.212268352508545,63,455,3,0,0,0.0,45.03281784057617,15371,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 13:03:31.667,2153.44189453125,891.1263427734375,2458.7999725341797,13.19999885559082,3600,0.8,57.099998474121094,6.17160177230835,63,456,3,0,0,0.0,45.0661506652832,15373,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 13:03:33.683,2153.44189453125,888.693359375,2463.600082397461,13.299999237060547,3600,0.8,57.099998474121094,6.352937698364258,63,456,3,0,0,0.0,45.099483489990234,15375,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 13:03:35.697,2154.84033203125,889.3015747070312,2461.2000274658203,13.19999885559082,3600,0.8,57.20000457763672,6.23260498046875,63,457,3,0,0,0.0,45.132816314697266,15377,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2156.1653278402982
2023-03-30 13:03:37.716,2154.84033203125,889.3015747070312,2462.999954223633,13.19999885559082,3600,0.8,57.099998474121094,6.23260498046875,63,457,3,0,0,0.0,45.1661491394043,15379,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2156.1653278402982
2023-03-30 13:03:39.734,2154.84033203125,888.693359375,2461.2000274658203,13.19999885559082,3600,0.8,57.20000457763672,6.252937316894531,63,456,3,0,0,0.0,45.19948196411133,15381,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 13:03:41.750,2154.84033203125,890.5181274414062,2454.5999908447266,13.19999885559082,3600,0.8,57.20000457763672,6.191934108734131,63,458,3,0,0,0.0,45.23281478881836,15383,1,0.1553048749,-0.1553048749,-1.324995809048417,-2156.1653278402982
2023-03-30 13:03:43.766,2153.44189453125,887.4768676757812,2455.800018310547,13.299999237060547,3600,0.8,57.000003814697266,6.393606185913086,63,455,3,0,0,0.0,45.26614761352539,15385,1,0.1542726651,-0.1542726651,-1.324995809048417,-2154.7668903402982
2023-03-30 13:03:45.784,2153.44189453125,890.5181274414062,2460.599899291992,13.19999885559082,3600,0.8,57.099998474121094,6.191934108734131,63,458,3,0,0,0.0,45.29948043823242,15387,1,0.1553048749,-0.1553048749,-1.324995809048417,-2154.7668903402982
2023-03-30 13:03:47.778,2153.44189453125,886.86865234375,2459.400100708008,13.19999885559082,3600,0.8,57.099998474121094,6.313940525054932,63,457,3,0,0,0.0,45.33281326293945,15389,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2154.7668903402982
2023-03-30 13:03:49.815,2152.04345703125,887.4768676757812,2460.599899291992,13.19999885559082,3600,0.8,57.099998474121094,6.293606281280518,63,457,3,0,0,0.0,45.366146087646484,15391,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:03:51.830,2153.44189453125,891.1263427734375,2460.0,13.19999885559082,3600,0.8,57.099998474121094,6.17160177230835,63,457,3,0,0,0.0,45.399478912353516,15393,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2154.7668903402982
2023-03-30 13:03:53.852,2153.44189453125,888.693359375,2462.999954223633,13.19999885559082,3600,0.8,57.099998474121094,6.252937316894531,63,457,3,0,0,0.0,45.43281173706055,15395,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2154.7668903402982
2023-03-30 13:03:55.868,2152.04345703125,887.4768676757812,2461.7999267578125,13.19999885559082,3600,0.8,57.099998474121094,6.293606281280518,63,457,3,0,0,0.0,45.46614456176758,15397,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:03:57.885,2153.44189453125,889.909912109375,2460.0,13.19999885559082,3600,0.8,57.20000457763672,6.212268352508545,63,457,3,0,0,0.0,45.49947738647461,15399,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2154.7668903402982
