,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 13:03:59.883,2156.238525390625,891.1263427734375,2457.000045776367,13.19999885559082,3600,0.8,57.099998474121094,6.17160177230835,63,457,3,0,0,0.0,45.53281021118164,15401,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2157.5635211996732
2023-03-30 13:04:01.918,2154.84033203125,890.5181274414062,2461.7999267578125,13.19999885559082,3600,0.8,57.20000457763672,6.191934108734131,63,458,3,0,0,0.0,45.56614303588867,15403,1,0.1553048749,-0.1553048749,-1.324995809048417,-2156.1653278402982
2023-03-30 13:04:03.935,2153.44189453125,888.693359375,2457.000045776367,13.19999885559082,3600,0.8,57.20000457763672,6.252937316894531,63,456,3,0,0,0.0,45.5994758605957,15405,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 13:04:05.935,2153.44189453125,888.693359375,2462.4000549316406,13.19999885559082,3600,0.8,57.20000457763672,6.252937316894531,63,456,3,0,0,0.0,45.632808685302734,15407,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 13:04:07.953,2154.84033203125,890.5181274414062,2457.5999450683594,13.19999885559082,3600,0.8,57.099998474121094,6.191934108734131,63,457,3,0,0,0.0,45.666141510009766,15410,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2156.1653278402982
2023-03-30 13:04:09.969,2154.84033203125,889.3015747070312,2462.999954223633,13.19999885559082,3600,0.8,57.099998474121094,6.23260498046875,63,456,3,0,0,0.0,45.6994743347168,15412,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 13:04:11.979,2154.84033203125,888.693359375,2463.600082397461,13.19999885559082,3600,0.8,57.000003814697266,6.252937316894531,63,458,3,0,0,0.0,45.73280715942383,15414,1,0.1553048749,-0.1553048749,-1.324995809048417,-2156.1653278402982
2023-03-30 13:04:13.989,2153.44189453125,888.0850830078125,2457.5999450683594,13.19999885559082,3600,0.8,57.099998474121094,6.273273944854736,63,457,3,0,0,0.0,45.76613998413086,15416,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2154.7668903402982
2023-03-30 13:04:16.004,2153.44189453125,888.0850830078125,2464.199981689453,13.19999885559082,3600,0.8,57.000003814697266,6.273273944854736,63,456,3,0,0,0.0,45.79947280883789,15418,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 13:04:18.002,2150.645263671875,889.3015747070312,2461.2000274658203,13.19999885559082,3600,0.8,57.099998474121094,6.23260498046875,63,458,3,0,0,0.0,45.83280563354492,15420,1,0.1553048749,-0.1553048749,-1.324995809048417,-2151.9702594809232
2023-03-30 13:04:20.022,2150.645263671875,889.909912109375,2459.400100708008,13.19999885559082,3600,0.8,57.20000457763672,6.212268352508545,63,456,3,0,0,0.0,45.86613845825195,15422,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 13:04:22.016,2150.645263671875,885.6519165039062,2457.000045776367,13.19999885559082,3600,0.8,57.20000457763672,6.354616165161133,63,459,3,0,0,0.0,45.899471282958984,15424,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2151.9702594809232
2023-03-30 13:04:24.037,2150.645263671875,889.909912109375,2458.7999725341797,13.19999885559082,3600,0.8,57.20000457763672,6.212268352508545,63,458,3,0,0,0.0,45.932804107666016,15426,1,0.1553048749,-0.1553048749,-1.324995809048417,-2151.9702594809232
2023-03-30 13:04:26.039,2149.24658203125,888.0850830078125,2466.6000366210938,13.19999885559082,3600,0.8,57.099998474121094,6.273273944854736,63,457,3,0,0,0.0,45.96613693237305,15428,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 13:04:28.053,2149.24658203125,887.4768676757812,2464.199981689453,13.19999885559082,3600,0.8,57.20000457763672,6.293606281280518,63,457,3,0,0,0.0,45.99946975708008,15430,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 13:04:30.071,2149.24658203125,886.86865234375,2458.7999725341797,13.19999885559082,3600,0.8,57.099998474121094,6.313940525054932,63,456,3,0,0,0.0,46.03280258178711,15432,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 13:04:32.106,2147.8486328125,886.2601928710938,2461.2000274658203,13.19999885559082,3600,0.8,57.000003814697266,6.334279537200928,63,458,3,0,0,0.0,46.06613540649414,15434,1,0.1553048749,-0.1553048749,-1.324995809048417,-2149.1736286215482
2023-03-30 13:04:34.119,2149.24658203125,886.2601928710938,2457.5999450683594,13.19999885559082,3600,0.8,57.099998474121094,6.334279537200928,63,457,3,0,0,0.0,46.09946823120117,15436,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 13:04:36.140,2149.24658203125,888.693359375,2462.999954223633,13.19999885559082,3600,0.8,57.099998474121094,6.252937316894531,63,457,3,0,0,0.0,46.1328010559082,15438,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 13:04:38.148,2149.24658203125,887.4768676757812,2461.2000274658203,13.299999237060547,3600,0.8,57.000003814697266,6.393606185913086,63,456,3,0,0,0.0,46.166133880615234,15440,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 13:04:40.154,2149.24658203125,888.693359375,2462.4000549316406,13.299999237060547,3600,0.8,57.099998474121094,6.352937698364258,63,455,3,0,0,0.0,46.199466705322266,15442,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 13:04:42.172,2149.24658203125,886.86865234375,2462.4000549316406,13.299999237060547,3600,0.8,57.099998474121094,6.413940906524658,63,459,3,0,0,0.0,46.2327995300293,15444,1,0.15564893789999998,-0.15564893789999998,-1.324995809048417,-2150.5715778402982
2023-03-30 13:04:44.169,2147.8486328125,886.86865234375,2462.4000549316406,13.299999237060547,3600,0.8,57.099998474121094,6.413940906524658,63,457,3,0,0,0.0,46.26613235473633,15446,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2149.1736286215482
2023-03-30 13:04:46.167,2147.8486328125,890.5181274414062,2459.400100708008,13.299999237060547,3600,0.8,57.099998474121094,6.291934013366699,63,458,3,0,0,0.0,46.29946517944336,15448,1,0.1553048749,-0.1553048749,-1.324995809048417,-2149.1736286215482
2023-03-30 13:04:48.187,2146.449951171875,885.6519165039062,2460.0,13.299999237060547,3600,0.8,57.099998474121094,6.454616069793701,63,457,3,0,0,0.0,46.33279800415039,15450,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 13:04:50.185,2146.449951171875,889.3015747070312,2459.400100708008,13.299999237060547,3600,0.8,57.099998474121094,6.332605361938477,63,456,3,0,0,0.0,46.36613082885742,15452,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 13:04:52.201,2146.449951171875,888.0850830078125,2459.400100708008,13.299999237060547,3600,0.8,57.099998474121094,6.373273849487305,63,457,3,0,0,0.0,46.39946365356445,15454,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 13:04:54.206,2145.0517578125,888.0850830078125,2461.2000274658203,13.299999237060547,3600,0.8,57.000003814697266,6.373273849487305,63,457,3,0,0,0.0,46.432796478271484,15456,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 13:04:56.205,2146.449951171875,889.909912109375,2460.0,13.299999237060547,3600,0.8,57.000003814697266,6.3122687339782715,63,458,3,0,0,0.0,46.466129302978516,15458,1,0.1553048749,-0.1553048749,-1.324995809048417,-2147.7749469809232
2023-03-30 13:04:58.226,2145.0517578125,885.6519165039062,2461.2000274658203,13.299999237060547,3600,0.8,57.099998474121094,6.454616069793701,63,456,3,0,0,0.0,46.49946212768555,15460,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 13:05:00.240,2145.0517578125,885.6519165039062,2457.5999450683594,13.299999237060547,3600,0.8,57.099998474121094,6.454616069793701,63,457,3,0,0,0.0,46.53279495239258,15462,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 13:05:02.243,2143.6533203125,885.043701171875,2461.7999267578125,13.299999237060547,3600,0.8,57.000003814697266,6.474950790405273,63,457,3,0,0,0.0,46.56612777709961,15464,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 13:05:04.256,2142.255126953125,883.8272705078125,2461.2000274658203,13.399999618530273,3600,0.8,57.000003814697266,6.615615367889404,63,456,3,0,0,0.0,46.59946060180664,15466,1,0.1546127129,-0.1546127129,-1.324995809048417,-2143.5801227621732
2023-03-30 13:05:06.276,2142.255126953125,883.8272705078125,2459.400100708008,13.399999618530273,3600,0.8,57.000003814697266,6.615615367889404,63,457,3,0,0,0.0,46.63279342651367,15468,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 13:05:08.270,2143.6533203125,883.8272705078125,2462.4000549316406,13.399999618530273,3600,0.8,57.000003814697266,6.615615367889404,63,457,3,0,0,0.0,46.6661262512207,15470,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 13:05:10.293,2142.255126953125,885.043701171875,2459.400100708008,13.399999618530273,3600,0.8,57.000003814697266,6.574950695037842,63,457,3,0,0,0.0,46.699459075927734,15472,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 13:05:12.290,2142.255126953125,888.693359375,2460.0,13.399999618530273,3600,0.8,57.099998474121094,6.452937602996826,63,457,3,0,0,0.0,46.732791900634766,15474,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 13:05:14.305,2142.255126953125,885.043701171875,2457.5999450683594,13.399999618530273,3600,0.8,57.000003814697266,6.574950695037842,63,457,3,0,0,0.0,46.7661247253418,15476,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2143.5801227621732
2023-03-30 13:05:16.323,2143.6533203125,883.8272705078125,2456.399917602539,13.399999618530273,3600,0.8,57.099998474121094,6.615615367889404,63,456,3,0,0,0.0,46.79945755004883,15478,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 13:05:18.327,2143.6533203125,886.2601928710938,2457.5999450683594,13.399999618530273,3600,0.8,57.099998474121094,6.534279823303223,63,456,3,0,0,0.0,46.83279037475586,15480,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 13:05:20.328,2143.6533203125,886.2601928710938,2462.4000549316406,13.399999618530273,3600,0.8,57.099998474121094,6.534279823303223,63,455,3,0,0,0.0,46.86612319946289,15482,1,0.1542726651,-0.1542726651,-1.324995809048417,-2144.9783161215482
2023-03-30 13:05:22.345,2143.6533203125,885.6519165039062,2460.0,13.399999618530273,3600,0.8,57.000003814697266,6.554616451263428,63,456,3,0,0,0.0,46.89945602416992,15484,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 13:05:24.341,2145.0517578125,885.043701171875,2462.999954223633,13.399999618530273,3600,0.8,57.000003814697266,6.574950695037842,63,457,3,0,0,0.0,46.93278884887695,15486,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 13:05:26.357,2145.0517578125,883.2188110351562,2462.4000549316406,13.399999618530273,3600,0.8,57.000003814697266,6.635956287384033,63,455,3,0,0,0.0,46.966121673583984,15488,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 13:05:28.379,2145.0517578125,884.4354858398438,2457.5999450683594,13.5,3600,0.8,57.000003814697266,6.69528341293335,63,456,3,0,0,0.0,46.999454498291016,15490,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 13:05:30.394,2143.6533203125,886.86865234375,2459.400100708008,13.399999618530273,3600,0.8,57.099998474121094,6.513940811157227,63,457,3,0,0,0.0,47.03278732299805,15492,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2144.9783161215482
2023-03-30 13:05:32.412,2145.0517578125,886.86865234375,2456.399917602539,13.399999618530273,3600,0.8,57.099998474121094,6.513940811157227,63,457,3,0,0,0.0,47.06612014770508,15494,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 13:05:34.414,2145.0517578125,885.043701171875,2455.1998901367188,13.399999618530273,3600,0.8,57.000003814697266,6.574950695037842,63,456,3,0,0,0.0,47.09945297241211,15496,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 13:05:36.429,2145.0517578125,888.693359375,2459.400100708008,13.5,3600,0.8,57.099998474121094,6.552937984466553,63,455,3,0,0,0.0,47.13278579711914,15498,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 13:05:38.447,2145.0517578125,884.4354858398438,2460.599899291992,13.5,3600,0.8,57.000003814697266,6.69528341293335,63,457,3,0,0,0.0,47.16611862182617,15500,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 13:05:40.443,2145.0517578125,886.86865234375,2462.4000549316406,13.5,3600,0.8,57.099998474121094,6.613941192626953,63,455,3,0,0,0.0,47.1994514465332,15502,1,0.1542726651,-0.1542726651,-1.324995809048417,-2146.3767536215482
2023-03-30 13:05:42.449,2145.0517578125,885.6519165039062,2458.7999725341797,13.5,3600,0.8,57.000003814697266,6.654616355895996,63,457,3,0,0,0.0,47.232784271240234,15504,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2146.3767536215482
2023-03-30 13:05:44.465,2143.6533203125,888.0850830078125,2457.5999450683594,13.5,3600,0.8,56.89999771118164,6.573274612426758,63,456,3,0,0,0.0,47.266117095947266,15506,1,0.1546127129,-0.1546127129,-1.324995809048417,-2144.9783161215482
2023-03-30 13:05:46.461,2146.449951171875,886.2601928710938,2462.999954223633,13.5,3600,0.8,57.099998474121094,6.634279727935791,63,455,3,0,0,0.0,47.2994499206543,15508,1,0.1542726651,-0.1542726651,-1.324995809048417,-2147.7749469809232
2023-03-30 13:05:48.481,2146.449951171875,888.693359375,2458.2000732421875,13.5,3600,0.8,57.000003814697266,6.552937984466553,63,457,3,0,0,0.0,47.33278274536133,15510,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2147.7749469809232
2023-03-30 13:05:50.482,2147.8486328125,884.4354858398438,2465.9999084472656,13.5,3600,0.8,57.099998474121094,6.69528341293335,63,455,3,0,0,0.0,47.36611557006836,15512,1,0.1542726651,-0.1542726651,-1.324995809048417,-2149.1736286215482
2023-03-30 13:05:52.499,2147.8486328125,882.6104736328125,2458.2000732421875,13.5,3600,0.8,57.099998474121094,6.756292819976807,63,457,3,0,0,0.0,47.39944839477539,15514,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2149.1736286215482
2023-03-30 13:05:54.495,2146.449951171875,889.909912109375,2457.000045776367,13.5,3600,0.8,57.099998474121094,6.512269020080566,63,456,3,0,0,0.0,47.43278121948242,15516,1,0.1546127129,-0.1546127129,-1.324995809048417,-2147.7749469809232
2023-03-30 13:05:56.499,2149.24658203125,886.86865234375,2460.599899291992,13.5,3600,0.8,57.000003814697266,6.613941192626953,63,456,3,0,0,0.0,47.46611404418945,15518,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 13:05:58.517,2147.8486328125,886.86865234375,2458.2000732421875,13.5,3600,0.8,57.000003814697266,6.613941192626953,63,458,3,0,0,0.0,47.499446868896484,15520,1,0.1553048749,-0.1553048749,-1.324995809048417,-2149.1736286215482
2023-03-30 13:06:00.532,2145.0517578125,886.2601928710938,2461.2000274658203,13.399999618530273,3600,0.8,57.099998474121094,6.534279823303223,63,456,3,0,0,0.0,47.532779693603516,15522,1,0.1546127129,-0.1546127129,-1.324995809048417,-2146.3767536215482
2023-03-30 13:06:02.529,2149.24658203125,885.6519165039062,2460.599899291992,13.5,3600,0.8,57.20000457763672,6.654616355895996,63,456,3,0,0,0.0,47.56611251831055,15524,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 13:06:04.535,2149.24658203125,889.3015747070312,2458.2000732421875,13.399999618530273,3600,0.8,57.099998474121094,6.432605266571045,63,457,3,0,0,0.0,47.59944534301758,15526,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 13:06:06.551,2149.24658203125,889.909912109375,2462.999954223633,13.399999618530273,3600,0.8,57.099998474121094,6.41226863861084,63,456,3,0,0,0.0,47.63277816772461,15528,1,0.1546127129,-0.1546127129,-1.324995809048417,-2150.5715778402982
2023-03-30 13:06:08.552,2149.24658203125,888.693359375,2458.2000732421875,13.399999618530273,3600,0.8,57.099998474121094,6.452937602996826,63,455,3,0,0,0.0,47.66611099243164,15530,1,0.1542726651,-0.1542726651,-1.324995809048417,-2150.5715778402982
2023-03-30 13:06:10.569,2150.645263671875,888.693359375,2457.000045776367,13.399999618530273,3600,0.8,57.099998474121094,6.452937602996826,63,455,3,0,0,0.0,47.69944381713867,15532,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 13:06:12.565,2150.645263671875,891.1263427734375,2464.8001098632812,13.399999618530273,3600,0.8,57.20000457763672,6.3716020584106445,63,456,3,0,0,0.0,47.7327766418457,15534,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 13:06:14.568,2150.645263671875,888.693359375,2459.400100708008,13.399999618530273,3600,0.8,57.099998474121094,6.452937602996826,63,457,3,0,0,0.0,47.766109466552734,15536,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 13:06:16.565,2149.24658203125,888.0850830078125,2461.2000274658203,13.399999618530273,3600,0.8,57.20000457763672,6.473274230957031,63,457,3,0,0,0.0,47.799442291259766,15538,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 13:06:18.583,2152.04345703125,887.4768676757812,2458.7999725341797,13.399999618530273,3600,0.8,57.20000457763672,6.4936065673828125,63,457,3,0,0,0.0,47.8327751159668,15540,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:06:20.589,2150.645263671875,888.693359375,2455.1998901367188,13.299999237060547,3600,0.8,57.099998474121094,6.352937698364258,63,455,3,0,0,0.0,47.86610794067383,15542,1,0.1542726651,-0.1542726651,-1.324995809048417,-2151.9702594809232
2023-03-30 13:06:22.601,2150.645263671875,886.2601928710938,2463.600082397461,13.299999237060547,3600,0.8,57.099998474121094,6.434279441833496,63,458,3,0,0,0.0,47.89944076538086,15544,1,0.1553048749,-0.1553048749,-1.324995809048417,-2151.9702594809232
2023-03-30 13:06:24.606,2149.24658203125,888.0850830078125,2457.5999450683594,13.299999237060547,3600,0.8,57.20000457763672,6.373273849487305,63,454,3,0,0,0.0,47.93277359008789,15546,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2150.5715778402982
2023-03-30 13:06:26.624,2149.24658203125,887.4768676757812,2455.1998901367188,13.299999237060547,3600,0.8,57.099998474121094,6.393606185913086,63,457,3,0,0,0.0,47.96610641479492,15548,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2150.5715778402982
2023-03-30 13:06:28.625,2150.645263671875,888.693359375,2465.4000091552734,13.299999237060547,3600,0.8,57.099998474121094,6.352937698364258,63,456,3,0,0,0.0,48.01610565185547,15550,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 13:06:30.634,2150.645263671875,886.86865234375,2461.7999267578125,13.299999237060547,3600,0.8,57.20000457763672,6.413940906524658,63,457,3,0,0,0.0,48.0494384765625,15552,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 13:06:32.642,2150.645263671875,888.0850830078125,2462.999954223633,13.19999885559082,3600,0.8,57.20000457763672,6.273273944854736,63,457,3,0,0,0.0,48.08277130126953,15554,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2151.9702594809232
2023-03-30 13:06:34.658,2150.645263671875,889.3015747070312,2462.4000549316406,13.299999237060547,3600,0.8,57.20000457763672,6.332605361938477,63,454,3,0,0,0.0,48.11610412597656,15556,1,0.15392860209999998,-0.15392860209999998,-1.324995809048417,-2151.9702594809232
2023-03-30 13:06:36.657,2152.04345703125,888.0850830078125,2458.7999725341797,13.19999885559082,3600,0.8,57.20000457763672,6.273273944854736,63,456,3,0,0,0.0,48.149436950683594,15558,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:06:38.672,2152.04345703125,888.693359375,2464.8001098632812,13.19999885559082,3600,0.8,57.20000457763672,6.252937316894531,63,456,3,0,0,0.0,48.182769775390625,15560,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:06:40.688,2152.04345703125,887.4768676757812,2461.7999267578125,13.19999885559082,3600,0.8,57.20000457763672,6.293606281280518,63,456,3,0,0,0.0,48.216102600097656,15562,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:06:42.692,2152.04345703125,886.86865234375,2458.2000732421875,13.19999885559082,3600,0.8,57.099998474121094,6.313940525054932,63,457,3,0,0,0.0,48.24943542480469,15564,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:06:44.709,2152.04345703125,888.693359375,2462.4000549316406,13.19999885559082,3600,0.8,57.099998474121094,6.252937316894531,63,457,3,0,0,0.0,48.28276824951172,15566,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:06:46.707,2153.44189453125,889.3015747070312,2458.7999725341797,13.19999885559082,3600,0.8,57.20000457763672,6.23260498046875,63,456,3,0,0,0.0,48.31610107421875,15568,1,0.1546127129,-0.1546127129,-1.324995809048417,-2154.7668903402982
2023-03-30 13:06:48.704,2152.04345703125,886.86865234375,2462.999954223633,13.19999885559082,3600,0.8,57.20000457763672,6.313940525054932,63,457,3,0,0,0.0,48.34943389892578,15570,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:06:50.729,2152.04345703125,888.693359375,2456.399917602539,13.19999885559082,3600,0.8,57.099998474121094,6.252937316894531,63,457,3,0,0,0.0,48.38276672363281,15572,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:06:52.729,2152.04345703125,889.3015747070312,2461.7999267578125,13.19999885559082,3600,0.8,57.099998474121094,6.23260498046875,63,458,3,0,0,0.0,48.416099548339844,15574,1,0.1553048749,-0.1553048749,-1.324995809048417,-2153.3684528402982
2023-03-30 13:06:54.746,2152.04345703125,888.0850830078125,2458.7999725341797,13.19999885559082,3600,0.8,57.20000457763672,6.273273944854736,63,456,3,0,0,0.0,48.449432373046875,15576,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:06:56.743,2152.04345703125,888.693359375,2462.4000549316406,13.19999885559082,3600,0.8,57.099998474121094,6.252937316894531,63,457,3,0,0,0.0,48.482765197753906,15578,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:06:58.740,2152.04345703125,886.86865234375,2457.000045776367,13.19999885559082,3600,0.8,57.20000457763672,6.313940525054932,63,457,3,0,0,0.0,48.51609802246094,15580,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:07:00.764,2153.44189453125,891.7348022460938,2458.2000732421875,13.19999885559082,3600,0.8,57.099998474121094,6.1512627601623535,63,457,3,0,0,0.0,48.54943084716797,15582,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2154.7668903402982
2023-03-30 13:07:02.763,2152.04345703125,887.4768676757812,2458.2000732421875,13.19999885559082,3600,0.8,57.099998474121094,6.293606281280518,63,457,3,0,0,0.0,48.582763671875,15584,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:07:04.780,2152.04345703125,889.3015747070312,2461.7999267578125,13.19999885559082,3600,0.8,57.099998474121094,6.23260498046875,63,458,3,0,0,0.0,48.61609649658203,15586,1,0.1553048749,-0.1553048749,-1.324995809048417,-2153.3684528402982
2023-03-30 13:07:06.779,2150.645263671875,890.5181274414062,2456.399917602539,13.19999885559082,3600,0.8,57.099998474121094,6.191934108734131,63,456,3,0,0,0.0,48.64942932128906,15588,1,0.1546127129,-0.1546127129,-1.324995809048417,-2151.9702594809232
2023-03-30 13:07:09.737,2152.04345703125,888.0850830078125,2462.999954223633,13.19999885559082,3600,0.8,57.000003814697266,6.273273944854736,63,456,3,0,0,0.0,48.682762145996094,15591,1,0.1546127129,-0.1546127129,-1.324995809048417,-2153.3684528402982
2023-03-30 13:07:11.762,2152.04345703125,890.5181274414062,2455.800018310547,13.19999885559082,3600,0.8,57.099998474121094,6.191934108734131,63,457,3,0,0,0.0,48.716094970703125,15593,1,0.15495677589999998,-0.15495677589999998,-1.324995809048417,-2153.3684528402982
2023-03-30 13:07:13.759,2154.84033203125,886.2601928710938,2515.800018310547,13.19999885559082,3600,0.8,57.099998474121094,6.334279537200928,63,456,3,0,0,0.0,48.749427795410156,15595,1,0.1546127129,-0.1546127129,-1.324995809048417,-2156.1653278402982
2023-03-30 13:07:15.778,2156.238525390625,882.0022583007812,2598.600082397461,13.19999885559082,3600,0.8,57.099998474121094,6.476626873016357,63,468,3,0,0,6.3525710105896,48.78276062011719,15597,1,0.1587415313,6.1938294792896,2435.442578125,279.2040527343752
2023-03-30 13:07:17.776,2161.831787109375,874.7030639648438,2685.0,13.19999885559082,3600,0.8,57.099998474121094,6.722655773162842,64,440,3,0,0,6.511933326721191,48.81609344482422,15599,1,0.1491076217,6.362825705021192,2424.45625,262.6244628906252
2023-03-30 13:07:19.793,2168.82373046875,864.3623657226562,2772.000045776367,13.19999885559082,3600,0.8,57.099998474121094,7.0728960037231445,64,463,3,0,0,6.689002513885498,48.84942626953125,15601,1,0.1570252107,6.531977303185498,2412.92060546875,244.09687500000018
2023-03-30 13:07:21.794,2175.8154296875,852.8049926757812,2847.000045776367,13.19999885559082,3600,0.8,57.099998474121094,7.468611240386963,66,457,3,0,0,6.839510917663574,48.88275909423828,15603,1,0.15495677589999998,6.6845541417635745,2404.680859375,228.86542968750018
2023-03-30 13:07:23.825,2182.806884765625,844.8975219726562,2937.000045776367,13.19999885559082,3600,0.8,57.099998474121094,7.740304946899414,66,459,3,0,0,7.016580104827881,48.91609191894531,15605,1,0.15564893789999998,6.860931166927881,2394.24384765625,211.43696289062518
2023-03-30 13:07:25.828,2191.197021484375,839.4229125976562,3012.000045776367,13.19999885559082,3600,0.8,57.20000457763672,7.93068790435791,66,460,3,0,0,7.202502727508545,48.949424743652344,15607,1,0.15598898569999997,7.046513741808545,2397.53974609375,206.34272460937518
2023-03-30 13:07:27.846,2199.587158203125,826.0409545898438,3079.199981689453,13.19999885559082,3600,0.8,57.099998474121094,8.397468566894531,67,460,3,0,0,7.361865043640137,48.982757568359375,15609,1,0.15598898569999997,7.205876057940137,2396.44111328125,196.85395507812518
2023-03-30 13:07:29.845,2207.976806640625,818.7415771484375,3159.5999908447266,13.19999885559082,3600,0.8,57.20000457763672,8.654679298400879,67,461,3,0,0,7.556640625,49.016090393066406,15611,1,0.1563330487,7.4003075763,2398.0890625,190.11225585937518
2023-03-30 13:07:31.863,2219.16357421875,807.184326171875,3240.0,13.19999885559082,3600,0.8,57.20000457763672,9.064619064331055,69,462,3,0,0,7.742562770843506,49.04942321777344,15613,1,0.1566811477,7.585881623143506,2395.891796875,176.72822265625018
2023-03-30 13:07:33.863,2226.1552734375,799.2767333984375,3327.000045776367,13.19999885559082,3600,0.8,57.29999923706055,9.347040176391602,69,463,3,0,0,7.92848539352417,49.08275604248047,15615,1,0.1570252107,7.77146018282417,2390.3986328125,164.24335937500018
2023-03-30 13:07:35.880,2234.54541015625,790.1525268554688,3409.199981689453,13.19999885559082,3600,0.8,57.29999923706055,9.676057815551758,69,465,3,0,0,8.114408493041992,49.1160888671875,15617,1,0.15770932149999997,7.956699171541993,2387.102734375,152.55732421875018
2023-03-30 13:07:37.880,2241.537353515625,774.9457397460938,3495.0,13.19999885559082,3600,0.8,57.40000534057617,10.229358673095703,71,465,3,0,0,8.282623291015625,49.14942169189453,15619,1,0.15770932149999997,8.124913969515625,2376.66572265625,135.12836914062518
2023-03-30 13:07:39.896,2248.529052734375,762.7802124023438,3575.4000091552734,13.19999885559082,3600,0.8,57.40000534057617,10.676900863647461,71,468,3,0,0,8.53052043914795,49.18275451660156,15621,1,0.1587415313,8.371778907847949,2391.497265625,142.96821289062518
2023-03-30 13:07:41.900,2256.918701171875,758.5221557617188,3643.2000732421875,13.19999885559082,3600,0.8,57.5,10.835240364074707,72,467,3,0,0,8.698736190795898,49.216087341308594,15623,1,0.1584014835,8.540334707295898,2392.5958984375,135.67719726562518
2023-03-30 13:07:43.899,2262.511962890625,760.3469848632812,3657.5999450683594,13.19999885559082,3600,0.8,57.5,10.767383575439453,72,470,3,0,0,8.734149932861328,49.249420166015625,15625,1,0.15943369329999998,8.574716239561328,2392.5958984375,130.08393554687518
2023-03-30 13:07:45.913,2269.50390625,767.0380859375,3660.599899291992,13.19999885559082,3600,0.8,57.70000076293945,10.519462585449219,72,470,3,0,0,8.760709762573242,49.282752990722656,15627,1,0.15943369329999998,8.601276069273242,2397.53974609375,128.03583984375018
2023-03-30 13:07:47.930,2276.495361328125,771.2960205078125,3655.800018310547,13.299999237060547,3600,0.8,57.79999542236328,10.463253021240234,74,473,3,0,0,8.778416633605957,49.31608581542969,15629,1,0.1604618671,8.617954766505957,2405.23017578125,128.73481445312518
2023-03-30 13:07:49.948,2282.0888671875,776.1622924804688,3658.7999725341797,13.299999237060547,3600,0.8,57.79999542236328,10.284727096557617,74,475,3,0,0,8.796123504638672,49.34941864013672,15632,1,0.16115402909999998,8.634969475538671,2407.9767578125,125.88789062500018
2023-03-30 13:07:51.950,2290.478759765625,781.63671875,3662.999954223633,13.299999237060547,3600,0.8,57.999996185302734,10.084258079528809,74,474,3,0,0,8.804977416992188,49.38275146484375,15634,1,0.16080996609999998,8.644167450892187,2407.42744140625,116.94868164062518
2023-03-30 13:07:53.962,2297.470458984375,793.1939086914062,3660.599899291992,13.299999237060547,3600,0.8,58.10000228881836,9.665985107421875,74,477,3,0,0,8.849244117736816,49.41608428955078,15636,1,0.1618381399,8.687405977836816,2420.885693359375,123.41523437500018
2023-03-30 13:07:55.967,2303.063720703125,796.2353515625,3660.0,13.299999237060547,3600,0.8,58.30000305175781,9.555910110473633,74,480,3,0,0,8.875804901123047,49.44941711425781,15638,1,0.1628703497,8.712934551423047,2428.026806640625,124.96308593750018
2023-03-30 13:07:57.969,2310.055419921875,801.7098999023438,3659.400100708008,13.299999237060547,3600,0.8,58.39999771118164,9.36014175415039,74,484,3,0,0,8.893511772155762,49.482749938964844,15640,1,0.1642466225,8.729265149655761,2432.69599609375,122.64057617187518
2023-03-30 13:07:59.981,2314.25048828125,810.2257080078125,3658.7999725341797,13.399999618530273,3600,0.8,58.5,9.155996322631836,74,491,3,0,0,8.920071601867676,49.516082763671875,15642,1,0.1666591203,8.753412481567675,2439.837109375,125.58662109375018
2023-03-30 13:08:01.998,2319.84375,818.1332397460938,3655.1998901367188,13.399999618530273,3600,0.8,58.70000076293945,8.876113891601562,74,498,3,0,0,8.928925514221191,49.549415588378906,15644,1,0.16906760289999997,8.759857911321191,2444.78095703125,124.93720703125018
2023-03-30 13:08:04.018,2325.437255859375,826.649169921875,3660.0,13.399999618530273,3600,0.8,58.900001525878906,8.576037406921387,74,504,3,0,0,8.955486297607422,49.58274841308594,15646,1,0.1711279865,8.784358311107422,2448.626171875,123.18891601562518
2023-03-30 13:08:06.016,2331.030517578125,833.3401489257812,3661.7999267578125,13.399999618530273,3600,0.8,58.900001525878906,8.342217445373535,74,511,3,0,0,8.964339256286621,49.61608123779297,15648,1,0.1735404843,8.790798771986621,2449.7248046875,118.69428710937518
2023-03-30 13:08:08.020,2335.2255859375,840.6394653320312,3659.400100708008,13.399999618530273,3600,0.8,59.10000228881836,8.088382720947266,74,520,3,0,0,8.99975299835205,49.6494140625,15650,1,0.17663307769999997,8.82311992065205,2460.16181640625,124.93623046875018
2023-03-30 13:08:10.036,2340.81884765625,846.7222290039062,3662.999954223633,13.399999618530273,3600,0.8,59.30000305175781,7.877356052398682,74,532,3,0,0,9.017459869384766,49.68274688720703,15652,1,0.18076189609999999,8.836697973284766,2461.809765625,120.99091796875018
2023-03-30 13:08:12.035,2346.412353515625,852.1968383789062,3658.2000732421875,13.399999618530273,3600,0.8,59.500003814697266,7.68948221206665,74,544,3,0,0,9.026313781738281,49.71607971191406,15654,1,0.1848907145,8.841423067238281,2466.75361328125,120.34125976562518
2023-03-30 13:08:14.039,2349.208984375,859.49609375,3660.599899291992,13.399999618530273,3600,0.8,59.500003814697266,7.438990116119385,74,506,3,0,0,9.03516674041748,49.749412536621094,15656,1,0.1718201485,8.86334659191748,2471.6974609375,122.48847656250018
2023-03-30 13:08:16.050,2357.59912109375,860.1043090820312,3660.599899291992,13.299999237060547,3600,0.8,59.70000457763672,7.318117141723633,74,509,3,0,0,9.061727523803711,49.782745361328125,15658,1,0.17284832229999997,8.88887920150371,2478.2892578125,120.69013671875018
2023-03-30 13:08:18.056,2363.192138671875,863.7540283203125,3657.5999450683594,13.19999885559082,3600,0.8,59.79999923706055,7.093499660491943,74,511,3,0,0,9.07058048248291,49.816078186035156,15660,1,0.1735404843,8.89703999818291,2482.6837890625,119.49165039062518
2023-03-30 13:08:20.066,2367.387451171875,862.5374755859375,3662.999954223633,13.100001335144043,3600,0.8,59.90000534057617,7.0347065925598145,74,521,3,0,0,9.114848136901855,49.84941101074219,15662,1,0.1769771407,8.937870996201855,2489.2755859375,121.88813476562518
2023-03-30 13:08:22.068,2372.980712890625,864.3623657226562,3661.2000274658203,12.90000057220459,3600,0.8,60.09999465942383,6.772897720336914,74,532,3,0,0,9.13255500793457,49.88274383544922,15664,1,0.18076189609999999,8.95179311183457,2494.21943359375,121.23872070312518
2023-03-30 13:08:24.088,2379.972412109375,864.9705810546875,3659.400100708008,12.700000762939453,3600,0.8,60.09999465942383,6.552297592163086,74,541,3,0,0,9.150261878967285,49.91607666015625,15666,1,0.18385850469999998,8.966403374267285,2499.16328125,119.19086914062518
2023-03-30 13:08:26.443,2384.167236328125,863.7540283203125,3655.1998901367188,12.09999942779541,3600,0.8,60.400001525878906,5.993499755859375,74,514,3,0,0,9.150261878967285,49.9660758972168,15668,1,0.17457269409999998,8.975689184867285,2504.10712890625,119.93989257812518
2023-03-30 13:08:28.460,2385.5654296875,863.7540283203125,3658.7999725341797,11.700000762939453,3600,0.8,60.499996185302734,5.593501091003418,74,575,3,0,0,9.256503105163574,49.99940872192383,15670,1,0.1955608491,9.060942256063575,2523.333203125,137.76777343750018
2023-03-30 13:08:30.461,2386.964111328125,860.712646484375,3660.0,11.199999809265137,3600,0.8,60.60000228881836,5.197240829467773,74,582,3,0,0,9.256503105163574,50.03274154663086,15672,1,0.1979693317,9.058533773463575,2521.68525390625,134.72114257812518
2023-03-30 13:08:32.457,2386.964111328125,860.1043090820312,3659.400100708008,10.799999237060547,3600,0.8,60.69999694824219,4.818117141723633,74,590,3,0,0,9.26535701751709,50.06607437133789,15674,1,0.2007218773,9.06463514021709,2523.333203125,136.36909179687518
2023-03-30 13:08:34.475,2385.5654296875,855.2382202148438,3660.599899291992,10.300000190734863,3600,0.8,60.69999694824219,4.485109329223633,74,604,3,0,0,9.283063888549805,50.09940719604492,15676,1,0.2055348065,9.077529082049805,2525.53046875,139.96503906250018
2023-03-30 13:08:36.472,2385.5654296875,850.9802856445312,3661.7999267578125,9.899999618530273,3600,0.8,60.89999771118164,4.23123025894165,74,654,3,0,0,9.389305114746094,50.13274002075195,15678,1,0.2227422421,9.166562872646093,2546.95380859375,161.38837890625018
2023-03-30 13:08:38.509,2388.3623046875,847.33056640625,3658.7999725341797,9.59999942779541,3600,0.8,60.89999771118164,4.05648136138916,74,356,3,0,0,9.008606910705566,50.166072845458984,15680,1,0.12020589290000001,8.888401017805567,2477.73994140625,89.37763671875018
2023-03-30 13:08:40.527,2417.7275390625,843.6808471679688,3658.7999725341797,9.200000762939453,3600,0.8,60.89999771118164,3.7826178073883057,74,283,3,0,0,9.09714126586914,50.199405670166016,15682,1,0.0950929347,9.00204833116914,2506.30439453125,88.57685546875018
2023-03-30 13:08:42.537,2452.685791015625,840.6394653320312,3660.0,9.0,3600,0.8,61.0,3.6883840560913086,74,211,3,0,0,9.176822662353516,50.23273849487305,15684,1,0.07032002429999999,9.106502638053515,2532.122265625,79.43647460937518
2023-03-30 13:08:44.541,2491.839111328125,847.9389038085938,3657.000045776367,8.90000057220459,3600,0.8,61.0,3.3356029987335205,74,152,3,0,0,9.291916847229004,50.26607131958008,15686,1,0.0500159801,9.241900867129004,2569.47578125,77.63666992187518
2023-03-30 13:08:46.539,2529.59423828125,855.846435546875,3661.7999267578125,8.800000190734863,3600,0.8,61.20000076293945,2.964238166809082,74,113,3,0,0,9.424718856811523,50.29940414428711,15688,1,0.0365973151,9.388121541711524,2604.63203125,75.03779296875018
2023-03-30 13:08:48.559,2570.146240234375,872.878173828125,3658.2000732421875,8.800000190734863,3600,0.8,61.099998474121094,2.384467601776123,74,85,3,0,0,9.539813995361328,50.33273696899414,15690,1,0.026963405500000003,9.512850589861328,2640.33759765625,70.19135742187518
2023-03-30 13:08:50.580,2607.901123046875,878.9608764648438,3655.800018310547,8.800000190734863,3600,0.8,61.29999923706055,2.1784465312957764,74,62,3,0,0,9.672616004943848,50.36606979370117,15692,1,0.0190538677,9.653562137243847,2678.78974609375,70.88862304687518
2023-03-30 13:08:52.578,2648.452880859375,883.8272705078125,3656.399917602539,8.800000190734863,3600,0.8,61.20000076293945,2.0156161785125732,73,45,3,0,0,9.787710189819336,50.3994026184082,15694,1,0.013200677499999999,9.774509512319336,2710.10078125,61.64790039062518
2023-03-30 13:08:54.598,2684.8095703125,883.2188110351562,3659.400100708008,8.800000190734863,3600,0.8,61.400001525878906,2.035956859588623,73,31,3,0,0,9.929366111755371,50.432735443115234,15696,1,0.0083877483,9.92097836345537,2746.3556640625,61.54609375000018
2023-03-30 13:08:56.596,2728.157958984375,885.043701171875,3658.2000732421875,8.59999942779541,3600,0.8,61.60000228881836,1.7749511003494263,73,31,3,0,0,10.053314208984375,50.466068267822266,15698,1,0.0083877483,10.044926460684374,2779.86396484375,51.70600585937518
2023-03-30 13:08:58.592,2761.718017578125,886.2601928710938,3658.7999725341797,8.59999942779541,3600,0.8,61.80000305175781,1.7342801094055176,73,31,3,0,0,10.177262306213379,50.4994010925293,15700,1,0.0083877483,10.168874557913378,2812.2736328125,50.55561523437518
2023-03-30 13:09:00.609,2795.2783203125,889.3015747070312,3657.000045776367,8.5,3600,0.8,61.80000305175781,1.532605528831482,73,31,3,0,0,10.301210403442383,50.53273391723633,15702,1,0.0083877483,10.292822655142382,2846.88056640625,51.60224609375018
2023-03-30 13:09:02.617,2833.033203125,889.909912109375,3658.7999725341797,8.399999618530273,3600,0.8,62.000003814697266,1.4122687578201294,72,31,3,0,0,10.416305541992188,50.56606674194336,15704,1,0.0083877483,10.407917793692187,2875.9943359375,42.96113281250018
2023-03-30 13:09:04.648,2877.7802734375,895.9927368164062,3655.1998901367188,8.299999237060547,3600,0.8,62.099998474121094,1.1089177131652832,72,0,3,0,0,10.593374252319336,50.59939956665039,15706,1,-0.0022823862999999996,10.595656638619335,2929.27802734375,51.49775390625018
2023-03-30 13:09:06.647,2923.925048828125,896.6009521484375,3656.399917602539,8.19999885559082,3600,0.8,62.40000534057617,0.9886466264724731,71,0,3,0,0,10.74388313293457,50.63273239135742,15708,1,-0.0022823862999999996,10.74616551923457,2969.378125,45.45307617187518
2023-03-30 13:09:08.667,2970.0703125,901.4671630859375,3659.400100708008,8.19999885559082,3600,0.8,62.5,0.828088104724884,71,0,3,0,0,10.894392013549805,50.66606521606445,15710,1,-0.0022823862999999996,10.896674399849804,3007.8302734375,37.75996093750018
2023-03-30 13:09:10.667,3020.41064453125,906.3333129882812,3653.3999633789062,8.19999885559082,3600,0.8,62.70000076293945,0.6675360202789307,71,0,3,0,0,11.089167594909668,50.699398040771484,15712,1,-0.0022823862999999996,11.091449981209667,3065.50849609375,45.09785156250018
2023-03-30 13:09:12.684,3080.5390625,903.9002685546875,3660.0,8.100001335144043,3600,0.8,62.900001525878906,0.6478140354156494,70,0,3,0,0,11.248529434204102,50.732730865478516,15714,1,-0.0022823862999999996,11.2508118205041,3104.5099609375,23.970898437500182
2023-03-30 13:09:14.680,3126.68359375,905.72509765625,3657.000045776367,8.19999885559082,3600,0.8,62.999996185302734,0.6876034140586853,70,0,3,0,0,11.399038314819336,50.76606369018555,15716,1,-0.0022823862999999996,11.401320701119335,3149.55390625,22.870312500000182
2023-03-30 13:09:16.686,3172.8291015625,903.2919311523438,3661.2000274658203,8.100001335144043,3600,0.8,63.19999694824219,0.6678856611251831,69,0,3,0,0,11.531840324401855,50.79939651489258,15718,1,-0.0022823862999999996,11.534122710701855,3183.6115234375,10.782421875000182
2023-03-30 13:09:18.698,3189.609130859375,898.4259033203125,3665.9999084472656,8.19999885559082,3600,0.8,63.30000305175781,0.9284337162971497,69,754,3,0,0,12.479159355163574,50.83272933959961,15720,1,0.2571490621,12.222010293063574,3379.1681640625,189.55903320312518
2023-03-30 13:09:20.718,3055.368896484375,893.5595092773438,3662.4000549316406,8.19999885559082,3600,0.8,63.599998474121094,1.0902595520019531,69,865,3,0,0,12.142728805541992,50.86606216430664,15722,1,0.2953366015,11.847392204041991,3274.798046875,219.42915039062518
2023-03-30 13:09:22.716,2953.29052734375,893.5595092773438,3665.4000091552734,8.19999885559082,3600,0.8,63.70000076293945,1.0902595520019531,68,434,3,0,0,10.903244972229004,50.89939498901367,15724,1,0.1470472381,10.756197734129003,2964.98359375,11.693066406250182
2023-03-30 13:09:24.736,2933.713623046875,857.6712646484375,3661.7999267578125,8.19999885559082,3600,0.8,64.10000610351562,2.301612377166748,68,365,3,0,0,10.85012435913086,50.9327278137207,15726,1,0.12330250150000001,10.72682185763086,2965.53291015625,31.819287109375182
2023-03-30 13:09:26.735,2908.54345703125,816.3084716796875,3659.400100708008,8.19999885559082,3600,0.8,64.0,3.740414619445801,67,887,3,0,0,11.68234920501709,50.966060638427734,15728,1,0.3029101275,11.37943907751709,3169.329296875,260.7858398437502
2023-03-30 13:09:28.755,2820.4482421875,785.8946533203125,3663.600082397461,8.19999885559082,3600,0.8,64.19999694824219,4.8301568031311035,67,435,3,0,0,10.363184928894043,50.999393463134766,15730,1,0.14739130109999998,10.215793627794042,2835.344921875,14.896679687500182
2023-03-30 13:09:30.749,2799.47314453125,766.4298095703125,3661.7999267578125,8.299999237060547,3600,0.8,64.4000015258789,5.641776084899902,67,353,3,0,0,10.283503532409668,51.0327262878418,15732,1,0.11917368310000001,10.164329849309668,2827.6544921875,28.181347656250182
2023-03-30 13:09:32.770,2772.905029296875,740.8822021484375,3667.800064086914,8.299999237060547,3600,0.8,64.4000015258789,6.5957112312316895,67,880,3,0,0,11.142288208007812,51.06605911254883,15734,1,0.30049762970000005,10.841790578307812,3035.29609375,262.3910644531252
2023-03-30 13:09:34.773,2705.784912109375,732.3663330078125,3665.9999084472656,8.399999618530273,3600,0.8,64.4000015258789,7.017841339111328,67,473,3,0,0,9.964778900146484,51.09939193725586,15736,1,0.1604618671,9.804317033046484,2730.9748046875,25.189892578125182
2023-03-30 13:09:36.790,2655.44482421875,717.159423828125,3662.999954223633,8.59999942779541,3600,0.8,64.5,7.800212383270264,67,876,3,0,0,10.74388313293457,51.13272476196289,15738,1,0.29912135689999997,10.44476177603457,2930.9259765625,275.4811523437502
2023-03-30 13:09:38.790,2600.909423828125,696.47802734375,3663.600082397461,8.800000190734863,3600,0.8,64.30000305175781,8.80580997467041,67,454,3,0,0,9.619494438171387,51.16605758666992,15740,1,0.15392860209999998,9.465565836071386,2646.380078125,45.47065429687518
2023-03-30 13:09:40.803,2582.731201171875,680.0546264648438,3621.6000366210938,9.0,3600,0.8,64.30000305175781,9.656373023986816,67,763,3,0,0,10.230382919311523,51.19939041137695,15742,1,0.26024567070000004,9.970137248611524,2841.38740234375,258.6562011718752
2023-03-30 13:09:42.822,2529.59423828125,665.4559326171875,3599.400100708008,9.200000762939453,3600,0.8,64.19999694824219,10.443497657775879,68,622,3,0,0,9.353891372680664,51.232723236083984,15744,1,0.21173205969999997,9.142159312980665,2611.77314453125,82.17890625000018
2023-03-30 13:09:44.820,2498.830810546875,657.54833984375,3565.800018310547,9.399998664855957,3600,0.8,64.10000610351562,10.965088844299316,68,431,3,0,0,9.14140796661377,51.266056060791016,15746,1,0.1460150283,8.995392938313769,2596.9416015625,98.11079101562518
2023-03-30 13:09:46.840,2470.864013671875,650.8572998046875,3540.0,9.59999942779541,3600,0.8,64.0,11.439105987548828,73,879,3,0,0,9.84083080291748,51.29938888549805,15748,1,0.3001575819,9.54067322101748,2794.14619140625,323.2821777343752
2023-03-30 13:09:48.839,2424.718994140625,653.2904052734375,3505.800018310547,9.899999618530273,3600,0.8,63.900001525878906,11.639463424682617,73,469,3,0,0,8.734149932861328,51.33272171020508,15750,1,0.1590855943,8.575064338561328,2515.6427734375,90.92377929687518
2023-03-30 13:09:50.856,2407.939208984375,653.2904052734375,3484.199981689453,10.100000381469727,3600,0.8,64.0,11.83946418762207,73,772,3,0,0,9.530960083007812,51.36605453491211,15752,1,0.2633382641,9.267621818907813,2752.39814453125,344.4589355468752
2023-03-30 13:09:52.858,2365.989013671875,652.0738525390625,3445.800018310547,10.300000190734863,3600,0.8,63.79999923706055,12.089284896850586,73,613,3,0,0,8.592494010925293,51.39938735961914,15754,1,0.2086314151,8.383862595825294,2502.4591796875,136.47016601562518
2023-03-30 13:09:54.875,2346.412353515625,655.7235717773438,3422.4000549316406,10.600001335144043,3600,0.8,63.79999923706055,12.239819526672363,73,415,3,0,0,8.380011558532715,51.43272018432617,15756,1,0.14050993709999998,8.239501621432716,2473.8947265625,127.48237304687518
2023-03-30 13:09:56.875,2335.2255859375,652.0738525390625,3380.9999084472656,10.799999237060547,3600,0.8,63.599998474121094,12.58928394317627,73,880,3,0,0,9.176822662353516,51.4660530090332,15758,1,0.30049762970000005,8.876325032653515,2713.94599609375,378.7204101562502
2023-03-30 13:09:58.895,2297.470458984375,656.9400634765625,3361.7999267578125,11.0,3600,0.8,63.5,12.589999198913574,73,469,3,0,0,8.123261451721191,51.499385833740234,15760,1,0.1590855943,7.964175857421192,2433.2453125,135.77485351562518
2023-03-30 13:10:00.892,2294.673828125,659.9814453125,3359.400100708008,11.199999809265137,3600,0.8,63.5,12.665446281433105,73,772,3,0,0,8.973193168640137,51.532718658447266,15762,1,0.2633382641,8.709854904540137,2672.747265625,378.0734375000002
2023-03-30 13:10:02.911,2263.91064453125,663.6311645507812,3298.2000732421875,11.40000057220459,3600,0.8,63.5,12.717188835144043,73,626,3,0,0,8.132115364074707,51.5660514831543,15764,1,0.2131083325,7.919007031574707,2464.55634765625,200.64570312500018
2023-03-30 13:10:04.910,2255.5205078125,670.930419921875,3302.4000549316406,11.600000381469727,3600,0.8,63.30000305175781,12.622411727905273,73,462,3,0,0,7.972753047943115,51.59938430786133,15766,1,0.1566811477,7.816071900243116,2426.653515625,171.13300781250018
2023-03-30 13:10:06.927,2244.33349609375,671.5386962890625,3266.399917602539,11.80000114440918,3600,0.8,63.10000228881836,12.797847747802734,73,880,3,0,0,8.627907752990723,51.63271713256836,15768,1,0.30049762970000005,8.327410123290722,2619.46357421875,375.1300781250002
2023-03-30 13:10:08.924,2226.1552734375,676.4049072265625,3245.4000091552734,11.999999046325684,3600,0.8,63.10000228881836,12.801712036132812,73,458,3,0,0,7.716002941131592,51.66604995727539,15770,1,0.1553048749,7.560698066231592,2387.102734375,160.94746093750018
2023-03-30 13:10:10.944,2231.74853515625,674.580078125,3235.800018310547,12.09999942779541,3600,0.8,63.10000228881836,12.975021362304688,73,768,3,0,0,8.548227310180664,51.69938278198242,15773,1,0.2619619913,8.286265318880664,2629.9005859375,398.1520507812502
