,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 13:10:12.943,2212.172119140625,677.6214599609375,3175.800018310547,12.199999809265137,3600,0.8,62.999996185302734,12.953266143798828,73,622,3,0,0,7.804537296295166,51.73271560668945,15775,1,0.21173205969999997,7.592805236595166,2449.17548828125,237.00336914062518
2023-03-30 13:10:14.961,2206.57861328125,680.0546264648438,3183.600082397461,12.399999618530273,3600,0.8,62.900001525878906,13.05637264251709,73,438,3,0,0,7.618614673614502,51.766048431396484,15777,1,0.14842351089999997,7.470191162714502,2403.03291015625,196.45429687500018
2023-03-30 13:10:16.959,2210.7734375,679.4462890625,3127.199935913086,12.5,3600,0.8,62.79999542236328,13.180597305297852,73,768,3,0,0,8.318037033081055,51.799381256103516,15779,1,0.2619619913,8.056075041781055,2643.0841796875,432.3107421875002
2023-03-30 13:10:18.978,2192.59521484375,686.1373901367188,3117.000045776367,12.600000381469727,3600,0.8,62.79999542236328,13.014141082763672,73,604,3,0,0,7.556640625,51.83271408081055,15781,1,0.2055348065,7.3511058185,2413.469921875,220.87470703125018
2023-03-30 13:10:20.978,2189.798828125,691.0035400390625,3117.5999450683594,12.700000762939453,3600,0.8,62.70000076293945,12.9208345413208,73,405,3,0,0,7.450399398803711,51.86604690551758,15783,1,0.13706522949999997,7.313334169303711,2399.73701171875,209.93818359375018
2023-03-30 13:10:22.997,2187.001953125,688.5704345703125,3122.999954223633,12.800000190734863,3600,0.8,62.59999465942383,13.117253303527832,73,863,3,0,0,8.167529106140137,51.89937973022461,15785,1,0.2946524907,7.872876615440137,2580.462109375,393.4601562500002
2023-03-30 13:10:24.996,2174.4169921875,695.8697509765625,3062.999954223633,12.90000057220459,3600,0.8,62.59999465942383,12.929702758789062,73,427,3,0,0,7.2556233406066895,51.93271255493164,15787,1,0.14463875549999997,7.1109845851066895,2374.46845703125,200.05146484375018
2023-03-30 13:10:26.001,2178.612060546875,696.47802734375,3059.400100708008,13.000000953674316,3600,0.8,62.5,13.005810737609863,73,374,3,0,0,7.317597389221191,51.949378967285156,15788,1,0.1264031461,7.191194243121191,2403.03291015625,224.42084960937518
2023-03-30 13:10:28.021,2180.010009765625,697.6945190429688,3054.0000915527344,13.000000953674316,3600,0.8,62.40000534057617,12.958030700683594,73,851,3,0,0,8.070140838623047,51.98271179199219,15790,1,0.29052367230000004,7.779617166323047,2604.08271484375,424.0727050781252
2023-03-30 13:10:30.020,2168.82373046875,700.1277465820312,3064.8001098632812,13.100001335144043,3600,0.8,62.29999923706055,12.962459564208984,73,452,3,0,0,7.237916469573975,52.01604461669922,15792,1,0.15323644009999998,7.084680029473975,2364.0314453125,195.20771484375018
2023-03-30 13:10:32.039,2173.0185546875,704.993896484375,2990.9999084472656,13.19999885559082,3600,0.8,62.29999923706055,12.871458053588867,73,739,3,0,0,7.9196319580078125,52.04937744140625,15794,1,0.2519880339,7.6676439241078125,2617.26630859375,444.2477539062502
2023-03-30 13:10:34.039,2157.636962890625,704.3856201171875,3004.8001098632812,13.19999885559082,3600,0.8,62.099998474121094,12.895217895507812,73,592,3,0,0,7.202502727508545,52.08271026611328,15796,1,0.2014059881,7.001096739408545,2380.5109375,222.87397460937518
2023-03-30 13:10:36.052,2157.636962890625,708.0352783203125,2995.800018310547,13.299999237060547,3600,0.8,62.099998474121094,12.85364818572998,73,401,3,0,0,7.158235549926758,52.11604309082031,15798,1,0.1356889567,7.022546593226758,2394.24384765625,236.60688476562518
2023-03-30 13:10:38.073,2152.04345703125,708.6434936523438,3018.600082397461,13.399999618530273,3600,0.8,62.000003814697266,12.93008804321289,73,946,3,0,0,8.025874137878418,52.149375915527344,15800,1,0.3232101565,7.702663981378418,2604.63203125,452.5885742187502
2023-03-30 13:10:40.073,2136.661865234375,715.3345947265625,2930.4000091552734,13.399999618530273,3600,0.8,62.099998474121094,12.670900344848633,73,520,3,0,0,7.158235549926758,52.182708740234375,15802,1,0.17663307769999997,6.981602472226758,2429.9494140625,293.2875488281252
2023-03-30 13:10:42.084,2126.87353515625,714.1180419921875,2944.8001098632812,13.5,3600,0.8,61.89999771118164,12.818024635314941,74,937,3,0,0,7.9196319580078125,52.216041564941406,15804,1,0.32010951190000003,7.599522446107812,2630.99921875,504.1256835937502
2023-03-30 13:10:44.091,2111.49169921875,714.1180419921875,2945.9999084472656,13.5,3600,0.8,61.80000305175781,12.818024635314941,74,478,3,0,0,6.928045749664307,52.24937438964844,15806,1,0.1621862389,6.765859510764306,2346.4533203125,234.96162109375018
2023-03-30 13:10:46.101,2125.47509765625,712.293212890625,2938.7999725341797,13.59999942779541,3600,0.8,61.80000305175781,12.988709449768066,74,433,3,0,0,7.1936492919921875,52.28270721435547,15808,1,0.1466991391,7.046950152892188,2445.3302734375,319.8551757812502
2023-03-30 13:10:48.108,2121.280029296875,716.5512084960938,2947.199935913086,13.59999942779541,3600,0.8,61.80000305175781,12.823772430419922,74,928,3,0,0,7.839951038360596,52.3160400390625,15810,1,0.3170129033,7.5229381350605955,2601.3361328125,480.0561035156252
2023-03-30 13:10:50.124,2108.695068359375,724.458740234375,2879.400100708008,13.59999942779541,3600,0.8,61.60000228881836,12.520020484924316,74,499,3,0,0,6.928045749664307,52.34937286376953,15812,1,0.1694116659,6.758634083764306,2393.14521484375,284.4501464843752
2023-03-30 13:10:52.141,2101.703369140625,725.6753540039062,2880.0,13.699999809265137,3600,0.8,61.60000228881836,12.573530197143555,74,916,3,0,0,7.698295593261719,52.38270568847656,15814,1,0.3128840849,7.3854115083617184,2609.0265625,507.3231933593752
2023-03-30 13:10:54.144,2091.9150390625,728.1083984375,2874.5999908447266,13.699999809265137,3600,0.8,61.5,12.48055362701416,74,515,3,0,0,6.84836483001709,52.416038513183594,15816,1,0.17491675710000001,6.67344807291709,2368.4259765625,276.5109375000002
2023-03-30 13:10:56.160,2097.50830078125,729.324951171875,2875.1998901367188,13.699999809265137,3600,0.8,61.29999923706055,12.434064865112305,74,812,3,0,0,7.707149505615234,52.449371337890625,15818,1,0.27710099210000005,7.430048513515234,2628.25263671875,530.7443359375002
2023-03-30 13:10:58.176,2086.321533203125,731.1497192382812,2881.7999267578125,13.800000190734863,3600,0.8,61.29999923706055,12.464334487915039,74,639,3,0,0,6.84836483001709,52.49937057495117,15820,1,0.2175812139,6.63078361611709,2348.6505859375,262.3290527343752
2023-03-30 13:11:00.193,2094.71142578125,733.5828857421875,2881.2000274658203,13.800000190734863,3600,0.8,61.20000076293945,12.371353149414062,75,442,3,0,0,6.830657958984375,52.5327033996582,15822,1,0.1497997837,6.680858175284375,2365.67939453125,270.9679687500002
2023-03-30 13:11:02.192,2105.8984375,734.1911010742188,2875.800018310547,13.800000190734863,3600,0.8,61.099998474121094,12.348111152648926,75,799,3,0,0,7.724855899810791,52.566036224365234,15824,1,0.2726321259,7.452223773910791,2634.84443359375,528.9459960937502
2023-03-30 13:11:04.191,2093.313232421875,737.2324829101562,2875.800018310547,13.800000190734863,3600,0.8,61.0,12.233274459838867,75,638,3,0,0,6.8660712242126465,52.599369049072266,15826,1,0.21723715089999998,6.6488340733126465,2359.08759765625,265.7743652343752
2023-03-30 13:11:06.209,2098.90673828125,742.7070922851562,2883.600082397461,13.90000057220459,3600,0.8,60.89999771118164,12.12692928314209,75,447,3,0,0,6.954606056213379,52.6327018737793,15828,1,0.1515201195,6.803085936713379,2404.680859375,305.7741210937502
2023-03-30 13:11:08.212,2094.71142578125,740.8822021484375,2886.6000366210938,13.90000057220459,3600,0.8,60.89999771118164,12.195712089538574,75,910,3,0,0,7.4415459632873535,52.66603469848633,15830,1,0.31082370130000003,7.130722261987353,2512.346875,417.6354492187502
2023-03-30 13:11:10.212,2090.5166015625,741.490478515625,2881.7999267578125,13.90000057220459,3600,0.8,60.69999694824219,12.172785758972168,76,496,3,0,0,6.8040971755981445,52.69936752319336,15832,1,0.16837544089999998,6.635721734698144,2350.8478515625,260.3312500000002
2023-03-30 13:11:12.228,2094.71142578125,740.8822021484375,2874.0000915527344,13.90000057220459,3600,0.8,60.69999694824219,12.195712089538574,76,804,3,0,0,7.698295593261719,52.73270034790039,15834,1,0.2743484465,7.423947146761718,2624.95673828125,530.2453125000002
2023-03-30 13:11:14.224,2082.126708984375,741.490478515625,2887.800064086914,14.0,3600,0.8,60.60000228881836,12.272786140441895,76,638,3,0,0,6.830657958984375,52.76603317260742,15836,1,0.21723715089999998,6.613420808084375,2338.762890625,256.6361816406252
2023-03-30 13:11:16.248,2087.719970703125,740.2738647460938,2883.600082397461,14.0,3600,0.8,60.400001525878906,12.31864070892334,76,445,3,0,0,7.140528678894043,52.79936599731445,15838,1,0.1508279575,6.989700721394043,2467.3029296875,379.5829589843752
2023-03-30 13:11:18.246,2080.728515625,739.6657104492188,2882.4000549316406,14.0,3600,0.8,60.400001525878906,12.34156322479248,76,911,3,0,0,7.662881851196289,52.832698822021484,15840,1,0.31116776430000004,7.351714086896289,2592.5470703125,511.8185546875002
2023-03-30 13:11:20.263,2062.5498046875,736.6243286132812,2872.199935913086,14.0,3600,0.8,60.400001525878906,12.456196784973145,77,929,3,0,0,7.414985179901123,52.866031646728516,15842,1,0.3173569663,7.097628213601123,2513.4455078125,450.8957031250002
2023-03-30 13:11:22.261,2061.15185546875,737.8408203125,2881.2000274658203,14.0,3600,0.8,60.29999542236328,12.410346031188965,77,294,3,0,0,6.627028465270996,52.89936447143555,15844,1,0.0988776901,6.528150775170996,2315.6916015625,254.53974609375018
2023-03-30 13:11:24.279,2094.71142578125,737.2324829101562,2881.7999267578125,14.100000381469727,3600,0.8,60.29999542236328,12.53327465057373,77,169,3,0,0,6.742123126983643,52.93269729614258,15846,1,0.055865134299999994,6.686257992683642,2367.32734375,272.6159179687502
2023-03-30 13:11:26.281,2125.47509765625,744.5318603515625,2873.3999633789062,14.0,3600,0.8,60.20000076293945,12.15815258026123,77,644,3,0,0,7.538933753967285,52.96603012084961,15848,1,0.21929753449999997,7.319636219467285,2588.1525390625,462.6774414062502
2023-03-30 13:11:28.280,2112.889892578125,762.171875,2877.5999450683594,14.0,3600,0.8,60.09999465942383,11.499523162841797,77,848,3,0,0,7.370718002319336,52.99936294555664,15850,1,0.28948744730000003,7.081230555019336,2501.360546875,388.4706542968752
2023-03-30 13:11:30.298,2101.703369140625,774.33740234375,2876.399917602539,14.0,3600,0.8,60.09999465942383,11.051675796508789,78,640,3,0,0,7.016580104827881,53.03269577026367,15852,1,0.2179212617,6.798658843127881,2409.075390625,307.3720214843752
2023-03-30 13:11:32.297,2093.313232421875,780.420166015625,2874.5999908447266,14.0,3600,0.8,60.0,10.828520774841309,78,777,3,0,0,7.326450824737549,53.0660285949707,15854,1,0.2650585999,7.061392224837549,2496.966015625,403.6527832031252
2023-03-30 13:11:34.317,2083.52490234375,777.9869995117188,2880.599899291992,14.100000381469727,3600,0.8,60.0,11.017786979675293,78,737,3,0,0,7.149381637573242,53.099361419677734,15856,1,0.2512958719,6.898085765673242,2438.7384765625,355.2135742187502
2023-03-30 13:11:36.317,2076.532958984375,777.3787841796875,2877.000045776367,14.100000381469727,3600,0.8,59.90000534057617,11.040098190307617,77,759,3,0,0,7.167088508605957,53.132694244384766,15858,1,0.2588693979,6.908219110705957,2444.78095703125,368.2479980468752
2023-03-30 13:11:38.333,2069.54150390625,784.0697631835938,2880.0,14.100000381469727,3600,0.8,59.79999923706055,10.79620361328125,77,759,3,0,0,7.140528678894043,53.1660270690918,15860,1,0.2588693979,6.881659280994043,2434.3439453125,364.8024414062502
2023-03-30 13:11:40.333,2062.5498046875,776.7704467773438,2886.6000366210938,14.100000381469727,3600,0.8,59.79999923706055,11.062416076660156,78,757,3,0,0,7.12282133102417,53.19935989379883,15862,1,0.25817723589999997,6.86464409512417,2423.3576171875,360.8078125000002
2023-03-30 13:11:42.352,2056.95654296875,779.8118896484375,2878.7999725341797,14.100000381469727,3600,0.8,59.70000457763672,10.950839042663574,78,759,3,0,0,7.096261501312256,53.23269271850586,15864,1,0.2588693979,6.837392103412256,2420.06171875,363.1051757812502
2023-03-30 13:11:44.351,2052.76171875,781.63671875,2872.800064086914,14.0,3600,0.8,59.79999923706055,10.784259796142578,78,758,3,0,0,7.131674766540527,53.26602554321289,15866,1,0.2585253349,6.8731494316405275,2436.5412109375,383.7794921875002
2023-03-30 13:11:46.370,2047.1682128906248,779.8118896484375,2888.3999633789062,14.100000381469727,3600,0.8,59.599998474121094,10.950839042663574,78,763,3,0,0,7.08740758895874,53.29935836791992,15868,1,0.26024567070000004,6.82716191825874,2410.1740234375,363.0058105468752
2023-03-30 13:11:48.369,2042.9732666015623,773.120849609375,2884.8001098632812,14.100000381469727,3600,0.8,59.70000457763672,11.196308135986328,78,754,3,0,0,7.069700717926025,53.33269119262695,15870,1,0.2571490621,6.8125516558260255,2407.42744140625,364.4541748046877
2023-03-30 13:11:50.386,2038.7783203124998,774.9457397460938,2884.8001098632812,14.100000381469727,3600,0.8,59.599998474121094,11.12936019897461,79,757,3,0,0,7.08740758895874,53.366024017333984,15872,1,0.25817723589999997,6.82923035305874,2412.92060546875,374.1422851562502
2023-03-30 13:11:52.397,2035.9814453124998,777.3787841796875,2874.0000915527344,14.0,3600,0.8,59.599998474121094,10.94009780883789,79,758,3,0,0,7.069700717926025,53.399356842041016,15874,1,0.2585253349,6.8111753830260255,2415.11787109375,379.1364257812502
2023-03-30 13:11:54.404,2031.7866210937498,771.2960205078125,2885.9999084472656,14.0,3600,0.8,59.500003814697266,11.163253784179688,79,757,3,0,0,7.069700717926025,53.43268966674805,15876,1,0.25817723589999997,6.8115234820260255,2405.7794921875,373.9928710937502
2023-03-30 13:11:56.416,2030.3883056640623,781.63671875,2880.599899291992,14.0,3600,0.8,59.500003814697266,10.784259796142578,79,758,3,0,0,7.043140411376953,53.46602249145508,15878,1,0.2585253349,6.784615076476953,2401.93427734375,371.5459716796877
2023-03-30 13:11:58.433,2028.9896240234373,776.7704467773438,2881.2000274658203,14.0,3600,0.8,59.39999771118164,10.962416648864746,79,757,3,0,0,7.0519938468933105,53.49935531616211,15880,1,0.25817723589999997,6.793816610993311,2404.13154296875,375.1419189453127
2023-03-30 13:12:00.438,2026.1932373046873,780.420166015625,2876.399917602539,14.0,3600,0.8,59.30000305175781,10.828520774841309,79,760,3,0,0,7.025433540344238,53.53268814086914,15882,1,0.25920944570000004,6.7662240946442385,2399.1876953125,372.9944580078127
2023-03-30 13:12:02.437,2026.1932373046873,781.63671875,2878.7999725341797,14.0,3600,0.8,59.30000305175781,10.784259796142578,79,758,3,0,0,7.025433540344238,53.56602096557617,15884,1,0.2585253349,6.766908205444238,2397.53974609375,371.3465087890627
2023-03-30 13:12:04.455,2021.9980468749998,776.1622924804688,2880.599899291992,13.90000057220459,3600,0.8,59.30000305175781,10.884727478027344,79,762,3,0,0,7.060847282409668,53.5993537902832,15886,1,0.25990160770000004,6.800945674709668,2406.878125,384.8800781250002
2023-03-30 13:12:06.455,2020.5996093749998,785.8946533203125,2884.8001098632812,14.0,3600,0.8,59.30000305175781,10.630158424377441,80,748,3,0,0,6.990019798278809,53.632686614990234,15888,1,0.25508062730000003,6.734939170978809,2383.25751953125,362.6579101562502
2023-03-30 13:12:08.472,2019.2016601562498,774.33740234375,2872.800064086914,14.0,3600,0.8,59.19999694824219,11.051675796508789,80,761,3,0,0,7.034286975860596,53.666019439697266,15890,1,0.25955350870000005,6.774733467160596,2404.13154296875,384.9298828125002
2023-03-30 13:12:10.473,2016.4049072265623,779.2036743164062,2875.1998901367188,13.90000057220459,3600,0.8,59.30000305175781,10.773152351379395,80,758,3,0,0,6.998873233795166,53.6993522644043,15892,1,0.2585253349,6.740347898895166,2391.497265625,375.0923583984377
2023-03-30 13:12:12.490,2013.6080322265623,779.8118896484375,2884.8001098632812,13.90000057220459,3600,0.8,59.19999694824219,10.750838279724121,80,760,3,0,0,6.998873233795166,53.73268508911133,15894,1,0.25920944570000004,6.739663788095166,2384.35615234375,370.7481201171877
2023-03-30 13:12:14.491,2015.0069580078123,781.63671875,2875.1998901367188,13.90000057220459,3600,0.8,59.10000228881836,10.684259414672852,80,753,3,0,0,7.007726669311523,53.76601791381836,15896,1,0.2568009631,6.7509257062115235,2395.34248046875,380.3355224609377
2023-03-30 13:12:16.507,2010.8116455078123,783.4615478515625,2879.400100708008,13.90000057220459,3600,0.8,59.10000228881836,10.618216514587402,80,757,3,0,0,6.990019798278809,53.79935073852539,15898,1,0.25817723589999997,6.731842562378809,2386.0041015625,375.1924560546877
2023-03-30 13:12:18.507,2010.8116455078123,782.853271484375,2878.7999725341797,13.90000057220459,3600,0.8,58.900001525878906,10.640231132507324,80,754,3,0,0,6.998873233795166,53.83268356323242,15900,1,0.2571490621,6.741724171695166,2389.84931640625,379.0376708984377
2023-03-30 13:12:20.536,2010.8116455078123,785.2864379882812,2881.7999267578125,13.90000057220459,3600,0.8,59.0,10.552168846130371,81,757,3,0,0,6.990019798278809,53.86601638793945,15902,1,0.25817723589999997,6.731842562378809,2384.35615234375,373.5445068359377
2023-03-30 13:12:22.542,2009.4132080078123,783.4615478515625,2882.4000549316406,13.800000190734863,3600,0.8,59.0,10.518216133117676,81,758,3,0,0,6.981166362762451,53.899349212646484,15904,1,0.2585253349,6.722641027862451,2381.06025390625,371.6470458984377
2023-03-30 13:12:24.543,2008.0148925781248,779.2036743164062,2880.599899291992,13.800000190734863,3600,0.8,58.900001525878906,10.673151969909668,81,759,3,0,0,7.007726669311523,53.932682037353516,15906,1,0.2588693979,6.748857271411524,2390.3986328125,382.3837402343752
2023-03-30 13:12:26.552,2008.0148925781248,781.63671875,2873.3999633789062,13.800000190734863,3600,0.8,58.900001525878906,10.584259033203125,81,757,3,0,0,6.981166362762451,53.96601486206055,15908,1,0.25817723589999997,6.722989126862451,2387.65205078125,379.6371582031252
2023-03-30 13:12:28.560,2005.2180175781248,785.2864379882812,2886.6000366210938,13.800000190734863,3600,0.8,58.900001525878906,10.452168464660645,81,754,3,0,0,6.990019798278809,53.99934768676758,15910,1,0.2571490621,6.732870736178809,2381.6095703125,376.3915527343752
2023-03-30 13:12:30.570,2005.2180175781248,787.1111450195312,2877.5999450683594,13.800000190734863,3600,0.8,58.900001525878906,10.38613224029541,81,755,3,0,0,6.972312927246094,54.03268051147461,15912,1,0.2574931251,6.714819802146094,2382.15888671875,376.9408691406252
2023-03-30 13:12:32.589,2003.8200683593748,790.1525268554688,2882.999954223633,13.800000190734863,3600,0.8,58.79999923706055,10.2760591506958,81,759,3,0,0,6.972312927246094,54.06601333618164,15914,1,0.2588693979,6.713443529346094,2378.313671875,374.4936035156252
2023-03-30 13:12:34.593,2002.4213867187498,787.1111450195312,2877.5999450683594,13.800000190734863,3600,0.8,58.900001525878906,10.38613224029541,81,757,3,0,0,6.972312927246094,54.09934616088867,15916,1,0.25817723589999997,6.714135691346094,2382.15888671875,379.7375000000002
2023-03-30 13:12:36.590,2001.0233154296873,788.3278198242188,2880.599899291992,13.800000190734863,3600,0.8,58.79999923706055,10.342098236083984,82,761,3,0,0,6.963459491729736,54.1326789855957,15918,1,0.25955350870000005,6.7039059830297365,2376.66572265625,375.6424072265627
2023-03-30 13:12:38.606,1999.6248779296873,787.1111450195312,2887.800064086914,13.800000190734863,3600,0.8,58.79999923706055,10.38613224029541,82,754,3,0,0,6.981166362762451,54.166011810302734,15920,1,0.2571490621,6.724017300662451,2377.76435546875,378.1394775390627
2023-03-30 13:12:40.626,2001.0233154296873,782.853271484375,2880.0,13.800000190734863,3600,0.8,58.70000076293945,10.540230751037598,82,758,3,0,0,6.963459491729736,54.199344635009766,15922,1,0.2585253349,6.7049341568297365,2377.2150390625,376.1917236328127
2023-03-30 13:12:42.625,1998.2264404296873,785.2864379882812,2888.3999633789062,13.699999809265137,3600,0.8,58.79999923706055,10.352169036865234,82,758,3,0,0,6.883778095245361,54.2326774597168,15924,1,0.2585253349,6.6252527603453615,2345.90400390625,347.6775634765627
2023-03-30 13:12:44.637,1999.6248779296873,787.1111450195312,2886.6000366210938,13.699999809265137,3600,0.8,58.599998474121094,10.286131858825684,82,736,3,0,0,6.963459491729736,54.26601028442383,15926,1,0.2509518089,6.712507682829736,2375.0177734375,375.3928955078127
2023-03-30 13:12:46.645,1999.6248779296873,787.719482421875,2882.4000549316406,13.699999809265137,3600,0.8,58.70000076293945,10.26411247253418,82,719,3,0,0,6.874925136566162,54.29934310913086,15928,1,0.2451066699,6.629818466666162,2351.946484375,352.3216064453127
2023-03-30 13:12:48.661,1999.6248779296873,791.9774169921875,2877.5999450683594,13.699999809265137,3600,0.8,58.70000076293945,10.11001205444336,82,737,3,0,0,6.928045749664307,54.33267593383789,15930,1,0.2512958719,6.676749877764307,2370.6232421875,370.9983642578127
2023-03-30 13:12:50.662,1999.6248779296873,791.9774169921875,2879.400100708008,13.699999809265137,3600,0.8,58.70000076293945,10.11001205444336,83,728,3,0,0,6.910338878631592,54.36600875854492,15932,1,0.2481992633,6.662139615331592,2364.58076171875,364.9558837890627
2023-03-30 13:12:52.673,1999.6248779296873,793.1939086914062,2881.2000274658203,13.699999809265137,3600,0.8,58.70000076293945,10.065985679626465,83,730,3,0,0,6.919192314147949,54.39934158325195,15934,1,0.2488914253,6.670300888847949,2366.2287109375,366.6038330078127
2023-03-30 13:12:54.680,2001.0233154296873,799.8848876953125,2882.4000549316406,13.699999809265137,3600,0.8,58.599998474121094,9.825323104858398,83,731,3,0,0,6.910338878631592,54.432674407958984,15936,1,0.2492354883,6.661103390331592,2363.48212890625,362.4588134765627
2023-03-30 13:12:56.691,2002.4213867187498,800.4933471679688,2897.999954223633,13.699999809265137,3600,0.8,58.5,9.803589820861816,83,728,3,0,0,6.928045749664307,54.466007232666016,15938,1,0.2481992633,6.679846486364307,2358.53828125,356.1168945312502
2023-03-30 13:12:58.695,2003.8200683593748,799.2767333984375,2989.8001098632812,13.699999809265137,3600,0.8,58.5,9.847041130065918,83,730,3,0,0,7.069700717926025,54.49934005737305,15940,1,0.2488914253,6.820809292626025,2338.21357421875,334.3935058593752
2023-03-30 13:13:00.714,2009.4132080078123,794.4105834960938,3043.7999725341797,13.699999809265137,3600,0.8,58.5,10.021951675415039,84,724,3,0,0,7.1936492919921875,54.53267288208008,15942,1,0.24682299049999998,6.946826301492187,2338.762890625,329.3496826171877
2023-03-30 13:13:02.712,2012.2098388671873,783.4615478515625,3123.600082397461,13.699999809265137,3600,0.8,58.5,10.41821575164795,84,724,3,0,0,7.370718002319336,54.56600570678711,15944,1,0.24682299049999998,7.123895011819336,2337.11494140625,324.9051025390627
2023-03-30 13:13:04.730,2019.2016601562498,779.8118896484375,3211.2000274658203,13.699999809265137,3600,0.8,58.39999771118164,10.550838470458984,84,729,3,0,0,7.565494060516357,54.59933853149414,15946,1,0.2485433263,7.316950734216357,2334.91767578125,315.7160156250002
2023-03-30 13:13:06.730,2026.1932373046873,772.5125732421875,3290.9999084472656,13.699999809265137,3600,0.8,58.5,10.818621635437012,85,726,3,0,0,7.716002941131592,54.63267135620117,15948,1,0.2475151525,7.468487788631592,2326.12861328125,299.9353759765627
2023-03-30 13:13:08.744,2033.1848144531248,768.254638671875,3369.0000915527344,13.699999809265137,3600,0.8,58.5,10.974830627441406,85,714,3,0,0,7.866511344909668,54.6660041809082,15950,1,0.2433863341,7.623125010809668,2318.9875,285.8026855468752
2023-03-30 13:13:10.743,2038.7783203124998,751.8311767578125,3456.6000366210938,13.699999809265137,3600,0.8,58.5,11.584053039550781,87,728,3,0,0,8.061286926269531,54.699337005615234,15952,1,0.2481992633,7.813087662969531,2315.14228515625,276.3639648437502
2023-03-30 13:13:12.742,2045.7701416015623,745.1400756835938,3539.400100708008,13.699999809265137,3600,0.8,58.5,11.835227966308594,87,724,3,0,0,8.256063461303711,54.732669830322266,15954,1,0.24682299049999998,8.00924047080371,2316.24091796875,270.4707763671877
2023-03-30 13:13:14.762,2052.76171875,737.8408203125,3624.5999908447266,13.699999809265137,3600,0.8,58.5,12.110345840454102,87,715,3,0,0,8.43313217163086,54.7660026550293,15956,1,0.2437303971,8.18940177453086,2311.2970703125,258.5353515625002
2023-03-30 13:13:16.760,2056.95654296875,726.891845703125,3658.2000732421875,13.59999942779541,3600,0.8,58.39999771118164,12.427043914794922,89,717,3,0,0,8.53052043914795,54.79933547973633,15958,1,0.2444145079,8.286105931247949,2316.24091796875,259.2843750000002
2023-03-30 13:13:18.778,2061.15185546875,728.1083984375,3657.5999450683594,13.59999942779541,3600,0.8,58.5,12.380553245544434,89,728,3,0,0,8.574787139892578,54.83266830444336,15960,1,0.2481992633,8.326587876592578,2327.22724609375,266.0753906250002
2023-03-30 13:13:20.777,2068.143310546875,726.2835693359375,3661.7999267578125,13.59999942779541,3600,0.8,58.5,12.450287818908691,90,714,3,0,0,8.55708122253418,54.86600112915039,15962,1,0.2433863341,8.31369488843418,2321.184765625,253.04145507812518
2023-03-30 13:13:22.797,2072.33837890625,734.1911010742188,3659.400100708008,13.59999942779541,3600,0.8,58.599998474121094,12.148111343383789,90,713,3,0,0,8.55708122253418,54.89933395385742,15964,1,0.2430382351,8.31404298743418,2322.83271484375,250.49433593750018
2023-03-30 13:13:24.818,2075.135009765625,741.490478515625,3663.600082397461,13.59999942779541,3600,0.8,58.599998474121094,11.872785568237305,90,716,3,0,0,8.592494010925293,54.93266677856445,15966,1,0.2440704449,8.348423566025293,2329.42451171875,254.28950195312518
2023-03-30 13:13:26.818,2080.728515625,747.5732421875,3658.2000732421875,13.59999942779541,3600,0.8,58.70000076293945,11.64352035522461,91,716,3,0,0,8.592494010925293,54.965999603271484,15968,1,0.2440704449,8.348423566025293,2332.72041015625,251.99189453125018
2023-03-30 13:13:28.829,2087.719970703125,751.8311767578125,3658.2000732421875,13.59999942779541,3600,0.8,58.70000076293945,11.484052658081055,91,711,3,0,0,8.601347923278809,54.999332427978516,15970,1,0.2423541243,8.358993798978808,2335.4669921875,247.74702148437518
2023-03-30 13:13:30.828,2091.9150390625,756.6973876953125,3660.0,13.59999942779541,3600,0.8,58.70000076293945,11.303098678588867,91,716,3,0,0,8.619054794311523,55.03266525268555,15972,1,0.2440704449,8.374984349411523,2338.762890625,246.84785156250018
2023-03-30 13:13:32.847,2096.110107421875,765.8215942382812,3661.7999267578125,13.59999942779541,3600,0.8,58.79999923706055,10.964090347290039,91,715,3,0,0,8.645615577697754,55.06599807739258,15974,1,0.2437303971,8.401885180597754,2344.80537109375,248.69526367187518
2023-03-30 13:13:34.845,2101.703369140625,767.6463012695312,3662.4000549316406,13.59999942779541,3600,0.8,58.900001525878906,10.897149085998535,91,715,3,0,0,8.654468536376953,55.09933090209961,15976,1,0.2437303971,8.410738139276953,2347.00263671875,245.29926757812518
2023-03-30 13:13:36.864,2105.8984375,773.7290649414062,3661.7999267578125,13.59999942779541,3600,0.8,58.79999923706055,10.673993110656738,92,722,3,0,0,8.672175407409668,55.13266372680664,15978,1,0.2461388797,8.426036527709668,2351.39716796875,245.49873046875018
2023-03-30 13:13:38.887,2111.49169921875,779.2036743164062,3659.400100708008,13.59999942779541,3600,0.8,58.900001525878906,10.473152160644531,92,717,3,0,0,8.681029319763184,55.16599655151367,15980,1,0.2444145079,8.436614811863183,2356.066357421875,244.57465820312518
2023-03-30 13:13:40.889,2115.686767578125,783.4615478515625,3658.7999725341797,13.59999942779541,3600,0.8,59.0,10.318215370178223,91,714,3,0,0,8.672175407409668,55.1993293762207,15982,1,0.2433863341,8.428789073309668,2354.69306640625,239.00629882812518
2023-03-30 13:13:42.896,2119.8818359375,786.5029296875,3660.599899291992,13.59999942779541,3600,0.8,59.0,10.208142280578613,91,727,3,0,0,8.716443061828613,55.232662200927734,15984,1,0.24785921549999998,8.468583846328613,2364.0314453125,244.14960937500018
2023-03-30 13:13:44.903,2125.47509765625,787.719482421875,3658.7999725341797,13.59999942779541,3600,0.8,59.10000228881836,10.164112091064453,91,724,3,0,0,8.743002891540527,55.265995025634766,15986,1,0.24682299049999998,8.496179901040527,2372.27119140625,246.79609375000018
2023-03-30 13:13:46.921,2128.271484375,790.1525268554688,3657.000045776367,13.59999942779541,3600,0.8,59.19999694824219,10.076058387756348,91,714,3,0,0,8.716443061828613,55.2993278503418,15988,1,0.2433863341,8.473056727728613,2367.87666015625,239.60517578125018
2023-03-30 13:13:48.920,2132.466796875,795.6271362304688,3659.400100708008,13.59999942779541,3600,0.8,59.19999694824219,9.877923011779785,91,712,3,0,0,8.734149932861328,55.33266067504883,15990,1,0.2426941721,8.491455760761328,2371.17255859375,238.70576171875018
2023-03-30 13:13:50.936,2136.661865234375,797.4519653320312,3659.400100708008,13.59999942779541,3600,0.8,59.39999771118164,9.812212944030762,91,712,3,0,0,8.751856803894043,55.36599349975586,15992,1,0.2426941721,8.509162631794043,2376.11640625,239.45454101562518
2023-03-30 13:13:52.938,2139.45849609375,799.8848876953125,3662.4000549316406,13.59999942779541,3600,0.8,59.500003814697266,9.725322723388672,91,713,3,0,0,8.734149932861328,55.39932632446289,15995,1,0.2430382351,8.491111697761328,2369.799267578125,230.34077148437518
2023-03-30 13:13:54.955,2143.6533203125,802.318115234375,3657.5999450683594,13.59999942779541,3600,0.8,59.500003814697266,9.638420104980469,91,715,3,0,0,8.769563674926758,55.43265914916992,15997,1,0.2437303971,8.525833277826758,2381.6095703125,237.95625000000018
2023-03-30 13:13:56.955,2146.449951171875,805.9677124023438,3658.7999725341797,13.59999942779541,3600,0.8,59.500003814697266,9.508071899414062,91,720,3,0,0,8.760709762573242,55.46599197387695,15999,1,0.24544671769999998,8.515263044873242,2378.86298828125,232.41303710937518
2023-03-30 13:13:58.973,2149.24658203125,807.184326171875,3660.599899291992,13.59999942779541,3600,0.8,59.599998474121094,9.464619636535645,91,723,3,0,0,8.813830375671387,55.499324798583984,16001,1,0.24648294269999999,8.567347432971387,2390.94794921875,241.70136718750018
2023-03-30 13:14:00.967,2152.04345703125,810.8340454101562,3660.0,13.59999942779541,3600,0.8,59.79999923706055,9.334269523620605,92,724,3,0,0,8.813830375671387,55.532657623291016,16003,1,0.24682299049999998,8.567007385171387,2391.497265625,239.45380859375018
2023-03-30 13:14:02.975,2157.636962890625,813.26708984375,3659.400100708008,13.59999942779541,3600,0.8,59.79999923706055,9.24758529663086,92,724,3,0,0,8.813830375671387,55.56599044799805,16005,1,0.24682299049999998,8.567007385171387,2392.04658203125,234.40961914062518
2023-03-30 13:14:04.984,2160.43359375,811.4422607421875,3659.400100708008,13.59999942779541,3600,0.8,59.79999923706055,9.312546730041504,92,723,3,0,0,8.849244117736816,55.59932327270508,16007,1,0.24648294269999999,8.602761175036816,2401.3849609375,240.95136718750018
2023-03-30 13:14:06.991,2163.230224609375,816.3084716796875,3660.599899291992,13.59999942779541,3600,0.8,59.90000534057617,9.14041519165039,92,725,3,0,0,8.822684288024902,55.63265609741211,16009,1,0.2471670535,8.575517234524902,2393.969189453125,230.73896484375018
2023-03-30 13:14:09.008,2166.02685546875,816.3084716796875,3662.4000549316406,13.59999942779541,3600,0.8,59.90000534057617,9.14041519165039,92,727,3,0,0,8.858098030090332,55.66598892211914,16011,1,0.24785921549999998,8.610238814590332,2401.659619140625,235.63276367187518
2023-03-30 13:14:11.009,2168.82373046875,818.7415771484375,3660.0,13.59999942779541,3600,0.8,59.90000534057617,9.054679870605469,92,722,3,0,0,8.858098030090332,55.69932174682617,16013,1,0.2461388797,8.611959150390332,2403.5822265625,234.75849609375018
2023-03-30 13:14:13.018,2171.620361328125,818.7415771484375,3661.2000274658203,13.59999942779541,3600,0.8,60.0,9.054679870605469,92,711,3,0,0,8.822684288024902,55.7326545715332,16015,1,0.2423541243,8.580330163724902,2395.067822265625,223.44746093750018
2023-03-30 13:14:15.038,2174.4169921875,822.3912963867188,3658.7999725341797,13.59999942779541,3600,0.8,60.0,8.926074028015137,92,712,3,0,0,8.858098030090332,55.765987396240234,16017,1,0.2426941721,8.615403857990332,2405.7794921875,231.36250000000018
2023-03-30 13:14:17.042,2177.21337890625,820.56640625,3663.600082397461,13.59999942779541,3600,0.8,60.09999465942383,8.990379333496094,92,718,3,0,0,8.849244117736816,55.799320220947266,16019,1,0.24476260689999998,8.604481510836816,2399.73701171875,222.52363281250018
2023-03-30 13:14:19.043,2178.612060546875,822.3912963867188,3661.2000274658203,13.59999942779541,3600,0.8,60.20000076293945,8.926074028015137,92,724,3,0,0,8.893511772155762,55.8326530456543,16021,1,0.24682299049999998,8.646688781655762,2412.3712890625,233.75922851562518
2023-03-30 13:14:21.053,2181.40869140625,823.6077880859375,3658.7999725341797,13.5,3600,0.8,60.09999465942383,8.783208847045898,92,725,3,0,0,8.911218643188477,55.86598587036133,16023,1,0.2471670535,8.664051589688476,2418.41376953125,237.00507812500018
2023-03-30 13:14:23.061,2184.205322265625,820.56640625,3660.0,13.5,3600,0.8,60.29999542236328,8.890378952026367,92,716,3,0,0,8.884658813476562,55.89931869506836,16025,1,0.2440704449,8.640588368576562,2411.27265625,227.06733398437518
2023-03-30 13:14:25.073,2185.603515625,822.3912963867188,3660.0,13.5,3600,0.8,60.20000076293945,8.82607364654541,92,714,3,0,0,8.858098030090332,55.93265151977539,16027,1,0.2433863341,8.614711695990332,2404.680859375,219.07734375000018
2023-03-30 13:14:27.092,2187.001953125,822.9995727539062,3659.400100708008,13.5,3600,0.8,60.29999542236328,8.804638862609863,92,729,3,0,0,8.902365684509277,55.96598434448242,16029,1,0.2485433263,8.653822358209277,2415.11787109375,228.11591796875018
2023-03-30 13:14:29.090,2188.400146484375,822.9995727539062,3662.999954223633,13.399999618530273,3600,0.8,60.400001525878906,8.704639434814453,92,728,3,0,0,8.920071601867676,55.99931716918945,16031,1,0.2481992633,8.671872338567676,2417.589794921875,229.18964843750018
2023-03-30 13:14:31.089,2189.798828125,825.4326782226562,3660.599899291992,13.399999618530273,3600,0.8,60.400001525878906,8.618904113769531,93,720,3,0,0,8.893511772155762,56.032649993896484,16033,1,0.24544671769999998,8.648065054455762,2413.469921875,223.67109375000018
2023-03-30 13:14:33.107,2191.197021484375,822.9995727539062,3661.7999267578125,13.399999618530273,3600,0.8,60.400001525878906,8.704639434814453,93,724,3,0,0,8.893511772155762,56.065982818603516,16035,1,0.24682299049999998,8.646688781655762,2411.82197265625,220.62495117187518
2023-03-30 13:14:35.114,2192.59521484375,822.9995727539062,3662.4000549316406,13.399999618530273,3600,0.8,60.400001525878906,8.704639434814453,93,729,3,0,0,8.93777847290039,56.09931564331055,16037,1,0.2485433263,8.68923514660039,2422.258984375,229.66376953125018
2023-03-30 13:14:37.129,2193.99365234375,824.8243408203125,3659.400100708008,13.399999618530273,3600,0.8,60.400001525878906,8.640339851379395,93,718,3,0,0,8.902365684509277,56.13264846801758,16039,1,0.24476260689999998,8.657603077609277,2416.21650390625,222.22285156250018
2023-03-30 13:14:39.147,2195.3916015625,822.9995727539062,3660.0,13.299999237060547,3600,0.8,60.499996185302734,8.604639053344727,93,730,3,0,0,8.928925514221191,56.16598129272461,16041,1,0.2488914253,8.680034088921191,2421.70966796875,226.31806640625018
2023-03-30 13:14:41.145,2195.3916015625,820.56640625,3660.599899291992,13.299999237060547,3600,0.8,60.69999694824219,8.690378189086914,93,731,3,0,0,8.93777847290039,56.19931411743164,16043,1,0.2492354883,8.68854298460039,2423.3576171875,227.96601562500018
2023-03-30 13:14:43.151,2196.790283203125,822.9995727539062,3659.400100708008,13.299999237060547,3600,0.8,60.60000228881836,8.604639053344727,93,727,3,0,0,8.946632385253906,56.24931335449219,16045,1,0.24785921549999998,8.698773169753906,2426.653515625,229.86323242187518
2023-03-30 13:14:45.159,2196.790283203125,818.7415771484375,3655.1998901367188,13.299999237060547,3600,0.8,60.60000228881836,8.754679679870605,93,727,3,0,0,8.93777847290039,56.28264617919922,16047,1,0.24785921549999998,8.68991925740039,2426.653515625,229.86323242187518
2023-03-30 13:14:47.163,2198.1884765625,821.1746215820312,3658.7999725341797,13.299999237060547,3600,0.8,60.60000228881836,8.668946266174316,93,726,3,0,0,8.946632385253906,56.31597900390625,16049,1,0.2475151525,8.699117232753906,2427.20283203125,229.01435546875018
2023-03-30 13:14:49.181,2199.587158203125,819.9581909179688,3658.7999725341797,13.19999885559082,3600,0.8,60.80000305175781,8.611808776855469,93,726,3,0,0,8.955486297607422,56.34931182861328,16051,1,0.2475151525,8.707971145107422,2429.125439453125,229.53828125000018
2023-03-30 13:14:51.180,2199.587158203125,821.1746215820312,3660.599899291992,13.19999885559082,3600,0.8,60.69999694824219,8.56894588470459,93,727,3,0,0,8.946632385253906,56.38264465332031,16053,1,0.24785921549999998,8.698773169753906,2425.5548828125,225.96772460937518
2023-03-30 13:14:53.199,2200.985107421875,818.1332397460938,3660.0,13.19999885559082,3600,0.8,60.69999694824219,8.67611312866211,93,732,3,0,0,8.955486297607422,56.415977478027344,16055,1,0.24957553609999997,8.705910761507422,2427.7521484375,226.76704101562518
2023-03-30 13:14:55.194,2200.985107421875,818.7415771484375,3658.2000732421875,13.19999885559082,3600,0.8,60.89999771118164,8.654679298400879,93,732,3,0,0,8.964339256286621,56.449310302734375,16057,1,0.24957553609999997,8.714763720186621,2431.048046875,230.06293945312518
2023-03-30 13:14:57.194,2200.985107421875,818.7415771484375,3661.2000274658203,13.19999885559082,3600,0.8,60.69999694824219,8.654679298400879,93,727,3,0,0,8.946632385253906,56.482643127441406,16059,1,0.24785921549999998,8.698773169753906,2425.00556640625,224.02045898437518
2023-03-30 13:14:59.217,2202.383544921875,816.9168090820312,3661.7999267578125,13.19999885559082,3600,0.8,60.80000305175781,8.718977928161621,93,732,3,0,0,8.955486297607422,56.51597595214844,16061,1,0.24957553609999997,8.705910761507422,2426.653515625,224.26997070312518
2023-03-30 13:15:01.217,2202.383544921875,816.3084716796875,3660.0,13.19999885559082,3600,0.8,60.89999771118164,8.7404146194458,93,732,3,0,0,8.964339256286621,56.54930877685547,16063,1,0.24957553609999997,8.714763720186621,2429.9494140625,227.56586914062518
2023-03-30 13:15:03.234,2203.78173828125,817.5250244140625,3659.400100708008,13.19999885559082,3600,0.8,60.89999771118164,8.697546005249023,93,730,3,0,0,8.964339256286621,56.5826416015625,16065,1,0.2488914253,8.715447830986621,2430.49873046875,226.71699218750018
2023-03-30 13:15:05.235,2203.78173828125,815.0918579101562,3655.800018310547,13.19999885559082,3600,0.8,61.0,8.783283233642578,93,734,3,0,0,8.964339256286621,56.61597442626953,16067,1,0.2502676981,8.714071558186621,2432.1466796875,228.36494140625018
2023-03-30 13:15:07.244,2203.78173828125,813.8754272460938,3659.400100708008,13.19999885559082,3600,0.8,61.0,8.82614803314209,93,730,3,0,0,8.964339256286621,56.64930725097656,16069,1,0.2488914253,8.715447830986621,2429.9494140625,226.16767578125018
2023-03-30 13:15:09.251,2203.78173828125,811.4422607421875,3660.599899291992,13.19999885559082,3600,0.8,61.0,8.912546157836914,93,728,3,0,0,8.973193168640137,56.682640075683594,16071,1,0.2481992633,8.724993905340137,2431.59736328125,227.81562500000018
2023-03-30 13:15:11.270,2203.78173828125,812.0504760742188,3658.2000732421875,13.19999885559082,3600,0.8,61.099998474121094,8.890823364257812,93,730,3,0,0,8.964339256286621,56.715972900390625,16073,1,0.2488914253,8.715447830986621,2431.048046875,227.26630859375018
2023-03-30 13:15:13.268,2203.78173828125,813.8754272460938,3660.0,13.19999885559082,3600,0.8,61.099998474121094,8.82614803314209,93,730,3,0,0,8.955486297607422,56.749305725097656,16075,1,0.2488914253,8.706594872307422,2427.7521484375,223.97041015625018
2023-03-30 13:15:15.287,2203.78173828125,809.6173706054688,3660.599899291992,13.19999885559082,3600,0.8,61.099998474121094,8.97772216796875,93,730,3,0,0,8.973193168640137,56.78263854980469,16077,1,0.2488914253,8.724301743340137,2431.59736328125,227.81562500000018
2023-03-30 13:15:17.283,2205.180419921875,812.0504760742188,3655.800018310547,13.299999237060547,3600,0.8,61.099998474121094,8.990823745727539,93,729,3,0,0,8.964339256286621,56.81597137451172,16079,1,0.2485433263,8.715795929986621,2432.421337890625,227.24091796875018
2023-03-30 13:15:19.283,2206.57861328125,812.0504760742188,3660.0,13.19999885559082,3600,0.8,61.099998474121094,8.890823364257812,93,732,3,0,0,8.982046127319336,56.84930419921875,16081,1,0.24957553609999997,8.732470591219336,2433.79462890625,227.21601562500018
2023-03-30 13:15:21.302,2205.180419921875,810.2257080078125,3658.2000732421875,13.299999237060547,3600,0.8,61.20000076293945,9.05599594116211,93,728,3,0,0,8.973193168640137,56.88263702392578,16083,1,0.2481992633,8.724993905340137,2433.2453125,228.06489257812518
2023-03-30 13:15:23.321,2203.78173828125,810.2257080078125,3659.400100708008,13.299999237060547,3600,0.8,61.20000076293945,9.05599594116211,93,732,3,0,0,8.964339256286621,56.91596984863281,16085,1,0.24957553609999997,8.714763720186621,2429.9494140625,226.16767578125018
2023-03-30 13:15:25.320,2205.180419921875,808.40087890625,3661.2000274658203,13.299999237060547,3600,0.8,61.20000076293945,9.121170043945312,94,727,3,0,0,8.964339256286621,56.949302673339844,16087,1,0.24785921549999998,8.716480040786621,2428.85078125,223.67036132812518
2023-03-30 13:15:27.339,2205.180419921875,809.0090942382812,3657.000045776367,13.299999237060547,3600,0.8,61.29999923706055,9.099447250366211,94,729,3,0,0,8.973193168640137,56.982635498046875,16089,1,0.2485433263,8.724649842340137,2433.79462890625,228.61420898437518
2023-03-30 13:15:29.340,2205.180419921875,808.40087890625,3660.599899291992,13.299999237060547,3600,0.8,61.29999923706055,9.121170043945312,94,726,3,0,0,8.982046127319336,57.015968322753906,16091,1,0.2475151525,8.734530974819336,2433.79462890625,228.61420898437518
2023-03-30 13:15:31.351,2205.180419921875,808.40087890625,3655.800018310547,13.299999237060547,3600,0.8,61.29999923706055,9.121170043945312,94,729,3,0,0,8.973193168640137,57.04930114746094,16093,1,0.2485433263,8.724649842340137,2434.3439453125,229.16352539062518
2023-03-30 13:15:33.358,2206.57861328125,807.7926635742188,3661.2000274658203,13.299999237060547,3600,0.8,61.29999923706055,9.142892837524414,94,731,3,0,0,8.964339256286621,57.08263397216797,16095,1,0.2492354883,8.715103767986621,2428.30146484375,221.72285156250018
2023-03-30 13:15:35.370,2206.57861328125,809.0090942382812,3660.599899291992,13.299999237060547,3600,0.8,61.400001525878906,9.099447250366211,94,729,3,0,0,8.973193168640137,57.115966796875,16097,1,0.2485433263,8.724649842340137,2431.59736328125,225.01875000000018
2023-03-30 13:15:37.390,2206.57861328125,808.40087890625,3658.7999725341797,13.299999237060547,3600,0.8,61.400001525878906,9.121170043945312,94,733,3,0,0,8.973193168640137,57.14929962158203,16099,1,0.24991959909999997,8.723273569540137,2432.1466796875,225.56806640625018
2023-03-30 13:15:39.390,2206.57861328125,806.5759887695312,3660.599899291992,13.299999237060547,3600,0.8,61.400001525878906,9.186347961425781,94,732,3,0,0,8.990900039672852,57.18263244628906,16101,1,0.24957553609999997,8.741324503572852,2435.442578125,228.86396484375018
2023-03-30 13:15:41.409,2207.976806640625,809.0090942382812,3661.2000274658203,13.299999237060547,3600,0.8,61.5,9.099447250366211,94,733,3,0,0,8.964339256286621,57.215965270996094,16103,1,0.24991959909999997,8.714419657186621,2428.30146484375,220.32465820312518
2023-03-30 13:15:43.408,2207.976806640625,809.6173706054688,3661.7999267578125,13.299999237060547,3600,0.8,61.5,9.077722549438477,94,728,3,0,0,8.982046127319336,57.249298095703125,16105,1,0.2481992633,8.733846864019336,2433.2453125,225.26850585937518
2023-03-30 13:15:45.419,2207.976806640625,809.0090942382812,3657.000045776367,13.399999618530273,3600,0.8,61.5,9.199447631835938,94,730,3,0,0,8.973193168640137,57.282630920410156,16107,1,0.2488914253,8.724301743340137,2433.79462890625,225.81782226562518
2023-03-30 13:15:47.427,2207.976806640625,810.2257080078125,3660.599899291992,13.399999618530273,3600,0.8,61.60000228881836,9.155996322631836,94,731,3,0,0,8.982046127319336,57.31596374511719,16109,1,0.2492354883,8.732810639019336,2433.79462890625,225.81782226562518
2023-03-30 13:15:49.442,2207.976806640625,807.184326171875,3661.7999267578125,13.399999618530273,3600,0.8,61.60000228881836,9.264619827270508,94,729,3,0,0,8.982046127319336,57.34929656982422,16111,1,0.2485433263,8.733502801019336,2432.69599609375,224.71918945312518
2023-03-30 13:15:51.441,2206.57861328125,809.6173706054688,3659.400100708008,13.399999618530273,3600,0.8,61.5,9.177722930908203,95,727,3,0,0,8.982046127319336,57.38262939453125,16113,1,0.24785921549999998,8.734186911819336,2434.89326171875,228.31464843750018
2023-03-30 13:15:53.459,2209.375244140625,808.40087890625,3662.4000549316406,13.399999618530273,3600,0.8,61.60000228881836,9.221170425415039,95,729,3,0,0,8.973193168640137,57.41596221923828,16115,1,0.2485433263,8.724649842340137,2430.224072265625,220.84882812500018
2023-03-30 13:15:55.460,2209.375244140625,809.0090942382812,3658.2000732421875,13.399999618530273,3600,0.8,61.80000305175781,9.199447631835938,95,733,3,0,0,8.982046127319336,57.44929504394531,16117,1,0.24991959909999997,8.732126528219336,2434.89326171875,225.51801757812518
2023-03-30 13:15:57.477,2209.375244140625,807.184326171875,3657.000045776367,13.399999618530273,3600,0.8,61.69999694824219,9.264619827270508,95,729,3,0,0,8.982046127319336,57.482627868652344,16119,1,0.2485433263,8.733502801019336,2435.99189453125,226.61665039062518
2023-03-30 13:15:59.476,2209.375244140625,811.4422607421875,3660.599899291992,13.399999618530273,3600,0.8,61.89999771118164,9.112546920776367,95,730,3,0,0,8.99975299835205,57.515960693359375,16121,1,0.2488914253,8.75086157305205,2438.18916015625,228.81391601562518
2023-03-30 13:16:01.492,2209.375244140625,810.8340454101562,3659.400100708008,13.399999618530273,3600,0.8,61.69999694824219,9.134269714355469,95,732,3,0,0,8.982046127319336,57.549293518066406,16123,1,0.24957553609999997,8.732470591219336,2434.3439453125,224.96870117187518
2023-03-30 13:16:03.491,2209.375244140625,809.6173706054688,3658.2000732421875,13.399999618530273,3600,0.8,61.80000305175781,9.177722930908203,95,730,3,0,0,8.964339256286621,57.58262634277344,16125,1,0.2488914253,8.715447830986621,2430.49873046875,221.12348632812518
2023-03-30 13:16:05.511,2210.7734375,808.40087890625,3660.0,13.399999618530273,3600,0.8,61.80000305175781,9.221170425415039,95,732,3,0,0,8.964339256286621,57.61595916748047,16127,1,0.24957553609999997,8.714763720186621,2429.40009765625,218.62666015625018
2023-03-30 13:16:07.527,2210.7734375,809.0090942382812,3658.7999725341797,13.399999618530273,3600,0.8,61.89999771118164,9.199447631835938,95,728,3,0,0,8.990900039672852,57.6492919921875,16129,1,0.2481992633,8.742700776372851,2437.09052734375,226.31708984375018
2023-03-30 13:16:09.526,2210.7734375,810.8340454101562,3659.400100708008,13.399999618530273,3600,0.8,61.89999771118164,9.134269714355469,95,729,3,0,0,8.990900039672852,57.68262481689453,16131,1,0.2485433263,8.742356713372851,2437.09052734375,226.31708984375018
2023-03-30 13:16:11.545,2210.7734375,811.4422607421875,3660.599899291992,13.399999618530273,3600,0.8,61.89999771118164,9.112546920776367,95,728,3,0,0,8.973193168640137,57.71595764160156,16133,1,0.2481992633,8.724993905340137,2431.59736328125,220.82392578125018
2023-03-30 13:16:13.546,2212.172119140625,810.8340454101562,3661.7999267578125,13.399999618530273,3600,0.8,62.000003814697266,9.134269714355469,95,730,3,0,0,8.990900039672852,57.749290466308594,16135,1,0.2488914253,8.742008614372851,2435.442578125,223.27045898437518
2023-03-30 13:16:15.562,2212.172119140625,809.6173706054688,3660.599899291992,13.399999618530273,3600,0.8,62.000003814697266,9.177722930908203,95,732,3,0,0,8.964339256286621,57.782623291015625,16137,1,0.24957553609999997,8.714763720186621,2428.85078125,216.67866210937518
2023-03-30 13:16:17.562,2212.172119140625,810.8340454101562,3661.2000274658203,13.399999618530273,3600,0.8,61.89999771118164,9.134269714355469,95,729,3,0,0,8.99975299835205,57.815956115722656,16139,1,0.2485433263,8.75120967205205,2438.18916015625,226.01704101562518
