,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 13:16:19.579,2212.172119140625,810.2257080078125,3662.4000549316406,13.399999618530273,3600,0.8,62.099998474121094,9.155996322631836,95,730,3,0,0,8.99975299835205,57.84928894042969,16141,1,0.2488914253,8.75086157305205,2437.09052734375,224.91840820312518
2023-03-30 13:16:21.581,2212.172119140625,811.4422607421875,3659.400100708008,13.399999618530273,3600,0.8,62.099998474121094,9.112546920776367,96,733,3,0,0,8.973193168640137,57.88262176513672,16143,1,0.24991959909999997,8.723273569540137,2432.1466796875,219.97456054687518
2023-03-30 13:16:23.592,2212.172119140625,811.4422607421875,3659.400100708008,13.299999237060547,3600,0.8,62.099998474121094,9.01254653930664,96,728,3,0,0,8.99975299835205,57.91595458984375,16145,1,0.2481992633,8.75155373505205,2439.28779296875,227.11567382812518
2023-03-30 13:16:25.598,2212.172119140625,812.0504760742188,3662.999954223633,13.399999618530273,3600,0.8,62.099998474121094,9.090824127197266,96,731,3,0,0,8.973193168640137,57.94928741455078,16147,1,0.2492354883,8.723957680340137,2429.9494140625,217.77729492187518
2023-03-30 13:16:27.610,2213.5703125,812.6588134765625,3660.599899291992,13.399999618530273,3600,0.8,62.20000457763672,9.069097518920898,96,729,3,0,0,8.990900039672852,57.98262023925781,16149,1,0.2485433263,8.742356713372851,2435.99189453125,222.42158203125018
2023-03-30 13:16:29.608,2212.172119140625,811.4422607421875,3658.7999725341797,13.399999618530273,3600,0.8,62.099998474121094,9.112546920776367,96,732,3,0,0,8.990900039672852,58.015953063964844,16151,1,0.24957553609999997,8.741324503572852,2437.09052734375,224.91840820312518
2023-03-30 13:16:31.627,2213.5703125,812.0504760742188,3661.2000274658203,13.399999618530273,3600,0.8,62.099998474121094,9.090824127197266,96,730,3,0,0,8.990900039672852,58.049285888671875,16153,1,0.2488914253,8.742008614372851,2435.717236328125,222.14692382812518
2023-03-30 13:16:33.646,2213.5703125,813.26708984375,3657.000045776367,13.299999237060547,3600,0.8,62.29999923706055,8.94758415222168,96,726,3,0,0,8.982046127319336,58.082618713378906,16155,1,0.2475151525,8.734530974819336,2436.5412109375,222.97089843750018
2023-03-30 13:16:35.645,2212.172119140625,813.26708984375,3660.599899291992,13.399999618530273,3600,0.8,62.29999923706055,9.047584533691406,96,730,3,0,0,8.99975299835205,58.11595153808594,16157,1,0.2488914253,8.75086157305205,2438.463818359375,226.29169921875018
2023-03-30 13:16:37.644,2212.172119140625,812.0504760742188,3659.400100708008,13.399999618530273,3600,0.8,62.29999923706055,9.090824127197266,96,726,3,0,0,8.982046127319336,58.14928436279297,16159,1,0.2475151525,8.734530974819336,2434.89326171875,222.72114257812518
2023-03-30 13:16:39.666,2210.7734375,813.8754272460938,3661.7999267578125,13.399999618530273,3600,0.8,62.29999923706055,9.026147842407227,96,730,3,0,0,8.990900039672852,58.1826171875,16161,1,0.2488914253,8.742008614372851,2435.442578125,224.66914062500018
2023-03-30 13:16:41.665,2210.7734375,811.4422607421875,3658.2000732421875,13.399999618530273,3600,0.8,62.29999923706055,9.112546920776367,96,728,3,0,0,8.982046127319336,58.21595001220703,16163,1,0.2481992633,8.733846864019336,2435.442578125,224.66914062500018
2023-03-30 13:16:43.685,2213.5703125,812.6588134765625,3659.400100708008,13.299999237060547,3600,0.8,62.29999923706055,8.969097137451172,96,733,3,0,0,8.982046127319336,58.24928283691406,16165,1,0.24991959909999997,8.732126528219336,2434.3439453125,220.77363281250018
2023-03-30 13:16:45.684,2210.7734375,812.6588134765625,3664.8001098632812,13.299999237060547,3600,0.8,62.20000457763672,8.969097137451172,96,731,3,0,0,8.982046127319336,58.282615661621094,16167,1,0.2492354883,8.732810639019336,2431.048046875,220.27460937500018
2023-03-30 13:16:47.701,2212.172119140625,812.6588134765625,3661.2000274658203,13.299999237060547,3600,0.8,62.40000534057617,8.969097137451172,96,725,3,0,0,8.982046127319336,58.315948486328125,16169,1,0.2471670535,8.734879073819336,2433.79462890625,221.62250976562518
2023-03-30 13:16:49.697,2210.7734375,812.0504760742188,3660.599899291992,13.299999237060547,3600,0.8,62.40000534057617,8.990823745727539,96,728,3,0,0,8.982046127319336,58.349281311035156,16171,1,0.2481992633,8.733846864019336,2433.79462890625,223.02119140625018
2023-03-30 13:16:51.703,2210.7734375,813.26708984375,3658.7999725341797,13.399999618530273,3600,0.8,62.40000534057617,9.047584533691406,96,732,3,0,0,8.990900039672852,58.38261413574219,16173,1,0.24957553609999997,8.741324503572852,2437.09052734375,226.31708984375018
2023-03-30 13:16:53.715,2210.7734375,815.0918579101562,3658.2000732421875,13.399999618530273,3600,0.8,62.5,8.983283996582031,96,729,3,0,0,8.982046127319336,58.41594696044922,16175,1,0.2485433263,8.733502801019336,2435.442578125,224.66914062500018
2023-03-30 13:16:55.720,2210.7734375,811.4422607421875,3664.199981689453,13.399999618530273,3600,0.8,62.5,9.112546920776367,96,730,3,0,0,8.982046127319336,58.44927978515625,16177,1,0.2488914253,8.733154702019336,2431.59736328125,220.82392578125018
2023-03-30 13:16:57.730,2210.7734375,812.6588134765625,3660.0,13.299999237060547,3600,0.8,62.5,8.969097137451172,96,731,3,0,0,8.982046127319336,58.48261260986328,16179,1,0.2492354883,8.732810639019336,2434.3439453125,223.57050781250018
2023-03-30 13:16:59.737,2210.7734375,810.8340454101562,3662.999954223633,13.299999237060547,3600,0.8,62.5,9.034269332885742,96,731,3,0,0,8.990900039672852,58.51594543457031,16181,1,0.2492354883,8.741664551372851,2434.3439453125,223.57050781250018
2023-03-30 13:17:01.747,2210.7734375,810.2257080078125,3658.2000732421875,13.399999618530273,3600,0.8,62.5,9.155996322631836,96,729,3,0,0,8.982046127319336,58.549278259277344,16183,1,0.2485433263,8.733502801019336,2435.442578125,224.66914062500018
2023-03-30 13:17:03.754,2210.7734375,811.4422607421875,3658.7999725341797,13.299999237060547,3600,0.8,62.5,9.01254653930664,96,730,3,0,0,8.990900039672852,58.582611083984375,16185,1,0.2488914253,8.742008614372851,2437.09052734375,226.31708984375018
2023-03-30 13:17:05.765,2210.7734375,809.0090942382812,3655.800018310547,13.299999237060547,3600,0.8,62.59999465942383,9.099447250366211,96,732,3,0,0,8.990900039672852,58.615943908691406,16187,1,0.24957553609999997,8.741324503572852,2438.7384765625,227.96503906250018
2023-03-30 13:17:07.771,2210.7734375,812.0504760742188,3658.2000732421875,13.299999237060547,3600,0.8,62.5,8.990823745727539,96,730,3,0,0,8.982046127319336,58.64927673339844,16189,1,0.2488914253,8.733154702019336,2435.442578125,224.66914062500018
2023-03-30 13:17:09.783,2210.7734375,810.8340454101562,3661.7999267578125,13.299999237060547,3600,0.8,62.5,9.034269332885742,96,729,3,0,0,8.982046127319336,58.68260955810547,16191,1,0.2485433263,8.733502801019336,2433.2453125,222.47187500000018
2023-03-30 13:17:11.804,2210.7734375,811.4422607421875,3660.599899291992,13.299999237060547,3600,0.8,62.59999465942383,9.01254653930664,96,726,3,0,0,8.973193168640137,58.7159423828125,16193,1,0.2475151525,8.725678016140137,2431.872021484375,221.09858398437518
2023-03-30 13:17:13.803,2210.7734375,809.6173706054688,3658.2000732421875,13.299999237060547,3600,0.8,62.70000076293945,9.077722549438477,96,730,3,0,0,8.973193168640137,58.74927520751953,16195,1,0.2488914253,8.724301743340137,2432.69599609375,221.92255859375018
2023-03-30 13:17:15.822,2210.7734375,811.4422607421875,3657.000045776367,13.299999237060547,3600,0.8,62.59999465942383,9.01254653930664,96,733,3,0,0,8.99975299835205,58.78260803222656,16197,1,0.24991959909999997,8.74983339925205,2440.38642578125,229.61298828125018
2023-03-30 13:17:17.819,2210.7734375,812.0504760742188,3660.0,13.299999237060547,3600,0.8,62.70000076293945,8.990823745727539,96,728,3,0,0,8.973193168640137,58.815940856933594,16199,1,0.2481992633,8.724993905340137,2432.1466796875,221.37324218750018
2023-03-30 13:17:19.817,2210.7734375,811.4422607421875,3657.5999450683594,13.299999237060547,3600,0.8,62.59999465942383,9.01254653930664,96,732,3,0,0,8.99975299835205,58.849273681640625,16201,1,0.24957553609999997,8.75017746225205,2439.837109375,229.06367187500018
2023-03-30 13:17:21.837,2210.7734375,810.2257080078125,3657.5999450683594,13.299999237060547,3600,0.8,62.70000076293945,9.05599594116211,96,731,3,0,0,8.982046127319336,58.882606506347656,16203,1,0.2492354883,8.732810639019336,2435.442578125,224.66914062500018
2023-03-30 13:17:23.856,2212.172119140625,810.8340454101562,3656.399917602539,13.299999237060547,3600,0.8,62.59999465942383,9.034269332885742,96,736,3,0,0,8.99975299835205,58.91593933105469,16205,1,0.2509518089,8.74880118945205,2440.38642578125,228.21430664062518
2023-03-30 13:17:25.855,2210.7734375,810.8340454101562,3657.5999450683594,13.299999237060547,3600,0.8,62.70000076293945,9.034269332885742,96,727,3,0,0,8.982046127319336,58.94927215576172,16207,1,0.24785921549999998,8.734186911819336,2435.99189453125,225.21845703125018
2023-03-30 13:17:27.853,2210.7734375,811.4422607421875,3660.599899291992,13.299999237060547,3600,0.8,62.70000076293945,9.01254653930664,96,732,3,0,0,8.982046127319336,58.98260498046875,16209,1,0.24957553609999997,8.732470591219336,2433.79462890625,223.02119140625018
2023-03-30 13:17:29.870,2209.375244140625,810.8340454101562,3658.2000732421875,13.299999237060547,3600,0.8,62.70000076293945,9.034269332885742,96,730,3,0,0,8.982046127319336,59.01593780517578,16211,1,0.2488914253,8.733154702019336,2435.442578125,226.06733398437518
2023-03-30 13:17:31.877,2209.375244140625,812.6588134765625,3662.999954223633,13.299999237060547,3600,0.8,62.70000076293945,8.969097137451172,96,730,3,0,0,8.982046127319336,59.04927062988281,16213,1,0.2488914253,8.733154702019336,2432.1466796875,222.77143554687518
2023-03-30 13:17:33.888,2209.375244140625,813.26708984375,3660.0,13.299999237060547,3600,0.8,62.79999542236328,8.94758415222168,96,730,3,0,0,8.973193168640137,59.082603454589844,16215,1,0.2488914253,8.724301743340137,2432.1466796875,222.77143554687518
2023-03-30 13:17:36.101,2209.375244140625,812.6588134765625,3659.400100708008,13.299999237060547,3600,0.8,62.79999542236328,8.969097137451172,96,735,3,0,0,8.990900039672852,59.115936279296875,16218,1,0.2506117611,8.740288278572852,2436.5412109375,227.16596679687518
2023-03-30 13:17:38.112,2209.375244140625,813.26708984375,3661.7999267578125,13.299999237060547,3600,0.8,62.70000076293945,8.94758415222168,96,731,3,0,0,8.990900039672852,59.149269104003906,16220,1,0.2492354883,8.741664551372851,2435.442578125,226.06733398437518
2023-03-30 13:17:40.136,2209.375244140625,813.26708984375,3656.399917602539,13.299999237060547,3600,0.8,62.70000076293945,8.94758415222168,96,732,3,0,0,8.982046127319336,59.18260192871094,16222,1,0.24957553609999997,8.732470591219336,2436.5412109375,227.16596679687518
2023-03-30 13:17:42.145,2207.976806640625,810.2257080078125,3659.400100708008,13.299999237060547,3600,0.8,62.79999542236328,9.05599594116211,96,728,3,0,0,8.990900039672852,59.232601165771484,16224,1,0.2481992633,8.742700776372851,2437.09052734375,229.11372070312518
2023-03-30 13:17:44.152,2207.976806640625,810.8340454101562,3661.2000274658203,13.299999237060547,3600,0.8,62.900001525878906,9.034269332885742,96,726,3,0,0,8.973193168640137,59.265933990478516,16226,1,0.2475151525,8.725678016140137,2431.59736328125,223.62055664062518
2023-03-30 13:17:46.163,2207.976806640625,809.6173706054688,3657.000045776367,13.299999237060547,3600,0.8,62.79999542236328,9.077722549438477,96,729,3,0,0,8.982046127319336,59.29926681518555,16228,1,0.2485433263,8.733502801019336,2435.99189453125,228.01508789062518
2023-03-30 13:17:48.170,2207.976806640625,809.6173706054688,3662.4000549316406,13.299999237060547,3600,0.8,62.79999542236328,9.077722549438477,96,733,3,0,0,8.982046127319336,59.33259963989258,16230,1,0.24991959909999997,8.732126528219336,2432.1466796875,224.16987304687518
2023-03-30 13:17:50.164,2207.976806640625,811.4422607421875,3659.400100708008,13.19999885559082,3600,0.8,62.900001525878906,8.912546157836914,96,730,3,0,0,8.973193168640137,59.36593246459961,16232,1,0.2488914253,8.724301743340137,2432.1466796875,224.16987304687518
2023-03-30 13:17:52.183,2207.976806640625,811.4422607421875,3660.0,13.299999237060547,3600,0.8,62.900001525878906,9.01254653930664,96,730,3,0,0,8.990900039672852,59.39926528930664,16234,1,0.2488914253,8.742008614372851,2436.5412109375,228.56440429687518
2023-03-30 13:17:54.181,2206.57861328125,809.0090942382812,3658.2000732421875,13.299999237060547,3600,0.8,62.900001525878906,9.099447250366211,96,735,3,0,0,8.990900039672852,59.43259811401367,16236,1,0.2506117611,8.740288278572852,2437.09052734375,230.51191406250018
2023-03-30 13:17:56.202,2207.976806640625,810.8340454101562,3660.599899291992,13.299999237060547,3600,0.8,62.900001525878906,9.034269332885742,96,728,3,0,0,8.973193168640137,59.4659309387207,16238,1,0.2481992633,8.724993905340137,2431.59736328125,223.62055664062518
2023-03-30 13:17:58.201,2206.57861328125,809.6173706054688,3660.0,13.299999237060547,3600,0.8,62.999996185302734,9.077722549438477,96,728,3,0,0,8.973193168640137,59.499263763427734,16240,1,0.2481992633,8.724993905340137,2432.1466796875,225.56806640625018
2023-03-30 13:18:00.215,2206.57861328125,810.2257080078125,3658.7999725341797,13.299999237060547,3600,0.8,62.900001525878906,9.05599594116211,96,736,3,0,0,8.982046127319336,59.532596588134766,16242,1,0.2509518089,8.731094318419336,2434.3439453125,227.76533203125018
2023-03-30 13:18:02.223,2207.976806640625,810.2257080078125,3661.7999267578125,13.299999237060547,3600,0.8,62.999996185302734,9.05599594116211,96,724,3,0,0,8.964339256286621,59.5659294128418,16244,1,0.24682299049999998,8.717516265786621,2428.85078125,220.87397460937518
2023-03-30 13:18:04.239,2206.57861328125,809.0090942382812,3657.000045776367,13.299999237060547,3600,0.8,62.900001525878906,9.099447250366211,96,731,3,0,0,8.982046127319336,59.59926223754883,16246,1,0.2492354883,8.732810639019336,2435.99189453125,229.41328125000018
2023-03-30 13:18:06.256,2206.57861328125,809.0090942382812,3660.0,13.299999237060547,3600,0.8,62.900001525878906,9.099447250366211,96,729,3,0,0,8.964339256286621,59.63259506225586,16248,1,0.2485433263,8.715795929986621,2429.40009765625,222.82148437500018
2023-03-30 13:18:08.256,2207.976806640625,810.2257080078125,3659.400100708008,13.299999237060547,3600,0.8,62.999996185302734,9.05599594116211,96,733,3,0,0,8.982046127319336,59.66592788696289,16250,1,0.24991959909999997,8.732126528219336,2434.3439453125,226.36713867187518
2023-03-30 13:18:10.251,2207.976806640625,810.2257080078125,3657.5999450683594,13.299999237060547,3600,0.8,62.900001525878906,9.05599594116211,96,730,3,0,0,8.982046127319336,59.69926071166992,16252,1,0.2488914253,8.733154702019336,2435.442578125,227.46577148437518
2023-03-30 13:18:12.275,2206.57861328125,811.4422607421875,3660.0,13.299999237060547,3600,0.8,62.999996185302734,9.01254653930664,96,731,3,0,0,8.973193168640137,59.73259353637695,16254,1,0.2492354883,8.723957680340137,2431.59736328125,225.01875000000018
2023-03-30 13:18:14.291,2207.976806640625,811.4422607421875,3660.599899291992,13.299999237060547,3600,0.8,62.999996185302734,9.01254653930664,96,730,3,0,0,8.973193168640137,59.765926361083984,16256,1,0.2488914253,8.724301743340137,2431.59736328125,223.62055664062518
2023-03-30 13:18:16.291,2207.976806640625,810.8340454101562,3660.599899291992,13.299999237060547,3600,0.8,62.999996185302734,9.034269332885742,96,731,3,0,0,8.990900039672852,59.799259185791016,16258,1,0.2492354883,8.741664551372851,2435.99189453125,228.01508789062518
2023-03-30 13:18:18.309,2207.976806640625,812.0504760742188,3658.2000732421875,13.19999885559082,3600,0.8,62.900001525878906,8.890823364257812,96,725,3,0,0,8.973193168640137,59.83259201049805,16260,1,0.2471670535,8.726026115140137,2433.519970703125,225.54316406250018
2023-03-30 13:18:20.307,2207.976806640625,809.6173706054688,3658.2000732421875,13.299999237060547,3600,0.8,62.999996185302734,9.077722549438477,96,731,3,0,0,8.990900039672852,59.86592483520508,16262,1,0.2492354883,8.741664551372851,2437.365185546875,229.38837890625018
2023-03-30 13:18:22.327,2206.57861328125,810.8340454101562,3660.0,13.299999237060547,3600,0.8,62.999996185302734,9.034269332885742,96,730,3,0,0,8.973193168640137,59.89925765991211,16264,1,0.2488914253,8.724301743340137,2431.59736328125,225.01875000000018
2023-03-30 13:18:24.325,2206.57861328125,809.0090942382812,3661.2000274658203,13.19999885559082,3600,0.8,63.10000228881836,8.999446868896484,96,731,3,0,0,8.990900039672852,59.93259048461914,16266,1,0.2492354883,8.741664551372851,2435.442578125,228.86396484375018
2023-03-30 13:18:26.343,2207.976806640625,812.6588134765625,3659.400100708008,13.19999885559082,3600,0.8,62.999996185302734,8.869096755981445,96,729,3,0,0,8.973193168640137,59.96592330932617,16268,1,0.2485433263,8.724649842340137,2432.69599609375,224.71918945312518
2023-03-30 13:18:28.344,2206.57861328125,810.2257080078125,3659.400100708008,13.19999885559082,3600,0.8,63.10000228881836,8.955995559692383,96,732,3,0,0,8.973193168640137,59.9992561340332,16270,1,0.24957553609999997,8.723617632540137,2432.1466796875,225.56806640625018
2023-03-30 13:18:30.361,2209.375244140625,810.8340454101562,3661.7999267578125,13.299999237060547,3600,0.8,62.999996185302734,9.034269332885742,96,731,3,0,0,8.973193168640137,60.032588958740234,16272,1,0.2492354883,8.723957680340137,2430.49873046875,221.12348632812518
2023-03-30 13:18:32.360,2207.976806640625,812.0504760742188,3663.600082397461,13.19999885559082,3600,0.8,63.10000228881836,8.890823364257812,96,729,3,0,0,8.973193168640137,60.065921783447266,16274,1,0.2485433263,8.724649842340137,2429.9494140625,221.97260742187518
2023-03-30 13:18:34.372,2207.976806640625,811.4422607421875,3661.2000274658203,13.19999885559082,3600,0.8,63.10000228881836,8.912546157836914,96,733,3,0,0,8.973193168640137,60.0992546081543,16276,1,0.24991959909999997,8.723273569540137,2431.048046875,223.07124023437518
2023-03-30 13:18:36.372,2207.976806640625,810.2257080078125,3657.5999450683594,13.19999885559082,3600,0.8,63.10000228881836,8.955995559692383,96,733,3,0,0,8.982046127319336,60.13258743286133,16278,1,0.24991959909999997,8.732126528219336,2435.442578125,227.46577148437518
2023-03-30 13:18:38.391,2207.976806640625,811.4422607421875,3661.2000274658203,13.19999885559082,3600,0.8,63.10000228881836,8.912546157836914,96,734,3,0,0,8.973193168640137,60.16592025756836,16280,1,0.2502676981,8.722925470540137,2430.773388671875,222.79658203125018
2023-03-30 13:18:40.391,2207.976806640625,810.8340454101562,3658.2000732421875,13.299999237060547,3600,0.8,63.10000228881836,9.034269332885742,96,731,3,0,0,8.982046127319336,60.19925308227539,16282,1,0.2492354883,8.732810639019336,2435.167919921875,227.19111328125018
2023-03-30 13:18:42.413,2207.976806640625,811.4422607421875,3661.7999267578125,13.19999885559082,3600,0.8,62.999996185302734,8.912546157836914,96,732,3,0,0,8.990900039672852,60.23258590698242,16284,1,0.24957553609999997,8.741324503572852,2434.89326171875,226.91645507812518
2023-03-30 13:18:44.423,2207.976806640625,812.6588134765625,3660.599899291992,13.299999237060547,3600,0.8,63.19999694824219,8.969097137451172,96,730,3,0,0,8.990900039672852,60.26591873168945,16286,1,0.2488914253,8.742008614372851,2435.99189453125,228.01508789062518
2023-03-30 13:18:46.430,2209.375244140625,812.0504760742188,3661.2000274658203,13.19999885559082,3600,0.8,63.19999694824219,8.890823364257812,96,727,3,0,0,8.982046127319336,60.299251556396484,16288,1,0.24785921549999998,8.734186911819336,2433.79462890625,224.41938476562518
2023-03-30 13:18:48.440,2209.375244140625,812.6588134765625,3661.7999267578125,13.299999237060547,3600,0.8,63.10000228881836,8.969097137451172,96,735,3,0,0,8.990900039672852,60.332584381103516,16290,1,0.2506117611,8.740288278572852,2434.89326171875,225.51801757812518
2023-03-30 13:18:50.447,2209.375244140625,813.8754272460938,3660.599899291992,13.19999885559082,3600,0.8,63.19999694824219,8.82614803314209,96,729,3,0,0,8.973193168640137,60.36591720581055,16292,1,0.2485433263,8.724649842340137,2431.59736328125,222.22211914062518
2023-03-30 13:18:52.458,2210.7734375,814.483642578125,3661.2000274658203,13.299999237060547,3600,0.8,63.19999694824219,8.904715538024902,96,733,3,0,0,8.982046127319336,60.39925003051758,16294,1,0.24991959909999997,8.732126528219336,2433.2453125,222.47187500000018
2023-03-30 13:18:54.457,2210.7734375,812.6588134765625,3661.2000274658203,13.19999885559082,3600,0.8,63.19999694824219,8.869096755981445,96,732,3,0,0,8.990900039672852,60.43258285522461,16296,1,0.24957553609999997,8.741324503572852,2435.442578125,224.66914062500018
2023-03-30 13:18:56.477,2212.172119140625,813.26708984375,3658.2000732421875,13.299999237060547,3600,0.8,63.30000305175781,8.94758415222168,96,728,3,0,0,8.990900039672852,60.46591567993164,16298,1,0.2481992633,8.742700776372851,2437.63984375,225.46772460937518
2023-03-30 13:18:58.498,2209.375244140625,811.4422607421875,3658.7999725341797,13.299999237060547,3600,0.8,63.19999694824219,9.01254653930664,96,732,3,0,0,8.982046127319336,60.49924850463867,16300,1,0.24957553609999997,8.732470591219336,2434.89326171875,225.51801757812518
2023-03-30 13:19:00.493,2210.7734375,814.483642578125,3658.7999725341797,13.299999237060547,3600,0.8,63.19999694824219,8.904715538024902,96,733,3,0,0,8.990900039672852,60.5325813293457,16302,1,0.24991959909999997,8.740980440572852,2437.09052734375,226.31708984375018
2023-03-30 13:19:02.513,2210.7734375,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.19999694824219,8.9261474609375,96,730,3,0,0,8.99975299835205,60.565914154052734,16304,1,0.2488914253,8.75086157305205,2438.7384765625,227.96503906250018
2023-03-30 13:19:04.532,2212.172119140625,813.26708984375,3660.0,13.19999885559082,3600,0.8,63.19999694824219,8.847583770751953,96,731,3,0,0,8.990900039672852,60.599246978759766,16306,1,0.2492354883,8.741664551372851,2436.5412109375,224.36909179687518
2023-03-30 13:19:06.532,2210.7734375,814.483642578125,3658.2000732421875,13.299999237060547,3600,0.8,63.19999694824219,8.904715538024902,96,730,3,0,0,8.99975299835205,60.6325798034668,16308,1,0.2488914253,8.75086157305205,2439.837109375,229.06367187500018
2023-03-30 13:19:08.549,2212.172119140625,812.0504760742188,3658.2000732421875,13.299999237060547,3600,0.8,63.19999694824219,8.990823745727539,96,731,3,0,0,8.99975299835205,60.66591262817383,16310,1,0.2492354883,8.75051751005205,2439.837109375,227.66499023437518
2023-03-30 13:19:10.547,2210.7734375,814.483642578125,3661.2000274658203,13.299999237060547,3600,0.8,63.30000305175781,8.904715538024902,96,727,3,0,0,8.973193168640137,60.69924545288086,16312,1,0.24785921549999998,8.725333953140137,2431.59736328125,220.82392578125018
2023-03-30 13:19:12.567,2212.172119140625,815.0918579101562,3658.7999725341797,13.299999237060547,3600,0.8,62.999996185302734,8.883283615112305,96,730,3,0,0,8.99975299835205,60.73257827758789,16314,1,0.2488914253,8.75086157305205,2439.837109375,227.66499023437518
2023-03-30 13:19:14.562,2213.5703125,813.26708984375,3660.0,13.299999237060547,3600,0.8,63.19999694824219,8.94758415222168,96,729,3,0,0,8.99975299835205,60.76591110229492,16316,1,0.2485433263,8.75120967205205,2438.7384765625,225.16816406250018
2023-03-30 13:19:16.569,2213.5703125,813.8754272460938,3661.2000274658203,13.299999237060547,3600,0.8,63.30000305175781,8.9261474609375,96,729,3,0,0,9.008606910705566,60.79924392700195,16318,1,0.2485433263,8.760063584405566,2440.38642578125,226.81611328125018
2023-03-30 13:19:18.580,2213.5703125,812.0504760742188,3658.7999725341797,13.299999237060547,3600,0.8,63.10000228881836,8.990823745727539,96,730,3,0,0,8.990900039672852,60.832576751708984,16320,1,0.2488914253,8.742008614372851,2437.09052734375,223.52021484375018
2023-03-30 13:19:20.586,2213.5703125,813.8754272460938,3662.999954223633,13.299999237060547,3600,0.8,63.30000305175781,8.9261474609375,96,730,3,0,0,8.990900039672852,60.865909576416016,16322,1,0.2488914253,8.742008614372851,2434.89326171875,221.32294921875018
2023-03-30 13:19:22.602,2212.172119140625,813.26708984375,3661.2000274658203,13.299999237060547,3600,0.8,63.30000305175781,8.94758415222168,96,728,3,0,0,8.990900039672852,60.89924240112305,16324,1,0.2481992633,8.742700776372851,2435.99189453125,223.81977539062518
2023-03-30 13:19:24.602,2213.5703125,814.483642578125,3661.7999267578125,13.299999237060547,3600,0.8,63.30000305175781,8.904715538024902,96,731,3,0,0,8.99975299835205,60.93257522583008,16326,1,0.2492354883,8.75051751005205,2437.63984375,224.06953125000018
2023-03-30 13:19:26.620,2214.96875,813.8754272460938,3660.0,13.299999237060547,3600,0.8,63.19999694824219,8.9261474609375,96,734,3,0,0,9.008606910705566,60.96590805053711,16328,1,0.2502676981,8.758339212605566,2440.9357421875,225.96699218750018
2023-03-30 13:19:28.621,2214.96875,815.0918579101562,3657.5999450683594,13.299999237060547,3600,0.8,63.30000305175781,8.883283615112305,96,729,3,0,0,8.99975299835205,60.99924087524414,16330,1,0.2485433263,8.75120967205205,2440.38642578125,225.41767578125018
2023-03-30 13:19:30.637,2214.96875,816.3084716796875,3657.000045776367,13.299999237060547,3600,0.8,63.19999694824219,8.840415000915527,96,733,3,0,0,9.017459869384766,61.03257369995117,16332,1,0.24991959909999997,8.767540270284766,2445.3302734375,230.36152343750018
2023-03-30 13:19:32.636,2216.36669921875,814.483642578125,3660.599899291992,13.299999237060547,3600,0.8,63.19999694824219,8.904715538024902,96,729,3,0,0,8.99975299835205,61.0659065246582,16334,1,0.2485433263,8.75120967205205,2438.7384765625,222.37177734375018
2023-03-30 13:19:34.654,2216.36669921875,815.0918579101562,3657.000045776367,13.299999237060547,3600,0.8,63.30000305175781,8.883283615112305,96,733,3,0,0,9.017459869384766,61.099239349365234,16336,1,0.24991959909999997,8.767540270284766,2445.3302734375,228.96357421875018
2023-03-30 13:19:36.654,2216.36669921875,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.30000305175781,8.861848831176758,96,729,3,0,0,9.008606910705566,61.132572174072266,16338,1,0.2485433263,8.760063584405566,2441.759716796875,225.39301757812518
2023-03-30 13:19:38.671,2216.36669921875,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.30000305175781,8.883283615112305,96,729,3,0,0,9.008606910705566,61.1659049987793,16340,1,0.2485433263,8.760063584405566,2440.38642578125,224.01972656250018
2023-03-30 13:19:40.672,2217.765380859375,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.30000305175781,8.883283615112305,96,731,3,0,0,9.008606910705566,61.19923782348633,16342,1,0.2492354883,8.759371422405566,2440.9357421875,223.17036132812518
2023-03-30 13:19:42.672,2216.36669921875,813.26708984375,3661.2000274658203,13.299999237060547,3600,0.8,63.30000305175781,8.94758415222168,96,726,3,0,0,9.017459869384766,61.23257064819336,16344,1,0.2475151525,8.769944716884766,2443.1330078125,226.76630859375018
2023-03-30 13:19:44.691,2216.36669921875,816.3084716796875,3657.000045776367,13.299999237060547,3600,0.8,63.39999771118164,8.840415000915527,96,734,3,0,0,8.99975299835205,61.26590347290039,16346,1,0.2502676981,8.74948530025205,2440.38642578125,224.01972656250018
2023-03-30 13:19:46.691,2217.765380859375,813.8754272460938,3659.400100708008,13.299999237060547,3600,0.8,63.30000305175781,8.9261474609375,96,731,3,0,0,9.008606910705566,61.29923629760742,16348,1,0.2492354883,8.759371422405566,2441.48505859375,223.71967773437518
2023-03-30 13:19:48.708,2217.765380859375,816.9168090820312,3661.2000274658203,13.299999237060547,3600,0.8,63.39999771118164,8.818978309631348,96,727,3,0,0,9.008606910705566,61.33256912231445,16350,1,0.24785921549999998,8.760747695205566,2440.9357421875,223.17036132812518
2023-03-30 13:19:50.707,2217.765380859375,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.30000305175781,8.94758415222168,96,726,3,0,0,8.99975299835205,61.365901947021484,16352,1,0.2475151525,8.75223784585205,2438.7384765625,220.97309570312518
2023-03-30 13:19:52.723,2217.765380859375,817.5250244140625,3664.199981689453,13.299999237060547,3600,0.8,63.39999771118164,8.79754638671875,96,730,3,0,0,9.017459869384766,61.399234771728516,16354,1,0.2488914253,8.768568444084766,2440.9357421875,223.17036132812518
2023-03-30 13:19:54.736,2217.765380859375,812.6588134765625,3659.400100708008,13.299999237060547,3600,0.8,63.30000305175781,8.969097137451172,96,729,3,0,0,9.026313781738281,61.43256759643555,16356,1,0.2485433263,8.777770455438281,2445.87958984375,228.11420898437518
2023-03-30 13:19:56.743,2219.16357421875,815.0918579101562,3661.2000274658203,13.299999237060547,3600,0.8,63.30000305175781,8.883283615112305,96,731,3,0,0,9.017459869384766,61.46590042114258,16358,1,0.2492354883,8.768224381084766,2442.58369140625,223.42011718750018
2023-03-30 13:19:58.752,2220.562255859375,816.9168090820312,3657.5999450683594,13.299999237060547,3600,0.8,63.30000305175781,8.818978309631348,96,729,3,0,0,9.008606910705566,61.49923324584961,16360,1,0.2485433263,8.760063584405566,2443.1330078125,222.57075195312518
2023-03-30 13:20:00.757,2219.16357421875,813.26708984375,3662.4000549316406,13.299999237060547,3600,0.8,63.39999771118164,8.94758415222168,96,730,3,0,0,9.017459869384766,61.53256607055664,16362,1,0.2488914253,8.768568444084766,2442.034375,222.87080078125018
2023-03-30 13:20:02.777,2219.16357421875,815.0918579101562,3664.199981689453,13.299999237060547,3600,0.8,63.30000305175781,8.883283615112305,96,727,3,0,0,9.008606910705566,61.56589889526367,16364,1,0.24785921549999998,8.760747695205566,2438.7384765625,219.57490234375018
2023-03-30 13:20:04.775,2219.16357421875,815.0918579101562,3657.000045776367,13.299999237060547,3600,0.8,63.39999771118164,8.883283615112305,96,731,3,0,0,9.008606910705566,61.5992317199707,16366,1,0.2492354883,8.759371422405566,2443.1330078125,223.96943359375018
2023-03-30 13:20:06.772,2219.16357421875,817.5250244140625,3662.4000549316406,13.19999885559082,3600,0.8,63.39999771118164,8.697546005249023,96,737,3,0,0,9.026313781738281,61.632564544677734,16368,1,0.2512958719,8.775017909838281,2443.68232421875,224.51875000000018
2023-03-30 13:20:08.805,2219.16357421875,815.7001953125,3658.2000732421875,13.299999237060547,3600,0.8,63.39999771118164,8.861848831176758,96,732,3,0,0,9.026313781738281,61.665897369384766,16370,1,0.24957553609999997,8.776738245638281,2446.97822265625,227.81464843750018
2023-03-30 13:20:10.823,2220.562255859375,815.7001953125,3662.4000549316406,13.299999237060547,3600,0.8,63.39999771118164,8.861848831176758,96,729,3,0,0,9.017459869384766,61.6992301940918,16372,1,0.2485433263,8.768916543084766,2442.034375,221.47211914062518
2023-03-30 13:20:12.841,2219.16357421875,815.7001953125,3659.400100708008,13.19999885559082,3600,0.8,63.39999771118164,8.761848449707031,96,731,3,0,0,9.017459869384766,61.73256301879883,16374,1,0.2492354883,8.768224381084766,2443.68232421875,224.51875000000018
2023-03-30 13:20:14.856,2219.16357421875,816.9168090820312,3659.400100708008,13.299999237060547,3600,0.8,63.30000305175781,8.818978309631348,96,730,3,0,0,9.017459869384766,61.76589584350586,16376,1,0.2488914253,8.768568444084766,2444.231640625,225.06806640625018
2023-03-30 13:20:16.872,2220.562255859375,817.5250244140625,3661.2000274658203,13.299999237060547,3600,0.8,63.39999771118164,8.79754638671875,96,729,3,0,0,9.017459869384766,61.79922866821289,16378,1,0.2485433263,8.768916543084766,2443.1330078125,222.57075195312518
2023-03-30 13:20:18.874,2220.562255859375,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.39999771118164,8.883283615112305,96,730,3,0,0,9.026313781738281,61.83256149291992,16380,1,0.2488914253,8.777422356438281,2446.42890625,225.86665039062518
2023-03-30 13:20:20.877,2220.562255859375,815.7001953125,3661.2000274658203,13.299999237060547,3600,0.8,63.30000305175781,8.861848831176758,96,730,3,0,0,9.017459869384766,61.86589431762695,16382,1,0.2488914253,8.768568444084766,2442.58369140625,222.02143554687518
2023-03-30 13:20:22.891,2219.16357421875,813.8754272460938,3661.7999267578125,13.299999237060547,3600,0.8,63.39999771118164,8.9261474609375,96,729,3,0,0,9.008606910705566,61.899227142333984,16384,1,0.2485433263,8.760063584405566,2440.111767578125,220.94819335937518
2023-03-30 13:20:24.890,2219.16357421875,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.5,8.861848831176758,96,732,3,0,0,9.026313781738281,61.932559967041016,16386,1,0.24957553609999997,8.776738245638281,2445.87958984375,226.71601562500018
2023-03-30 13:20:26.910,2220.562255859375,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.39999771118164,8.861848831176758,96,728,3,0,0,9.008606910705566,61.96589279174805,16388,1,0.2481992633,8.760407647405566,2442.034375,221.47211914062518
2023-03-30 13:20:28.930,2221.960205078125,815.7001953125,3656.399917602539,13.299999237060547,3600,0.8,63.39999771118164,8.861848831176758,96,729,3,0,0,9.017459869384766,61.99922561645508,16390,1,0.2485433263,8.768916543084766,2445.87958984375,223.91938476562518
2023-03-30 13:20:30.929,2219.16357421875,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.39999771118164,8.861848831176758,96,724,3,0,0,9.008606910705566,62.03255844116211,16392,1,0.24682299049999998,8.761783920205566,2442.58369140625,223.42011718750018
2023-03-30 13:20:32.947,2219.16357421875,816.9168090820312,3660.0,13.299999237060547,3600,0.8,63.39999771118164,8.818978309631348,96,729,3,0,0,9.008606910705566,62.06589126586914,16395,1,0.2485433263,8.760063584405566,2441.48505859375,222.32148437500018
2023-03-30 13:20:34.947,2219.16357421875,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.39999771118164,8.861848831176758,96,733,3,0,0,9.026313781738281,62.09922409057617,16397,1,0.24991959909999997,8.776394182638281,2445.3302734375,226.16669921875018
2023-03-30 13:20:36.960,2219.16357421875,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.30000305175781,8.861848831176758,96,733,3,0,0,9.026313781738281,62.1325569152832,16399,1,0.24991959909999997,8.776394182638281,2445.3302734375,226.16669921875018
2023-03-30 13:20:38.980,2219.16357421875,816.3084716796875,3662.4000549316406,13.299999237060547,3600,0.8,63.39999771118164,8.840415000915527,96,733,3,0,0,9.008606910705566,62.165889739990234,16401,1,0.24991959909999997,8.758687311605566,2439.28779296875,220.12421875000018
2023-03-30 13:20:40.981,2220.562255859375,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.39999771118164,8.840415000915527,96,730,3,0,0,8.99975299835205,62.199222564697266,16403,1,0.2488914253,8.75086157305205,2439.28779296875,218.72553710937518
2023-03-30 13:20:42.994,2219.16357421875,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.30000305175781,8.861848831176758,96,730,3,0,0,9.008606910705566,62.2325553894043,16405,1,0.2488914253,8.759715485405566,2440.9357421875,221.77216796875018
2023-03-30 13:20:44.008,2219.16357421875,814.483642578125,3659.400100708008,13.299999237060547,3600,0.8,63.39999771118164,8.904715538024902,96,727,3,0,0,9.017459869384766,62.24922180175781,16406,1,0.24785921549999998,8.769600653884766,2444.231640625,225.06806640625018
2023-03-30 13:20:46.007,2220.562255859375,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.39999771118164,8.883283615112305,96,727,3,0,0,9.008606910705566,62.282554626464844,16408,1,0.24785921549999998,8.760747695205566,2441.48505859375,220.92280273437518
2023-03-30 13:20:48.023,2219.16357421875,814.483642578125,3663.600082397461,13.299999237060547,3600,0.8,63.39999771118164,8.904715538024902,96,730,3,0,0,9.026313781738281,62.315887451171875,16410,1,0.2488914253,8.777422356438281,2443.68232421875,224.51875000000018
2023-03-30 13:20:50.026,2219.16357421875,816.9168090820312,3660.0,13.299999237060547,3600,0.8,63.39999771118164,8.818978309631348,96,732,3,0,0,9.008606910705566,62.349220275878906,16412,1,0.24957553609999997,8.759031374605566,2441.210400390625,222.04682617187518
2023-03-30 13:20:52.026,2219.16357421875,814.483642578125,3662.4000549316406,13.299999237060547,3600,0.8,63.39999771118164,8.904715538024902,96,730,3,0,0,9.008606910705566,62.38255310058594,16414,1,0.2488914253,8.759715485405566,2439.837109375,220.67353515625018
2023-03-30 13:20:54.038,2220.562255859375,815.0918579101562,3662.999954223633,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,731,3,0,0,9.026313781738281,62.41588592529297,16416,1,0.2492354883,8.777078293438281,2443.68232421875,223.12006835937518
2023-03-30 13:20:56.037,2219.16357421875,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.39999771118164,8.9261474609375,96,729,3,0,0,9.017459869384766,62.44921875,16418,1,0.2485433263,8.768916543084766,2443.1330078125,223.96943359375018
2023-03-30 13:20:58.056,2219.16357421875,813.8754272460938,3661.7999267578125,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,728,3,0,0,9.017459869384766,62.48255157470703,16420,1,0.2481992633,8.769260606084766,2442.58369140625,223.42011718750018
2023-03-30 13:21:00.062,2219.16357421875,813.8754272460938,3657.000045776367,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,730,3,0,0,9.017459869384766,62.51588439941406,16422,1,0.2488914253,8.768568444084766,2445.3302734375,226.16669921875018
2023-03-30 13:21:02.076,2219.16357421875,816.9168090820312,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.818978309631348,96,731,3,0,0,9.017459869384766,62.549217224121094,16424,1,0.2492354883,8.768224381084766,2444.231640625,225.06806640625018
2023-03-30 13:21:04.076,2219.16357421875,815.7001953125,3661.7999267578125,13.399999618530273,3600,0.8,63.5,8.961849212646484,96,725,3,0,0,9.008606910705566,62.582550048828125,16426,1,0.2471670535,8.761439857205566,2440.38642578125,221.22285156250018
2023-03-30 13:21:06.088,2220.562255859375,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,734,3,0,0,9.017459869384766,62.615882873535156,16428,1,0.2502676981,8.767192171284766,2443.68232421875,223.12006835937518
2023-03-30 13:21:08.092,2219.16357421875,814.483642578125,3661.7999267578125,13.299999237060547,3600,0.8,63.39999771118164,8.904715538024902,96,731,3,0,0,9.026313781738281,62.64921569824219,16430,1,0.2492354883,8.777078293438281,2444.506298828125,225.34272460937518
2023-03-30 13:21:10.097,2217.765380859375,816.9168090820312,3661.2000274658203,13.299999237060547,3600,0.8,63.5,8.818978309631348,96,725,3,0,0,8.99975299835205,62.68254852294922,16432,1,0.2471670535,8.75258594485205,2438.7384765625,220.97309570312518
2023-03-30 13:21:12.109,2217.765380859375,817.5250244140625,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.79754638671875,96,736,3,0,0,9.026313781738281,62.71588134765625,16434,1,0.2509518089,8.775361972838281,2446.42890625,228.66352539062518
2023-03-30 13:21:14.129,2219.16357421875,815.7001953125,3657.5999450683594,13.399999618530273,3600,0.8,63.39999771118164,8.961849212646484,96,730,3,0,0,9.017459869384766,62.74921417236328,16436,1,0.2488914253,8.768568444084766,2445.3302734375,226.16669921875018
2023-03-30 13:21:16.124,2217.765380859375,813.8754272460938,3658.7999725341797,13.299999237060547,3600,0.8,63.30000305175781,8.9261474609375,96,726,3,0,0,9.008606910705566,62.78254699707031,16438,1,0.2475151525,8.761091758205566,2442.034375,224.26899414062518
2023-03-30 13:21:18.131,2217.765380859375,813.26708984375,3660.599899291992,13.399999618530273,3600,0.8,63.5,9.047584533691406,96,732,3,0,0,9.008606910705566,62.815879821777344,16440,1,0.24957553609999997,8.759031374605566,2440.38642578125,222.62104492187518
2023-03-30 13:21:20.147,2217.765380859375,813.8754272460938,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,732,3,0,0,9.026313781738281,62.86587905883789,16442,1,0.24957553609999997,8.776738245638281,2446.42890625,228.66352539062518
2023-03-30 13:21:22.150,2217.765380859375,816.3084716796875,3657.000045776367,13.399999618530273,3600,0.8,63.5,8.940414428710938,96,728,3,0,0,9.017459869384766,62.89921188354492,16444,1,0.2481992633,8.769260606084766,2445.87958984375,228.11420898437518
2023-03-30 13:21:24.161,2216.36669921875,815.0918579101562,3661.7999267578125,13.399999618530273,3600,0.8,63.39999771118164,8.983283996582031,96,729,3,0,0,9.008606910705566,62.93254470825195,16446,1,0.2485433263,8.760063584405566,2440.38642578125,224.01972656250018
2023-03-30 13:21:26.165,2216.36669921875,814.483642578125,3660.599899291992,13.399999618530273,3600,0.8,63.5,9.004715919494629,96,730,3,0,0,8.99975299835205,62.965877532958984,16448,1,0.2488914253,8.75086157305205,2438.7384765625,222.37177734375018
2023-03-30 13:21:28.182,2217.765380859375,816.9168090820312,3660.599899291992,13.399999618530273,3600,0.8,63.30000305175781,8.918978691101074,96,729,3,0,0,9.008606910705566,62.999210357666016,16450,1,0.2485433263,8.760063584405566,2440.9357421875,223.17036132812518
2023-03-30 13:21:30.183,2216.36669921875,815.7001953125,3656.399917602539,13.399999618530273,3600,0.8,63.5,8.961849212646484,96,727,3,0,0,8.990900039672852,63.03254318237305,16452,1,0.24785921549999998,8.743040824172851,2439.28779296875,222.92109375000018
2023-03-30 13:21:32.197,2216.36669921875,812.6588134765625,3660.0,13.399999618530273,3600,0.8,63.5,9.069097518920898,96,732,3,0,0,8.99975299835205,63.06587600708008,16454,1,0.24957553609999997,8.75017746225205,2438.7384765625,222.37177734375018
2023-03-30 13:21:34.219,2216.36669921875,812.0504760742188,3658.7999725341797,13.299999237060547,3600,0.8,63.39999771118164,8.990823745727539,96,732,3,0,0,9.008606910705566,63.09920883178711,16456,1,0.24957553609999997,8.759031374605566,2441.48505859375,225.11835937500018
2023-03-30 13:21:36.227,2216.36669921875,815.0918579101562,3661.2000274658203,13.399999618530273,3600,0.8,63.5,8.983283996582031,96,729,3,0,0,8.99975299835205,63.13254165649414,16458,1,0.2485433263,8.75120967205205,2438.18916015625,221.82246093750018
2023-03-30 13:21:38.259,2216.36669921875,813.8754272460938,3660.599899291992,13.399999618530273,3600,0.8,63.39999771118164,9.026147842407227,96,730,3,0,0,8.99975299835205,63.16587448120117,16460,1,0.2488914253,8.75086157305205,2438.7384765625,222.37177734375018
2023-03-30 13:21:40.273,2213.5703125,812.0504760742188,3660.0,13.399999618530273,3600,0.8,63.5,9.090824127197266,96,730,3,0,0,8.99975299835205,63.1992073059082,16462,1,0.2488914253,8.75086157305205,2438.7384765625,225.16816406250018
2023-03-30 13:21:42.289,2213.5703125,813.26708984375,3660.599899291992,13.399999618530273,3600,0.8,63.5,9.047584533691406,96,730,3,0,0,9.008606910705566,63.232540130615234,16464,1,0.2488914253,8.759715485405566,2440.9357421875,227.36542968750018
2023-03-30 13:21:44.281,2213.5703125,812.6588134765625,3658.7999725341797,13.399999618530273,3600,0.8,63.5,9.069097518920898,96,732,3,0,0,8.99975299835205,63.265872955322266,16466,1,0.24957553609999997,8.75017746225205,2439.28779296875,225.71748046875018
2023-03-30 13:21:46.294,2212.172119140625,812.0504760742188,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,730,3,0,0,8.99975299835205,63.2992057800293,16468,1,0.2488914253,8.75086157305205,2439.28779296875,227.11567382812518
2023-03-30 13:21:48.299,2213.5703125,812.6588134765625,3661.2000274658203,13.399999618530273,3600,0.8,63.5,9.069097518920898,96,731,3,0,0,8.99975299835205,63.33253860473633,16470,1,0.2492354883,8.75051751005205,2438.18916015625,224.61884765625018
2023-03-30 13:21:50.297,2213.5703125,813.26708984375,3660.0,13.399999618530273,3600,0.8,63.39999771118164,9.047584533691406,96,731,3,0,0,8.99975299835205,63.36587142944336,16472,1,0.2492354883,8.75051751005205,2438.7384765625,225.16816406250018
2023-03-30 13:21:52.318,2213.5703125,813.26708984375,3665.4000091552734,13.399999618530273,3600,0.8,63.5,9.047584533691406,96,732,3,0,0,9.008606910705566,63.39920425415039,16474,1,0.24957553609999997,8.759031374605566,2437.63984375,224.06953125000018
2023-03-30 13:21:54.335,2214.96875,813.26708984375,3659.400100708008,13.399999618530273,3600,0.8,63.5,9.047584533691406,96,731,3,0,0,9.017459869384766,63.43253707885742,16476,1,0.2492354883,8.768224381084766,2443.68232421875,228.71357421875018
2023-03-30 13:21:56.336,2213.5703125,813.26708984375,3662.4000549316406,13.399999618530273,3600,0.8,63.5,9.047584533691406,96,733,3,0,0,8.990900039672852,63.46586990356445,16478,1,0.24991959909999997,8.740980440572852,2434.89326171875,221.32294921875018
2023-03-30 13:21:58.353,2213.5703125,812.6588134765625,3661.2000274658203,13.299999237060547,3600,0.8,63.5,8.969097137451172,96,730,3,0,0,9.008606910705566,63.499202728271484,16480,1,0.2488914253,8.759715485405566,2440.38642578125,226.81611328125018
2023-03-30 13:22:00.351,2212.172119140625,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.94758415222168,96,731,3,0,0,8.99975299835205,63.532535552978516,16482,1,0.2492354883,8.75051751005205,2438.18916015625,226.01704101562518
2023-03-30 13:22:02.348,2213.5703125,812.6588134765625,3657.000045776367,13.299999237060547,3600,0.8,63.5,8.969097137451172,96,728,3,0,0,8.990900039672852,63.56586837768555,16484,1,0.2481992633,8.742700776372851,2438.7384765625,225.16816406250018
2023-03-30 13:22:04.368,2213.5703125,813.26708984375,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,730,3,0,0,8.99975299835205,63.59920120239258,16486,1,0.2488914253,8.75086157305205,2440.9357421875,227.36542968750018
2023-03-30 13:22:06.389,2212.172119140625,815.0918579101562,3662.4000549316406,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,732,3,0,0,9.008606910705566,63.63253402709961,16488,1,0.24957553609999997,8.759031374605566,2439.28779296875,227.11567382812518
2023-03-30 13:22:08.390,2212.172119140625,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,734,3,0,0,9.008606910705566,63.66586685180664,16490,1,0.2502676981,8.758339212605566,2440.38642578125,228.21430664062518
2023-03-30 13:22:10.408,2212.172119140625,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,727,3,0,0,8.990900039672852,63.69919967651367,16492,1,0.24785921549999998,8.743040824172851,2437.09052734375,224.91840820312518
2023-03-30 13:22:12.406,2210.7734375,812.0504760742188,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,731,3,0,0,8.982046127319336,63.7325325012207,16494,1,0.2492354883,8.732810639019336,2434.89326171875,224.11982421875018
2023-03-30 13:22:14.417,2209.375244140625,813.8754272460938,3661.2000274658203,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,727,3,0,0,8.990900039672852,63.765865325927734,16496,1,0.24785921549999998,8.743040824172851,2435.99189453125,226.61665039062518
2023-03-30 13:22:16.423,2210.7734375,812.6588134765625,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,732,3,0,0,8.990900039672852,63.799198150634766,16498,1,0.24957553609999997,8.741324503572852,2435.442578125,224.66914062500018
2023-03-30 13:22:18.442,2209.375244140625,812.6588134765625,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.990900039672852,63.8325309753418,16500,1,0.2488914253,8.742008614372851,2435.99189453125,226.61665039062518
2023-03-30 13:22:20.440,2210.7734375,813.8754272460938,3661.2000274658203,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,734,3,0,0,8.973193168640137,63.86586380004883,16502,1,0.2502676981,8.722925470540137,2431.048046875,220.27460937500018
2023-03-30 13:22:22.459,2212.172119140625,815.7001953125,3657.5999450683594,13.299999237060547,3600,0.8,63.5,8.861848831176758,96,734,3,0,0,8.99975299835205,63.89919662475586,16504,1,0.2502676981,8.74948530025205,2440.38642578125,228.21430664062518
2023-03-30 13:22:24.460,2212.172119140625,810.2257080078125,3661.7999267578125,13.299999237060547,3600,0.8,63.39999771118164,9.05599594116211,96,728,3,0,0,8.973193168640137,63.93252944946289,16506,1,0.2481992633,8.724993905340137,2431.048046875,218.87592773437518
2023-03-30 13:22:26.469,2210.7734375,814.483642578125,3664.8001098632812,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,733,3,0,0,9.008606910705566,63.96586227416992,16508,1,0.24991959909999997,8.758687311605566,2437.63984375,226.86640625000018
