,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 13:22:28.488,2210.7734375,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,731,3,0,0,8.99975299835205,63.99919509887695,16510,1,0.2492354883,8.75051751005205,2438.18916015625,227.41572265625018
2023-03-30 13:22:30.492,2210.7734375,812.0504760742188,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,734,3,0,0,8.982046127319336,64.03253173828125,16512,1,0.2502676981,8.731778429219336,2432.69599609375,221.92255859375018
2023-03-30 13:22:32.488,2210.7734375,813.26708984375,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,730,3,0,0,8.982046127319336,64.06587219238281,16514,1,0.2488914253,8.733154702019336,2435.442578125,224.66914062500018
2023-03-30 13:22:34.494,2210.7734375,815.0918579101562,3654.5999908447266,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,730,3,0,0,8.990900039672852,64.09921264648438,16516,1,0.2488914253,8.742008614372851,2440.111767578125,229.33833007812518
2023-03-30 13:22:36.504,2212.172119140625,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,8.990900039672852,64.13255310058594,16518,1,0.2488914253,8.742008614372851,2437.09052734375,224.91840820312518
2023-03-30 13:22:38.524,2212.172119140625,814.483642578125,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,727,3,0,0,9.008606910705566,64.1658935546875,16520,1,0.24785921549999998,8.760747695205566,2443.1330078125,230.96088867187518
2023-03-30 13:22:40.543,2212.172119140625,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,729,3,0,0,9.008606910705566,64.19923400878906,16522,1,0.2485433263,8.760063584405566,2441.48505859375,229.31293945312518
2023-03-30 13:22:42.543,2213.5703125,814.483642578125,3656.399917602539,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,731,3,0,0,8.990900039672852,64.23257446289062,16524,1,0.2492354883,8.741664551372851,2438.7384765625,225.16816406250018
2023-03-30 13:22:44.563,2213.5703125,813.26708984375,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,726,3,0,0,8.99975299835205,64.26591491699219,16526,1,0.2475151525,8.75223784585205,2440.38642578125,226.81611328125018
2023-03-30 13:22:46.562,2212.172119140625,813.8754272460938,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,730,3,0,0,9.008606910705566,64.29925537109375,16528,1,0.2488914253,8.759715485405566,2439.837109375,227.66499023437518
2023-03-30 13:22:48.578,2212.172119140625,814.483642578125,3661.2000274658203,13.299999237060547,3600,0.8,63.5,8.904715538024902,96,729,3,0,0,8.99975299835205,64.33259582519531,16530,1,0.2485433263,8.75120967205205,2438.18916015625,226.01704101562518
2023-03-30 13:22:50.579,2212.172119140625,816.3084716796875,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,729,3,0,0,9.008606910705566,64.36593627929688,16532,1,0.2485433263,8.760063584405566,2439.28779296875,227.11567382812518
2023-03-30 13:22:52.597,2212.172119140625,813.26708984375,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.94758415222168,96,733,3,0,0,8.990900039672852,64.39927673339844,16534,1,0.24991959909999997,8.740980440572852,2437.09052734375,224.91840820312518
2023-03-30 13:22:54.598,2210.7734375,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,8.973193168640137,64.4326171875,16536,1,0.2488914253,8.724301743340137,2431.59736328125,220.82392578125018
2023-03-30 13:22:56.607,2210.7734375,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,733,3,0,0,8.982046127319336,64.46595764160156,16538,1,0.24991959909999997,8.732126528219336,2434.3439453125,223.57050781250018
2023-03-30 13:22:58.614,2210.7734375,813.8754272460938,3657.000045776367,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,732,3,0,0,8.990900039672852,64.49929809570312,16540,1,0.24957553609999997,8.741324503572852,2438.18916015625,227.41572265625018
2023-03-30 13:23:00.631,2212.172119140625,815.7001953125,3664.8001098632812,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,9.008606910705566,64.53263854980469,16542,1,0.2488914253,8.759715485405566,2438.18916015625,226.01704101562518
2023-03-30 13:23:02.630,2210.7734375,814.483642578125,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,728,3,0,0,8.990900039672852,64.56597900390625,16544,1,0.2481992633,8.742700776372851,2438.7384765625,227.96503906250018
2023-03-30 13:23:04.650,2210.7734375,812.6588134765625,3662.999954223633,13.299999237060547,3600,0.8,63.5,8.969097137451172,96,731,3,0,0,8.990900039672852,64.59931945800781,16546,1,0.2492354883,8.741664551372851,2434.3439453125,223.57050781250018
2023-03-30 13:23:06.648,2210.7734375,815.0918579101562,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,729,3,0,0,8.99975299835205,64.63265991210938,16548,1,0.2485433263,8.75120967205205,2437.63984375,226.86640625000018
2023-03-30 13:23:08.667,2210.7734375,812.6588134765625,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.973193168640137,64.66600036621094,16550,1,0.2488914253,8.724301743340137,2432.1466796875,221.37324218750018
2023-03-30 13:23:10.666,2210.7734375,814.483642578125,3657.5999450683594,13.299999237060547,3600,0.8,63.5,8.904715538024902,96,729,3,0,0,8.99975299835205,64.6993408203125,16552,1,0.2485433263,8.75120967205205,2440.38642578125,229.61298828125018
2023-03-30 13:23:12.677,2210.7734375,814.483642578125,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.904715538024902,96,732,3,0,0,8.990900039672852,64.73268127441406,16554,1,0.24957553609999997,8.741324503572852,2435.99189453125,225.21845703125018
2023-03-30 13:23:14.696,2212.172119140625,814.483642578125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,731,3,0,0,8.99975299835205,64.76602172851562,16556,1,0.2492354883,8.75051751005205,2438.7384765625,226.56635742187518
2023-03-30 13:23:16.700,2212.172119140625,814.483642578125,3661.2000274658203,13.299999237060547,3600,0.8,63.5,8.904715538024902,96,729,3,0,0,8.990900039672852,64.79936218261719,16558,1,0.2485433263,8.742356713372851,2435.99189453125,223.81977539062518
2023-03-30 13:23:18.697,2213.5703125,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,8.99975299835205,64.83270263671875,16560,1,0.2488914253,8.75086157305205,2439.013134765625,225.44282226562518
2023-03-30 13:23:20.695,2212.172119140625,815.7001953125,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,731,3,0,0,8.99975299835205,64.86604309082031,16562,1,0.2492354883,8.75051751005205,2437.63984375,225.46772460937518
2023-03-30 13:23:22.714,2212.172119140625,815.7001953125,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,732,3,0,0,8.99975299835205,64.89938354492188,16564,1,0.24957553609999997,8.75017746225205,2440.9357421875,228.76362304687518
2023-03-30 13:23:24.713,2212.172119140625,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,732,3,0,0,8.990900039672852,64.93272399902344,16566,1,0.24957553609999997,8.741324503572852,2436.5412109375,224.36909179687518
2023-03-30 13:23:26.732,2213.5703125,812.6588134765625,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,9.008606910705566,64.966064453125,16568,1,0.2488914253,8.759715485405566,2440.38642578125,226.81611328125018
2023-03-30 13:23:28.751,2213.5703125,814.483642578125,3655.1998901367188,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,730,3,0,0,8.982046127319336,64.99940490722656,16570,1,0.2488914253,8.733154702019336,2437.63984375,224.06953125000018
2023-03-30 13:23:30.749,2212.172119140625,815.7001953125,3661.2000274658203,13.299999237060547,3600,0.8,63.5,8.861848831176758,96,731,3,0,0,8.99975299835205,65.03274536132812,16572,1,0.2492354883,8.75051751005205,2438.18916015625,226.01704101562518
2023-03-30 13:23:32.747,2212.172119140625,813.8754272460938,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,731,3,0,0,8.990900039672852,65.06608581542969,16574,1,0.2492354883,8.741664551372851,2436.5412109375,224.36909179687518
2023-03-30 13:23:34.767,2212.172119140625,815.7001953125,3662.4000549316406,13.399999618530273,3600,0.8,63.5,8.961849212646484,96,729,3,0,0,8.990900039672852,65.09942626953125,16576,1,0.2485433263,8.742356713372851,2435.442578125,223.27045898437518
2023-03-30 13:23:36.764,2213.5703125,816.3084716796875,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,8.940414428710938,96,729,3,0,0,8.99975299835205,65.13276672363281,16578,1,0.2485433263,8.75120967205205,2439.28779296875,225.71748046875018
2023-03-30 13:23:38.785,2213.5703125,813.8754272460938,3660.0,13.399999618530273,3600,0.8,63.5,9.026147842407227,96,731,3,0,0,9.008606910705566,65.16610717773438,16580,1,0.2492354883,8.759371422405566,2440.9357421875,227.36542968750018
2023-03-30 13:23:40.804,2214.96875,814.483642578125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,730,3,0,0,8.99975299835205,65.19944763183594,16582,1,0.2488914253,8.75086157305205,2439.28779296875,224.31904296875018
2023-03-30 13:23:42.802,2214.96875,815.0918579101562,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,8.99975299835205,65.2327880859375,16584,1,0.2492354883,8.75051751005205,2439.837109375,224.86835937500018
2023-03-30 13:23:44.821,2214.96875,817.5250244140625,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,729,3,0,0,8.99975299835205,65.26612854003906,16586,1,0.2485433263,8.75120967205205,2438.18916015625,223.22041015625018
2023-03-30 13:23:46.820,2216.36669921875,816.9168090820312,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,734,3,0,0,9.026313781738281,65.29946899414062,16588,1,0.2502676981,8.776046083638281,2446.703564453125,230.33686523437518
2023-03-30 13:23:48.817,2216.36669921875,817.5250244140625,3656.399917602539,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,732,3,0,0,9.008606910705566,65.33280944824219,16590,1,0.24957553609999997,8.759031374605566,2443.68232421875,227.31562500000018
2023-03-30 13:23:50.839,2217.765380859375,817.5250244140625,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,728,3,0,0,9.017459869384766,65.36614990234375,16592,1,0.2481992633,8.769260606084766,2444.231640625,226.46625976562518
2023-03-30 13:23:52.855,2217.765380859375,818.1332397460938,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.776113510131836,96,732,3,0,0,9.017459869384766,65.39949035644531,16594,1,0.24957553609999997,8.767884333284766,2443.1330078125,225.36762695312518
2023-03-30 13:23:54.857,2216.36669921875,816.3084716796875,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,729,3,0,0,8.99975299835205,65.43283081054688,16596,1,0.2485433263,8.75120967205205,2439.28779296875,222.92109375000018
2023-03-30 13:23:56.866,2217.765380859375,817.5250244140625,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,732,3,0,0,9.026313781738281,65.46617126464844,16598,1,0.24957553609999997,8.776738245638281,2445.87958984375,228.11420898437518
2023-03-30 13:23:58.873,2217.765380859375,817.5250244140625,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,734,3,0,0,9.026313781738281,65.49951171875,16600,1,0.2502676981,8.776046083638281,2446.97822265625,229.21284179687518
2023-03-30 13:24:00.890,2219.16357421875,816.9168090820312,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,730,3,0,0,9.008606910705566,65.53285217285156,16602,1,0.2488914253,8.759715485405566,2440.38642578125,221.22285156250018
2023-03-30 13:24:02.889,2219.16357421875,817.5250244140625,3663.600082397461,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,728,3,0,0,9.017459869384766,65.56619262695312,16604,1,0.2481992633,8.769260606084766,2441.48505859375,222.32148437500018
2023-03-30 13:24:04.907,2217.765380859375,816.9168090820312,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,725,3,0,0,9.008606910705566,65.59953308105469,16606,1,0.2471670535,8.761439857205566,2441.48505859375,223.71967773437518
2023-03-30 13:24:06.908,2217.765380859375,818.1332397460938,3657.5999450683594,13.399999618530273,3600,0.8,63.70000076293945,8.876113891601562,96,733,3,0,0,9.017459869384766,65.63287353515625,16608,1,0.24991959909999997,8.767540270284766,2444.78095703125,227.01557617187518
2023-03-30 13:24:08.921,2217.765380859375,818.1332397460938,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,727,3,0,0,9.008606910705566,65.66621398925781,16610,1,0.24785921549999998,8.760747695205566,2443.1330078125,225.36762695312518
2023-03-30 13:24:10.941,2217.765380859375,817.5250244140625,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.89754581451416,96,729,3,0,0,9.008606910705566,65.69955444335938,16613,1,0.2485433263,8.760063584405566,2440.9357421875,223.17036132812518
2023-03-30 13:24:12.943,2219.16357421875,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,731,3,0,0,9.017459869384766,65.73289489746094,16615,1,0.2492354883,8.768224381084766,2443.1330078125,223.96943359375018
2023-03-30 13:24:14.953,2217.765380859375,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,731,3,0,0,9.017459869384766,65.7662353515625,16617,1,0.2492354883,8.768224381084766,2443.68232421875,225.91694335937518
2023-03-30 13:24:16.953,2219.16357421875,815.7001953125,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,728,3,0,0,9.008606910705566,65.79957580566406,16619,1,0.2481992633,8.760407647405566,2442.034375,222.87080078125018
2023-03-30 13:24:18.973,2219.16357421875,817.5250244140625,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,732,3,0,0,9.017459869384766,65.83291625976562,16621,1,0.24957553609999997,8.767884333284766,2442.58369140625,223.42011718750018
2023-03-30 13:24:20.992,2217.765380859375,818.1332397460938,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,8.876113891601562,96,730,3,0,0,8.99975299835205,65.86625671386719,16623,1,0.2488914253,8.75086157305205,2439.837109375,222.07172851562518
2023-03-30 13:24:22.992,2217.765380859375,817.5250244140625,3664.199981689453,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,725,3,0,0,9.026313781738281,65.89959716796875,16625,1,0.2471670535,8.779146728238281,2443.68232421875,225.91694335937518
2023-03-30 13:24:25.012,2217.765380859375,818.1332397460938,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,729,3,0,0,9.008606910705566,65.93293762207031,16627,1,0.2485433263,8.760063584405566,2440.38642578125,222.62104492187518
2023-03-30 13:24:27.012,2216.36669921875,816.3084716796875,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,730,3,0,0,9.017459869384766,65.96627807617188,16629,1,0.2488914253,8.768568444084766,2442.58369140625,226.21699218750018
2023-03-30 13:24:29.031,2219.16357421875,819.9581909179688,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.711808204650879,96,731,3,0,0,9.008606910705566,65.99961853027344,16631,1,0.2492354883,8.759371422405566,2440.9357421875,221.77216796875018
2023-03-30 13:24:31.030,2219.16357421875,818.1332397460938,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,731,3,0,0,9.017459869384766,66.032958984375,16633,1,0.2492354883,8.768224381084766,2444.78095703125,225.61738281250018
2023-03-30 13:24:33.049,2219.16357421875,816.3084716796875,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,730,3,0,0,9.03516674041748,66.06629943847656,16635,1,0.2488914253,8.78627531511748,2449.17548828125,230.01191406250018
2023-03-30 13:24:35.061,2220.562255859375,814.483642578125,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,730,3,0,0,9.026313781738281,66.09963989257812,16637,1,0.2488914253,8.777422356438281,2446.42890625,225.86665039062518
2023-03-30 13:24:37.059,2220.562255859375,816.9168090820312,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.818978309631348,96,730,3,0,0,9.008606910705566,66.13298034667969,16639,1,0.2488914253,8.759715485405566,2441.48505859375,220.92280273437518
2023-03-30 13:24:39.079,2219.16357421875,817.5250244140625,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,733,3,0,0,9.017459869384766,66.16632080078125,16641,1,0.24991959909999997,8.767540270284766,2443.68232421875,224.51875000000018
2023-03-30 13:24:41.078,2219.16357421875,817.5250244140625,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,731,3,0,0,9.008606910705566,66.19966125488281,16643,1,0.2492354883,8.759371422405566,2440.9357421875,221.77216796875018
2023-03-30 13:24:43.098,2219.16357421875,815.7001953125,3664.199981689453,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,729,3,0,0,9.008606910705566,66.23300170898438,16645,1,0.2485433263,8.760063584405566,2438.7384765625,219.57490234375018
2023-03-30 13:24:45.093,2217.765380859375,818.1332397460938,3655.800018310547,13.299999237060547,3600,0.8,63.79999923706055,8.776113510131836,96,730,3,0,0,9.044020652770996,66.26634216308594,16647,1,0.2488914253,8.795129227470996,2453.020703125,235.25532226562518
2023-03-30 13:24:47.099,2217.765380859375,816.3084716796875,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,729,3,0,0,9.017459869384766,66.2996826171875,16649,1,0.2485433263,8.768916543084766,2443.68232421875,225.91694335937518
2023-03-30 13:24:49.113,2219.16357421875,816.3084716796875,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,730,3,0,0,9.017459869384766,66.33302307128906,16651,1,0.2488914253,8.768568444084766,2443.1330078125,223.96943359375018
2023-03-30 13:24:51.117,2220.562255859375,817.5250244140625,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,734,3,0,0,9.017459869384766,66.36636352539062,16653,1,0.2502676981,8.767192171284766,2442.034375,221.47211914062518
2023-03-30 13:24:53.133,2219.16357421875,817.5250244140625,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.79754638671875,96,733,3,0,0,9.026313781738281,66.39970397949219,16655,1,0.24991959909999997,8.776394182638281,2446.42890625,227.26533203125018
2023-03-30 13:24:55.130,2219.16357421875,816.3084716796875,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,727,3,0,0,9.017459869384766,66.44971466064453,16657,1,0.24785921549999998,8.769600653884766,2445.3302734375,226.16669921875018
2023-03-30 13:24:57.146,2220.562255859375,817.5250244140625,3663.600082397461,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,733,3,0,0,9.026313781738281,66.4830551147461,16659,1,0.24991959909999997,8.776394182638281,2443.407666015625,222.84541015625018
2023-03-30 13:24:59.153,2217.765380859375,816.3084716796875,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,729,3,0,0,9.017459869384766,66.51639556884766,16661,1,0.2485433263,8.768916543084766,2442.58369140625,224.81831054687518
2023-03-30 13:25:01.152,2219.16357421875,816.9168090820312,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,731,3,0,0,9.008606910705566,66.54973602294922,16663,1,0.2492354883,8.759371422405566,2442.034375,222.87080078125018
2023-03-30 13:25:03.147,2219.16357421875,817.5250244140625,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,730,3,0,0,9.017459869384766,66.58307647705078,16665,1,0.2488914253,8.768568444084766,2443.1330078125,223.96943359375018
2023-03-30 13:25:05.166,2217.765380859375,816.3084716796875,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,729,3,0,0,9.008606910705566,66.61641693115234,16667,1,0.2485433263,8.760063584405566,2442.58369140625,224.81831054687518
2023-03-30 13:25:07.185,2217.765380859375,818.1332397460938,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.876113891601562,96,729,3,0,0,9.008606910705566,66.6497573852539,16669,1,0.2485433263,8.760063584405566,2441.48505859375,223.71967773437518
2023-03-30 13:25:09.187,2219.16357421875,814.483642578125,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,730,3,0,0,9.017459869384766,66.68309783935547,16671,1,0.2488914253,8.768568444084766,2444.231640625,225.06806640625018
2023-03-30 13:25:11.188,2217.765380859375,816.9168090820312,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,727,3,0,0,9.017459869384766,66.71643829345703,16673,1,0.24785921549999998,8.769600653884766,2443.1330078125,225.36762695312518
2023-03-30 13:25:13.206,2219.16357421875,818.1332397460938,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,727,3,0,0,9.008606910705566,66.7497787475586,16675,1,0.24785921549999998,8.760747695205566,2443.1330078125,223.96943359375018
2023-03-30 13:25:15.203,2219.16357421875,817.5250244140625,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,729,3,0,0,9.008606910705566,66.78311920166016,16677,1,0.2485433263,8.760063584405566,2440.9357421875,221.77216796875018
2023-03-30 13:25:17.220,2217.765380859375,816.3084716796875,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,727,3,0,0,9.026313781738281,66.81645965576172,16679,1,0.24785921549999998,8.778454566238281,2444.78095703125,227.01557617187518
2023-03-30 13:25:19.218,2219.16357421875,816.9168090820312,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,728,3,0,0,9.017459869384766,66.84980010986328,16681,1,0.2481992633,8.769260606084766,2444.78095703125,225.61738281250018
2023-03-30 13:25:21.224,2217.765380859375,817.5250244140625,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.89754581451416,96,729,3,0,0,8.99975299835205,66.88314056396484,16683,1,0.2485433263,8.75120967205205,2439.28779296875,221.52241210937518
2023-03-30 13:25:23.236,2217.765380859375,816.3084716796875,3660.0,13.399999618530273,3600,0.8,63.70000076293945,8.940414428710938,96,734,3,0,0,9.026313781738281,66.9164810180664,16685,1,0.2502676981,8.776046083638281,2445.3302734375,227.56489257812518
2023-03-30 13:25:25.256,2219.16357421875,818.7415771484375,3660.0,13.399999618530273,3600,0.8,63.70000076293945,8.854679107666016,96,731,3,0,0,9.017459869384766,66.94982147216797,16687,1,0.2492354883,8.768224381084766,2443.68232421875,224.51875000000018
2023-03-30 13:25:27.255,2219.16357421875,815.7001953125,3656.399917602539,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,9.017459869384766,66.98316192626953,16689,1,0.2488914253,8.768568444084766,2445.87958984375,226.71601562500018
2023-03-30 13:25:29.275,2219.16357421875,816.3084716796875,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,8.940414428710938,96,728,3,0,0,9.008606910705566,67.0165023803711,16691,1,0.2481992633,8.760407647405566,2442.58369140625,223.42011718750018
2023-03-30 13:25:31.292,2217.765380859375,815.7001953125,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,721,3,0,0,8.982046127319336,67.04984283447266,16693,1,0.2457907807,8.736255346619336,2437.09052734375,219.32514648437518
2023-03-30 13:25:33.293,2217.765380859375,816.3084716796875,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,8.940414428710938,96,732,3,0,0,9.017459869384766,67.08318328857422,16695,1,0.24957553609999997,8.767884333284766,2444.231640625,226.46625976562518
2023-03-30 13:25:35.302,2217.765380859375,816.9168090820312,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,729,3,0,0,9.008606910705566,67.11652374267578,16697,1,0.2485433263,8.760063584405566,2440.9357421875,223.17036132812518
2023-03-30 13:25:37.309,2216.36669921875,814.483642578125,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,734,3,0,0,9.017459869384766,67.14986419677734,16699,1,0.2502676981,8.767192171284766,2442.58369140625,226.21699218750018
2023-03-30 13:25:39.320,2216.36669921875,816.3084716796875,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,8.940414428710938,96,729,3,0,0,8.99975299835205,67.1832046508789,16701,1,0.2485433263,8.75120967205205,2439.28779296875,222.92109375000018
2023-03-30 13:25:41.326,2216.36669921875,815.0918579101562,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,729,3,0,0,8.99975299835205,67.21654510498047,16703,1,0.2485433263,8.75120967205205,2439.837109375,223.47041015625018
2023-03-30 13:25:43.338,2216.36669921875,813.26708984375,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,730,3,0,0,8.99975299835205,67.24988555908203,16705,1,0.2488914253,8.75086157305205,2439.837109375,223.47041015625018
2023-03-30 13:25:45.356,2216.36669921875,813.26708984375,3661.7999267578125,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,732,3,0,0,9.008606910705566,67.2832260131836,16707,1,0.24957553609999997,8.759031374605566,2439.837109375,223.47041015625018
2023-03-30 13:25:47.359,2216.36669921875,813.8754272460938,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,730,3,0,0,9.008606910705566,67.31656646728516,16709,1,0.2488914253,8.759715485405566,2441.48505859375,225.11835937500018
2023-03-30 13:25:49.377,2214.96875,814.483642578125,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,731,3,0,0,8.99975299835205,67.34990692138672,16711,1,0.2492354883,8.75051751005205,2438.463818359375,223.49506835937518
2023-03-30 13:25:51.372,2213.5703125,816.9168090820312,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,731,3,0,0,8.99975299835205,67.38324737548828,16713,1,0.2492354883,8.75051751005205,2438.7384765625,225.16816406250018
2023-03-30 13:25:53.378,2214.96875,815.7001953125,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,731,3,0,0,9.008606910705566,67.41658782958984,16715,1,0.2492354883,8.759371422405566,2442.58369140625,227.61494140625018
2023-03-30 13:25:55.389,2214.96875,815.7001953125,3663.600082397461,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,729,3,0,0,8.99975299835205,67.4499282836914,16717,1,0.2485433263,8.75120967205205,2436.815869140625,221.84711914062518
2023-03-30 13:25:57.389,2214.96875,814.483642578125,3663.600082397461,13.399999618530273,3600,0.8,63.79999923706055,9.004715919494629,96,729,3,0,0,8.99975299835205,67.48326873779297,16719,1,0.2485433263,8.75120967205205,2436.5412109375,221.57246093750018
2023-03-30 13:25:59.407,2213.5703125,815.7001953125,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,730,3,0,0,8.99975299835205,67.51660919189453,16721,1,0.2488914253,8.75086157305205,2439.28779296875,225.71748046875018
2023-03-30 13:26:01.413,2213.5703125,814.483642578125,3660.0,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,731,3,0,0,8.982046127319336,67.5499496459961,16723,1,0.2492354883,8.732810639019336,2434.3439453125,220.77363281250018
2023-03-30 13:26:03.430,2213.5703125,813.8754272460938,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,729,3,0,0,9.008606910705566,67.58329010009766,16725,1,0.2485433263,8.760063584405566,2442.58369140625,229.01337890625018
2023-03-30 13:26:05.431,2213.5703125,812.6588134765625,3657.5999450683594,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,734,3,0,0,8.990900039672852,67.61663055419922,16727,1,0.2502676981,8.740632341572852,2437.63984375,224.06953125000018
2023-03-30 13:26:07.437,2213.5703125,816.9168090820312,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,734,3,0,0,8.982046127319336,67.64997100830078,16729,1,0.2502676981,8.731778429219336,2435.442578125,221.87226562500018
2023-03-30 13:26:09.463,2212.172119140625,814.483642578125,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,731,3,0,0,8.990900039672852,67.68331146240234,16731,1,0.2492354883,8.741664551372851,2437.09052734375,224.91840820312518
2023-03-30 13:26:11.462,2212.172119140625,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,733,3,0,0,8.99975299835205,67.7166519165039,16733,1,0.24991959909999997,8.74983339925205,2438.7384765625,226.56635742187518
2023-03-30 13:26:13.482,2213.5703125,816.3084716796875,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,729,3,0,0,8.99975299835205,67.74999237060547,16735,1,0.2485433263,8.75120967205205,2440.38642578125,226.81611328125018
2023-03-30 13:26:15.481,2212.172119140625,813.8754272460938,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,727,3,0,0,8.99975299835205,67.78333282470703,16737,1,0.24785921549999998,8.75189378285205,2439.28779296875,227.11567382812518
2023-03-30 13:26:17.499,2212.172119140625,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,731,3,0,0,8.982046127319336,67.8166732788086,16739,1,0.2492354883,8.732810639019336,2434.89326171875,222.72114257812518
2023-03-30 13:26:19.499,2212.172119140625,815.0918579101562,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,729,3,0,0,8.990900039672852,67.85001373291016,16741,1,0.2485433263,8.742356713372851,2437.63984375,225.46772460937518
2023-03-30 13:26:21.516,2212.172119140625,813.8754272460938,3661.7999267578125,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,735,3,0,0,8.990900039672852,67.88335418701172,16743,1,0.2506117611,8.740288278572852,2434.89326171875,222.72114257812518
2023-03-30 13:26:23.529,2213.5703125,815.7001953125,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,729,3,0,0,9.008606910705566,67.91669464111328,16745,1,0.2485433263,8.760063584405566,2443.1330078125,229.56269531250018
2023-03-30 13:26:25.528,2212.172119140625,813.8754272460938,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,733,3,0,0,8.990900039672852,67.95003509521484,16747,1,0.24991959909999997,8.740980440572852,2437.63984375,225.46772460937518
2023-03-30 13:26:27.548,2210.7734375,812.6588134765625,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.990900039672852,67.9833755493164,16749,1,0.2488914253,8.742008614372851,2434.89326171875,224.11982421875018
2023-03-30 13:26:29.567,2209.375244140625,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,8.982046127319336,68.01671600341797,16751,1,0.2488914253,8.733154702019336,2434.3439453125,224.96870117187518
2023-03-30 13:26:31.567,2212.172119140625,814.483642578125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,727,3,0,0,8.99975299835205,68.05005645751953,16753,1,0.24785921549999998,8.75189378285205,2439.562451171875,227.39033203125018
2023-03-30 13:26:33.584,2212.172119140625,815.0918579101562,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,734,3,0,0,8.982046127319336,68.0833969116211,16755,1,0.2502676981,8.731778429219336,2433.2453125,221.07319335937518
2023-03-30 13:26:35.586,2212.172119140625,812.0504760742188,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,728,3,0,0,8.982046127319336,68.11673736572266,16757,1,0.2481992633,8.733846864019336,2433.2453125,221.07319335937518
2023-03-30 13:26:37.595,2210.7734375,812.6588134765625,3657.5999450683594,13.299999237060547,3600,0.8,63.5,8.969097137451172,96,731,3,0,0,8.982046127319336,68.15007781982422,16759,1,0.2492354883,8.732810639019336,2435.442578125,224.66914062500018
2023-03-30 13:26:39.602,2212.172119140625,813.8754272460938,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,731,3,0,0,8.973193168640137,68.18341827392578,16761,1,0.2492354883,8.723957680340137,2433.2453125,221.07319335937518
2023-03-30 13:26:41.620,2212.172119140625,815.0918579101562,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,8.982046127319336,68.21675872802734,16763,1,0.2488914253,8.733154702019336,2435.442578125,223.27045898437518
2023-03-30 13:26:43.620,2210.7734375,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,731,3,0,0,8.982046127319336,68.2500991821289,16765,1,0.2492354883,8.732810639019336,2433.79462890625,223.02119140625018
2023-03-30 13:26:45.638,2210.7734375,813.26708984375,3658.2000732421875,13.19999885559082,3600,0.8,63.599998474121094,8.847583770751953,96,731,3,0,0,8.990900039672852,68.28343963623047,16767,1,0.2492354883,8.741664551372851,2437.63984375,226.86640625000018
2023-03-30 13:26:47.631,2212.172119140625,812.0504760742188,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,729,3,0,0,8.990900039672852,68.31678009033203,16769,1,0.2485433263,8.742356713372851,2437.09052734375,224.91840820312518
2023-03-30 13:26:49.639,2210.7734375,812.0504760742188,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,731,3,0,0,8.990900039672852,68.3501205444336,16771,1,0.2492354883,8.741664551372851,2436.5412109375,225.76777343750018
2023-03-30 13:26:51.648,2212.172119140625,816.3084716796875,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,729,3,0,0,8.990900039672852,68.38346099853516,16773,1,0.2485433263,8.742356713372851,2438.7384765625,226.56635742187518
2023-03-30 13:26:53.654,2210.7734375,814.483642578125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,733,3,0,0,8.990900039672852,68.41680145263672,16775,1,0.24991959909999997,8.740980440572852,2436.5412109375,225.76777343750018
2023-03-30 13:26:55.673,2210.7734375,813.26708984375,3663.600082397461,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,729,3,0,0,8.982046127319336,68.45014190673828,16777,1,0.2485433263,8.733502801019336,2432.1466796875,221.37324218750018
2023-03-30 13:26:57.672,2210.7734375,813.8754272460938,3661.2000274658203,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,731,3,0,0,8.990900039672852,68.48348236083984,16779,1,0.2492354883,8.741664551372851,2435.99189453125,225.21845703125018
2023-03-30 13:26:59.690,2210.7734375,815.7001953125,3661.7999267578125,13.299999237060547,3600,0.8,63.5,8.861848831176758,96,732,3,0,0,8.990900039672852,68.5168228149414,16781,1,0.24957553609999997,8.741324503572852,2435.442578125,224.66914062500018
2023-03-30 13:27:01.690,2210.7734375,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,735,3,0,0,8.99975299835205,68.55016326904297,16783,1,0.2506117611,8.74914123725205,2437.365185546875,226.59174804687518
2023-03-30 13:27:03.706,2209.375244140625,813.8754272460938,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,725,3,0,0,8.982046127319336,68.58350372314453,16785,1,0.2471670535,8.734879073819336,2436.5412109375,227.16596679687518
2023-03-30 13:27:05.705,2210.7734375,814.483642578125,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,732,3,0,0,8.982046127319336,68.6168441772461,16787,1,0.24957553609999997,8.732470591219336,2434.3439453125,223.57050781250018
2023-03-30 13:27:07.724,2209.375244140625,813.8754272460938,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,735,3,0,0,8.990900039672852,68.65018463134766,16789,1,0.2506117611,8.740288278572852,2435.99189453125,226.61665039062518
2023-03-30 13:27:09.724,2210.7734375,815.0918579101562,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,729,3,0,0,8.990900039672852,68.68352508544922,16791,1,0.2485433263,8.742356713372851,2437.09052734375,226.31708984375018
2023-03-30 13:27:11.735,2209.375244140625,813.8754272460938,3660.0,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,729,3,0,0,8.982046127319336,68.71686553955078,16793,1,0.2485433263,8.733502801019336,2434.3439453125,224.96870117187518
2023-03-30 13:27:13.754,2209.375244140625,813.8754272460938,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,728,3,0,0,8.990900039672852,68.75020599365234,16795,1,0.2481992633,8.742700776372851,2435.442578125,226.06733398437518
2023-03-30 13:27:15.759,2209.375244140625,814.483642578125,3663.600082397461,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,734,3,0,0,8.982046127319336,68.7835464477539,16797,1,0.2502676981,8.731778429219336,2431.59736328125,222.22211914062518
2023-03-30 13:27:17.775,2209.375244140625,811.4422607421875,3661.7999267578125,13.399999618530273,3600,0.8,63.70000076293945,9.112546920776367,96,732,3,0,0,8.982046127319336,68.81688690185547,16799,1,0.24957553609999997,8.732470591219336,2432.69599609375,223.32075195312518
2023-03-30 13:27:19.776,2209.375244140625,812.0504760742188,3663.600082397461,13.399999618530273,3600,0.8,63.5,9.090824127197266,96,730,3,0,0,8.973193168640137,68.85022735595703,16801,1,0.2488914253,8.724301743340137,2429.40009765625,220.02485351562518
2023-03-30 13:27:21.786,2209.375244140625,815.7001953125,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,729,3,0,0,8.982046127319336,68.8835678100586,16803,1,0.2485433263,8.733502801019336,2433.2453125,223.87006835937518
2023-03-30 13:27:23.794,2207.976806640625,811.4422607421875,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,9.112546920776367,96,729,3,0,0,8.990900039672852,68.91690826416016,16805,1,0.2485433263,8.742356713372851,2437.09052734375,229.11372070312518
2023-03-30 13:27:25.802,2209.375244140625,815.7001953125,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,730,3,0,0,8.99975299835205,68.95024871826172,16807,1,0.2488914253,8.75086157305205,2438.18916015625,228.81391601562518
2023-03-30 13:27:27.810,2210.7734375,813.26708984375,3660.0,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,731,3,0,0,8.982046127319336,68.98358917236328,16809,1,0.2492354883,8.732810639019336,2434.3439453125,223.57050781250018
2023-03-30 13:27:29.822,2210.7734375,812.0504760742188,3658.2000732421875,13.399999618530273,3600,0.8,63.5,9.090824127197266,96,730,3,0,0,8.990900039672852,69.01692962646484,16811,1,0.2488914253,8.742008614372851,2437.63984375,226.86640625000018
2023-03-30 13:27:31.820,2209.375244140625,812.0504760742188,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,729,3,0,0,8.990900039672852,69.0502700805664,16813,1,0.2485433263,8.742356713372851,2435.442578125,226.06733398437518
2023-03-30 13:27:33.845,2210.7734375,813.8754272460938,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,734,3,0,0,9.008606910705566,69.08361053466797,16815,1,0.2502676981,8.758339212605566,2442.034375,231.26093750000018
2023-03-30 13:27:35.857,2210.7734375,814.483642578125,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,730,3,0,0,8.99975299835205,69.11695098876953,16817,1,0.2488914253,8.75086157305205,2438.7384765625,227.96503906250018
2023-03-30 13:27:37.855,2212.172119140625,815.0918579101562,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,729,3,0,0,8.99975299835205,69.1502914428711,16819,1,0.2485433263,8.75120967205205,2440.38642578125,228.21430664062518
2023-03-30 13:27:39.862,2210.7734375,815.0918579101562,3656.399917602539,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,729,3,0,0,8.990900039672852,69.18363189697266,16821,1,0.2485433263,8.742356713372851,2439.28779296875,228.51435546875018
2023-03-30 13:27:41.873,2210.7734375,813.26708984375,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,729,3,0,0,8.982046127319336,69.21697235107422,16823,1,0.2485433263,8.733502801019336,2434.3439453125,223.57050781250018
2023-03-30 13:27:43.880,2209.375244140625,815.7001953125,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,733,3,0,0,8.99975299835205,69.25031280517578,16825,1,0.24991959909999997,8.74983339925205,2439.28779296875,229.91254882812518
2023-03-30 13:27:46.279,2210.7734375,814.483642578125,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,730,3,0,0,8.973193168640137,69.30032348632812,16828,1,0.2488914253,8.724301743340137,2433.2453125,222.47187500000018
2023-03-30 13:27:48.138,2212.172119140625,814.483642578125,3660.0,13.399999618530273,3600,0.8,63.5,9.004715919494629,96,728,3,0,0,8.982046127319336,69.3169937133789,16830,1,0.2481992633,8.733846864019336,2434.3439453125,222.17182617187518
2023-03-30 13:27:50.136,2213.5703125,813.26708984375,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,731,3,0,0,8.982046127319336,69.35033416748047,16832,1,0.2492354883,8.732810639019336,2433.79462890625,220.22431640625018
2023-03-30 13:27:52.154,2210.7734375,815.0918579101562,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,731,3,0,0,8.99975299835205,69.38367462158203,16834,1,0.2492354883,8.75051751005205,2438.18916015625,227.41572265625018
2023-03-30 13:27:54.150,2212.172119140625,815.0918579101562,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,732,3,0,0,9.008606910705566,69.4170150756836,16836,1,0.24957553609999997,8.759031374605566,2442.034375,229.86225585937518
2023-03-30 13:27:56.149,2210.7734375,815.7001953125,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,729,3,0,0,8.990900039672852,69.45035552978516,16838,1,0.2485433263,8.742356713372851,2435.442578125,224.66914062500018
2023-03-30 13:27:58.169,2210.7734375,813.26708984375,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,732,3,0,0,9.008606910705566,69.48369598388672,16840,1,0.24957553609999997,8.759031374605566,2442.034375,231.26093750000018
2023-03-30 13:28:00.166,2212.172119140625,813.8754272460938,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,727,3,0,0,8.99975299835205,69.51703643798828,16842,1,0.24785921549999998,8.75189378285205,2440.661083984375,228.48896484375018
2023-03-30 13:28:02.185,2213.5703125,815.7001953125,3656.399917602539,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,731,3,0,0,8.99975299835205,69.55037689208984,16844,1,0.2492354883,8.75051751005205,2441.210400390625,227.64008789062518
2023-03-30 13:28:04.189,2213.5703125,815.0918579101562,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,732,3,0,0,8.990900039672852,69.5837173461914,16846,1,0.24957553609999997,8.741324503572852,2437.09052734375,223.52021484375018
2023-03-30 13:28:06.201,2213.5703125,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,731,3,0,0,8.982046127319336,69.61705780029297,16848,1,0.2492354883,8.732810639019336,2434.3439453125,220.77363281250018
2023-03-30 13:28:08.201,2213.5703125,815.7001953125,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,732,3,0,0,8.99975299835205,69.65039825439453,16850,1,0.24957553609999997,8.75017746225205,2439.837109375,226.26679687500018
2023-03-30 13:28:10.220,2213.5703125,816.3084716796875,3662.4000549316406,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,728,3,0,0,9.008606910705566,69.6837387084961,16852,1,0.2481992633,8.760407647405566,2439.837109375,226.26679687500018
2023-03-30 13:28:12.219,2213.5703125,815.0918579101562,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,730,3,0,0,8.99975299835205,69.71707916259766,16854,1,0.2488914253,8.75086157305205,2437.63984375,224.06953125000018
2023-03-30 13:28:14.238,2214.96875,813.8754272460938,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,730,3,0,0,9.008606910705566,69.75041961669922,16856,1,0.2488914253,8.759715485405566,2440.9357421875,225.96699218750018
2023-03-30 13:28:16.258,2213.5703125,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,731,3,0,0,9.008606910705566,69.78376007080078,16858,1,0.2492354883,8.759371422405566,2440.9357421875,227.36542968750018
2023-03-30 13:28:18.256,2213.5703125,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,728,3,0,0,8.990900039672852,69.81710052490234,16860,1,0.2481992633,8.742700776372851,2437.09052734375,223.52021484375018
2023-03-30 13:28:20.275,2213.5703125,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,729,3,0,0,8.990900039672852,69.8504409790039,16862,1,0.2485433263,8.742356713372851,2435.442578125,221.87226562500018
2023-03-30 13:28:22.274,2213.5703125,814.483642578125,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,728,3,0,0,8.99975299835205,69.88378143310547,16864,1,0.2481992633,8.75155373505205,2440.38642578125,226.81611328125018
2023-03-30 13:28:24.291,2214.96875,816.9168090820312,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.818978309631348,96,731,3,0,0,8.99975299835205,69.93379211425781,16866,1,0.2492354883,8.75051751005205,2438.7384765625,223.76972656250018
2023-03-30 13:28:26.286,2214.96875,813.26708984375,3657.000045776367,13.299999237060547,3600,0.8,63.5,8.94758415222168,96,731,3,0,0,9.008606910705566,69.96713256835938,16868,1,0.2492354883,8.759371422405566,2443.1330078125,228.16425781250018
2023-03-30 13:28:28.293,2214.96875,815.0918579101562,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,9.008606910705566,70.00047302246094,16870,1,0.2492354883,8.759371422405566,2440.9357421875,225.96699218750018
2023-03-30 13:28:30.310,2214.96875,816.9168090820312,3662.4000549316406,13.299999237060547,3600,0.8,63.70000076293945,8.818978309631348,96,735,3,0,0,9.008606910705566,70.0338134765625,16872,1,0.2506117611,8.757995149605566,2439.28779296875,224.31904296875018
2023-03-30 13:28:32.309,2214.96875,816.3084716796875,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,731,3,0,0,9.026313781738281,70.06715393066406,16874,1,0.2492354883,8.777078293438281,2445.3302734375,230.36152343750018
2023-03-30 13:28:34.328,2216.36669921875,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,9.008606910705566,70.10049438476562,16876,1,0.2492354883,8.759371422405566,2439.837109375,223.47041015625018
2023-03-30 13:28:36.327,2214.96875,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,728,3,0,0,8.99975299835205,70.13383483886719,16878,1,0.2481992633,8.75155373505205,2439.28779296875,224.31904296875018
