,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 13:28:38.345,2216.36669921875,816.9168090820312,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,732,3,0,0,8.99975299835205,70.16717529296875,16880,1,0.24957553609999997,8.75017746225205,2438.18916015625,221.82246093750018
2023-03-30 13:28:40.345,2214.96875,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,726,3,0,0,8.99975299835205,70.20051574707031,16882,1,0.2475151525,8.75223784585205,2439.28779296875,224.31904296875018
2023-03-30 13:28:42.363,2216.36669921875,816.3084716796875,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,731,3,0,0,8.99975299835205,70.23385620117188,16884,1,0.2492354883,8.75051751005205,2440.9357421875,224.56904296875018
2023-03-30 13:28:44.364,2216.36669921875,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,9.008606910705566,70.26719665527344,16886,1,0.2488914253,8.759715485405566,2440.9357421875,224.56904296875018
2023-03-30 13:28:46.394,2216.36669921875,815.7001953125,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,726,3,0,0,9.008606910705566,70.300537109375,16888,1,0.2475151525,8.761091758205566,2440.9357421875,224.56904296875018
2023-03-30 13:28:48.396,2217.765380859375,815.0918579101562,3655.800018310547,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,729,3,0,0,9.008606910705566,70.33387756347656,16890,1,0.2485433263,8.760063584405566,2444.231640625,226.46625976562518
2023-03-30 13:28:50.414,2219.16357421875,816.3084716796875,3662.4000549316406,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,732,3,0,0,9.026313781738281,70.36721801757812,16892,1,0.24957553609999997,8.776738245638281,2444.231640625,225.06806640625018
2023-03-30 13:28:52.412,2217.765380859375,816.3084716796875,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,726,3,0,0,8.99975299835205,70.40055847167969,16894,1,0.2475151525,8.75223784585205,2440.38642578125,222.62104492187518
2023-03-30 13:28:54.431,2217.765380859375,817.5250244140625,3657.000045776367,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,732,3,0,0,9.026313781738281,70.43389892578125,16896,1,0.24957553609999997,8.776738245638281,2447.5275390625,229.76215820312518
2023-03-30 13:28:56.430,2219.16357421875,816.9168090820312,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,731,3,0,0,9.017459869384766,70.46723937988281,16898,1,0.2492354883,8.768224381084766,2443.68232421875,224.51875000000018
2023-03-30 13:28:58.449,2217.765380859375,816.3084716796875,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,732,3,0,0,9.008606910705566,70.50057983398438,16900,1,0.24957553609999997,8.759031374605566,2442.034375,224.26899414062518
2023-03-30 13:29:00.445,2219.16357421875,817.5250244140625,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,728,3,0,0,9.008606910705566,70.53392028808594,16902,1,0.2481992633,8.760407647405566,2441.48505859375,222.32148437500018
2023-03-30 13:29:02.448,2216.36669921875,816.3084716796875,3662.999954223633,13.299999237060547,3600,0.8,63.5,8.840415000915527,96,729,3,0,0,9.017459869384766,70.5672607421875,16904,1,0.2485433263,8.768916543084766,2442.034375,225.66767578125018
2023-03-30 13:29:04.466,2217.765380859375,816.9168090820312,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,733,3,0,0,9.017459869384766,70.60060119628906,16906,1,0.24991959909999997,8.767540270284766,2442.58369140625,224.81831054687518
2023-03-30 13:29:06.477,2219.16357421875,817.5250244140625,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,729,3,0,0,9.017459869384766,70.63394165039062,16908,1,0.2485433263,8.768916543084766,2443.1330078125,223.96943359375018
2023-03-30 13:29:08.481,2217.765380859375,818.1332397460938,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.776113510131836,96,732,3,0,0,8.990900039672852,70.66728210449219,16910,1,0.24957553609999997,8.741324503572852,2437.09052734375,219.32514648437518
2023-03-30 13:29:10.500,2216.36669921875,817.5250244140625,3663.600082397461,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,730,3,0,0,9.008606910705566,70.70062255859375,16912,1,0.2488914253,8.759715485405566,2439.28779296875,222.92109375000018
2023-03-30 13:29:12.499,2217.765380859375,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,730,3,0,0,8.99975299835205,70.73396301269531,16914,1,0.2488914253,8.75086157305205,2437.63984375,219.87446289062518
2023-03-30 13:29:14.518,2216.36669921875,816.9168090820312,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.818978309631348,96,733,3,0,0,8.99975299835205,70.76730346679688,16916,1,0.24991959909999997,8.74983339925205,2438.463818359375,222.09711914062518
2023-03-30 13:29:16.527,2217.765380859375,815.7001953125,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,8.99975299835205,70.80064392089844,16918,1,0.2488914253,8.75086157305205,2440.38642578125,222.62104492187518
2023-03-30 13:29:18.534,2217.765380859375,816.9168090820312,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,8.818978309631348,96,734,3,0,0,9.008606910705566,70.833984375,16920,1,0.2502676981,8.758339212605566,2442.58369140625,224.81831054687518
2023-03-30 13:29:20.545,2217.765380859375,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,8.99975299835205,70.86732482910156,16922,1,0.2488914253,8.75086157305205,2438.7384765625,220.97309570312518
2023-03-30 13:29:22.550,2217.765380859375,816.9168090820312,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.818978309631348,96,728,3,0,0,9.008606910705566,70.90066528320312,16924,1,0.2481992633,8.760407647405566,2442.034375,224.26899414062518
2023-03-30 13:29:24.547,2217.765380859375,814.483642578125,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,730,3,0,0,9.008606910705566,70.93400573730469,16926,1,0.2488914253,8.759715485405566,2440.38642578125,222.62104492187518
2023-03-30 13:29:26.565,2219.16357421875,816.3084716796875,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,732,3,0,0,9.03516674041748,70.96734619140625,16928,1,0.24957553609999997,8.78559120431748,2448.626171875,229.46259765625018
2023-03-30 13:29:28.571,2217.765380859375,816.3084716796875,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,731,3,0,0,8.99975299835205,71.00068664550781,16930,1,0.2492354883,8.75051751005205,2438.18916015625,220.42377929687518
2023-03-30 13:29:30.582,2219.16357421875,817.5250244140625,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,727,3,0,0,8.99975299835205,71.03402709960938,16932,1,0.24785921549999998,8.75189378285205,2439.28779296875,220.12421875000018
2023-03-30 13:29:32.600,2217.765380859375,814.483642578125,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,730,3,0,0,8.99975299835205,71.06736755371094,16934,1,0.2488914253,8.75086157305205,2439.837109375,222.07172851562518
2023-03-30 13:29:34.599,2217.765380859375,815.0918579101562,3662.4000549316406,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,729,3,0,0,9.017459869384766,71.1007080078125,16936,1,0.2485433263,8.768916543084766,2442.034375,224.26899414062518
2023-03-30 13:29:36.599,2216.36669921875,816.3084716796875,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,730,3,0,0,9.017459869384766,71.13404846191406,16938,1,0.2488914253,8.768568444084766,2443.1330078125,226.76630859375018
2023-03-30 13:29:38.617,2216.36669921875,815.7001953125,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,9.008606910705566,71.16738891601562,16940,1,0.2488914253,8.759715485405566,2440.38642578125,224.01972656250018
2023-03-30 13:29:40.616,2216.36669921875,815.7001953125,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,726,3,0,0,8.99975299835205,71.20072937011719,16942,1,0.2475151525,8.75223784585205,2437.63984375,221.27314453125018
2023-03-30 13:29:42.640,2216.36669921875,815.0918579101562,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,732,3,0,0,9.008606910705566,71.23406982421875,16944,1,0.24957553609999997,8.759031374605566,2442.034375,225.66767578125018
2023-03-30 13:29:44.640,2216.36669921875,817.5250244140625,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,732,3,0,0,9.008606910705566,71.26741027832031,16946,1,0.24957553609999997,8.759031374605566,2442.034375,225.66767578125018
2023-03-30 13:29:46.649,2214.96875,813.8754272460938,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,725,3,0,0,8.99975299835205,71.30075073242188,16948,1,0.2471670535,8.75258594485205,2438.18916015625,223.22041015625018
2023-03-30 13:29:48.651,2214.96875,816.9168090820312,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,733,3,0,0,8.99975299835205,71.33409118652344,16950,1,0.24991959909999997,8.74983339925205,2437.09052734375,222.12177734375018
2023-03-30 13:29:50.657,2216.36669921875,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,730,3,0,0,8.99975299835205,71.367431640625,16952,1,0.2488914253,8.75086157305205,2439.28779296875,222.92109375000018
2023-03-30 13:29:52.675,2213.5703125,816.3084716796875,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,729,3,0,0,8.99975299835205,71.40077209472656,16954,1,0.2485433263,8.75120967205205,2440.38642578125,226.81611328125018
2023-03-30 13:29:54.676,2213.5703125,815.0918579101562,3662.4000549316406,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,727,3,0,0,8.990900039672852,71.43411254882812,16956,1,0.24785921549999998,8.743040824172851,2435.442578125,221.87226562500018
2023-03-30 13:29:56.685,2213.5703125,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,730,3,0,0,8.990900039672852,71.46745300292969,16958,1,0.2488914253,8.742008614372851,2435.99189453125,222.42158203125018
2023-03-30 13:29:58.692,2213.5703125,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,731,3,0,0,8.982046127319336,71.50079345703125,16960,1,0.2492354883,8.732810639019336,2434.89326171875,221.32294921875018
2023-03-30 13:30:00.709,2213.5703125,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,9.017459869384766,71.53413391113281,16962,1,0.2492354883,8.768224381084766,2443.68232421875,230.11201171875018
2023-03-30 13:30:02.704,2212.172119140625,815.0918579101562,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,9.008606910705566,71.56747436523438,16964,1,0.2492354883,8.759371422405566,2440.9357421875,228.76362304687518
2023-03-30 13:30:04.728,2213.5703125,814.483642578125,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,728,3,0,0,8.99975299835205,71.60081481933594,16966,1,0.2481992633,8.75155373505205,2438.7384765625,225.16816406250018
2023-03-30 13:30:06.727,2213.5703125,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,726,3,0,0,8.990900039672852,71.6341552734375,16968,1,0.2475151525,8.743384887172851,2437.63984375,224.06953125000018
2023-03-30 13:30:08.744,2213.5703125,812.6588134765625,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.969097137451172,96,728,3,0,0,8.990900039672852,71.66749572753906,16970,1,0.2481992633,8.742700776372851,2436.5412109375,222.97089843750018
2023-03-30 13:30:10.743,2212.172119140625,814.483642578125,3661.2000274658203,13.299999237060547,3600,0.8,63.5,8.904715538024902,96,731,3,0,0,9.008606910705566,71.70083618164062,16972,1,0.2492354883,8.759371422405566,2440.38642578125,228.21430664062518
2023-03-30 13:30:12.760,2212.172119140625,814.483642578125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,731,3,0,0,8.99975299835205,71.73417663574219,16974,1,0.2492354883,8.75051751005205,2438.463818359375,226.29169921875018
2023-03-30 13:30:14.760,2212.172119140625,812.6588134765625,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,729,3,0,0,8.99975299835205,71.76751708984375,16976,1,0.2485433263,8.75120967205205,2440.38642578125,228.21430664062518
2023-03-30 13:30:16.778,2212.172119140625,813.8754272460938,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,725,3,0,0,8.973193168640137,71.80085754394531,16978,1,0.2471670535,8.726026115140137,2432.69599609375,220.52387695312518
2023-03-30 13:30:18.780,2212.172119140625,814.483642578125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,732,3,0,0,8.99975299835205,71.83419799804688,16980,1,0.24957553609999997,8.75017746225205,2438.18916015625,226.01704101562518
2023-03-30 13:30:20.798,2210.7734375,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,728,3,0,0,8.990900039672852,71.86753845214844,16982,1,0.2481992633,8.742700776372851,2436.5412109375,225.76777343750018
2023-03-30 13:30:22.798,2212.172119140625,813.8754272460938,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,730,3,0,0,8.990900039672852,71.90087890625,16984,1,0.2488914253,8.742008614372851,2437.63984375,225.46772460937518
2023-03-30 13:30:24.808,2209.375244140625,812.0504760742188,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,726,3,0,0,8.982046127319336,71.93421936035156,16986,1,0.2475151525,8.734530974819336,2434.89326171875,225.51801757812518
2023-03-30 13:30:26.816,2209.375244140625,814.483642578125,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.904715538024902,96,730,3,0,0,8.982046127319336,71.96755981445312,16988,1,0.2488914253,8.733154702019336,2434.89326171875,225.51801757812518
2023-03-30 13:30:28.826,2210.7734375,812.0504760742188,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,730,3,0,0,8.982046127319336,72.00090026855469,16990,1,0.2488914253,8.733154702019336,2433.79462890625,223.02119140625018
2023-03-30 13:30:30.825,2209.375244140625,813.8754272460938,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,730,3,0,0,8.982046127319336,72.03424072265625,16992,1,0.2488914253,8.733154702019336,2435.99189453125,226.61665039062518
2023-03-30 13:30:32.844,2210.7734375,814.483642578125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,729,3,0,0,8.973193168640137,72.06758117675781,16994,1,0.2485433263,8.724649842340137,2432.1466796875,221.37324218750018
2023-03-30 13:30:34.842,2209.375244140625,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,8.990900039672852,72.10092163085938,16996,1,0.2488914253,8.742008614372851,2437.09052734375,227.71528320312518
2023-03-30 13:30:36.861,2210.7734375,814.483642578125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,728,3,0,0,8.982046127319336,72.13426208496094,16998,1,0.2481992633,8.733846864019336,2434.3439453125,223.57050781250018
2023-03-30 13:30:38.866,2209.375244140625,816.9168090820312,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,734,3,0,0,8.990900039672852,72.1676025390625,17000,1,0.2502676981,8.740632341572852,2435.442578125,226.06733398437518
2023-03-30 13:30:40.884,2209.375244140625,813.8754272460938,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,725,3,0,0,8.973193168640137,72.20094299316406,17002,1,0.2471670535,8.726026115140137,2433.2453125,223.87006835937518
2023-03-30 13:30:42.884,2209.375244140625,813.8754272460938,3663.600082397461,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,731,3,0,0,8.982046127319336,72.23428344726562,17004,1,0.2492354883,8.732810639019336,2432.1466796875,222.77143554687518
2023-03-30 13:30:44.900,2209.375244140625,813.8754272460938,3659.400100708008,13.399999618530273,3600,0.8,63.5,9.026147842407227,96,729,3,0,0,8.982046127319336,72.26762390136719,17006,1,0.2485433263,8.733502801019336,2434.89326171875,225.51801757812518
2023-03-30 13:30:46.899,2210.7734375,816.9168090820312,3660.599899291992,13.399999618530273,3600,0.8,63.5,8.918978691101074,96,729,3,0,0,8.982046127319336,72.30096435546875,17008,1,0.2485433263,8.733502801019336,2434.3439453125,223.57050781250018
2023-03-30 13:30:48.903,2210.7734375,815.7001953125,3660.0,13.399999618530273,3600,0.8,63.39999771118164,8.961849212646484,96,729,3,0,0,8.982046127319336,72.33430480957031,17010,1,0.2485433263,8.733502801019336,2434.3439453125,223.57050781250018
2023-03-30 13:30:50.918,2209.375244140625,813.26708984375,3660.599899291992,13.399999618530273,3600,0.8,63.5,9.047584533691406,96,726,3,0,0,8.973193168640137,72.36764526367188,17012,1,0.2475151525,8.725678016140137,2432.1466796875,222.77143554687518
2023-03-30 13:30:52.936,2209.375244140625,813.8754272460938,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,731,3,0,0,8.973193168640137,72.40098571777344,17014,1,0.2492354883,8.723957680340137,2431.048046875,221.67280273437518
2023-03-30 13:30:54.936,2207.976806640625,813.8754272460938,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,732,3,0,0,8.982046127319336,72.434326171875,17016,1,0.24957553609999997,8.732470591219336,2433.2453125,225.26850585937518
2023-03-30 13:30:56.947,2207.976806640625,812.6588134765625,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,730,3,0,0,8.990900039672852,72.46766662597656,17019,1,0.2488914253,8.742008614372851,2437.63984375,229.66303710937518
2023-03-30 13:30:58.953,2207.976806640625,812.6588134765625,3659.400100708008,13.399999618530273,3600,0.8,63.5,9.069097518920898,96,727,3,0,0,8.964339256286621,72.50100708007812,17021,1,0.24785921549999998,8.716480040786621,2430.49873046875,222.52192382812518
2023-03-30 13:31:00.963,2206.57861328125,812.6588134765625,3658.7999725341797,13.399999618530273,3600,0.8,63.5,9.069097518920898,96,730,3,0,0,8.973193168640137,72.53434753417969,17023,1,0.2488914253,8.724301743340137,2432.69599609375,226.11738281250018
2023-03-30 13:31:02.970,2206.57861328125,815.7001953125,3662.999954223633,13.399999618530273,3600,0.8,63.5,8.961849212646484,96,726,3,0,0,8.973193168640137,72.56768798828125,17025,1,0.2475151525,8.725678016140137,2430.49873046875,223.92011718750018
2023-03-30 13:31:04.987,2207.976806640625,812.0504760742188,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,732,3,0,0,8.982046127319336,72.60102844238281,17027,1,0.24957553609999997,8.732470591219336,2434.89326171875,226.91645507812518
2023-03-30 13:31:06.988,2207.976806640625,813.26708984375,3658.7999725341797,13.399999618530273,3600,0.8,63.5,9.047584533691406,96,730,3,0,0,8.973193168640137,72.63436889648438,17029,1,0.2488914253,8.724301743340137,2432.69599609375,224.71918945312518
2023-03-30 13:31:09.005,2207.976806640625,814.483642578125,3662.4000549316406,13.399999618530273,3600,0.8,63.5,9.004715919494629,96,732,3,0,0,8.982046127319336,72.66770935058594,17031,1,0.24957553609999997,8.732470591219336,2432.69599609375,224.71918945312518
2023-03-30 13:31:11.005,2207.976806640625,813.8754272460938,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,728,3,0,0,8.973193168640137,72.7010498046875,17033,1,0.2481992633,8.724993905340137,2431.048046875,223.07124023437518
2023-03-30 13:31:13.023,2207.976806640625,813.26708984375,3660.599899291992,13.399999618530273,3600,0.8,63.5,9.047584533691406,96,729,3,0,0,8.964339256286621,72.73439025878906,17035,1,0.2485433263,8.715795929986621,2429.40009765625,221.42329101562518
2023-03-30 13:31:15.034,2207.976806640625,813.8754272460938,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,733,3,0,0,8.982046127319336,72.76773071289062,17037,1,0.24991959909999997,8.732126528219336,2433.79462890625,225.81782226562518
2023-03-30 13:31:17.053,2207.976806640625,815.0918579101562,3658.7999725341797,13.399999618530273,3600,0.8,63.5,8.983283996582031,96,727,3,0,0,8.973193168640137,72.80107116699219,17039,1,0.24785921549999998,8.725333953140137,2433.2453125,225.26850585937518
2023-03-30 13:31:19.052,2205.180419921875,813.8754272460938,3658.2000732421875,13.399999618530273,3600,0.8,63.5,9.026147842407227,96,726,3,0,0,8.955486297607422,72.83441162109375,17041,1,0.2475151525,8.707971145107422,2428.85078125,223.67036132812518
2023-03-30 13:31:21.050,2206.57861328125,812.6588134765625,3659.400100708008,13.399999618530273,3600,0.8,63.5,9.069097518920898,96,729,3,0,0,8.973193168640137,72.86775207519531,17043,1,0.2485433263,8.724649842340137,2432.69599609375,226.11738281250018
2023-03-30 13:31:23.069,2206.57861328125,812.6588134765625,3657.000045776367,13.399999618530273,3600,0.8,63.30000305175781,9.069097518920898,96,727,3,0,0,8.982046127319336,72.90109252929688,17045,1,0.24785921549999998,8.734186911819336,2436.5412109375,229.96259765625018
2023-03-30 13:31:25.089,2207.976806640625,814.483642578125,3661.7999267578125,13.399999618530273,3600,0.8,63.5,9.004715919494629,96,731,3,0,0,8.964339256286621,72.93443298339844,17047,1,0.2492354883,8.715103767986621,2428.85078125,220.87397460937518
2023-03-30 13:31:27.088,2206.57861328125,814.483642578125,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,731,3,0,0,8.982046127319336,72.9677734375,17049,1,0.2492354883,8.732810639019336,2433.79462890625,227.21601562500018
2023-03-30 13:31:29.087,2207.976806640625,815.7001953125,3662.999954223633,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,729,3,0,0,8.973193168640137,73.00111389160156,17051,1,0.2485433263,8.724649842340137,2430.49873046875,222.52192382812518
2023-03-30 13:31:31.107,2206.57861328125,814.483642578125,3661.7999267578125,13.399999618530273,3600,0.8,63.5,9.004715919494629,96,731,3,0,0,8.973193168640137,73.03445434570312,17053,1,0.2492354883,8.723957680340137,2431.048046875,224.46943359375018
2023-03-30 13:31:33.124,2207.976806640625,815.7001953125,3663.600082397461,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,729,3,0,0,8.964339256286621,73.06779479980469,17055,1,0.2485433263,8.715795929986621,2427.7521484375,219.77534179687518
2023-03-30 13:31:35.125,2207.976806640625,814.483642578125,3659.400100708008,13.399999618530273,3600,0.8,63.5,9.004715919494629,96,730,3,0,0,8.982046127319336,73.10113525390625,17057,1,0.2488914253,8.733154702019336,2434.89326171875,226.91645507812518
2023-03-30 13:31:37.135,2207.976806640625,813.8754272460938,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,730,3,0,0,8.99975299835205,73.13447570800781,17059,1,0.2488914253,8.75086157305205,2439.837109375,231.86030273437518
2023-03-30 13:31:39.142,2207.976806640625,813.26708984375,3661.7999267578125,13.399999618530273,3600,0.8,63.5,9.047584533691406,96,728,3,0,0,8.973193168640137,73.16781616210938,17061,1,0.2481992633,8.724993905340137,2431.048046875,223.07124023437518
2023-03-30 13:31:41.153,2207.976806640625,815.0918579101562,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,727,3,0,0,8.973193168640137,73.20115661621094,17063,1,0.24785921549999998,8.725333953140137,2432.1466796875,224.16987304687518
2023-03-30 13:31:43.160,2207.976806640625,815.0918579101562,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,728,3,0,0,8.982046127319336,73.2344970703125,17065,1,0.2481992633,8.733846864019336,2434.3439453125,226.36713867187518
2023-03-30 13:31:45.171,2209.375244140625,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.861848831176758,96,736,3,0,0,8.99975299835205,73.26783752441406,17067,1,0.2509518089,8.74880118945205,2439.28779296875,229.91254882812518
2023-03-30 13:31:47.174,2207.976806640625,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,726,3,0,0,8.973193168640137,73.30117797851562,17069,1,0.2475151525,8.725678016140137,2432.1466796875,224.16987304687518
2023-03-30 13:31:49.172,2209.375244140625,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,731,3,0,0,8.990900039672852,73.33451843261719,17071,1,0.2492354883,8.741664551372851,2437.09052734375,227.71528320312518
2023-03-30 13:31:51.193,2210.7734375,816.3084716796875,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.840415000915527,96,728,3,0,0,8.990900039672852,73.36785888671875,17073,1,0.2481992633,8.742700776372851,2436.5412109375,225.76777343750018
2023-03-30 13:31:53.211,2210.7734375,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,732,3,0,0,8.99975299835205,73.40119934082031,17075,1,0.24957553609999997,8.75017746225205,2438.7384765625,227.96503906250018
2023-03-30 13:31:55.229,2210.7734375,816.3084716796875,3656.399917602539,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,734,3,0,0,8.982046127319336,73.43453979492188,17077,1,0.2502676981,8.731778429219336,2436.5412109375,225.76777343750018
2023-03-30 13:31:57.230,2209.375244140625,815.0918579101562,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,729,3,0,0,8.990900039672852,73.46788024902344,17079,1,0.2485433263,8.742356713372851,2434.89326171875,225.51801757812518
2023-03-30 13:31:59.240,2209.375244140625,815.0918579101562,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,727,3,0,0,8.982046127319336,73.501220703125,17081,1,0.24785921549999998,8.734186911819336,2435.99189453125,226.61665039062518
2023-03-30 13:32:01.246,2212.172119140625,815.0918579101562,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,8.990900039672852,73.53456115722656,17083,1,0.2492354883,8.741664551372851,2435.99189453125,223.81977539062518
2023-03-30 13:32:03.262,2212.172119140625,815.0918579101562,3657.000045776367,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,729,3,0,0,8.990900039672852,73.56790161132812,17085,1,0.2485433263,8.742356713372851,2438.7384765625,226.56635742187518
2023-03-30 13:32:05.266,2210.7734375,815.0918579101562,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,8.990900039672852,73.60124206542969,17087,1,0.2488914253,8.742008614372851,2434.89326171875,224.11982421875018
2023-03-30 13:32:07.266,2210.7734375,816.3084716796875,3658.2000732421875,13.299999237060547,3600,0.8,63.5,8.840415000915527,96,734,3,0,0,8.990900039672852,73.63458251953125,17089,1,0.2502676981,8.740632341572852,2437.63984375,226.86640625000018
2023-03-30 13:32:09.281,2210.7734375,814.483642578125,3661.2000274658203,13.299999237060547,3600,0.8,63.5,8.904715538024902,96,730,3,0,0,8.990900039672852,73.6845932006836,17091,1,0.2488914253,8.742008614372851,2435.99189453125,225.21845703125018
2023-03-30 13:32:11.277,2210.7734375,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,729,3,0,0,8.990900039672852,73.71793365478516,17093,1,0.2485433263,8.742356713372851,2436.5412109375,225.76777343750018
2023-03-30 13:32:13.284,2210.7734375,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.840415000915527,96,732,3,0,0,8.982046127319336,73.75127410888672,17095,1,0.24957553609999997,8.732470591219336,2434.89326171875,224.11982421875018
2023-03-30 13:32:15.301,2210.7734375,814.483642578125,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.904715538024902,96,731,3,0,0,8.990900039672852,73.78461456298828,17097,1,0.2492354883,8.741664551372851,2435.99189453125,225.21845703125018
2023-03-30 13:32:17.301,2210.7734375,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,727,3,0,0,8.990900039672852,73.81795501708984,17099,1,0.24785921549999998,8.743040824172851,2437.63984375,226.86640625000018
2023-03-30 13:32:19.317,2210.7734375,817.5250244140625,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.79754638671875,96,730,3,0,0,8.982046127319336,73.8512954711914,17101,1,0.2488914253,8.733154702019336,2434.89326171875,224.11982421875018
2023-03-30 13:32:21.317,2212.172119140625,814.483642578125,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,730,3,0,0,8.990900039672852,73.88463592529297,17103,1,0.2488914253,8.742008614372851,2438.7384765625,226.56635742187518
2023-03-30 13:32:23.327,2210.7734375,815.0918579101562,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,729,3,0,0,9.008606910705566,73.91797637939453,17105,1,0.2485433263,8.760063584405566,2442.858349609375,232.08491210937518
2023-03-30 13:32:25.334,2212.172119140625,818.7415771484375,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.754679679870605,96,729,3,0,0,8.982046127319336,73.9513168334961,17107,1,0.2485433263,8.733502801019336,2434.89326171875,222.72114257812518
2023-03-30 13:32:27.352,2210.7734375,816.9168090820312,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,730,3,0,0,8.990900039672852,73.98465728759766,17109,1,0.2488914253,8.742008614372851,2436.5412109375,225.76777343750018
2023-03-30 13:32:29.351,2212.172119140625,819.9581909179688,3656.399917602539,13.299999237060547,3600,0.8,63.599998474121094,8.711808204650879,96,733,3,0,0,8.99975299835205,74.01799774169922,17111,1,0.24991959909999997,8.74983339925205,2441.48505859375,229.31293945312518
2023-03-30 13:32:31.368,2212.172119140625,816.9168090820312,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,730,3,0,0,8.99975299835205,74.05133819580078,17113,1,0.2488914253,8.75086157305205,2439.28779296875,227.11567382812518
2023-03-30 13:32:33.370,2213.5703125,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,727,3,0,0,8.990900039672852,74.08467864990234,17115,1,0.24785921549999998,8.743040824172851,2437.63984375,224.06953125000018
2023-03-30 13:32:35.388,2212.172119140625,816.3084716796875,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,730,3,0,0,8.990900039672852,74.1180191040039,17117,1,0.2488914253,8.742008614372851,2435.99189453125,223.81977539062518
2023-03-30 13:32:37.401,2213.5703125,816.9168090820312,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,732,3,0,0,8.99975299835205,74.15135955810547,17119,1,0.24957553609999997,8.75017746225205,2438.18916015625,224.61884765625018
2023-03-30 13:32:39.399,2213.5703125,817.5250244140625,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,729,3,0,0,8.982046127319336,74.18470001220703,17121,1,0.2485433263,8.733502801019336,2436.5412109375,222.97089843750018
2023-03-30 13:32:41.419,2213.5703125,816.9168090820312,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,726,3,0,0,8.99975299835205,74.2180404663086,17123,1,0.2475151525,8.75223784585205,2438.18916015625,224.61884765625018
2023-03-30 13:32:43.416,2213.5703125,815.7001953125,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,727,3,0,0,8.99975299835205,74.25138092041016,17125,1,0.24785921549999998,8.75189378285205,2440.9357421875,227.36542968750018
2023-03-30 13:32:45.435,2213.5703125,816.3084716796875,3664.8001098632812,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,729,3,0,0,8.99975299835205,74.28472137451172,17127,1,0.2485433263,8.75120967205205,2435.99189453125,222.42158203125018
2023-03-30 13:32:47.438,2216.36669921875,817.5250244140625,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,733,3,0,0,9.008606910705566,74.31806182861328,17129,1,0.24991959909999997,8.758687311605566,2440.9357421875,224.56904296875018
2023-03-30 13:32:49.454,2216.36669921875,818.1332397460938,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,729,3,0,0,8.99975299835205,74.35140228271484,17131,1,0.2485433263,8.75120967205205,2440.38642578125,224.01972656250018
2023-03-30 13:32:51.455,2214.96875,815.0918579101562,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,730,3,0,0,9.008606910705566,74.3847427368164,17133,1,0.2488914253,8.759715485405566,2440.38642578125,225.41767578125018
2023-03-30 13:32:53.454,2217.765380859375,818.1332397460938,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.776113510131836,96,729,3,0,0,9.008606910705566,74.41808319091797,17135,1,0.2485433263,8.760063584405566,2442.034375,224.26899414062518
2023-03-30 13:32:55.473,2216.36669921875,819.3499145507812,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.733242988586426,96,729,3,0,0,9.008606910705566,74.45142364501953,17137,1,0.2485433263,8.760063584405566,2442.58369140625,226.21699218750018
2023-03-30 13:32:57.471,2216.36669921875,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,733,3,0,0,8.99975299835205,74.4847640991211,17139,1,0.24991959909999997,8.74983339925205,2437.63984375,221.27314453125018
2023-03-30 13:32:59.490,2216.36669921875,815.7001953125,3656.399917602539,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,732,3,0,0,8.99975299835205,74.51810455322266,17141,1,0.24957553609999997,8.75017746225205,2440.9357421875,224.56904296875018
2023-03-30 13:33:01.491,2216.36669921875,815.7001953125,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,725,3,0,0,9.017459869384766,74.55144500732422,17143,1,0.2471670535,8.770292815884766,2445.3302734375,228.96357421875018
2023-03-30 13:33:03.491,2217.765380859375,818.1332397460938,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,732,3,0,0,8.990900039672852,74.58478546142578,17145,1,0.24957553609999997,8.741324503572852,2437.09052734375,219.32514648437518
2023-03-30 13:33:05.486,2217.765380859375,817.5250244140625,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,732,3,0,0,8.99975299835205,74.61812591552734,17147,1,0.24957553609999997,8.75017746225205,2438.18916015625,220.42377929687518
2023-03-30 13:33:07.506,2219.16357421875,816.9168090820312,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,731,3,0,0,9.017459869384766,74.6514663696289,17149,1,0.2492354883,8.768224381084766,2443.1330078125,223.96943359375018
2023-03-30 13:33:09.525,2217.765380859375,818.1332397460938,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,732,3,0,0,8.99975299835205,74.68480682373047,17151,1,0.24957553609999997,8.75017746225205,2440.38642578125,222.62104492187518
2023-03-30 13:33:11.542,2217.765380859375,818.1332397460938,3658.2000732421875,13.299999237060547,3600,0.8,63.5,8.776113510131836,96,731,3,0,0,9.008606910705566,74.71814727783203,17153,1,0.2492354883,8.759371422405566,2442.58369140625,224.81831054687518
2023-03-30 13:33:13.542,2217.765380859375,816.9168090820312,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,730,3,0,0,8.99975299835205,74.7514877319336,17155,1,0.2488914253,8.75086157305205,2440.38642578125,222.62104492187518
2023-03-30 13:33:15.559,2219.16357421875,818.1332397460938,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,728,3,0,0,9.026313781738281,74.78482818603516,17157,1,0.2481992633,8.778114518438281,2445.87958984375,226.71601562500018
2023-03-30 13:33:17.561,2217.765380859375,816.9168090820312,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,734,3,0,0,9.008606910705566,74.81816864013672,17159,1,0.2502676981,8.758339212605566,2440.9357421875,223.17036132812518
2023-03-30 13:33:19.571,2217.765380859375,816.9168090820312,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,729,3,0,0,8.99975299835205,74.85150909423828,17161,1,0.2485433263,8.75120967205205,2437.63984375,219.87446289062518
2023-03-30 13:33:21.577,2217.765380859375,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.5,8.861848831176758,96,734,3,0,0,9.017459869384766,74.88484954833984,17163,1,0.2502676981,8.767192171284766,2443.1330078125,225.36762695312518
2023-03-30 13:33:23.595,2219.16357421875,817.5250244140625,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,726,3,0,0,9.017459869384766,74.9181900024414,17165,1,0.2475151525,8.769944716884766,2444.78095703125,225.61738281250018
2023-03-30 13:33:25.594,2217.765380859375,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,8.99975299835205,74.95153045654297,17167,1,0.2488914253,8.75086157305205,2439.013134765625,221.24775390625018
2023-03-30 13:33:27.611,2216.36669921875,815.0918579101562,3657.5999450683594,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,733,3,0,0,9.008606910705566,74.98487091064453,17169,1,0.24991959909999997,8.758687311605566,2442.58369140625,226.21699218750018
2023-03-30 13:33:29.609,2216.36669921875,816.3084716796875,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,730,3,0,0,9.017459869384766,75.0182113647461,17171,1,0.2488914253,8.768568444084766,2441.48505859375,225.11835937500018
2023-03-30 13:33:31.628,2214.96875,815.7001953125,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,8.990900039672852,75.05155181884766,17173,1,0.2488914253,8.742008614372851,2435.442578125,220.47382812500018
2023-03-30 13:33:33.627,2216.36669921875,816.9168090820312,3664.199981689453,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,734,3,0,0,8.99975299835205,75.08489227294922,17175,1,0.2502676981,8.74948530025205,2435.99189453125,219.62519531250018
2023-03-30 13:33:35.646,2216.36669921875,819.3499145507812,3661.7999267578125,13.299999237060547,3600,0.8,63.5,8.733242988586426,96,729,3,0,0,8.99975299835205,75.11823272705078,17177,1,0.2485433263,8.75120967205205,2438.18916015625,221.82246093750018
2023-03-30 13:33:37.643,2216.36669921875,816.9168090820312,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,728,3,0,0,9.008606910705566,75.15157318115234,17179,1,0.2481992633,8.760407647405566,2442.58369140625,226.21699218750018
2023-03-30 13:33:39.662,2216.36669921875,816.9168090820312,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.818978309631348,96,730,3,0,0,8.99975299835205,75.1849136352539,17181,1,0.2488914253,8.75086157305205,2438.18916015625,221.82246093750018
2023-03-30 13:33:41.660,2217.765380859375,816.3084716796875,3658.2000732421875,13.299999237060547,3600,0.8,63.5,8.840415000915527,96,732,3,0,0,9.008606910705566,75.21825408935547,17183,1,0.24957553609999997,8.759031374605566,2442.309033203125,224.54365234375018
2023-03-30 13:33:43.659,2214.96875,815.0918579101562,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,9.008606910705566,75.25159454345703,17185,1,0.2492354883,8.759371422405566,2442.309033203125,227.34028320312518
2023-03-30 13:33:45.678,2214.96875,813.8754272460938,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,728,3,0,0,8.990900039672852,75.2849349975586,17187,1,0.2481992633,8.742700776372851,2437.09052734375,222.12177734375018
2023-03-30 13:33:47.684,2214.96875,816.9168090820312,3655.800018310547,13.299999237060547,3600,0.8,63.5,8.818978309631348,96,730,3,0,0,8.99975299835205,75.31827545166016,17189,1,0.2488914253,8.75086157305205,2441.759716796875,226.79096679687518
2023-03-30 13:33:49.693,2214.96875,816.9168090820312,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.818978309631348,96,731,3,0,0,9.008606910705566,75.35161590576172,17191,1,0.2492354883,8.759371422405566,2441.48505859375,226.51630859375018
2023-03-30 13:33:51.716,2214.96875,819.9581909179688,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.711808204650879,96,731,3,0,0,8.99975299835205,75.38495635986328,17193,1,0.2492354883,8.75051751005205,2439.837109375,224.86835937500018
2023-03-30 13:33:53.714,2214.96875,815.0918579101562,3656.399917602539,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,732,3,0,0,8.99975299835205,75.41829681396484,17195,1,0.24957553609999997,8.75017746225205,2440.9357421875,225.96699218750018
2023-03-30 13:33:55.732,2214.96875,816.3084716796875,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.940414428710938,96,733,3,0,0,9.008606910705566,75.4516372680664,17197,1,0.24991959909999997,8.758687311605566,2440.9357421875,225.96699218750018
2023-03-30 13:33:57.730,2213.5703125,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,8.990900039672852,75.48497772216797,17199,1,0.2488914253,8.742008614372851,2437.09052734375,223.52021484375018
2023-03-30 13:33:59.729,2213.5703125,816.3084716796875,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,8.940414428710938,96,729,3,0,0,8.990900039672852,75.51831817626953,17201,1,0.2485433263,8.742356713372851,2435.99189453125,222.42158203125018
2023-03-30 13:34:01.747,2213.5703125,813.8754272460938,3655.800018310547,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,728,3,0,0,8.990900039672852,75.5516586303711,17203,1,0.2481992633,8.742700776372851,2439.28779296875,225.71748046875018
2023-03-30 13:34:03.765,2212.172119140625,813.8754272460938,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,730,3,0,0,9.008606910705566,75.58499908447266,17205,1,0.2488914253,8.759715485405566,2440.9357421875,228.76362304687518
2023-03-30 13:34:05.761,2212.172119140625,813.8754272460938,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,731,3,0,0,8.990900039672852,75.61833953857422,17207,1,0.2492354883,8.741664551372851,2435.99189453125,223.81977539062518
2023-03-30 13:34:07.768,2212.172119140625,813.8754272460938,3658.2000732421875,13.399999618530273,3600,0.8,63.5,9.026147842407227,96,727,3,0,0,8.990900039672852,75.65167999267578,17209,1,0.24785921549999998,8.743040824172851,2438.18916015625,226.01704101562518
2023-03-30 13:34:09.785,2212.172119140625,816.3084716796875,3658.7999725341797,13.399999618530273,3600,0.8,63.5,8.940414428710938,96,735,3,0,0,8.99975299835205,75.68502044677734,17211,1,0.2506117611,8.74914123725205,2439.28779296875,227.11567382812518
2023-03-30 13:34:11.784,2212.172119140625,812.6588134765625,3657.5999450683594,13.399999618530273,3600,0.8,63.5,9.069097518920898,96,732,3,0,0,8.99975299835205,75.7183609008789,17213,1,0.24957553609999997,8.75017746225205,2440.38642578125,228.21430664062518
2023-03-30 13:34:13.802,2212.172119140625,813.8754272460938,3656.399917602539,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,728,3,0,0,8.982046127319336,75.75170135498047,17215,1,0.2481992633,8.733846864019336,2436.5412109375,224.36909179687518
2023-03-30 13:34:15.798,2210.7734375,816.3084716796875,3663.600082397461,13.399999618530273,3600,0.8,63.599998474121094,8.940414428710938,96,731,3,0,0,8.99975299835205,75.78504180908203,17217,1,0.2492354883,8.75051751005205,2436.5412109375,225.76777343750018
2023-03-30 13:34:17.817,2210.7734375,813.8754272460938,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,730,3,0,0,8.990900039672852,75.8183822631836,17219,1,0.2488914253,8.742008614372851,2435.99189453125,225.21845703125018
2023-03-30 13:34:19.821,2212.172119140625,813.8754272460938,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,733,3,0,0,8.990900039672852,75.85172271728516,17221,1,0.24991959909999997,8.740980440572852,2434.89326171875,222.72114257812518
2023-03-30 13:34:21.820,2210.7734375,816.9168090820312,3662.999954223633,13.399999618530273,3600,0.8,63.5,8.918978691101074,96,728,3,0,0,8.990900039672852,75.88506317138672,17223,1,0.2481992633,8.742700776372851,2434.89326171875,224.11982421875018
2023-03-30 13:34:23.839,2209.375244140625,812.0504760742188,3662.4000549316406,13.399999618530273,3600,0.8,63.5,9.090824127197266,96,730,3,0,0,8.982046127319336,75.91840362548828,17225,1,0.2488914253,8.733154702019336,2432.69599609375,223.32075195312518
2023-03-30 13:34:25.837,2210.7734375,814.483642578125,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,731,3,0,0,8.982046127319336,75.95174407958984,17227,1,0.2492354883,8.732810639019336,2434.89326171875,224.11982421875018
2023-03-30 13:34:27.855,2210.7734375,812.6588134765625,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,732,3,0,0,8.982046127319336,75.9850845336914,17229,1,0.24957553609999997,8.732470591219336,2433.2453125,222.47187500000018
2023-03-30 13:34:29.855,2210.7734375,812.6588134765625,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,727,3,0,0,8.982046127319336,76.01842498779297,17231,1,0.24785921549999998,8.734186911819336,2434.3439453125,223.57050781250018
2023-03-30 13:34:31.873,2209.375244140625,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,8.982046127319336,76.05176544189453,17233,1,0.2492354883,8.732810639019336,2433.2453125,223.87006835937518
2023-03-30 13:34:33.872,2209.375244140625,812.0504760742188,3661.7999267578125,13.399999618530273,3600,0.8,63.5,9.090824127197266,96,732,3,0,0,8.982046127319336,76.0851058959961,17235,1,0.24957553609999997,8.732470591219336,2432.69599609375,223.32075195312518
2023-03-30 13:34:35.884,2207.976806640625,813.8754272460938,3663.600082397461,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,732,3,0,0,8.982046127319336,76.11844635009766,17237,1,0.24957553609999997,8.732470591219336,2431.872021484375,223.89521484375018
2023-03-30 13:34:37.890,2209.375244140625,812.6588134765625,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,732,3,0,0,8.982046127319336,76.15178680419922,17239,1,0.24957553609999997,8.732470591219336,2433.2453125,223.87006835937518
2023-03-30 13:34:39.900,2209.375244140625,813.26708984375,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,731,3,0,0,8.982046127319336,76.18512725830078,17241,1,0.2492354883,8.732810639019336,2432.69599609375,223.32075195312518
2023-03-30 13:34:41.908,2207.976806640625,813.26708984375,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.94758415222168,96,727,3,0,0,8.990900039672852,76.21846771240234,17243,1,0.24785921549999998,8.743040824172851,2437.09052734375,229.11372070312518
2023-03-30 13:34:43.925,2207.976806640625,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,8.973193168640137,76.2518081665039,17245,1,0.2488914253,8.724301743340137,2431.048046875,223.07124023437518
2023-03-30 13:34:45.925,2207.976806640625,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,733,3,0,0,8.990900039672852,76.28514862060547,17247,1,0.24991959909999997,8.740980440572852,2435.99189453125,228.01508789062518
