,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 13:34:47.942,2207.976806640625,810.2257080078125,3660.0,13.299999237060547,3600,0.8,63.5,9.05599594116211,96,730,3,0,0,8.973193168640137,76.31848907470703,17250,1,0.2488914253,8.724301743340137,2431.59736328125,223.62055664062518
2023-03-30 13:34:49.942,2206.57861328125,812.6588134765625,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,731,3,0,0,8.973193168640137,76.3518295288086,17252,1,0.2492354883,8.723957680340137,2432.69599609375,226.11738281250018
2023-03-30 13:34:51.943,2206.57861328125,812.6588134765625,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,725,3,0,0,8.973193168640137,76.38516998291016,17254,1,0.2471670535,8.726026115140137,2433.79462890625,227.21601562500018
2023-03-30 13:34:53.961,2206.57861328125,811.4422607421875,3658.7999725341797,13.299999237060547,3600,0.8,63.5,9.01254653930664,96,729,3,0,0,8.964339256286621,76.41851043701172,17256,1,0.2485433263,8.715795929986621,2430.49873046875,223.92011718750018
2023-03-30 13:34:55.961,2206.57861328125,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,727,3,0,0,8.973193168640137,76.45185089111328,17258,1,0.24785921549999998,8.725333953140137,2432.1466796875,225.56806640625018
2023-03-30 13:34:57.971,2206.57861328125,812.0504760742188,3655.800018310547,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,728,3,0,0,8.955486297607422,76.48519134521484,17260,1,0.2481992633,8.707287034307422,2430.224072265625,223.64545898437518
2023-03-30 13:34:59.978,2206.57861328125,813.8754272460938,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,730,3,0,0,8.964339256286621,76.5185317993164,17262,1,0.2488914253,8.715447830986621,2430.49873046875,223.92011718750018
2023-03-30 13:35:01.994,2206.57861328125,812.6588134765625,3657.5999450683594,13.299999237060547,3600,0.8,63.5,8.969097137451172,96,733,3,0,0,8.99975299835205,76.55187225341797,17264,1,0.24991959909999997,8.74983339925205,2439.837109375,233.25849609375018
2023-03-30 13:35:03.995,2207.976806640625,814.483642578125,3659.400100708008,13.399999618530273,3600,0.8,63.5,9.004715919494629,96,728,3,0,0,8.982046127319336,76.58521270751953,17266,1,0.2481992633,8.733846864019336,2434.89326171875,226.91645507812518
2023-03-30 13:35:06.012,2206.57861328125,812.0504760742188,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,729,3,0,0,8.982046127319336,76.6185531616211,17268,1,0.2485433263,8.733502801019336,2434.89326171875,228.31464843750018
2023-03-30 13:35:08.010,2206.57861328125,813.26708984375,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,727,3,0,0,8.982046127319336,76.65189361572266,17270,1,0.24785921549999998,8.734186911819336,2434.3439453125,227.76533203125018
2023-03-30 13:35:10.028,2207.976806640625,813.26708984375,3657.5999450683594,13.299999237060547,3600,0.8,63.5,8.94758415222168,96,732,3,0,0,8.982046127319336,76.68523406982422,17272,1,0.24957553609999997,8.732470591219336,2435.442578125,227.46577148437518
2023-03-30 13:35:12.028,2206.57861328125,811.4422607421875,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,9.112546920776367,96,731,3,0,0,8.973193168640137,76.71857452392578,17274,1,0.2492354883,8.723957680340137,2430.49873046875,223.92011718750018
2023-03-30 13:35:14.047,2206.57861328125,812.0504760742188,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,732,3,0,0,8.982046127319336,76.75191497802734,17276,1,0.24957553609999997,8.732470591219336,2433.79462890625,227.21601562500018
2023-03-30 13:35:16.045,2206.57861328125,814.483642578125,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,732,3,0,0,8.982046127319336,76.7852554321289,17278,1,0.24957553609999997,8.732470591219336,2432.69599609375,226.11738281250018
2023-03-30 13:35:18.063,2205.180419921875,813.26708984375,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,730,3,0,0,8.982046127319336,76.81859588623047,17280,1,0.2488914253,8.733154702019336,2435.442578125,230.26215820312518
2023-03-30 13:35:20.062,2206.57861328125,814.483642578125,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,731,3,0,0,8.964339256286621,76.85193634033203,17282,1,0.2492354883,8.715103767986621,2431.048046875,224.46943359375018
2023-03-30 13:35:22.081,2206.57861328125,810.2257080078125,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,9.05599594116211,96,729,3,0,0,8.982046127319336,76.8852767944336,17284,1,0.2485433263,8.733502801019336,2434.89326171875,228.31464843750018
2023-03-30 13:35:24.082,2207.976806640625,813.8754272460938,3661.7999267578125,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,733,3,0,0,8.973193168640137,76.91861724853516,17286,1,0.24991959909999997,8.723273569540137,2430.49873046875,222.52192382812518
2023-03-30 13:35:26.082,2206.57861328125,812.0504760742188,3659.400100708008,13.399999618530273,3600,0.8,63.5,9.090824127197266,96,728,3,0,0,8.973193168640137,76.95195770263672,17288,1,0.2481992633,8.724993905340137,2432.69599609375,226.11738281250018
2023-03-30 13:35:28.097,2206.57861328125,812.6588134765625,3657.5999450683594,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,730,3,0,0,8.990900039672852,76.98529815673828,17290,1,0.2488914253,8.742008614372851,2438.18916015625,231.61054687500018
2023-03-30 13:35:30.115,2206.57861328125,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,731,3,0,0,8.982046127319336,77.01863861083984,17292,1,0.2492354883,8.732810639019336,2433.79462890625,227.21601562500018
2023-03-30 13:35:32.117,2206.57861328125,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,8.982046127319336,77.0519790649414,17294,1,0.2488914253,8.733154702019336,2433.2453125,226.66669921875018
2023-03-30 13:35:34.116,2206.57861328125,812.6588134765625,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,729,3,0,0,8.973193168640137,77.08531951904297,17296,1,0.2485433263,8.724649842340137,2432.69599609375,226.11738281250018
2023-03-30 13:35:36.133,2206.57861328125,812.0504760742188,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,728,3,0,0,8.982046127319336,77.11865997314453,17298,1,0.2481992633,8.733846864019336,2433.79462890625,227.21601562500018
2023-03-30 13:35:38.132,2206.57861328125,813.8754272460938,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,731,3,0,0,8.982046127319336,77.1520004272461,17300,1,0.2492354883,8.732810639019336,2434.3439453125,227.76533203125018
2023-03-30 13:35:40.151,2206.57861328125,811.4422607421875,3655.1998901367188,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,735,3,0,0,8.982046127319336,77.18534088134766,17302,1,0.2506117611,8.731434366219336,2436.5412109375,229.96259765625018
2023-03-30 13:35:42.146,2206.57861328125,815.0918579101562,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,729,3,0,0,8.973193168640137,77.21868133544922,17304,1,0.2485433263,8.724649842340137,2431.59736328125,225.01875000000018
2023-03-30 13:35:44.145,2206.57861328125,814.483642578125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,732,3,0,0,8.973193168640137,77.25202178955078,17306,1,0.24957553609999997,8.723617632540137,2432.1466796875,225.56806640625018
2023-03-30 13:35:46.164,2206.57861328125,815.7001953125,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,729,3,0,0,8.99975299835205,77.28536224365234,17308,1,0.2485433263,8.75120967205205,2437.09052734375,230.51191406250018
2023-03-30 13:35:48.168,2206.57861328125,813.8754272460938,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,734,3,0,0,8.973193168640137,77.3187026977539,17310,1,0.2502676981,8.722925470540137,2432.1466796875,225.56806640625018
2023-03-30 13:35:50.187,2206.57861328125,813.26708984375,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,736,3,0,0,8.990900039672852,77.35204315185547,17312,1,0.2509518089,8.739948230772852,2435.442578125,228.86396484375018
2023-03-30 13:35:52.202,2207.976806640625,815.7001953125,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,726,3,0,0,8.973193168640137,77.38538360595703,17314,1,0.2475151525,8.725678016140137,2434.069287109375,226.09248046875018
2023-03-30 13:35:54.216,2207.976806640625,816.3084716796875,3660.0,13.299999237060547,3600,0.8,63.5,8.840415000915527,96,725,3,0,0,8.982046127319336,77.4187240600586,17316,1,0.2471670535,8.734879073819336,2434.89326171875,226.91645507812518
2023-03-30 13:35:56.215,2209.375244140625,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,731,3,0,0,8.982046127319336,77.45206451416016,17318,1,0.2492354883,8.732810639019336,2434.89326171875,225.51801757812518
2023-03-30 13:35:58.222,2207.976806640625,815.0918579101562,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,729,3,0,0,8.973193168640137,77.48540496826172,17320,1,0.2485433263,8.724649842340137,2430.49873046875,222.52192382812518
2023-03-30 13:36:00.231,2209.375244140625,816.3084716796875,3664.199981689453,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,731,3,0,0,8.982046127319336,77.51874542236328,17322,1,0.2492354883,8.732810639019336,2431.59736328125,222.22211914062518
2023-03-30 13:36:02.237,2207.976806640625,815.0918579101562,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,728,3,0,0,8.982046127319336,77.55208587646484,17324,1,0.2481992633,8.733846864019336,2433.79462890625,225.81782226562518
2023-03-30 13:36:04.248,2209.375244140625,813.26708984375,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,730,3,0,0,8.990900039672852,77.5854263305664,17326,1,0.2488914253,8.742008614372851,2437.09052734375,227.71528320312518
2023-03-30 13:36:06.253,2209.375244140625,813.8754272460938,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,730,3,0,0,8.990900039672852,77.61876678466797,17328,1,0.2488914253,8.742008614372851,2435.99189453125,226.61665039062518
2023-03-30 13:36:08.273,2209.375244140625,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,726,3,0,0,8.990900039672852,77.66877746582031,17330,1,0.2475151525,8.743384887172851,2436.5412109375,227.16596679687518
2023-03-30 13:36:10.272,2210.7734375,815.0918579101562,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,8.982046127319336,77.70211791992188,17332,1,0.2492354883,8.732810639019336,2434.89326171875,224.11982421875018
2023-03-30 13:36:12.290,2210.7734375,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,731,3,0,0,8.982046127319336,77.73545837402344,17334,1,0.2492354883,8.732810639019336,2434.89326171875,224.11982421875018
2023-03-30 13:36:14.289,2212.172119140625,816.3084716796875,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,732,3,0,0,8.990900039672852,77.768798828125,17336,1,0.24957553609999997,8.741324503572852,2435.99189453125,223.81977539062518
2023-03-30 13:36:16.300,2212.172119140625,816.9168090820312,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,729,3,0,0,8.982046127319336,77.80213928222656,17338,1,0.2485433263,8.733502801019336,2435.99189453125,223.81977539062518
2023-03-30 13:36:18.307,2213.5703125,815.0918579101562,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,731,3,0,0,8.99975299835205,77.83547973632812,17340,1,0.2492354883,8.75051751005205,2439.837109375,226.26679687500018
2023-03-30 13:36:20.318,2213.5703125,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,729,3,0,0,8.99975299835205,77.86882019042969,17342,1,0.2485433263,8.75120967205205,2439.28779296875,225.71748046875018
2023-03-30 13:36:22.325,2213.5703125,816.3084716796875,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,731,3,0,0,8.99975299835205,77.90216064453125,17344,1,0.2492354883,8.75051751005205,2438.7384765625,225.16816406250018
2023-03-30 13:36:24.334,2214.96875,816.9168090820312,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,728,3,0,0,8.990900039672852,77.93550109863281,17346,1,0.2481992633,8.742700776372851,2437.63984375,222.67109375000018
2023-03-30 13:36:26.341,2213.5703125,816.3084716796875,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,732,3,0,0,8.990900039672852,77.96884155273438,17348,1,0.24957553609999997,8.741324503572852,2438.18916015625,224.61884765625018
2023-03-30 13:36:28.352,2213.5703125,816.9168090820312,3662.4000549316406,13.299999237060547,3600,0.8,63.5,8.818978309631348,96,727,3,0,0,9.008606910705566,78.00218200683594,17350,1,0.24785921549999998,8.760747695205566,2440.111767578125,226.54145507812518
2023-03-30 13:36:30.360,2216.36669921875,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,727,3,0,0,9.008606910705566,78.0355224609375,17352,1,0.24785921549999998,8.760747695205566,2442.034375,225.66767578125018
2023-03-30 13:36:32.370,2214.96875,817.5250244140625,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,733,3,0,0,8.990900039672852,78.06886291503906,17354,1,0.24991959909999997,8.740980440572852,2435.442578125,220.47382812500018
2023-03-30 13:36:34.370,2216.36669921875,817.5250244140625,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,732,3,0,0,9.008606910705566,78.10220336914062,17356,1,0.24957553609999997,8.759031374605566,2442.034375,225.66767578125018
2023-03-30 13:36:36.390,2214.96875,818.1332397460938,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,732,3,0,0,9.008606910705566,78.13554382324219,17358,1,0.24957553609999997,8.759031374605566,2440.38642578125,225.41767578125018
2023-03-30 13:36:38.408,2216.36669921875,814.483642578125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,729,3,0,0,8.99975299835205,78.16888427734375,17360,1,0.2485433263,8.75120967205205,2439.28779296875,222.92109375000018
2023-03-30 13:36:40.409,2216.36669921875,816.9168090820312,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,733,3,0,0,9.008606910705566,78.20222473144531,17362,1,0.24991959909999997,8.758687311605566,2441.48505859375,225.11835937500018
2023-03-30 13:36:42.427,2214.96875,816.9168090820312,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,727,3,0,0,8.99975299835205,78.23556518554688,17364,1,0.24785921549999998,8.75189378285205,2438.18916015625,223.22041015625018
2023-03-30 13:36:44.426,2217.765380859375,815.7001953125,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,728,3,0,0,9.008606910705566,78.26890563964844,17366,1,0.2481992633,8.760407647405566,2443.1330078125,225.36762695312518
2023-03-30 13:36:46.445,2216.36669921875,817.5250244140625,3663.600082397461,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,732,3,0,0,8.99975299835205,78.30224609375,17368,1,0.24957553609999997,8.75017746225205,2436.5412109375,220.17451171875018
2023-03-30 13:36:48.444,2217.765380859375,818.1332397460938,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,731,3,0,0,9.017459869384766,78.33558654785156,17370,1,0.2492354883,8.768224381084766,2443.68232421875,225.91694335937518
2023-03-30 13:36:50.456,2217.765380859375,818.7415771484375,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.754679679870605,96,731,3,0,0,9.008606910705566,78.36892700195312,17372,1,0.2492354883,8.759371422405566,2441.48505859375,223.71967773437518
2023-03-30 13:36:52.462,2219.16357421875,818.7415771484375,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.754679679870605,96,731,3,0,0,9.017459869384766,78.40226745605469,17374,1,0.2492354883,8.768224381084766,2443.68232421875,224.51875000000018
2023-03-30 13:36:54.477,2219.16357421875,816.9168090820312,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.818978309631348,96,726,3,0,0,9.026313781738281,78.43560791015625,17376,1,0.2475151525,8.778798629238281,2446.42890625,227.26533203125018
2023-03-30 13:36:56.496,2219.16357421875,818.7415771484375,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.754679679870605,96,734,3,0,0,9.008606910705566,78.46894836425781,17378,1,0.2502676981,8.758339212605566,2439.837109375,220.67353515625018
2023-03-30 13:36:58.497,2219.16357421875,818.7415771484375,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.754679679870605,96,733,3,0,0,9.017459869384766,78.50228881835938,17380,1,0.24991959909999997,8.767540270284766,2443.68232421875,224.51875000000018
2023-03-30 13:37:00.514,2217.765380859375,819.9581909179688,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.711808204650879,96,730,3,0,0,9.008606910705566,78.53562927246094,17382,1,0.2488914253,8.759715485405566,2439.837109375,222.07172851562518
2023-03-30 13:37:02.525,2219.16357421875,820.56640625,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.690378189086914,96,731,3,0,0,9.017459869384766,78.5689697265625,17384,1,0.2492354883,8.768224381084766,2444.78095703125,225.61738281250018
2023-03-30 13:37:04.525,2220.562255859375,817.5250244140625,3661.2000274658203,13.299999237060547,3600,0.8,63.5,8.79754638671875,96,732,3,0,0,8.99975299835205,78.60231018066406,17386,1,0.24957553609999997,8.75017746225205,2438.18916015625,217.62690429687518
2023-03-30 13:37:06.543,2220.562255859375,819.9581909179688,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.711808204650879,96,726,3,0,0,9.017459869384766,78.63565063476562,17388,1,0.2475151525,8.769944716884766,2444.78095703125,224.21870117187518
2023-03-30 13:37:08.548,2217.765380859375,819.3499145507812,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.733242988586426,96,729,3,0,0,9.008606910705566,78.66899108886719,17390,1,0.2485433263,8.760063584405566,2442.034375,224.26899414062518
2023-03-30 13:37:10.558,2220.562255859375,819.3499145507812,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.733242988586426,96,724,3,0,0,9.017459869384766,78.70233154296875,17392,1,0.24682299049999998,8.770636878884766,2444.231640625,223.66938476562518
2023-03-30 13:37:12.565,2220.562255859375,817.5250244140625,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,731,3,0,0,9.008606910705566,78.73567199707031,17394,1,0.2492354883,8.759371422405566,2441.48505859375,220.92280273437518
2023-03-30 13:37:14.576,2220.562255859375,817.5250244140625,3660.0,13.299999237060547,3600,0.8,63.39999771118164,8.79754638671875,96,732,3,0,0,9.017459869384766,78.76901245117188,17396,1,0.24957553609999997,8.767884333284766,2443.68232421875,223.12006835937518
2023-03-30 13:37:16.583,2220.562255859375,819.9581909179688,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.711808204650879,96,731,3,0,0,9.008606910705566,78.80235290527344,17398,1,0.2492354883,8.759371422405566,2442.034375,221.47211914062518
2023-03-30 13:37:18.595,2220.562255859375,819.3499145507812,3660.0,13.299999237060547,3600,0.8,63.5,8.733242988586426,96,732,3,0,0,9.017459869384766,78.835693359375,17400,1,0.24957553609999997,8.767884333284766,2443.68232421875,223.12006835937518
2023-03-30 13:37:20.615,2221.960205078125,818.1332397460938,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,728,3,0,0,9.026313781738281,78.86903381347656,17402,1,0.2481992633,8.778114518438281,2446.42890625,224.46870117187518
2023-03-30 13:37:22.614,2221.960205078125,818.1332397460938,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,735,3,0,0,9.03516674041748,78.90237426757812,17404,1,0.2506117611,8.78455497931748,2446.42890625,224.46870117187518
2023-03-30 13:37:24.634,2220.562255859375,816.9168090820312,3661.2000274658203,13.299999237060547,3600,0.8,63.5,8.818978309631348,96,730,3,0,0,9.008606910705566,78.93571472167969,17406,1,0.2488914253,8.759715485405566,2440.38642578125,219.82416992187518
2023-03-30 13:37:26.633,2220.562255859375,818.7415771484375,3657.000045776367,13.299999237060547,3600,0.8,63.5,8.754679679870605,96,727,3,0,0,9.017459869384766,78.96905517578125,17408,1,0.24785921549999998,8.769600653884766,2445.87958984375,225.31733398437518
2023-03-30 13:37:28.652,2220.562255859375,816.9168090820312,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,730,3,0,0,9.017459869384766,79.00239562988281,17410,1,0.2488914253,8.768568444084766,2442.58369140625,222.02143554687518
2023-03-30 13:37:30.650,2219.16357421875,818.1332397460938,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,729,3,0,0,9.017459869384766,79.03573608398438,17412,1,0.2485433263,8.768916543084766,2443.68232421875,224.51875000000018
2023-03-30 13:37:32.669,2219.16357421875,817.5250244140625,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,732,3,0,0,9.026313781738281,79.06907653808594,17414,1,0.24957553609999997,8.776738245638281,2445.3302734375,226.16669921875018
2023-03-30 13:37:34.668,2219.16357421875,816.9168090820312,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.818978309631348,96,732,3,0,0,9.017459869384766,79.1024169921875,17416,1,0.24957553609999997,8.767884333284766,2443.1330078125,223.96943359375018
2023-03-30 13:37:36.686,2219.16357421875,816.9168090820312,3657.000045776367,13.299999237060547,3600,0.8,63.5,8.818978309631348,96,732,3,0,0,9.008606910705566,79.13575744628906,17418,1,0.24957553609999997,8.759031374605566,2443.1330078125,223.96943359375018
2023-03-30 13:37:38.685,2220.562255859375,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,726,3,0,0,8.99975299835205,79.16909790039062,17420,1,0.2475151525,8.75223784585205,2440.111767578125,219.54951171875018
2023-03-30 13:37:40.703,2220.562255859375,818.7415771484375,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.754679679870605,96,731,3,0,0,9.017459869384766,79.20243835449219,17422,1,0.2492354883,8.768224381084766,2445.3302734375,224.76801757812518
2023-03-30 13:37:42.719,2220.562255859375,818.1332397460938,3663.600082397461,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,729,3,0,0,9.008606910705566,79.23577880859375,17424,1,0.2485433263,8.760063584405566,2439.28779296875,218.72553710937518
2023-03-30 13:37:44.720,2219.16357421875,816.3084716796875,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,730,3,0,0,9.017459869384766,79.26911926269531,17426,1,0.2488914253,8.768568444084766,2442.58369140625,223.42011718750018
2023-03-30 13:37:46.737,2217.765380859375,817.5250244140625,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,727,3,0,0,9.008606910705566,79.30245971679688,17428,1,0.24785921549999998,8.760747695205566,2441.48505859375,223.71967773437518
2023-03-30 13:37:48.736,2219.16357421875,817.5250244140625,3664.199981689453,13.299999237060547,3600,0.8,63.5,8.79754638671875,96,731,3,0,0,8.99975299835205,79.33580017089844,17430,1,0.2492354883,8.75051751005205,2436.5412109375,217.37763671875018
2023-03-30 13:37:50.755,2217.765380859375,816.3084716796875,3661.7999267578125,13.299999237060547,3600,0.8,63.5,8.840415000915527,96,730,3,0,0,9.017459869384766,79.369140625,17432,1,0.2488914253,8.768568444084766,2442.58369140625,224.81831054687518
2023-03-30 13:37:52.754,2217.765380859375,816.3084716796875,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,731,3,0,0,9.017459869384766,79.40248107910156,17434,1,0.2492354883,8.768224381084766,2443.1330078125,225.36762695312518
2023-03-30 13:37:54.765,2217.765380859375,815.0918579101562,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,9.017459869384766,79.43582153320312,17436,1,0.2488914253,8.768568444084766,2445.055615234375,227.29023437500018
2023-03-30 13:37:57.141,2217.765380859375,814.483642578125,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,730,3,0,0,8.99975299835205,79.46916198730469,17439,1,0.2488914253,8.75086157305205,2438.18916015625,220.42377929687518
2023-03-30 13:37:59.151,2217.765380859375,815.0918579101562,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,731,3,0,0,9.008606910705566,79.50250244140625,17441,1,0.2492354883,8.759371422405566,2440.9357421875,223.17036132812518
2023-03-30 13:38:01.158,2216.36669921875,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,9.008606910705566,79.53584289550781,17443,1,0.2488914253,8.759715485405566,2441.48505859375,225.11835937500018
2023-03-30 13:38:03.175,2216.36669921875,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,729,3,0,0,8.990900039672852,79.56918334960938,17445,1,0.2485433263,8.742356713372851,2436.5412109375,220.17451171875018
2023-03-30 13:38:05.176,2216.36669921875,812.6588134765625,3654.5999908447266,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,727,3,0,0,9.008606910705566,79.60252380371094,17447,1,0.24785921549999998,8.760747695205566,2444.78095703125,228.41425781250018
2023-03-30 13:38:07.192,2216.36669921875,813.26708984375,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,729,3,0,0,8.99975299835205,79.6358642578125,17449,1,0.2485433263,8.75120967205205,2439.837109375,223.47041015625018
2023-03-30 13:38:09.189,2216.36669921875,813.8754272460938,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,731,3,0,0,9.008606910705566,79.66920471191406,17451,1,0.2492354883,8.759371422405566,2442.58369140625,226.21699218750018
2023-03-30 13:38:11.213,2214.96875,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,734,3,0,0,9.017459869384766,79.70254516601562,17453,1,0.2502676981,8.767192171284766,2443.1330078125,228.16425781250018
2023-03-30 13:38:13.224,2216.36669921875,813.26708984375,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,729,3,0,0,9.008606910705566,79.73588562011719,17455,1,0.2485433263,8.760063584405566,2441.48505859375,225.11835937500018
2023-03-30 13:38:15.237,2214.96875,814.483642578125,3663.600082397461,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,726,3,0,0,8.990900039672852,79.76922607421875,17457,1,0.2475151525,8.743384887172851,2434.89326171875,219.92451171875018
2023-03-30 13:38:17.244,2216.36669921875,815.0918579101562,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,729,3,0,0,8.990900039672852,79.80256652832031,17459,1,0.2485433263,8.742356713372851,2435.99189453125,219.62519531250018
2023-03-30 13:38:19.255,2214.96875,812.6588134765625,3660.0,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,732,3,0,0,9.017459869384766,79.85257720947266,17461,1,0.24957553609999997,8.767884333284766,2443.1330078125,228.16425781250018
2023-03-30 13:38:21.262,2214.96875,813.26708984375,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,730,3,0,0,8.99975299835205,79.88591766357422,17463,1,0.2488914253,8.75086157305205,2439.28779296875,224.31904296875018
2023-03-30 13:38:23.279,2216.36669921875,814.483642578125,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,733,3,0,0,8.99975299835205,79.91925811767578,17465,1,0.24991959909999997,8.74983339925205,2437.63984375,221.27314453125018
2023-03-30 13:38:25.277,2214.96875,814.483642578125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,724,3,0,0,8.99975299835205,79.95259857177734,17467,1,0.24682299049999998,8.75293000785205,2439.28779296875,224.31904296875018
2023-03-30 13:38:27.294,2214.96875,814.483642578125,3663.600082397461,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,732,3,0,0,9.008606910705566,79.9859390258789,17469,1,0.24957553609999997,8.759031374605566,2438.7384765625,223.76972656250018
2023-03-30 13:38:29.294,2214.96875,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,728,3,0,0,8.990900039672852,80.01927947998047,17471,1,0.2481992633,8.742700776372851,2436.5412109375,221.57246093750018
2023-03-30 13:38:31.312,2213.5703125,812.6588134765625,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.990900039672852,80.05261993408203,17473,1,0.2488914253,8.742008614372851,2435.442578125,221.87226562500018
2023-03-30 13:38:33.313,2213.5703125,813.26708984375,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,729,3,0,0,8.99975299835205,80.0859603881836,17475,1,0.2485433263,8.75120967205205,2439.28779296875,225.71748046875018
2023-03-30 13:38:35.330,2212.172119140625,812.0504760742188,3662.999954223633,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,730,3,0,0,9.008606910705566,80.11930084228516,17477,1,0.2488914253,8.759715485405566,2439.28779296875,227.11567382812518
2023-03-30 13:38:37.330,2213.5703125,812.6588134765625,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,732,3,0,0,9.008606910705566,80.15264129638672,17479,1,0.24957553609999997,8.759031374605566,2439.28779296875,225.71748046875018
2023-03-30 13:38:39.347,2213.5703125,812.6588134765625,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,733,3,0,0,9.008606910705566,80.18598175048828,17481,1,0.24991959909999997,8.758687311605566,2440.38642578125,226.81611328125018
2023-03-30 13:38:41.348,2212.172119140625,813.8754272460938,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,729,3,0,0,8.990900039672852,80.21932220458984,17483,1,0.2485433263,8.742356713372851,2437.09052734375,224.91840820312518
2023-03-30 13:38:43.364,2212.172119140625,813.26708984375,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,731,3,0,0,8.99975299835205,80.2526626586914,17485,1,0.2492354883,8.75051751005205,2439.837109375,227.66499023437518
2023-03-30 13:38:45.364,2212.172119140625,812.0504760742188,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,730,3,0,0,8.990900039672852,80.28600311279297,17487,1,0.2488914253,8.742008614372851,2435.717236328125,223.54511718750018
2023-03-30 13:38:47.380,2212.172119140625,809.6173706054688,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,9.077722549438477,96,731,3,0,0,9.008606910705566,80.31934356689453,17489,1,0.2492354883,8.759371422405566,2439.837109375,227.66499023437518
2023-03-30 13:38:49.380,2210.7734375,813.26708984375,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,729,3,0,0,8.99975299835205,80.3526840209961,17491,1,0.2485433263,8.75120967205205,2440.9357421875,230.16230468750018
2023-03-30 13:38:51.397,2212.172119140625,813.26708984375,3662.999954223633,13.299999237060547,3600,0.8,63.5,8.94758415222168,96,730,3,0,0,8.990900039672852,80.38602447509766,17493,1,0.2488914253,8.742008614372851,2434.89326171875,222.72114257812518
2023-03-30 13:38:53.394,2212.172119140625,813.8754272460938,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,732,3,0,0,8.99975299835205,80.41936492919922,17495,1,0.24957553609999997,8.75017746225205,2438.18916015625,226.01704101562518
2023-03-30 13:38:55.416,2212.172119140625,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,726,3,0,0,8.990900039672852,80.45270538330078,17497,1,0.2475151525,8.743384887172851,2436.5412109375,224.36909179687518
2023-03-30 13:38:57.415,2210.7734375,813.26708984375,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,727,3,0,0,8.982046127319336,80.48604583740234,17499,1,0.24785921549999998,8.734186911819336,2434.89326171875,224.11982421875018
2023-03-30 13:38:59.434,2209.375244140625,812.0504760742188,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,731,3,0,0,8.990900039672852,80.5193862915039,17501,1,0.2492354883,8.741664551372851,2437.09052734375,227.71528320312518
2023-03-30 13:39:01.449,2209.375244140625,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.94758415222168,96,730,3,0,0,8.990900039672852,80.55272674560547,17503,1,0.2488914253,8.742008614372851,2435.99189453125,226.61665039062518
2023-03-30 13:39:03.445,2209.375244140625,812.6588134765625,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,731,3,0,0,8.982046127319336,80.58606719970703,17505,1,0.2492354883,8.732810639019336,2433.79462890625,224.41938476562518
2023-03-30 13:39:05.449,2207.976806640625,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,726,3,0,0,8.973193168640137,80.6194076538086,17507,1,0.2475151525,8.725678016140137,2432.1466796875,224.16987304687518
2023-03-30 13:39:07.451,2209.375244140625,814.483642578125,3661.7999267578125,13.299999237060547,3600,0.8,63.39999771118164,8.904715538024902,96,730,3,0,0,8.990900039672852,80.65274810791016,17509,1,0.2488914253,8.742008614372851,2435.442578125,226.06733398437518
2023-03-30 13:39:09.467,2210.7734375,812.0504760742188,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,734,3,0,0,8.990900039672852,80.68608856201172,17511,1,0.2502676981,8.740632341572852,2438.18916015625,227.41572265625018
2023-03-30 13:39:11.468,2210.7734375,813.26708984375,3664.199981689453,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,729,3,0,0,8.990900039672852,80.71942901611328,17513,1,0.2485433263,8.742356713372851,2433.79462890625,223.02119140625018
2023-03-30 13:39:13.484,2209.375244140625,813.26708984375,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,730,3,0,0,8.982046127319336,80.75276947021484,17515,1,0.2488914253,8.733154702019336,2434.89326171875,225.51801757812518
2023-03-30 13:39:15.484,2209.375244140625,810.8340454101562,3656.399917602539,13.299999237060547,3600,0.8,63.599998474121094,9.034269332885742,96,732,3,0,0,8.982046127319336,80.7861099243164,17517,1,0.24957553609999997,8.732470591219336,2435.99189453125,226.61665039062518
2023-03-30 13:39:17.502,2209.375244140625,815.7001953125,3657.000045776367,13.299999237060547,3600,0.8,63.5,8.861848831176758,96,728,3,0,0,8.990900039672852,80.81945037841797,17519,1,0.2481992633,8.742700776372851,2438.7384765625,229.36323242187518
2023-03-30 13:39:19.500,2207.976806640625,812.0504760742188,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,731,3,0,0,8.990900039672852,80.85279083251953,17521,1,0.2492354883,8.741664551372851,2434.3439453125,226.36713867187518
2023-03-30 13:39:21.521,2209.375244140625,813.26708984375,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,727,3,0,0,8.982046127319336,80.8861312866211,17523,1,0.24785921549999998,8.734186911819336,2434.89326171875,225.51801757812518
2023-03-30 13:39:23.536,2209.375244140625,815.0918579101562,3662.4000549316406,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,729,3,0,0,8.990900039672852,80.91947174072266,17525,1,0.2485433263,8.742356713372851,2435.442578125,226.06733398437518
2023-03-30 13:39:25.534,2209.375244140625,814.483642578125,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,729,3,0,0,8.982046127319336,80.95281219482422,17527,1,0.2485433263,8.733502801019336,2434.3439453125,224.96870117187518
2023-03-30 13:39:27.554,2210.7734375,813.8754272460938,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,730,3,0,0,8.982046127319336,80.98615264892578,17529,1,0.2488914253,8.733154702019336,2435.99189453125,225.21845703125018
2023-03-30 13:39:29.552,2209.375244140625,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,731,3,0,0,8.973193168640137,81.01949310302734,17531,1,0.2492354883,8.723957680340137,2431.59736328125,222.22211914062518
2023-03-30 13:39:31.571,2209.375244140625,812.0504760742188,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,728,3,0,0,8.990900039672852,81.0528335571289,17533,1,0.2481992633,8.742700776372851,2436.266552734375,226.89130859375018
2023-03-30 13:39:33.570,2207.976806640625,814.483642578125,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,733,3,0,0,8.982046127319336,81.08617401123047,17535,1,0.24991959909999997,8.732126528219336,2433.2453125,225.26850585937518
2023-03-30 13:39:35.589,2209.375244140625,813.26708984375,3658.2000732421875,13.299999237060547,3600,0.8,63.5,8.94758415222168,96,729,3,0,0,8.982046127319336,81.11951446533203,17537,1,0.2485433263,8.733502801019336,2435.442578125,226.06733398437518
2023-03-30 13:39:37.588,2207.976806640625,813.26708984375,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,730,3,0,0,8.982046127319336,81.1528549194336,17539,1,0.2488914253,8.733154702019336,2435.442578125,227.46577148437518
2023-03-30 13:39:39.584,2207.976806640625,813.8754272460938,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,729,3,0,0,8.990900039672852,81.18619537353516,17541,1,0.2485433263,8.742356713372851,2437.63984375,229.66303710937518
2023-03-30 13:39:41.608,2207.976806640625,812.0504760742188,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,728,3,0,0,8.964339256286621,81.21953582763672,17543,1,0.2481992633,8.716139992986621,2431.59736328125,223.62055664062518
2023-03-30 13:39:43.608,2209.375244140625,815.7001953125,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,731,3,0,0,8.973193168640137,81.25287628173828,17545,1,0.2492354883,8.723957680340137,2433.79462890625,224.41938476562518
2023-03-30 13:39:45.625,2207.976806640625,814.483642578125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,730,3,0,0,8.990900039672852,81.28621673583984,17547,1,0.2488914253,8.742008614372851,2436.266552734375,228.28974609375018
2023-03-30 13:39:47.624,2206.57861328125,813.26708984375,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,727,3,0,0,8.964339256286621,81.3195571899414,17549,1,0.24785921549999998,8.716480040786621,2430.49873046875,223.92011718750018
2023-03-30 13:39:49.641,2209.375244140625,814.483642578125,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,732,3,0,0,8.982046127319336,81.35289764404297,17551,1,0.24957553609999997,8.732470591219336,2433.2453125,223.87006835937518
2023-03-30 13:39:51.641,2209.375244140625,812.6588134765625,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,732,3,0,0,8.990900039672852,81.38623809814453,17553,1,0.24957553609999997,8.741324503572852,2436.5412109375,227.16596679687518
2023-03-30 13:39:53.659,2207.976806640625,812.6588134765625,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,729,3,0,0,8.982046127319336,81.4195785522461,17555,1,0.2485433263,8.733502801019336,2433.79462890625,225.81782226562518
2023-03-30 13:39:55.660,2207.976806640625,814.483642578125,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,733,3,0,0,8.973193168640137,81.45291900634766,17557,1,0.24991959909999997,8.723273569540137,2430.49873046875,222.52192382812518
2023-03-30 13:39:57.677,2207.976806640625,812.6588134765625,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,726,3,0,0,8.990900039672852,81.48625946044922,17559,1,0.2475151525,8.743384887172851,2438.18916015625,230.21235351562518
2023-03-30 13:39:59.675,2209.375244140625,810.8340454101562,3658.2000732421875,13.399999618530273,3600,0.8,63.5,9.134269714355469,96,730,3,0,0,8.990900039672852,81.51959991455078,17561,1,0.2488914253,8.742008614372851,2437.63984375,228.26459960937518
2023-03-30 13:40:01.671,2207.976806640625,812.0504760742188,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,727,3,0,0,8.990900039672852,81.55294036865234,17563,1,0.24785921549999998,8.743040824172851,2437.63984375,229.66303710937518
2023-03-30 13:40:03.689,2207.976806640625,813.26708984375,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,729,3,0,0,8.990900039672852,81.5862808227539,17565,1,0.2485433263,8.742356713372851,2436.266552734375,228.28974609375018
2023-03-30 13:40:05.695,2207.976806640625,811.4422607421875,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,732,3,0,0,8.982046127319336,81.61962127685547,17567,1,0.24957553609999997,8.732470591219336,2434.3439453125,226.36713867187518
2023-03-30 13:40:07.691,2209.375244140625,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,730,3,0,0,8.982046127319336,81.65296173095703,17569,1,0.2488914253,8.733154702019336,2433.2453125,223.87006835937518
2023-03-30 13:40:09.710,2207.976806640625,813.26708984375,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,730,3,0,0,8.990900039672852,81.6863021850586,17571,1,0.2488914253,8.742008614372851,2434.89326171875,226.91645507812518
2023-03-30 13:40:11.730,2209.375244140625,812.0504760742188,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,732,3,0,0,8.990900039672852,81.71964263916016,17573,1,0.24957553609999997,8.741324503572852,2434.89326171875,225.51801757812518
2023-03-30 13:40:13.727,2209.375244140625,812.6588134765625,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,726,3,0,0,8.990900039672852,81.75298309326172,17575,1,0.2475151525,8.743384887172851,2435.717236328125,226.34199218750018
2023-03-30 13:40:15.732,2209.375244140625,812.0504760742188,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.090824127197266,96,732,3,0,0,8.973193168640137,81.78632354736328,17577,1,0.24957553609999997,8.723617632540137,2431.59736328125,222.22211914062518
2023-03-30 13:40:17.743,2209.375244140625,813.26708984375,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,726,3,0,0,8.982046127319336,81.81966400146484,17579,1,0.2475151525,8.734530974819336,2433.79462890625,224.41938476562518
2023-03-30 13:40:19.749,2210.7734375,814.483642578125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,732,3,0,0,8.982046127319336,81.8530044555664,17581,1,0.24957553609999997,8.732470591219336,2434.3439453125,223.57050781250018
2023-03-30 13:40:21.760,2210.7734375,812.6588134765625,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,735,3,0,0,8.982046127319336,81.88634490966797,17583,1,0.2506117611,8.731434366219336,2434.89326171875,224.11982421875018
2023-03-30 13:40:23.767,2212.172119140625,812.6588134765625,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,727,3,0,0,9.008606910705566,81.91968536376953,17585,1,0.24785921549999998,8.760747695205566,2440.38642578125,228.21430664062518
2023-03-30 13:40:25.782,2210.7734375,813.8754272460938,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,727,3,0,0,8.990900039672852,81.9530258178711,17587,1,0.24785921549999998,8.743040824172851,2438.18916015625,227.41572265625018
2023-03-30 13:40:27.782,2212.172119140625,815.0918579101562,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,729,3,0,0,8.982046127319336,81.98636627197266,17589,1,0.2485433263,8.733502801019336,2435.442578125,223.27045898437518
2023-03-30 13:40:29.799,2210.7734375,817.5250244140625,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,729,3,0,0,8.990900039672852,82.01970672607422,17591,1,0.2485433263,8.742356713372851,2437.365185546875,226.59174804687518
2023-03-30 13:40:31.797,2210.7734375,815.7001953125,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,733,3,0,0,8.990900039672852,82.05304718017578,17593,1,0.24991959909999997,8.740980440572852,2435.442578125,224.66914062500018
2023-03-30 13:40:33.795,2213.5703125,816.9168090820312,3657.000045776367,13.299999237060547,3600,0.8,63.70000076293945,8.818978309631348,96,731,3,0,0,8.99975299835205,82.08638763427734,17595,1,0.2492354883,8.75051751005205,2440.9357421875,227.36542968750018
2023-03-30 13:40:35.815,2213.5703125,816.3084716796875,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,731,3,0,0,8.982046127319336,82.1197280883789,17597,1,0.2492354883,8.732810639019336,2435.442578125,221.87226562500018
2023-03-30 13:40:37.834,2213.5703125,818.7415771484375,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.754679679870605,96,732,3,0,0,8.990900039672852,82.15306854248047,17599,1,0.24957553609999997,8.741324503572852,2437.63984375,224.06953125000018
2023-03-30 13:40:39.833,2212.172119140625,816.3084716796875,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,729,3,0,0,9.008606910705566,82.18640899658203,17601,1,0.2485433263,8.760063584405566,2441.48505859375,229.31293945312518
2023-03-30 13:40:41.853,2213.5703125,816.3084716796875,3661.7999267578125,13.399999618530273,3600,0.8,63.70000076293945,8.940414428710938,96,734,3,0,0,8.990900039672852,82.2197494506836,17603,1,0.2502676981,8.740632341572852,2435.442578125,221.87226562500018
2023-03-30 13:40:43.850,2213.5703125,814.483642578125,3654.0000915527344,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,732,3,0,0,8.990900039672852,82.25308990478516,17605,1,0.24957553609999997,8.741324503572852,2440.38642578125,226.81611328125018
2023-03-30 13:40:45.848,2213.5703125,816.9168090820312,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,731,3,0,0,8.99975299835205,82.28643035888672,17607,1,0.2492354883,8.75051751005205,2438.7384765625,225.16816406250018
2023-03-30 13:40:47.867,2213.5703125,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,729,3,0,0,8.990900039672852,82.31977081298828,17609,1,0.2485433263,8.742356713372851,2436.815869140625,223.24555664062518
2023-03-30 13:40:49.864,2213.5703125,815.0918579101562,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,8.990900039672852,82.35311126708984,17611,1,0.2488914253,8.742008614372851,2436.5412109375,222.97089843750018
2023-03-30 13:40:51.888,2214.96875,815.7001953125,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,726,3,0,0,8.982046127319336,82.3864517211914,17613,1,0.2475151525,8.734530974819336,2435.442578125,220.47382812500018
2023-03-30 13:40:53.904,2213.5703125,817.5250244140625,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,731,3,0,0,8.99975299835205,82.41979217529297,17615,1,0.2492354883,8.75051751005205,2440.38642578125,226.81611328125018
