,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 13:40:55.900,2213.5703125,818.7415771484375,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.754679679870605,96,731,3,0,0,9.008606910705566,82.45313262939453,17617,1,0.2492354883,8.759371422405566,2441.48505859375,227.91474609375018
2023-03-30 13:40:57.918,2213.5703125,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,733,3,0,0,8.99975299835205,82.4864730834961,17619,1,0.24991959909999997,8.74983339925205,2437.63984375,224.06953125000018
2023-03-30 13:40:59.923,2213.5703125,816.9168090820312,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,727,3,0,0,8.99975299835205,82.51981353759766,17621,1,0.24785921549999998,8.75189378285205,2438.7384765625,225.16816406250018
2023-03-30 13:41:01.921,2214.96875,816.9168090820312,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,731,3,0,0,8.99975299835205,82.55315399169922,17623,1,0.2492354883,8.75051751005205,2439.28779296875,224.31904296875018
2023-03-30 13:41:03.938,2214.96875,816.3084716796875,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,730,3,0,0,9.008606910705566,82.58649444580078,17626,1,0.2488914253,8.759715485405566,2442.58369140625,227.61494140625018
2023-03-30 13:41:05.939,2214.96875,819.3499145507812,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.733242988586426,96,731,3,0,0,9.008606910705566,82.61983489990234,17628,1,0.2492354883,8.759371422405566,2439.837109375,224.86835937500018
2023-03-30 13:41:07.956,2214.96875,816.9168090820312,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,730,3,0,0,8.99975299835205,82.6531753540039,17630,1,0.2488914253,8.75086157305205,2438.18916015625,223.22041015625018
2023-03-30 13:41:09.953,2214.96875,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,729,3,0,0,8.99975299835205,82.68651580810547,17632,1,0.2485433263,8.75120967205205,2439.28779296875,224.31904296875018
2023-03-30 13:41:11.969,2216.36669921875,817.5250244140625,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,735,3,0,0,9.017459869384766,82.71985626220703,17634,1,0.2506117611,8.766848108284766,2441.48505859375,225.11835937500018
2023-03-30 13:41:13.975,2217.765380859375,817.5250244140625,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,731,3,0,0,9.017459869384766,82.7531967163086,17636,1,0.2492354883,8.768224381084766,2444.231640625,226.46625976562518
2023-03-30 13:41:15.976,2216.36669921875,818.7415771484375,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.754679679870605,96,730,3,0,0,8.99975299835205,82.78653717041016,17638,1,0.2488914253,8.75086157305205,2437.63984375,221.27314453125018
2023-03-30 13:41:17.985,2217.765380859375,816.9168090820312,3662.999954223633,13.299999237060547,3600,0.8,63.70000076293945,8.818978309631348,96,733,3,0,0,9.008606910705566,82.81987762451172,17640,1,0.24991959909999997,8.758687311605566,2439.28779296875,221.52241210937518
2023-03-30 13:41:19.000,2216.36669921875,818.1332397460938,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,8.876113891601562,96,729,3,0,0,8.99975299835205,82.8365478515625,17641,1,0.2485433263,8.75120967205205,2440.38642578125,224.01972656250018
2023-03-30 13:41:22.010,2219.16357421875,817.5250244140625,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.89754581451416,96,731,3,0,0,9.008606910705566,82.88655853271484,17644,1,0.2492354883,8.759371422405566,2442.034375,222.87080078125018
2023-03-30 13:41:24.008,2219.16357421875,817.5250244140625,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,8.89754581451416,96,728,3,0,0,8.99975299835205,82.9198989868164,17646,1,0.2481992633,8.75155373505205,2438.18916015625,219.02558593750018
2023-03-30 13:41:26.028,2216.36669921875,817.5250244140625,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,8.89754581451416,96,724,3,0,0,8.982046127319336,82.95323944091797,17648,1,0.24682299049999998,8.735223136819336,2434.3439453125,217.97724609375018
2023-03-30 13:41:28.025,2217.765380859375,816.9168090820312,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,734,3,0,0,9.017459869384766,82.98657989501953,17650,1,0.2502676981,8.767192171284766,2444.231640625,226.46625976562518
2023-03-30 13:41:30.023,2216.36669921875,816.9168090820312,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,732,3,0,0,9.017459869384766,83.0199203491211,17652,1,0.24957553609999997,8.767884333284766,2443.1330078125,226.76630859375018
2023-03-30 13:41:32.041,2217.765380859375,817.5250244140625,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,8.89754581451416,96,728,3,0,0,9.008606910705566,83.05326080322266,17654,1,0.2481992633,8.760407647405566,2442.034375,224.26899414062518
2023-03-30 13:41:34.040,2217.765380859375,818.1332397460938,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,8.876113891601562,96,732,3,0,0,9.017459869384766,83.08660125732422,17656,1,0.24957553609999997,8.767884333284766,2445.3302734375,227.56489257812518
2023-03-30 13:41:36.059,2217.765380859375,815.7001953125,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,729,3,0,0,9.017459869384766,83.11994171142578,17658,1,0.2485433263,8.768916543084766,2444.231640625,226.46625976562518
2023-03-30 13:41:38.077,2217.765380859375,818.1332397460938,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,731,3,0,0,9.008606910705566,83.15328216552734,17660,1,0.2492354883,8.759371422405566,2440.9357421875,223.17036132812518
2023-03-30 13:41:40.080,2216.36669921875,818.1332397460938,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,8.876113891601562,96,726,3,0,0,8.99975299835205,83.1866226196289,17662,1,0.2475151525,8.75223784585205,2440.9357421875,224.56904296875018
2023-03-30 13:41:42.098,2219.16357421875,816.3084716796875,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,732,3,0,0,9.008606910705566,83.21996307373047,17664,1,0.24957553609999997,8.759031374605566,2440.38642578125,221.22285156250018
2023-03-30 13:41:44.096,2217.765380859375,816.9168090820312,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,728,3,0,0,8.99975299835205,83.25330352783203,17666,1,0.2481992633,8.75155373505205,2438.7384765625,220.97309570312518
2023-03-30 13:41:46.114,2217.765380859375,816.3084716796875,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,8.940414428710938,96,727,3,0,0,9.008606910705566,83.2866439819336,17668,1,0.24785921549999998,8.760747695205566,2439.837109375,222.07172851562518
2023-03-30 13:41:48.113,2219.16357421875,816.9168090820312,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,729,3,0,0,8.99975299835205,83.31998443603516,17670,1,0.2485433263,8.75120967205205,2437.63984375,218.47626953125018
2023-03-30 13:41:50.132,2217.765380859375,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.5,8.983283996582031,96,733,3,0,0,8.99975299835205,83.35332489013672,17672,1,0.24991959909999997,8.74983339925205,2438.7384765625,220.97309570312518
2023-03-30 13:41:52.130,2219.16357421875,816.9168090820312,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,733,3,0,0,8.990900039672852,83.38666534423828,17674,1,0.24991959909999997,8.740980440572852,2437.09052734375,217.92695312500018
2023-03-30 13:41:54.134,2219.16357421875,817.5250244140625,3658.7999725341797,13.399999618530273,3600,0.8,63.5,8.89754581451416,96,733,3,0,0,8.99975299835205,83.42000579833984,17676,1,0.24991959909999997,8.74983339925205,2439.837109375,220.67353515625018
2023-03-30 13:41:56.146,2219.16357421875,816.3084716796875,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,8.940414428710938,96,729,3,0,0,9.017459869384766,83.4533462524414,17678,1,0.2485433263,8.768916543084766,2445.604931640625,226.44135742187518
2023-03-30 13:41:58.146,2219.16357421875,815.7001953125,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,730,3,0,0,9.008606910705566,83.48668670654297,17680,1,0.2488914253,8.759715485405566,2441.48505859375,222.32148437500018
2023-03-30 13:42:00.167,2219.16357421875,815.7001953125,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,729,3,0,0,9.008606910705566,83.52002716064453,17682,1,0.2485433263,8.760063584405566,2440.9357421875,221.77216796875018
2023-03-30 13:42:02.179,2219.16357421875,818.1332397460938,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,8.876113891601562,96,729,3,0,0,8.99975299835205,83.5533676147461,17684,1,0.2485433263,8.75120967205205,2437.63984375,218.47626953125018
2023-03-30 13:42:04.185,2219.16357421875,813.26708984375,3657.5999450683594,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,729,3,0,0,9.008606910705566,83.58670806884766,17686,1,0.2485433263,8.760063584405566,2442.58369140625,223.42011718750018
2023-03-30 13:42:06.196,2216.36669921875,814.483642578125,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,729,3,0,0,9.008606910705566,83.62004852294922,17688,1,0.2485433263,8.760063584405566,2442.58369140625,226.21699218750018
2023-03-30 13:42:08.217,2217.765380859375,816.3084716796875,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.940414428710938,96,732,3,0,0,8.99975299835205,83.65338897705078,17690,1,0.24957553609999997,8.75017746225205,2438.7384765625,220.97309570312518
2023-03-30 13:42:10.215,2217.765380859375,815.0918579101562,3656.399917602539,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,730,3,0,0,9.008606910705566,83.68672943115234,17692,1,0.2488914253,8.759715485405566,2443.68232421875,225.91694335937518
2023-03-30 13:42:12.236,2217.765380859375,815.0918579101562,3662.4000549316406,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,729,3,0,0,9.008606910705566,83.7200698852539,17694,1,0.2485433263,8.760063584405566,2439.837109375,222.07172851562518
2023-03-30 13:42:14.234,2217.765380859375,815.7001953125,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,732,3,0,0,8.99975299835205,83.75341033935547,17696,1,0.24957553609999997,8.75017746225205,2438.7384765625,220.97309570312518
2023-03-30 13:42:16.239,2219.16357421875,816.9168090820312,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,732,3,0,0,9.017459869384766,83.78675079345703,17698,1,0.24957553609999997,8.767884333284766,2443.1330078125,223.96943359375018
2023-03-30 13:42:18.249,2217.765380859375,815.7001953125,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,730,3,0,0,8.99975299835205,83.83676147460938,17700,1,0.2488914253,8.75086157305205,2437.63984375,219.87446289062518
2023-03-30 13:42:20.255,2217.765380859375,816.3084716796875,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,8.940414428710938,96,731,3,0,0,9.008606910705566,83.87010192871094,17702,1,0.2492354883,8.759371422405566,2442.58369140625,224.81831054687518
2023-03-30 13:42:22.267,2217.765380859375,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,731,3,0,0,9.008606910705566,83.9034423828125,17704,1,0.2492354883,8.759371422405566,2440.9357421875,223.17036132812518
2023-03-30 13:42:24.272,2217.765380859375,817.5250244140625,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,8.89754581451416,96,730,3,0,0,8.990900039672852,83.93678283691406,17706,1,0.2488914253,8.742008614372851,2438.18916015625,220.42377929687518
2023-03-30 13:42:26.289,2219.16357421875,815.7001953125,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,730,3,0,0,9.017459869384766,83.97012329101562,17708,1,0.2488914253,8.768568444084766,2443.68232421875,224.51875000000018
2023-03-30 13:42:28.284,2217.765380859375,813.26708984375,3657.000045776367,13.399999618530273,3600,0.8,63.5,9.047584533691406,96,733,3,0,0,9.017459869384766,84.00346374511719,17710,1,0.24991959909999997,8.767540270284766,2445.055615234375,227.29023437500018
2023-03-30 13:42:30.291,2219.16357421875,816.9168090820312,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,729,3,0,0,9.008606910705566,84.03680419921875,17712,1,0.2485433263,8.760063584405566,2442.034375,222.87080078125018
2023-03-30 13:42:32.307,2216.36669921875,816.9168090820312,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,725,3,0,0,8.990900039672852,84.07014465332031,17714,1,0.2471670535,8.743732986172851,2437.09052734375,220.72382812500018
2023-03-30 13:42:34.307,2217.765380859375,813.8754272460938,3663.600082397461,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,731,3,0,0,8.99975299835205,84.10348510742188,17716,1,0.2492354883,8.75051751005205,2436.5412109375,218.77583007812518
2023-03-30 13:42:36.325,2216.36669921875,816.3084716796875,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,728,3,0,0,8.99975299835205,84.13682556152344,17718,1,0.2481992633,8.75155373505205,2438.7384765625,222.37177734375018
2023-03-30 13:42:38.323,2216.36669921875,816.3084716796875,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,732,3,0,0,9.017459869384766,84.170166015625,17720,1,0.24957553609999997,8.767884333284766,2442.034375,225.66767578125018
2023-03-30 13:42:40.341,2214.96875,816.3084716796875,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,729,3,0,0,8.982046127319336,84.20350646972656,17722,1,0.2485433263,8.733502801019336,2435.99189453125,221.02314453125018
2023-03-30 13:42:42.337,2216.36669921875,813.8754272460938,3656.399917602539,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,732,3,0,0,8.99975299835205,84.23684692382812,17724,1,0.24957553609999997,8.75017746225205,2440.9357421875,224.56904296875018
2023-03-30 13:42:44.341,2214.96875,815.7001953125,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,727,3,0,0,8.990900039672852,84.27018737792969,17726,1,0.24785921549999998,8.743040824172851,2438.7384765625,223.76972656250018
2023-03-30 13:42:46.358,2214.96875,815.0918579101562,3662.4000549316406,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,732,3,0,0,8.99975299835205,84.30352783203125,17728,1,0.24957553609999997,8.75017746225205,2437.09052734375,222.12177734375018
2023-03-30 13:42:48.359,2213.5703125,813.26708984375,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,729,3,0,0,8.990900039672852,84.33686828613281,17730,1,0.2485433263,8.742356713372851,2436.5412109375,222.97089843750018
2023-03-30 13:42:50.377,2213.5703125,814.483642578125,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,732,3,0,0,8.990900039672852,84.37020874023438,17732,1,0.24957553609999997,8.741324503572852,2434.89326171875,221.32294921875018
2023-03-30 13:42:52.376,2213.5703125,814.483642578125,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,731,3,0,0,9.008606910705566,84.40354919433594,17734,1,0.2492354883,8.759371422405566,2440.38642578125,226.81611328125018
2023-03-30 13:42:54.395,2213.5703125,812.0504760742188,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,731,3,0,0,8.99975299835205,84.4368896484375,17736,1,0.2492354883,8.75051751005205,2440.38642578125,226.81611328125018
2023-03-30 13:42:56.393,2212.172119140625,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,728,3,0,0,8.99975299835205,84.47023010253906,17738,1,0.2481992633,8.75155373505205,2439.837109375,227.66499023437518
2023-03-30 13:42:58.393,2213.5703125,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,731,3,0,0,8.990900039672852,84.50357055664062,17740,1,0.2492354883,8.741664551372851,2437.63984375,224.06953125000018
2023-03-30 13:43:00.390,2213.5703125,814.483642578125,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,729,3,0,0,8.990900039672852,84.53691101074219,17742,1,0.2485433263,8.742356713372851,2437.63984375,224.06953125000018
2023-03-30 13:43:02.407,2213.5703125,813.26708984375,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,733,3,0,0,8.99975299835205,84.57025146484375,17744,1,0.24991959909999997,8.74983339925205,2438.7384765625,225.16816406250018
2023-03-30 13:43:04.412,2213.5703125,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,730,3,0,0,8.990900039672852,84.60359191894531,17746,1,0.2488914253,8.742008614372851,2435.99189453125,222.42158203125018
2023-03-30 13:43:06.423,2213.5703125,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,734,3,0,0,8.99975299835205,84.63693237304688,17748,1,0.2502676981,8.74948530025205,2439.28779296875,225.71748046875018
2023-03-30 13:43:08.429,2213.5703125,812.6588134765625,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.969097137451172,96,729,3,0,0,8.990900039672852,84.67027282714844,17750,1,0.2485433263,8.742356713372851,2435.99189453125,222.42158203125018
2023-03-30 13:43:10.447,2213.5703125,814.483642578125,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,732,3,0,0,8.990900039672852,84.70361328125,17752,1,0.24957553609999997,8.741324503572852,2435.99189453125,222.42158203125018
2023-03-30 13:43:12.444,2212.172119140625,812.6588134765625,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.990900039672852,84.73695373535156,17754,1,0.2488914253,8.742008614372851,2437.09052734375,224.91840820312518
2023-03-30 13:43:14.442,2212.172119140625,814.483642578125,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,731,3,0,0,8.990900039672852,84.77029418945312,17756,1,0.2492354883,8.741664551372851,2435.442578125,223.27045898437518
2023-03-30 13:43:16.462,2212.172119140625,811.4422607421875,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,727,3,0,0,8.990900039672852,84.80363464355469,17758,1,0.24785921549999998,8.743040824172851,2437.63984375,225.46772460937518
2023-03-30 13:43:18.480,2210.7734375,812.6588134765625,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,731,3,0,0,8.990900039672852,84.83697509765625,17760,1,0.2492354883,8.741664551372851,2436.815869140625,226.04243164062518
2023-03-30 13:43:20.477,2212.172119140625,813.8754272460938,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,730,3,0,0,8.990900039672852,84.87031555175781,17762,1,0.2488914253,8.742008614372851,2435.442578125,223.27045898437518
2023-03-30 13:43:22.483,2210.7734375,813.26708984375,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,729,3,0,0,8.982046127319336,84.90365600585938,17764,1,0.2485433263,8.733502801019336,2432.69599609375,221.92255859375018
2023-03-30 13:43:24.493,2210.7734375,812.6588134765625,3657.5999450683594,13.299999237060547,3600,0.8,63.5,8.969097137451172,96,731,3,0,0,8.982046127319336,84.93699645996094,17766,1,0.2492354883,8.732810639019336,2435.442578125,224.66914062500018
2023-03-30 13:43:26.501,2210.7734375,812.6588134765625,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,727,3,0,0,8.982046127319336,84.9703369140625,17768,1,0.24785921549999998,8.734186911819336,2433.79462890625,223.02119140625018
2023-03-30 13:43:28.534,2210.7734375,815.7001953125,3660.599899291992,13.399999618530273,3600,0.8,63.5,8.961849212646484,96,732,3,0,0,8.982046127319336,85.00367736816406,17770,1,0.24957553609999997,8.732470591219336,2433.79462890625,223.02119140625018
2023-03-30 13:43:30.530,2210.7734375,813.26708984375,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,731,3,0,0,8.990900039672852,85.03701782226562,17772,1,0.2492354883,8.741664551372851,2437.63984375,226.86640625000018
2023-03-30 13:43:32.527,2210.7734375,813.26708984375,3665.9999084472656,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,729,3,0,0,8.990900039672852,85.07035827636719,17774,1,0.2485433263,8.742356713372851,2432.69599609375,221.92255859375018
2023-03-30 13:43:34.545,2210.7734375,812.0504760742188,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,734,3,0,0,8.964339256286621,85.10369873046875,17776,1,0.2502676981,8.714071558186621,2427.7521484375,216.97871093750018
2023-03-30 13:43:36.550,2209.375244140625,813.8754272460938,3655.800018310547,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,731,3,0,0,8.990900039672852,85.13703918457031,17778,1,0.2492354883,8.741664551372851,2439.28779296875,229.91254882812518
2023-03-30 13:43:38.568,2209.375244140625,813.26708984375,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,727,3,0,0,8.982046127319336,85.17037963867188,17780,1,0.24785921549999998,8.734186911819336,2434.89326171875,225.51801757812518
2023-03-30 13:43:40.566,2210.7734375,813.26708984375,3660.0,13.399999618530273,3600,0.8,63.5,9.047584533691406,96,728,3,0,0,8.973193168640137,85.20372009277344,17782,1,0.2481992633,8.724993905340137,2432.1466796875,221.37324218750018
2023-03-30 13:43:42.585,2209.375244140625,814.483642578125,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,728,3,0,0,8.990900039672852,85.237060546875,17784,1,0.2481992633,8.742700776372851,2436.815869140625,227.44062500000018
2023-03-30 13:43:44.583,2209.375244140625,811.4422607421875,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,9.112546920776367,96,727,3,0,0,8.973193168640137,85.27040100097656,17786,1,0.24785921549999998,8.725333953140137,2432.69599609375,223.32075195312518
2023-03-30 13:43:46.602,2209.375244140625,812.6588134765625,3656.399917602539,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,733,3,0,0,8.982046127319336,85.30374145507812,17788,1,0.24991959909999997,8.732126528219336,2436.266552734375,226.89130859375018
2023-03-30 13:43:48.599,2209.375244140625,813.26708984375,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,729,3,0,0,8.990900039672852,85.33708190917969,17790,1,0.2485433263,8.742356713372851,2437.09052734375,227.71528320312518
2023-03-30 13:43:50.598,2209.375244140625,813.8754272460938,3662.999954223633,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,726,3,0,0,8.982046127319336,85.37042236328125,17792,1,0.2475151525,8.734530974819336,2432.69599609375,223.32075195312518
2023-03-30 13:43:52.613,2209.375244140625,812.0504760742188,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,734,3,0,0,8.99975299835205,85.40376281738281,17794,1,0.2502676981,8.74948530025205,2439.837109375,230.46186523437518
2023-03-30 13:43:54.621,2209.375244140625,812.6588134765625,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,729,3,0,0,8.973193168640137,85.43710327148438,17796,1,0.2485433263,8.724649842340137,2433.79462890625,224.41938476562518
2023-03-30 13:43:56.639,2209.375244140625,813.26708984375,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,729,3,0,0,8.982046127319336,85.47044372558594,17798,1,0.2485433263,8.733502801019336,2434.89326171875,225.51801757812518
2023-03-30 13:43:58.639,2209.375244140625,813.8754272460938,3656.399917602539,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,729,3,0,0,8.990900039672852,85.5037841796875,17800,1,0.2485433263,8.742356713372851,2438.7384765625,229.36323242187518
2023-03-30 13:44:00.656,2209.375244140625,813.8754272460938,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,728,3,0,0,8.982046127319336,85.53712463378906,17802,1,0.2481992633,8.733846864019336,2433.79462890625,224.41938476562518
2023-03-30 13:44:02.657,2209.375244140625,813.26708984375,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,730,3,0,0,8.982046127319336,85.57046508789062,17804,1,0.2488914253,8.733154702019336,2435.442578125,226.06733398437518
2023-03-30 13:44:04.656,2209.375244140625,813.8754272460938,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,727,3,0,0,8.982046127319336,85.60380554199219,17806,1,0.24785921549999998,8.734186911819336,2436.5412109375,227.16596679687518
2023-03-30 13:44:06.673,2209.375244140625,813.8754272460938,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,729,3,0,0,8.982046127319336,85.63714599609375,17808,1,0.2485433263,8.733502801019336,2434.89326171875,225.51801757812518
2023-03-30 13:44:08.671,2209.375244140625,815.0918579101562,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,732,3,0,0,8.982046127319336,85.67048645019531,17810,1,0.24957553609999997,8.732470591219336,2435.99189453125,226.61665039062518
2023-03-30 13:44:10.669,2209.375244140625,814.483642578125,3655.800018310547,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,728,3,0,0,8.99975299835205,85.70382690429688,17812,1,0.2481992633,8.75155373505205,2441.759716796875,232.38447265625018
2023-03-30 13:44:12.687,2207.976806640625,815.7001953125,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,730,3,0,0,8.973193168640137,85.73716735839844,17814,1,0.2488914253,8.724301743340137,2431.59736328125,223.62055664062518
2023-03-30 13:44:14.693,2209.375244140625,812.6588134765625,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,728,3,0,0,8.982046127319336,85.7705078125,17816,1,0.2481992633,8.733846864019336,2435.167919921875,225.79267578125018
2023-03-30 13:44:16.710,2209.375244140625,813.8754272460938,3662.999954223633,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,732,3,0,0,8.973193168640137,85.80384826660156,17818,1,0.24957553609999997,8.723617632540137,2429.9494140625,220.57416992187518
2023-03-30 13:44:18.711,2209.375244140625,812.0504760742188,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,729,3,0,0,8.982046127319336,85.83718872070312,17820,1,0.2485433263,8.733502801019336,2433.79462890625,224.41938476562518
2023-03-30 13:44:20.720,2209.375244140625,813.8754272460938,3662.4000549316406,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,736,3,0,0,8.982046127319336,85.87052917480469,17822,1,0.2509518089,8.731094318419336,2432.1466796875,222.77143554687518
2023-03-30 13:44:22.729,2209.375244140625,812.6588134765625,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,727,3,0,0,8.982046127319336,85.90386962890625,17824,1,0.24785921549999998,8.734186911819336,2434.89326171875,225.51801757812518
2023-03-30 13:44:24.745,2209.375244140625,813.8754272460938,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,729,3,0,0,8.990900039672852,85.93721008300781,17826,1,0.2485433263,8.742356713372851,2437.63984375,228.26459960937518
2023-03-30 13:44:26.744,2210.7734375,815.0918579101562,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,731,3,0,0,8.982046127319336,85.97055053710938,17828,1,0.2492354883,8.732810639019336,2432.69599609375,221.92255859375018
2023-03-30 13:44:28.763,2210.7734375,815.7001953125,3661.2000274658203,13.399999618530273,3600,0.8,63.5,8.961849212646484,96,732,3,0,0,8.99975299835205,86.00389099121094,17830,1,0.24957553609999997,8.75017746225205,2438.18916015625,227.41572265625018
2023-03-30 13:44:30.762,2212.172119140625,815.0918579101562,3657.5999450683594,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,734,3,0,0,8.990900039672852,86.0372314453125,17832,1,0.2502676981,8.740632341572852,2437.63984375,225.46772460937518
2023-03-30 13:44:32.772,2210.7734375,818.7415771484375,3662.4000549316406,13.399999618530273,3600,0.8,63.70000076293945,8.854679107666016,96,726,3,0,0,8.990900039672852,86.07057189941406,17834,1,0.2475151525,8.743384887172851,2435.99189453125,225.21845703125018
2023-03-30 13:44:34.780,2210.7734375,815.7001953125,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,730,3,0,0,8.982046127319336,86.10391235351562,17836,1,0.2488914253,8.733154702019336,2434.3439453125,223.57050781250018
2023-03-30 13:44:36.791,2210.7734375,815.0918579101562,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,730,3,0,0,8.982046127319336,86.13725280761719,17838,1,0.2488914253,8.733154702019336,2433.79462890625,223.02119140625018
2023-03-30 13:44:38.790,2212.172119140625,816.9168090820312,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,730,3,0,0,8.982046127319336,86.17059326171875,17840,1,0.2488914253,8.733154702019336,2435.717236328125,223.54511718750018
2023-03-30 13:44:40.810,2212.172119140625,815.7001953125,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,732,3,0,0,8.990900039672852,86.20393371582031,17842,1,0.24957553609999997,8.741324503572852,2435.99189453125,223.81977539062518
2023-03-30 13:44:42.828,2212.172119140625,816.9168090820312,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,726,3,0,0,8.99975299835205,86.23727416992188,17844,1,0.2475151525,8.75223784585205,2440.38642578125,228.21430664062518
2023-03-30 13:44:44.827,2210.7734375,815.7001953125,3665.4000091552734,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,733,3,0,0,8.982046127319336,86.27061462402344,17846,1,0.24991959909999997,8.732126528219336,2431.048046875,220.27460937500018
2023-03-30 13:44:46.825,2210.7734375,815.7001953125,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,732,3,0,0,8.99975299835205,86.303955078125,17848,1,0.24957553609999997,8.75017746225205,2439.837109375,229.06367187500018
2023-03-30 13:44:48.844,2212.172119140625,815.0918579101562,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,727,3,0,0,8.990900039672852,86.33729553222656,17850,1,0.24785921549999998,8.743040824172851,2437.63984375,225.46772460937518
2023-03-30 13:44:50.850,2210.7734375,816.9168090820312,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,729,3,0,0,8.99975299835205,86.37063598632812,17852,1,0.2485433263,8.75120967205205,2439.562451171875,228.78901367187518
2023-03-30 13:44:52.863,2212.172119140625,816.9168090820312,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,734,3,0,0,8.990900039672852,86.40397644042969,17854,1,0.2502676981,8.740632341572852,2434.89326171875,222.72114257812518
2023-03-30 13:44:54.881,2212.172119140625,814.483642578125,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,732,3,0,0,8.990900039672852,86.43731689453125,17856,1,0.24957553609999997,8.741324503572852,2435.717236328125,223.54511718750018
2023-03-30 13:44:56.879,2212.172119140625,815.7001953125,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,729,3,0,0,8.99975299835205,86.47065734863281,17858,1,0.2485433263,8.75120967205205,2439.28779296875,227.11567382812518
2023-03-30 13:44:58.897,2213.5703125,815.0918579101562,3661.7999267578125,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,734,3,0,0,8.99975299835205,86.50399780273438,17860,1,0.2502676981,8.74948530025205,2437.63984375,224.06953125000018
2023-03-30 13:45:00.901,2212.172119140625,813.26708984375,3662.4000549316406,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,729,3,0,0,8.982046127319336,86.53733825683594,17862,1,0.2485433263,8.733502801019336,2432.69599609375,220.52387695312518
2023-03-30 13:45:02.912,2210.7734375,815.0918579101562,3656.399917602539,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,729,3,0,0,8.982046127319336,86.5706787109375,17864,1,0.2485433263,8.733502801019336,2436.815869140625,226.04243164062518
2023-03-30 13:45:04.932,2213.5703125,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,731,3,0,0,8.990900039672852,86.60401916503906,17866,1,0.2492354883,8.741664551372851,2436.5412109375,222.97089843750018
2023-03-30 13:45:06.931,2212.172119140625,813.26708984375,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,732,3,0,0,8.982046127319336,86.63735961914062,17868,1,0.24957553609999997,8.732470591219336,2434.3439453125,222.17182617187518
2023-03-30 13:45:08.934,2213.5703125,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,731,3,0,0,8.990900039672852,86.67070007324219,17870,1,0.2492354883,8.741664551372851,2436.5412109375,222.97089843750018
2023-03-30 13:45:10.951,2212.172119140625,813.8754272460938,3662.999954223633,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,731,3,0,0,8.99975299835205,86.70404052734375,17873,1,0.2492354883,8.75051751005205,2437.09052734375,224.91840820312518
2023-03-30 13:45:12.950,2214.96875,813.8754272460938,3660.0,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,727,3,0,0,8.990900039672852,86.73738098144531,17875,1,0.24785921549999998,8.743040824172851,2437.09052734375,222.12177734375018
2023-03-30 13:45:14.968,2213.5703125,815.0918579101562,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,729,3,0,0,8.99975299835205,86.77072143554688,17877,1,0.2485433263,8.75120967205205,2438.7384765625,225.16816406250018
2023-03-30 13:45:16.967,2213.5703125,816.9168090820312,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,729,3,0,0,8.990900039672852,86.80406188964844,17879,1,0.2485433263,8.742356713372851,2436.5412109375,222.97089843750018
2023-03-30 13:45:18.986,2213.5703125,816.3084716796875,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.940414428710938,96,729,3,0,0,8.990900039672852,86.83740234375,17881,1,0.2485433263,8.742356713372851,2437.63984375,224.06953125000018
2023-03-30 13:45:20.984,2213.5703125,815.0918579101562,3663.600082397461,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,728,3,0,0,8.982046127319336,86.87074279785156,17883,1,0.2481992633,8.733846864019336,2432.1466796875,218.57636718750018
2023-03-30 13:45:23.004,2213.5703125,814.483642578125,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,729,3,0,0,8.990900039672852,86.90408325195312,17885,1,0.2485433263,8.742356713372851,2437.09052734375,223.52021484375018
2023-03-30 13:45:25.001,2214.96875,816.3084716796875,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.840415000915527,96,732,3,0,0,8.99975299835205,86.93742370605469,17887,1,0.24957553609999997,8.75017746225205,2438.7384765625,223.76972656250018
2023-03-30 13:45:27.000,2213.5703125,817.5250244140625,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.89754581451416,96,727,3,0,0,8.982046127319336,86.97076416015625,17889,1,0.24785921549999998,8.734186911819336,2434.3439453125,220.77363281250018
2023-03-30 13:45:29.019,2213.5703125,815.0918579101562,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,729,3,0,0,8.99975299835205,87.00410461425781,17891,1,0.2485433263,8.75120967205205,2438.7384765625,225.16816406250018
2023-03-30 13:45:31.039,2213.5703125,813.8754272460938,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,732,3,0,0,8.99975299835205,87.03744506835938,17893,1,0.24957553609999997,8.75017746225205,2438.7384765625,225.16816406250018
2023-03-30 13:45:33.038,2213.5703125,815.7001953125,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,8.990900039672852,87.07078552246094,17895,1,0.2488914253,8.742008614372851,2438.18916015625,224.61884765625018
2023-03-30 13:45:35.056,2214.96875,815.7001953125,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,729,3,0,0,9.008606910705566,87.1041259765625,17897,1,0.2485433263,8.760063584405566,2440.38642578125,225.41767578125018
2023-03-30 13:45:37.054,2214.96875,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,729,3,0,0,8.982046127319336,87.13746643066406,17899,1,0.2485433263,8.733502801019336,2434.3439453125,219.37519531250018
2023-03-30 13:45:39.073,2216.36669921875,814.483642578125,3656.399917602539,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,731,3,0,0,9.008606910705566,87.17080688476562,17901,1,0.2492354883,8.759371422405566,2443.407666015625,227.04096679687518
2023-03-30 13:45:41.069,2216.36669921875,815.7001953125,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,729,3,0,0,8.99975299835205,87.20414733886719,17903,1,0.2485433263,8.75120967205205,2438.18916015625,221.82246093750018
2023-03-30 13:45:43.074,2216.36669921875,815.7001953125,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,729,3,0,0,9.008606910705566,87.23748779296875,17905,1,0.2485433263,8.760063584405566,2440.38642578125,224.01972656250018
2023-03-30 13:45:45.085,2216.36669921875,816.9168090820312,3656.399917602539,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,730,3,0,0,8.99975299835205,87.27082824707031,17907,1,0.2488914253,8.75086157305205,2441.48505859375,225.11835937500018
2023-03-30 13:45:47.092,2216.36669921875,815.0918579101562,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,727,3,0,0,8.99975299835205,87.30416870117188,17909,1,0.24785921549999998,8.75189378285205,2440.9357421875,224.56904296875018
2023-03-30 13:45:49.102,2217.765380859375,815.0918579101562,3656.399917602539,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,728,3,0,0,9.008606910705566,87.33750915527344,17911,1,0.2481992633,8.760407647405566,2443.68232421875,225.91694335937518
2023-03-30 13:45:51.109,2217.765380859375,817.5250244140625,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.79754638671875,96,728,3,0,0,8.99975299835205,87.370849609375,17913,1,0.2481992633,8.75155373505205,2439.837109375,222.07172851562518
2023-03-30 13:45:53.123,2217.765380859375,816.9168090820312,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,733,3,0,0,8.99975299835205,87.40419006347656,17915,1,0.24991959909999997,8.74983339925205,2439.837109375,222.07172851562518
2023-03-30 13:45:55.120,2217.765380859375,818.1332397460938,3663.600082397461,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,732,3,0,0,9.008606910705566,87.43753051757812,17917,1,0.24957553609999997,8.759031374605566,2439.013134765625,221.24775390625018
2023-03-30 13:45:57.141,2217.765380859375,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,727,3,0,0,9.008606910705566,87.47087097167969,17919,1,0.24785921549999998,8.760747695205566,2442.034375,224.26899414062518
2023-03-30 13:45:59.160,2216.36669921875,817.5250244140625,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,729,3,0,0,8.973193168640137,87.50421142578125,17921,1,0.2485433263,8.724649842340137,2431.59736328125,215.23066406250018
2023-03-30 13:46:01.171,2216.36669921875,819.3499145507812,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.733242988586426,96,727,3,0,0,9.008606910705566,87.53755187988281,17923,1,0.24785921549999998,8.760747695205566,2442.58369140625,226.21699218750018
2023-03-30 13:46:03.177,2216.36669921875,815.7001953125,3661.7999267578125,13.19999885559082,3600,0.8,63.599998474121094,8.761848449707031,96,728,3,0,0,8.990900039672852,87.57089233398438,17925,1,0.2481992633,8.742700776372851,2435.99189453125,219.62519531250018
2023-03-30 13:46:05.193,2217.765380859375,818.1332397460938,3660.0,13.19999885559082,3600,0.8,63.599998474121094,8.67611312866211,96,731,3,0,0,8.99975299835205,87.60423278808594,17927,1,0.2492354883,8.75051751005205,2439.28779296875,221.52241210937518
2023-03-30 13:46:07.195,2216.36669921875,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,734,3,0,0,8.99975299835205,87.6375732421875,17929,1,0.2502676981,8.74948530025205,2439.28779296875,222.92109375000018
2023-03-30 13:46:09.191,2217.765380859375,815.7001953125,3658.2000732421875,13.19999885559082,3600,0.8,63.5,8.761848449707031,96,727,3,0,0,8.990900039672852,87.67091369628906,17931,1,0.24785921549999998,8.743040824172851,2438.18916015625,220.42377929687518
2023-03-30 13:46:11.196,2213.5703125,816.9168090820312,3657.000045776367,13.19999885559082,3600,0.8,63.599998474121094,8.718977928161621,96,732,3,0,0,9.008606910705566,87.70425415039062,17933,1,0.24957553609999997,8.759031374605566,2443.1330078125,229.56269531250018
2023-03-30 13:46:13.210,2216.36669921875,817.5250244140625,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,730,3,0,0,9.008606910705566,87.73759460449219,17935,1,0.2488914253,8.759715485405566,2440.661083984375,224.29438476562518
2023-03-30 13:46:15.208,2217.765380859375,815.0918579101562,3662.999954223633,13.19999885559082,3600,0.8,63.599998474121094,8.783283233642578,96,731,3,0,0,8.982046127319336,87.77093505859375,17937,1,0.2492354883,8.732810639019336,2432.421337890625,214.65595703125018
2023-03-30 13:46:17.228,2221.960205078125,815.7001953125,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,729,3,0,0,8.99975299835205,87.80427551269531,17939,1,0.2485433263,8.75120967205205,2440.9357421875,218.97553710937518
2023-03-30 13:46:19.246,2216.36669921875,816.9168090820312,3661.7999267578125,13.19999885559082,3600,0.8,63.599998474121094,8.718977928161621,96,730,3,0,0,8.99975299835205,87.85428619384766,17941,1,0.2488914253,8.75086157305205,2438.18916015625,221.82246093750018
2023-03-30 13:46:21.246,2217.765380859375,816.3084716796875,3661.2000274658203,13.19999885559082,3600,0.8,63.599998474121094,8.7404146194458,96,731,3,0,0,9.008606910705566,87.88762664794922,17943,1,0.2492354883,8.759371422405566,2440.38642578125,222.62104492187518
2023-03-30 13:46:23.265,2217.765380859375,817.5250244140625,3658.2000732421875,13.19999885559082,3600,0.8,63.599998474121094,8.697546005249023,96,731,3,0,0,9.026313781738281,87.92096710205078,17945,1,0.2492354883,8.777078293438281,2446.97822265625,229.21284179687518
2023-03-30 13:46:25.262,2217.765380859375,815.7001953125,3657.5999450683594,13.19999885559082,3600,0.8,63.599998474121094,8.761848449707031,96,730,3,0,0,9.008606910705566,87.95430755615234,17947,1,0.2488914253,8.759715485405566,2442.58369140625,224.81831054687518
2023-03-30 13:46:27.281,2217.765380859375,816.3084716796875,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,732,3,0,0,9.008606910705566,87.9876480102539,17949,1,0.24957553609999997,8.759031374605566,2439.837109375,222.07172851562518
2023-03-30 13:46:29.280,2217.765380859375,815.7001953125,3657.000045776367,13.19999885559082,3600,0.8,63.5,8.761848449707031,96,731,3,0,0,9.026313781738281,88.02098846435547,17951,1,0.2492354883,8.777078293438281,2447.5275390625,229.76215820312518
2023-03-30 13:46:31.300,2217.765380859375,816.3084716796875,3661.2000274658203,13.19999885559082,3600,0.8,63.599998474121094,8.7404146194458,96,732,3,0,0,9.008606910705566,88.05432891845703,17953,1,0.24957553609999997,8.759031374605566,2440.38642578125,222.62104492187518
2023-03-30 13:46:33.297,2217.765380859375,816.3084716796875,3659.400100708008,13.19999885559082,3600,0.8,63.599998474121094,8.7404146194458,96,732,3,0,0,8.99975299835205,88.0876693725586,17955,1,0.24957553609999997,8.75017746225205,2439.28779296875,221.52241210937518
2023-03-30 13:46:35.302,2216.36669921875,815.0918579101562,3658.7999725341797,13.19999885559082,3600,0.8,63.5,8.783283233642578,96,727,3,0,0,8.990900039672852,88.12100982666016,17957,1,0.24785921549999998,8.743040824172851,2437.63984375,221.27314453125018
2023-03-30 13:46:37.316,2216.36669921875,816.9168090820312,3659.400100708008,13.19999885559082,3600,0.8,63.599998474121094,8.718977928161621,96,731,3,0,0,8.990900039672852,88.15435028076172,17959,1,0.2492354883,8.741664551372851,2437.09052734375,220.72382812500018
2023-03-30 13:46:39.311,2214.96875,813.26708984375,3661.2000274658203,13.19999885559082,3600,0.8,63.599998474121094,8.847583770751953,96,731,3,0,0,8.99975299835205,88.18769073486328,17961,1,0.2492354883,8.75051751005205,2438.18916015625,223.22041015625018
2023-03-30 13:46:41.315,2216.36669921875,816.3084716796875,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,726,3,0,0,8.99975299835205,88.22103118896484,17963,1,0.2475151525,8.75223784585205,2437.63984375,221.27314453125018
2023-03-30 13:46:43.333,2216.36669921875,813.26708984375,3662.999954223633,13.19999885559082,3600,0.8,63.599998474121094,8.847583770751953,96,729,3,0,0,8.99975299835205,88.2543716430664,17965,1,0.2485433263,8.75120967205205,2437.09052734375,220.72382812500018
2023-03-30 13:46:45.332,2216.36669921875,812.6588134765625,3661.2000274658203,13.19999885559082,3600,0.8,63.599998474121094,8.869096755981445,96,732,3,0,0,8.99975299835205,88.28771209716797,17967,1,0.24957553609999997,8.75017746225205,2437.63984375,221.27314453125018
2023-03-30 13:46:47.351,2213.5703125,816.3084716796875,3660.0,13.299999237060547,3600,0.8,63.5,8.840415000915527,96,729,3,0,0,8.982046127319336,88.32105255126953,17969,1,0.2485433263,8.733502801019336,2434.618603515625,221.04829101562518
2023-03-30 13:46:49.348,2213.5703125,813.26708984375,3658.7999725341797,13.19999885559082,3600,0.8,63.5,8.847583770751953,96,729,3,0,0,8.99975299835205,88.3543930053711,17971,1,0.2485433263,8.75120967205205,2439.837109375,226.26679687500018
2023-03-30 13:46:51.346,2214.96875,815.7001953125,3660.0,13.19999885559082,3600,0.8,63.599998474121094,8.761848449707031,96,728,3,0,0,8.990900039672852,88.38773345947266,17973,1,0.2481992633,8.742700776372851,2437.09052734375,222.12177734375018
2023-03-30 13:46:53.364,2214.96875,814.483642578125,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,732,3,0,0,9.008606910705566,88.42107391357422,17975,1,0.24957553609999997,8.759031374605566,2442.58369140625,227.61494140625018
2023-03-30 13:46:55.383,2216.36669921875,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.861848831176758,96,729,3,0,0,9.008606910705566,88.45441436767578,17977,1,0.2485433263,8.760063584405566,2440.9357421875,224.56904296875018
2023-03-30 13:46:57.388,2213.5703125,813.8754272460938,3656.399917602539,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,731,3,0,0,8.99975299835205,88.48775482177734,17979,1,0.2492354883,8.75051751005205,2440.9357421875,227.36542968750018
2023-03-30 13:46:59.386,2213.5703125,814.483642578125,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.904715538024902,96,732,3,0,0,8.990900039672852,88.5210952758789,17981,1,0.24957553609999997,8.741324503572852,2437.09052734375,223.52021484375018
2023-03-30 13:47:01.405,2213.5703125,812.0504760742188,3661.7999267578125,13.19999885559082,3600,0.8,63.5,8.890823364257812,96,730,3,0,0,8.99975299835205,88.55443572998047,17983,1,0.2488914253,8.75086157305205,2437.63984375,224.06953125000018
