,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 13:47:03.406,2214.96875,814.483642578125,3661.7999267578125,13.299999237060547,3600,0.8,63.5,8.904715538024902,96,730,3,0,0,8.990900039672852,88.58777618408203,17985,1,0.2488914253,8.742008614372851,2435.442578125,220.47382812500018
2023-03-30 13:47:05.423,2213.5703125,815.7001953125,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,732,3,0,0,8.99975299835205,88.6211166381836,17987,1,0.24957553609999997,8.75017746225205,2438.18916015625,224.61884765625018
2023-03-30 13:47:07.422,2213.5703125,815.7001953125,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,732,3,0,0,9.017459869384766,88.65445709228516,17989,1,0.24957553609999997,8.767884333284766,2445.3302734375,231.75996093750018
2023-03-30 13:47:09.439,2212.172119140625,812.6588134765625,3663.600082397461,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.99975299835205,88.68779754638672,17991,1,0.2488914253,8.75086157305205,2436.5412109375,224.36909179687518
2023-03-30 13:47:11.439,2213.5703125,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,8.990900039672852,88.72113800048828,17993,1,0.2488914253,8.742008614372851,2437.09052734375,223.52021484375018
2023-03-30 13:47:13.457,2212.172119140625,812.6588134765625,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.990900039672852,88.75447845458984,17995,1,0.2488914253,8.742008614372851,2437.63984375,225.46772460937518
2023-03-30 13:47:15.459,2212.172119140625,812.6588134765625,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,728,3,0,0,8.990900039672852,88.7878189086914,17997,1,0.2481992633,8.742700776372851,2436.5412109375,224.36909179687518
2023-03-30 13:47:17.469,2210.7734375,813.26708984375,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,727,3,0,0,8.990900039672852,88.82115936279297,17999,1,0.24785921549999998,8.743040824172851,2438.18916015625,227.41572265625018
2023-03-30 13:47:19.487,2210.7734375,812.0504760742188,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.990823745727539,96,730,3,0,0,8.982046127319336,88.85449981689453,18001,1,0.2488914253,8.733154702019336,2434.3439453125,223.57050781250018
2023-03-30 13:47:21.485,2212.172119140625,812.6588134765625,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,731,3,0,0,8.99975299835205,88.8878402709961,18003,1,0.2492354883,8.75051751005205,2439.28779296875,227.11567382812518
2023-03-30 13:47:23.492,2212.172119140625,812.6588134765625,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,727,3,0,0,8.990900039672852,88.92118072509766,18005,1,0.24785921549999998,8.743040824172851,2437.914501953125,225.74238281250018
2023-03-30 13:47:25.506,2212.172119140625,811.4422607421875,3660.0,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,730,3,0,0,8.982046127319336,88.95452117919922,18007,1,0.2488914253,8.733154702019336,2434.3439453125,222.17182617187518
2023-03-30 13:47:27.504,2212.172119140625,812.6588134765625,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,728,3,0,0,8.982046127319336,88.98786163330078,18009,1,0.2481992633,8.733846864019336,2433.79462890625,221.62250976562518
2023-03-30 13:47:29.520,2210.7734375,813.26708984375,3655.800018310547,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,731,3,0,0,8.99975299835205,89.02120208740234,18011,1,0.2492354883,8.75051751005205,2441.48505859375,230.71162109375018
2023-03-30 13:47:31.527,2210.7734375,815.0918579101562,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,728,3,0,0,8.990900039672852,89.0545425415039,18013,1,0.2481992633,8.742700776372851,2438.18916015625,227.41572265625018
2023-03-30 13:47:33.545,2209.375244140625,813.26708984375,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,731,3,0,0,8.990900039672852,89.08788299560547,18015,1,0.2492354883,8.741664551372851,2438.18916015625,228.81391601562518
2023-03-30 13:47:35.542,2207.976806640625,815.0918579101562,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,734,3,0,0,8.982046127319336,89.12122344970703,18017,1,0.2502676981,8.731778429219336,2433.2453125,225.26850585937518
2023-03-30 13:47:37.560,2210.7734375,812.0504760742188,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,731,3,0,0,8.99975299835205,89.1545639038086,18019,1,0.2492354883,8.75051751005205,2440.38642578125,229.61298828125018
2023-03-30 13:47:39.557,2209.375244140625,813.26708984375,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,723,3,0,0,8.955486297607422,89.18790435791016,18021,1,0.24648294269999999,8.709003354907422,2428.85078125,219.47553710937518
2023-03-30 13:47:41.563,2209.375244140625,812.0504760742188,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,732,3,0,0,8.964339256286621,89.22124481201172,18023,1,0.24957553609999997,8.714763720186621,2430.49873046875,221.12348632812518
2023-03-30 13:47:43.580,2207.976806640625,812.0504760742188,3657.000045776367,13.299999237060547,3600,0.8,63.5,8.990823745727539,96,728,3,0,0,8.982046127319336,89.25458526611328,18025,1,0.2481992633,8.733846864019336,2436.266552734375,228.28974609375018
2023-03-30 13:47:45.578,2207.976806640625,814.483642578125,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,731,3,0,0,8.964339256286621,89.28792572021484,18027,1,0.2492354883,8.715103767986621,2431.048046875,223.07124023437518
2023-03-30 13:47:47.582,2209.375244140625,813.26708984375,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,731,3,0,0,8.973193168640137,89.3212661743164,18029,1,0.2492354883,8.723957680340137,2430.49873046875,221.12348632812518
2023-03-30 13:47:49.599,2209.375244140625,812.0504760742188,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,729,3,0,0,8.99975299835205,89.35460662841797,18031,1,0.2485433263,8.75120967205205,2439.837109375,230.46186523437518
2023-03-30 13:47:51.599,2209.375244140625,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,8.964339256286621,89.38794708251953,18033,1,0.2492354883,8.715103767986621,2429.9494140625,220.57416992187518
2023-03-30 13:47:53.614,2209.375244140625,812.6588134765625,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,727,3,0,0,8.982046127319336,89.4212875366211,18035,1,0.24785921549999998,8.734186911819336,2434.3439453125,224.96870117187518
2023-03-30 13:47:55.612,2209.375244140625,813.8754272460938,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,727,3,0,0,8.99975299835205,89.45462799072266,18037,1,0.24785921549999998,8.75189378285205,2439.28779296875,229.91254882812518
2023-03-30 13:47:57.631,2207.976806640625,813.8754272460938,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,733,3,0,0,8.982046127319336,89.48796844482422,18039,1,0.24991959909999997,8.732126528219336,2434.069287109375,226.09248046875018
2023-03-30 13:47:59.627,2207.976806640625,814.483642578125,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,731,3,0,0,8.973193168640137,89.52130889892578,18041,1,0.2492354883,8.723957680340137,2433.79462890625,225.81782226562518
2023-03-30 13:48:01.649,2207.976806640625,813.26708984375,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,733,3,0,0,8.982046127319336,89.55464935302734,18043,1,0.24991959909999997,8.732126528219336,2433.79462890625,225.81782226562518
2023-03-30 13:48:03.647,2209.375244140625,812.6588134765625,3660.0,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,732,3,0,0,8.990900039672852,89.5879898071289,18045,1,0.24957553609999997,8.741324503572852,2436.5412109375,227.16596679687518
2023-03-30 13:48:05.652,2207.976806640625,814.483642578125,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,730,3,0,0,8.973193168640137,89.62133026123047,18047,1,0.2488914253,8.724301743340137,2433.2453125,225.26850585937518
2023-03-30 13:48:07.871,2207.976806640625,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,732,3,0,0,8.990900039672852,89.65467071533203,18049,1,0.24957553609999997,8.741324503572852,2435.99189453125,228.01508789062518
2023-03-30 13:48:09.877,2207.976806640625,814.483642578125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,727,3,0,0,8.990900039672852,89.6880111694336,18051,1,0.24785921549999998,8.743040824172851,2437.09052734375,229.11372070312518
2023-03-30 13:48:11.888,2207.976806640625,813.8754272460938,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,732,3,0,0,8.982046127319336,89.72135162353516,18053,1,0.24957553609999997,8.732470591219336,2434.89326171875,226.91645507812518
2023-03-30 13:48:13.910,2206.57861328125,813.26708984375,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,728,3,0,0,8.964339256286621,89.75469207763672,18055,1,0.2481992633,8.716139992986621,2431.59736328125,225.01875000000018
2023-03-30 13:48:15.908,2206.57861328125,812.6588134765625,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.973193168640137,89.78803253173828,18057,1,0.2488914253,8.724301743340137,2433.79462890625,227.21601562500018
2023-03-30 13:48:17.926,2205.180419921875,813.26708984375,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,729,3,0,0,8.982046127319336,89.82137298583984,18059,1,0.2485433263,8.733502801019336,2433.79462890625,228.61420898437518
2023-03-30 13:48:19.929,2206.57861328125,815.0918579101562,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,726,3,0,0,8.990900039672852,89.8547134399414,18061,1,0.2475151525,8.743384887172851,2438.7384765625,232.15986328125018
2023-03-30 13:48:21.940,2206.57861328125,813.8754272460938,3658.2000732421875,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,729,3,0,0,8.982046127319336,89.88805389404297,18064,1,0.2485433263,8.733502801019336,2435.442578125,228.86396484375018
2023-03-30 13:48:23.946,2206.57861328125,813.8754272460938,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,733,3,0,0,8.973193168640137,89.92139434814453,18066,1,0.24991959909999997,8.723273569540137,2432.69599609375,226.11738281250018
2023-03-30 13:48:25.962,2206.57861328125,812.6588134765625,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,727,3,0,0,8.973193168640137,89.9547348022461,18068,1,0.24785921549999998,8.725333953140137,2432.69599609375,226.11738281250018
2023-03-30 13:48:27.975,2207.976806640625,812.6588134765625,3655.1998901367188,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.973193168640137,89.98807525634766,18070,1,0.2488914253,8.724301743340137,2434.89326171875,226.91645507812518
2023-03-30 13:48:29.996,2205.180419921875,813.26708984375,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,730,3,0,0,8.973193168640137,90.02141571044922,18072,1,0.2488914253,8.724301743340137,2433.79462890625,228.61420898437518
2023-03-30 13:48:31.005,2206.57861328125,813.8754272460938,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,730,3,0,0,8.990900039672852,90.0380859375,18073,1,0.2488914253,8.742008614372851,2434.89326171875,228.31464843750018
2023-03-30 13:48:33.022,2206.57861328125,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,8.982046127319336,90.07142639160156,18075,1,0.2488914253,8.733154702019336,2434.89326171875,228.31464843750018
2023-03-30 13:48:35.020,2206.57861328125,811.4422607421875,3660.0,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,732,3,0,0,8.982046127319336,90.10476684570312,18077,1,0.24957553609999997,8.732470591219336,2433.79462890625,227.21601562500018
2023-03-30 13:48:37.038,2205.180419921875,813.8754272460938,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,728,3,0,0,8.964339256286621,90.13810729980469,18079,1,0.2481992633,8.716139992986621,2431.872021484375,226.69160156250018
2023-03-30 13:48:39.055,2206.57861328125,812.0504760742188,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,727,3,0,0,8.973193168640137,90.17144775390625,18081,1,0.24785921549999998,8.725333953140137,2432.69599609375,226.11738281250018
2023-03-30 13:48:41.051,2207.976806640625,811.4422607421875,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,733,3,0,0,8.982046127319336,90.20478820800781,18083,1,0.24991959909999997,8.732126528219336,2435.99189453125,228.01508789062518
2023-03-30 13:48:43.056,2206.57861328125,813.8754272460938,3657.5999450683594,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,729,3,0,0,8.982046127319336,90.23812866210938,18085,1,0.2485433263,8.733502801019336,2435.99189453125,229.41328125000018
2023-03-30 13:48:45.072,2206.57861328125,815.0918579101562,3656.399917602539,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,728,3,0,0,8.964339256286621,90.27146911621094,18087,1,0.2481992633,8.716139992986621,2432.1466796875,225.56806640625018
2023-03-30 13:48:47.069,2206.57861328125,812.6588134765625,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,729,3,0,0,8.973193168640137,90.3048095703125,18089,1,0.2485433263,8.724649842340137,2431.048046875,224.46943359375018
2023-03-30 13:48:49.073,2206.57861328125,813.8754272460938,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,731,3,0,0,8.964339256286621,90.33815002441406,18091,1,0.2492354883,8.715103767986621,2428.576123046875,221.99750976562518
2023-03-30 13:48:51.088,2206.57861328125,814.483642578125,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.904715538024902,96,730,3,0,0,8.973193168640137,90.37149047851562,18093,1,0.2488914253,8.724301743340137,2432.69599609375,226.11738281250018
2023-03-30 13:48:53.092,2206.57861328125,811.4422607421875,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,9.01254653930664,96,729,3,0,0,8.973193168640137,90.40483093261719,18095,1,0.2485433263,8.724649842340137,2431.048046875,224.46943359375018
2023-03-30 13:48:55.090,2206.57861328125,813.26708984375,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,727,3,0,0,8.973193168640137,90.43817138671875,18097,1,0.24785921549999998,8.725333953140137,2433.2453125,226.66669921875018
2023-03-30 13:48:57.107,2206.57861328125,815.7001953125,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,729,3,0,0,8.955486297607422,90.47151184082031,18099,1,0.2485433263,8.706942971307422,2428.85078125,222.27216796875018
2023-03-30 13:48:59.104,2207.976806640625,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,733,3,0,0,8.973193168640137,90.50485229492188,18101,1,0.24991959909999997,8.723273569540137,2432.1466796875,224.16987304687518
2023-03-30 13:49:01.110,2206.57861328125,814.483642578125,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,729,3,0,0,8.973193168640137,90.53819274902344,18103,1,0.2485433263,8.724649842340137,2433.79462890625,227.21601562500018
2023-03-30 13:49:03.122,2206.57861328125,813.8754272460938,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,726,3,0,0,8.973193168640137,90.571533203125,18105,1,0.2475151525,8.725678016140137,2432.421337890625,225.84272460937518
2023-03-30 13:49:05.127,2207.976806640625,814.483642578125,3660.0,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,731,3,0,0,8.982046127319336,90.60487365722656,18107,1,0.2492354883,8.732810639019336,2434.3439453125,226.36713867187518
2023-03-30 13:49:07.143,2207.976806640625,812.6588134765625,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,729,3,0,0,8.982046127319336,90.63821411132812,18109,1,0.2485433263,8.733502801019336,2435.99189453125,228.01508789062518
2023-03-30 13:49:09.144,2207.976806640625,815.0918579101562,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,730,3,0,0,8.982046127319336,90.67155456542969,18111,1,0.2488914253,8.733154702019336,2435.99189453125,228.01508789062518
2023-03-30 13:49:11.161,2209.375244140625,815.7001953125,3664.199981689453,13.399999618530273,3600,0.8,63.5,8.961849212646484,96,729,3,0,0,8.964339256286621,90.70489501953125,18113,1,0.2485433263,8.715795929986621,2427.20283203125,217.82758789062518
2023-03-30 13:49:13.162,2209.375244140625,816.3084716796875,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.940414428710938,96,731,3,0,0,8.964339256286621,90.73823547363281,18115,1,0.2492354883,8.715103767986621,2429.40009765625,220.02485351562518
2023-03-30 13:49:15.179,2209.375244140625,815.7001953125,3663.600082397461,13.399999618530273,3600,0.8,63.5,8.961849212646484,96,729,3,0,0,8.982046127319336,90.77157592773438,18117,1,0.2485433263,8.733502801019336,2432.1466796875,222.77143554687518
2023-03-30 13:49:17.178,2209.375244140625,813.26708984375,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,728,3,0,0,8.982046127319336,90.80491638183594,18119,1,0.2481992633,8.733846864019336,2433.79462890625,224.41938476562518
2023-03-30 13:49:19.191,2210.7734375,812.0504760742188,3661.2000274658203,13.399999618530273,3600,0.8,63.5,9.090824127197266,96,730,3,0,0,8.982046127319336,90.8382568359375,18121,1,0.2488914253,8.733154702019336,2433.2453125,222.47187500000018
2023-03-30 13:49:21.224,2209.375244140625,814.483642578125,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,730,3,0,0,8.973193168640137,90.87159729003906,18123,1,0.2488914253,8.724301743340137,2433.2453125,223.87006835937518
2023-03-30 13:49:23.245,2210.7734375,815.7001953125,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,730,3,0,0,8.973193168640137,90.90493774414062,18125,1,0.2488914253,8.724301743340137,2432.970654296875,222.19721679687518
2023-03-30 13:49:25.243,2212.172119140625,816.9168090820312,3662.999954223633,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,730,3,0,0,8.990900039672852,90.93827819824219,18127,1,0.2488914253,8.742008614372851,2434.89326171875,222.72114257812518
2023-03-30 13:49:27.239,2210.7734375,816.3084716796875,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.940414428710938,96,727,3,0,0,8.982046127319336,90.97161865234375,18129,1,0.24785921549999998,8.734186911819336,2434.3439453125,223.57050781250018
2023-03-30 13:49:29.263,2213.5703125,815.7001953125,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,732,3,0,0,8.990900039672852,91.00495910644531,18131,1,0.24957553609999997,8.741324503572852,2437.09052734375,223.52021484375018
2023-03-30 13:49:31.258,2213.5703125,815.7001953125,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,731,3,0,0,8.99975299835205,91.03829956054688,18133,1,0.2492354883,8.75051751005205,2439.837109375,226.26679687500018
2023-03-30 13:49:33.264,2213.5703125,815.7001953125,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,730,3,0,0,9.008606910705566,91.07164001464844,18135,1,0.2488914253,8.759715485405566,2442.034375,228.46406250000018
2023-03-30 13:49:35.282,2210.7734375,816.9168090820312,3664.199981689453,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,728,3,0,0,8.990900039672852,91.10498046875,18137,1,0.2481992633,8.742700776372851,2434.3439453125,223.57050781250018
2023-03-30 13:49:37.282,2212.172119140625,816.9168090820312,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,729,3,0,0,8.990900039672852,91.13832092285156,18139,1,0.2485433263,8.742356713372851,2438.7384765625,226.56635742187518
2023-03-30 13:49:39.283,2212.172119140625,817.5250244140625,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.89754581451416,96,732,3,0,0,8.990900039672852,91.17166137695312,18141,1,0.24957553609999997,8.741324503572852,2436.5412109375,224.36909179687518
2023-03-30 13:49:41.292,2213.5703125,816.9168090820312,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,729,3,0,0,8.990900039672852,91.20500183105469,18143,1,0.2485433263,8.742356713372851,2435.99189453125,222.42158203125018
2023-03-30 13:49:43.299,2214.96875,818.7415771484375,3660.0,13.399999618530273,3600,0.8,63.5,8.854679107666016,96,730,3,0,0,8.99975299835205,91.23834228515625,18145,1,0.2488914253,8.75086157305205,2439.28779296875,224.31904296875018
2023-03-30 13:49:45.317,2213.5703125,819.9581909179688,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.811808586120605,96,728,3,0,0,8.990900039672852,91.27168273925781,18147,1,0.2481992633,8.742700776372851,2437.09052734375,223.52021484375018
2023-03-30 13:49:47.317,2214.96875,816.9168090820312,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,729,3,0,0,8.990900039672852,91.30502319335938,18149,1,0.2485433263,8.742356713372851,2437.63984375,222.67109375000018
2023-03-30 13:49:49.333,2214.96875,817.5250244140625,3664.8001098632812,13.399999618530273,3600,0.8,63.70000076293945,8.89754581451416,96,729,3,0,0,8.99975299835205,91.33836364746094,18151,1,0.2485433263,8.75120967205205,2435.99189453125,221.02314453125018
2023-03-30 13:49:51.334,2214.96875,816.9168090820312,3656.399917602539,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,728,3,0,0,8.990900039672852,91.3717041015625,18153,1,0.2481992633,8.742700776372851,2439.28779296875,224.31904296875018
2023-03-30 13:49:53.353,2216.36669921875,818.7415771484375,3663.600082397461,13.399999618530273,3600,0.8,63.70000076293945,8.854679107666016,96,729,3,0,0,8.990900039672852,91.40504455566406,18155,1,0.2485433263,8.742356713372851,2434.89326171875,218.52656250000018
2023-03-30 13:49:55.368,2216.36669921875,818.7415771484375,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.854679107666016,96,731,3,0,0,8.99975299835205,91.43838500976562,18157,1,0.2492354883,8.75051751005205,2439.28779296875,222.92109375000018
2023-03-30 13:49:57.367,2216.36669921875,818.7415771484375,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,8.854679107666016,96,730,3,0,0,9.008606910705566,91.47172546386719,18159,1,0.2488914253,8.759715485405566,2440.9357421875,224.56904296875018
2023-03-30 13:49:59.386,2216.36669921875,818.7415771484375,3660.0,13.399999618530273,3600,0.8,63.70000076293945,8.854679107666016,96,728,3,0,0,8.99975299835205,91.50506591796875,18161,1,0.2481992633,8.75155373505205,2439.28779296875,222.92109375000018
2023-03-30 13:50:01.383,2216.36669921875,819.3499145507812,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,8.833243370056152,96,729,3,0,0,8.990900039672852,91.53840637207031,18163,1,0.2485433263,8.742356713372851,2435.442578125,219.07587890625018
2023-03-30 13:50:03.406,2217.765380859375,818.7415771484375,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,8.854679107666016,96,730,3,0,0,8.99975299835205,91.57174682617188,18165,1,0.2488914253,8.75086157305205,2438.18916015625,220.42377929687518
2023-03-30 13:50:05.417,2216.36669921875,818.1332397460938,3655.800018310547,13.399999618530273,3600,0.8,63.599998474121094,8.876113891601562,96,730,3,0,0,8.99975299835205,91.60508728027344,18167,1,0.2488914253,8.75086157305205,2442.034375,225.66767578125018
2023-03-30 13:50:07.420,2216.36669921875,819.3499145507812,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,8.833243370056152,96,729,3,0,0,8.99975299835205,91.638427734375,18169,1,0.2485433263,8.75120967205205,2438.7384765625,222.37177734375018
2023-03-30 13:50:09.432,2217.765380859375,818.1332397460938,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.876113891601562,96,731,3,0,0,8.99975299835205,91.67176818847656,18171,1,0.2492354883,8.75051751005205,2439.28779296875,221.52241210937518
2023-03-30 13:50:11.454,2217.765380859375,815.7001953125,3660.0,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,730,3,0,0,8.990900039672852,91.7217788696289,18173,1,0.2488914253,8.742008614372851,2436.5412109375,218.77583007812518
2023-03-30 13:50:13.453,2217.765380859375,816.3084716796875,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,8.940414428710938,96,729,3,0,0,9.008606910705566,91.75511932373047,18175,1,0.2485433263,8.760063584405566,2440.38642578125,222.62104492187518
2023-03-30 13:50:15.470,2217.765380859375,816.9168090820312,3655.1998901367188,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,732,3,0,0,8.99975299835205,91.78845977783203,18177,1,0.24957553609999997,8.75017746225205,2442.034375,224.26899414062518
2023-03-30 13:50:17.465,2217.765380859375,815.7001953125,3657.5999450683594,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,724,3,0,0,8.990900039672852,91.8218002319336,18179,1,0.24682299049999998,8.744077049172851,2438.7384765625,220.97309570312518
2023-03-30 13:50:19.472,2217.765380859375,815.0918579101562,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,735,3,0,0,9.017459869384766,91.85514068603516,18181,1,0.2506117611,8.766848108284766,2441.48505859375,223.71967773437518
2023-03-30 13:50:21.481,2216.36669921875,816.9168090820312,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,727,3,0,0,8.99975299835205,91.88848114013672,18183,1,0.24785921549999998,8.75189378285205,2439.837109375,223.47041015625018
2023-03-30 13:50:23.504,2217.765380859375,818.1332397460938,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.776113510131836,96,729,3,0,0,8.99975299835205,91.92182159423828,18185,1,0.2485433263,8.75120967205205,2439.837109375,222.07172851562518
2023-03-30 13:50:25.502,2216.36669921875,814.483642578125,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,729,3,0,0,8.99975299835205,91.95516204833984,18187,1,0.2485433263,8.75120967205205,2439.837109375,223.47041015625018
2023-03-30 13:50:27.520,2217.765380859375,816.9168090820312,3656.399917602539,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,731,3,0,0,8.99975299835205,91.9885025024414,18189,1,0.2492354883,8.75051751005205,2441.48505859375,223.71967773437518
2023-03-30 13:50:29.518,2214.96875,816.9168090820312,3660.0,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,730,3,0,0,8.982046127319336,92.02184295654297,18191,1,0.2488914253,8.733154702019336,2434.3439453125,219.37519531250018
2023-03-30 13:50:31.536,2216.36669921875,816.9168090820312,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,731,3,0,0,8.99975299835205,92.05518341064453,18193,1,0.2492354883,8.75051751005205,2439.28779296875,222.92109375000018
2023-03-30 13:50:33.540,2216.36669921875,816.3084716796875,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,8.940414428710938,96,729,3,0,0,8.99975299835205,92.0885238647461,18195,1,0.2485433263,8.75120967205205,2440.38642578125,224.01972656250018
2023-03-30 13:50:35.557,2216.36669921875,815.7001953125,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,9.008606910705566,92.12186431884766,18197,1,0.2488914253,8.759715485405566,2442.58369140625,226.21699218750018
2023-03-30 13:50:37.555,2216.36669921875,812.6588134765625,3657.5999450683594,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,730,3,0,0,9.008606910705566,92.15520477294922,18199,1,0.2488914253,8.759715485405566,2442.58369140625,226.21699218750018
2023-03-30 13:50:39.559,2216.36669921875,815.7001953125,3662.999954223633,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,724,3,0,0,8.99975299835205,92.18854522705078,18201,1,0.24682299049999998,8.75293000785205,2437.63984375,221.27314453125018
2023-03-30 13:50:41.569,2216.36669921875,816.3084716796875,3662.4000549316406,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,730,3,0,0,8.99975299835205,92.22188568115234,18203,1,0.2488914253,8.75086157305205,2437.63984375,221.27314453125018
2023-03-30 13:50:43.577,2217.765380859375,816.3084716796875,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,733,3,0,0,9.008606910705566,92.2552261352539,18205,1,0.24991959909999997,8.758687311605566,2442.034375,224.26899414062518
2023-03-30 13:50:45.593,2217.765380859375,815.7001953125,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,730,3,0,0,8.990900039672852,92.28856658935547,18207,1,0.2488914253,8.742008614372851,2435.442578125,217.67719726562518
2023-03-30 13:50:47.593,2217.765380859375,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,729,3,0,0,8.99975299835205,92.32190704345703,18209,1,0.2485433263,8.75120967205205,2439.28779296875,221.52241210937518
2023-03-30 13:50:49.611,2216.36669921875,813.8754272460938,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,729,3,0,0,9.008606910705566,92.3552474975586,18211,1,0.2485433263,8.760063584405566,2442.58369140625,226.21699218750018
2023-03-30 13:50:51.609,2217.765380859375,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,732,3,0,0,8.99975299835205,92.38858795166016,18213,1,0.24957553609999997,8.75017746225205,2439.28779296875,221.52241210937518
2023-03-30 13:50:53.627,2214.96875,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,730,3,0,0,8.990900039672852,92.42192840576172,18215,1,0.2488914253,8.742008614372851,2435.442578125,220.47382812500018
2023-03-30 13:50:55.626,2216.36669921875,815.0918579101562,3653.3999633789062,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,729,3,0,0,9.017459869384766,92.45526885986328,18217,1,0.2485433263,8.768916543084766,2448.07685546875,231.71015625000018
2023-03-30 13:50:57.629,2216.36669921875,814.483642578125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,730,3,0,0,8.99975299835205,92.48860931396484,18219,1,0.2488914253,8.75086157305205,2438.7384765625,222.37177734375018
2023-03-30 13:50:59.645,2216.36669921875,813.8754272460938,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.9261474609375,96,731,3,0,0,9.017459869384766,92.5219497680664,18221,1,0.2492354883,8.768224381084766,2444.231640625,227.86494140625018
2023-03-30 13:51:01.645,2214.96875,815.7001953125,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,729,3,0,0,9.008606910705566,92.55529022216797,18223,1,0.2485433263,8.760063584405566,2440.38642578125,225.41767578125018
2023-03-30 13:51:03.663,2214.96875,814.483642578125,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,725,3,0,0,8.99975299835205,92.58863067626953,18225,1,0.2471670535,8.75258594485205,2438.7384765625,223.76972656250018
2023-03-30 13:51:05.662,2214.96875,819.3499145507812,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.733242988586426,96,733,3,0,0,8.982046127319336,92.6219711303711,18227,1,0.24991959909999997,8.732126528219336,2434.3439453125,219.37519531250018
2023-03-30 13:51:07.680,2214.96875,811.4422607421875,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,726,3,0,0,8.99975299835205,92.65531158447266,18229,1,0.2475151525,8.75223784585205,2437.63984375,222.67109375000018
2023-03-30 13:51:09.678,2214.96875,814.483642578125,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,731,3,0,0,8.982046127319336,92.68865203857422,18231,1,0.2492354883,8.732810639019336,2434.89326171875,219.92451171875018
2023-03-30 13:51:11.693,2213.5703125,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,729,3,0,0,8.99975299835205,92.72199249267578,18233,1,0.2485433263,8.75120967205205,2439.28779296875,225.71748046875018
2023-03-30 13:51:13.699,2213.5703125,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,8.990900039672852,92.75533294677734,18235,1,0.2492354883,8.741664551372851,2437.09052734375,223.52021484375018
2023-03-30 13:51:15.709,2214.96875,813.8754272460938,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,728,3,0,0,8.990900039672852,92.7886734008789,18237,1,0.2481992633,8.742700776372851,2437.09052734375,222.12177734375018
2023-03-30 13:51:17.716,2216.36669921875,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,733,3,0,0,8.982046127319336,92.82201385498047,18239,1,0.24991959909999997,8.732126528219336,2434.3439453125,217.97724609375018
2023-03-30 13:51:19.732,2214.96875,815.7001953125,3655.800018310547,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,731,3,0,0,8.99975299835205,92.85535430908203,18241,1,0.2492354883,8.75051751005205,2441.48505859375,226.51630859375018
2023-03-30 13:51:21.732,2213.5703125,813.8754272460938,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,728,3,0,0,8.99975299835205,92.8886947631836,18243,1,0.2481992633,8.75155373505205,2440.38642578125,226.81611328125018
2023-03-30 13:51:23.749,2213.5703125,813.8754272460938,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,732,3,0,0,8.990900039672852,92.92203521728516,18245,1,0.24957553609999997,8.741324503572852,2435.442578125,221.87226562500018
2023-03-30 13:51:25.750,2213.5703125,814.483642578125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,728,3,0,0,8.99975299835205,92.95537567138672,18247,1,0.2481992633,8.75155373505205,2439.28779296875,225.71748046875018
2023-03-30 13:51:27.750,2213.5703125,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,727,3,0,0,8.990900039672852,92.98871612548828,18249,1,0.24785921549999998,8.743040824172851,2437.09052734375,223.52021484375018
2023-03-30 13:51:29.767,2213.5703125,815.0918579101562,3656.399917602539,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,732,3,0,0,8.99975299835205,93.02205657958984,18251,1,0.24957553609999997,8.75017746225205,2440.9357421875,227.36542968750018
2023-03-30 13:51:31.762,2212.172119140625,813.26708984375,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,726,3,0,0,8.990900039672852,93.0553970336914,18253,1,0.2475151525,8.743384887172851,2438.18916015625,226.01704101562518
2023-03-30 13:51:33.766,2213.5703125,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,732,3,0,0,8.990900039672852,93.08873748779297,18255,1,0.24957553609999997,8.741324503572852,2435.99189453125,222.42158203125018
2023-03-30 13:51:35.785,2213.5703125,815.0918579101562,3662.999954223633,13.299999237060547,3600,0.8,63.5,8.883283615112305,96,730,3,0,0,8.990900039672852,93.12207794189453,18257,1,0.2488914253,8.742008614372851,2434.89326171875,221.32294921875018
2023-03-30 13:51:37.801,2212.172119140625,810.8340454101562,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,9.034269332885742,96,728,3,0,0,8.990900039672852,93.1554183959961,18259,1,0.2481992633,8.742700776372851,2437.63984375,225.46772460937518
2023-03-30 13:51:39.818,2212.172119140625,813.26708984375,3660.0,13.299999237060547,3600,0.8,63.5,8.94758415222168,96,732,3,0,0,8.990900039672852,93.18875885009766,18261,1,0.24957553609999997,8.741324503572852,2436.5412109375,224.36909179687518
2023-03-30 13:51:41.835,2210.7734375,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,728,3,0,0,8.99975299835205,93.22209930419922,18263,1,0.2481992633,8.75155373505205,2438.7384765625,227.96503906250018
2023-03-30 13:51:43.834,2210.7734375,815.7001953125,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,8.964339256286621,93.25543975830078,18265,1,0.2488914253,8.715447830986621,2428.85078125,218.07734375000018
2023-03-30 13:51:45.852,2210.7734375,812.6588134765625,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.969097137451172,96,731,3,0,0,8.990900039672852,93.28878021240234,18267,1,0.2492354883,8.741664551372851,2436.5412109375,225.76777343750018
2023-03-30 13:51:47.851,2210.7734375,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,729,3,0,0,8.990900039672852,93.3221206665039,18269,1,0.2485433263,8.742356713372851,2436.5412109375,225.76777343750018
2023-03-30 13:51:49.847,2210.7734375,813.26708984375,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,730,3,0,0,8.990900039672852,93.35546112060547,18271,1,0.2488914253,8.742008614372851,2438.18916015625,227.41572265625018
2023-03-30 13:51:51.866,2210.7734375,812.0504760742188,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,729,3,0,0,8.982046127319336,93.38880157470703,18273,1,0.2485433263,8.733502801019336,2434.3439453125,223.57050781250018
2023-03-30 13:51:53.870,2210.7734375,812.0504760742188,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,730,3,0,0,8.990900039672852,93.4221420288086,18275,1,0.2488914253,8.742008614372851,2435.99189453125,225.21845703125018
2023-03-30 13:51:55.888,2209.375244140625,813.8754272460938,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,727,3,0,0,8.982046127319336,93.45548248291016,18277,1,0.24785921549999998,8.734186911819336,2434.89326171875,225.51801757812518
2023-03-30 13:51:57.886,2209.375244140625,813.8754272460938,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,731,3,0,0,8.982046127319336,93.48882293701172,18279,1,0.2492354883,8.732810639019336,2433.79462890625,224.41938476562518
2023-03-30 13:51:59.899,2209.375244140625,812.0504760742188,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,726,3,0,0,8.982046127319336,93.52216339111328,18281,1,0.2475151525,8.734530974819336,2435.442578125,226.06733398437518
2023-03-30 13:52:01.923,2210.7734375,811.4422607421875,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.112546920776367,96,731,3,0,0,8.982046127319336,93.55550384521484,18283,1,0.2492354883,8.732810639019336,2434.069287109375,223.29584960937518
2023-03-30 13:52:03.933,2210.7734375,812.6588134765625,3655.800018310547,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,732,3,0,0,8.982046127319336,93.5888442993164,18285,1,0.24957553609999997,8.732470591219336,2436.5412109375,225.76777343750018
2023-03-30 13:52:05.956,2209.375244140625,812.0504760742188,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,9.090824127197266,96,729,3,0,0,8.990900039672852,93.62218475341797,18288,1,0.2485433263,8.742356713372851,2437.63984375,228.26459960937518
2023-03-30 13:52:07.957,2210.7734375,813.8754272460938,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,734,3,0,0,8.982046127319336,93.65552520751953,18290,1,0.2502676981,8.731778429219336,2432.69599609375,221.92255859375018
2023-03-30 13:52:09.958,2210.7734375,812.6588134765625,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,733,3,0,0,8.982046127319336,93.6888656616211,18292,1,0.24991959909999997,8.732126528219336,2434.3439453125,223.57050781250018
2023-03-30 13:52:11.975,2209.375244140625,814.483642578125,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,736,3,0,0,8.990900039672852,93.72220611572266,18294,1,0.2509518089,8.739948230772852,2434.89326171875,225.51801757812518
2023-03-30 13:52:13.990,2210.7734375,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,729,3,0,0,8.982046127319336,93.75554656982422,18296,1,0.2485433263,8.733502801019336,2434.3439453125,223.57050781250018
2023-03-30 13:52:15.000,2210.7734375,813.8754272460938,3657.000045776367,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,732,3,0,0,8.982046127319336,93.772216796875,18297,1,0.24957553609999997,8.732470591219336,2435.99189453125,225.21845703125018
2023-03-30 13:52:18.008,2210.7734375,814.483642578125,3660.0,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,727,3,0,0,8.973193168640137,93.82222747802734,18300,1,0.24785921549999998,8.725333953140137,2432.1466796875,221.37324218750018
2023-03-30 13:52:20.023,2210.7734375,815.0918579101562,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,731,3,0,0,8.982046127319336,93.8555679321289,18302,1,0.2492354883,8.732810639019336,2434.89326171875,224.11982421875018
2023-03-30 13:52:22.026,2210.7734375,815.0918579101562,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,728,3,0,0,8.982046127319336,93.88890838623047,18304,1,0.2481992633,8.733846864019336,2435.99189453125,225.21845703125018
2023-03-30 13:52:24.042,2210.7734375,813.8754272460938,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,731,3,0,0,8.990900039672852,93.92224884033203,18306,1,0.2492354883,8.741664551372851,2436.5412109375,225.76777343750018
2023-03-30 13:52:26.037,2209.375244140625,814.483642578125,3656.399917602539,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,730,3,0,0,8.982046127319336,93.9555892944336,18308,1,0.2488914253,8.733154702019336,2436.5412109375,227.16596679687518
2023-03-30 13:52:28.061,2209.375244140625,815.7001953125,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,731,3,0,0,8.982046127319336,93.98892974853516,18310,1,0.2492354883,8.732810639019336,2435.442578125,226.06733398437518
2023-03-30 13:52:30.056,2209.375244140625,816.3084716796875,3661.7999267578125,13.399999618530273,3600,0.8,63.70000076293945,8.940414428710938,96,736,3,0,0,8.99975299835205,94.02227020263672,18312,1,0.2509518089,8.74880118945205,2437.63984375,228.26459960937518
2023-03-30 13:52:32.061,2209.375244140625,814.483642578125,3660.0,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,729,3,0,0,8.99975299835205,94.05561065673828,18314,1,0.2485433263,8.75120967205205,2439.013134765625,229.63789062500018
2023-03-30 13:52:34.055,2210.7734375,813.8754272460938,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,728,3,0,0,8.973193168640137,94.08895111083984,18316,1,0.2481992633,8.724993905340137,2431.59736328125,220.82392578125018
2023-03-30 13:52:36.079,2210.7734375,813.26708984375,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,731,3,0,0,8.982046127319336,94.1222915649414,18318,1,0.2492354883,8.732810639019336,2434.3439453125,223.57050781250018
2023-03-30 13:52:38.074,2210.7734375,812.0504760742188,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,730,3,0,0,8.982046127319336,94.15563201904297,18320,1,0.2488914253,8.733154702019336,2432.69599609375,221.92255859375018
2023-03-30 13:52:40.097,2213.5703125,814.483642578125,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,730,3,0,0,8.982046127319336,94.18897247314453,18322,1,0.2488914253,8.733154702019336,2433.79462890625,220.22431640625018
2023-03-30 13:52:42.094,2213.5703125,813.8754272460938,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,731,3,0,0,8.99975299835205,94.2223129272461,18324,1,0.2492354883,8.75051751005205,2439.562451171875,225.99213867187518
2023-03-30 13:52:44.097,2212.172119140625,814.483642578125,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,731,3,0,0,8.990900039672852,94.25565338134766,18326,1,0.2492354883,8.741664551372851,2435.99189453125,223.81977539062518
2023-03-30 13:52:46.108,2212.172119140625,813.8754272460938,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,729,3,0,0,8.982046127319336,94.28899383544922,18328,1,0.2485433263,8.733502801019336,2435.167919921875,222.99580078125018
2023-03-30 13:52:48.115,2210.7734375,815.0918579101562,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,731,3,0,0,8.990900039672852,94.32233428955078,18330,1,0.2492354883,8.741664551372851,2437.365185546875,226.59174804687518
2023-03-30 13:52:50.109,2210.7734375,812.0504760742188,3657.5999450683594,13.399999618530273,3600,0.8,63.70000076293945,9.090824127197266,96,731,3,0,0,8.982046127319336,94.35567474365234,18332,1,0.2492354883,8.732810639019336,2435.442578125,224.66914062500018
2023-03-30 13:52:52.133,2210.7734375,813.8754272460938,3656.399917602539,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,731,3,0,0,8.982046127319336,94.3890151977539,18334,1,0.2492354883,8.732810639019336,2436.5412109375,225.76777343750018
2023-03-30 13:52:54.127,2210.7734375,814.483642578125,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,735,3,0,0,8.990900039672852,94.42235565185547,18336,1,0.2506117611,8.740288278572852,2435.99189453125,225.21845703125018
2023-03-30 13:52:56.130,2209.375244140625,812.0504760742188,3665.4000091552734,13.399999618530273,3600,0.8,63.70000076293945,9.090824127197266,96,729,3,0,0,8.982046127319336,94.45569610595703,18338,1,0.2485433263,8.733502801019336,2431.048046875,221.67280273437518
2023-03-30 13:52:58.134,2209.375244140625,814.483642578125,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,730,3,0,0,8.973193168640137,94.4890365600586,18340,1,0.2488914253,8.724301743340137,2433.2453125,223.87006835937518
2023-03-30 13:53:00.134,2209.375244140625,813.26708984375,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,732,3,0,0,8.990900039672852,94.52237701416016,18342,1,0.24957553609999997,8.741324503572852,2435.99189453125,226.61665039062518
2023-03-30 13:53:02.152,2209.375244140625,816.3084716796875,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.940414428710938,96,728,3,0,0,8.990900039672852,94.55571746826172,18344,1,0.2481992633,8.742700776372851,2437.63984375,228.26459960937518
2023-03-30 13:53:04.152,2210.7734375,813.8754272460938,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,732,3,0,0,8.990900039672852,94.58905792236328,18346,1,0.24957553609999997,8.741324503572852,2437.09052734375,226.31708984375018
2023-03-30 13:53:06.183,2210.7734375,812.6588134765625,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,726,3,0,0,8.964339256286621,94.62239837646484,18348,1,0.2475151525,8.716824103786621,2429.674755859375,218.90131835937518
2023-03-30 13:53:08.187,2209.375244140625,814.483642578125,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,730,3,0,0,8.990900039672852,94.6557388305664,18350,1,0.2488914253,8.742008614372851,2437.09052734375,227.71528320312518
