,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 13:53:10.200,2209.375244140625,812.6588134765625,3657.000045776367,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,734,3,0,0,8.964339256286621,94.68907928466797,18352,1,0.2502676981,8.714071558186621,2431.048046875,221.67280273437518
2023-03-30 13:53:12.205,2210.7734375,813.26708984375,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,729,3,0,0,8.990900039672852,94.72241973876953,18354,1,0.2485433263,8.742356713372851,2438.18916015625,227.41572265625018
2023-03-30 13:53:14.220,2210.7734375,814.483642578125,3664.199981689453,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,729,3,0,0,8.973193168640137,94.7557601928711,18356,1,0.2485433263,8.724649842340137,2429.40009765625,218.62666015625018
2023-03-30 13:53:16.219,2210.7734375,812.6588134765625,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,730,3,0,0,8.990900039672852,94.78910064697266,18358,1,0.2488914253,8.742008614372851,2437.09052734375,226.31708984375018
2023-03-30 13:53:18.237,2210.7734375,812.0504760742188,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,733,3,0,0,8.990900039672852,94.82244110107422,18360,1,0.24991959909999997,8.740980440572852,2435.99189453125,225.21845703125018
2023-03-30 13:53:20.234,2209.375244140625,815.0918579101562,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,729,3,0,0,8.990900039672852,94.85578155517578,18362,1,0.2485433263,8.742356713372851,2437.63984375,228.26459960937518
2023-03-30 13:53:22.239,2210.7734375,812.6588134765625,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,730,3,0,0,8.973193168640137,94.88912200927734,18364,1,0.2488914253,8.724301743340137,2433.79462890625,223.02119140625018
2023-03-30 13:53:24.249,2210.7734375,813.26708984375,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,729,3,0,0,8.990900039672852,94.9224624633789,18366,1,0.2485433263,8.742356713372851,2436.266552734375,225.49311523437518
2023-03-30 13:53:26.256,2210.7734375,814.483642578125,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,729,3,0,0,8.990900039672852,94.95580291748047,18368,1,0.2485433263,8.742356713372851,2437.09052734375,226.31708984375018
2023-03-30 13:53:28.273,2210.7734375,814.483642578125,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,734,3,0,0,9.008606910705566,94.98914337158203,18370,1,0.2502676981,8.758339212605566,2440.38642578125,229.61298828125018
2023-03-30 13:53:30.271,2212.172119140625,813.8754272460938,3658.7999725341797,13.399999618530273,3600,0.8,63.5,9.026147842407227,96,730,3,0,0,8.990900039672852,95.0224838256836,18372,1,0.2488914253,8.742008614372851,2437.365185546875,225.19306640625018
2023-03-30 13:53:32.268,2210.7734375,812.6588134765625,3661.7999267578125,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,730,3,0,0,8.99975299835205,95.05582427978516,18374,1,0.2488914253,8.75086157305205,2437.63984375,226.86640625000018
2023-03-30 13:53:34.287,2212.172119140625,815.7001953125,3663.600082397461,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,730,3,0,0,8.990900039672852,95.08916473388672,18376,1,0.2488914253,8.742008614372851,2434.3439453125,222.17182617187518
2023-03-30 13:53:36.291,2210.7734375,815.7001953125,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,728,3,0,0,8.982046127319336,95.12250518798828,18378,1,0.2481992633,8.733846864019336,2434.3439453125,223.57050781250018
2023-03-30 13:53:38.302,2210.7734375,815.7001953125,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,731,3,0,0,8.990900039672852,95.15584564208984,18380,1,0.2492354883,8.741664551372851,2437.63984375,226.86640625000018
2023-03-30 13:53:40.321,2210.7734375,815.0918579101562,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,727,3,0,0,8.964339256286621,95.1891860961914,18382,1,0.24785921549999998,8.716480040786621,2431.048046875,220.27460937500018
2023-03-30 13:53:42.326,2212.172119140625,814.483642578125,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,732,3,0,0,8.982046127319336,95.22252655029297,18384,1,0.24957553609999997,8.732470591219336,2433.2453125,221.07319335937518
2023-03-30 13:53:44.326,2212.172119140625,814.483642578125,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,728,3,0,0,8.982046127319336,95.25586700439453,18386,1,0.2481992633,8.733846864019336,2434.3439453125,222.17182617187518
2023-03-30 13:53:46.342,2213.5703125,815.0918579101562,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,728,3,0,0,8.990900039672852,95.2892074584961,18388,1,0.2481992633,8.742700776372851,2438.7384765625,225.16816406250018
2023-03-30 13:53:48.341,2212.172119140625,813.26708984375,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,733,3,0,0,8.99975299835205,95.32254791259766,18390,1,0.24991959909999997,8.74983339925205,2439.28779296875,227.11567382812518
2023-03-30 13:53:50.359,2213.5703125,816.9168090820312,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,732,3,0,0,8.99975299835205,95.35588836669922,18392,1,0.24957553609999997,8.75017746225205,2439.28779296875,225.71748046875018
2023-03-30 13:53:52.356,2213.5703125,816.9168090820312,3662.999954223633,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,729,3,0,0,8.990900039672852,95.38922882080078,18394,1,0.2485433263,8.742356713372851,2434.89326171875,221.32294921875018
2023-03-30 13:53:54.375,2213.5703125,816.3084716796875,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,8.940414428710938,96,734,3,0,0,8.99975299835205,95.42256927490234,18396,1,0.2502676981,8.74948530025205,2438.18916015625,224.61884765625018
2023-03-30 13:53:56.371,2213.5703125,813.8754272460938,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,727,3,0,0,8.99975299835205,95.4559097290039,18398,1,0.24785921549999998,8.75189378285205,2440.38642578125,226.81611328125018
2023-03-30 13:53:58.378,2213.5703125,816.3084716796875,3662.4000549316406,13.399999618530273,3600,0.8,63.70000076293945,8.940414428710938,96,732,3,0,0,8.982046127319336,95.48925018310547,18400,1,0.24957553609999997,8.732470591219336,2432.69599609375,219.12568359375018
2023-03-30 13:54:00.394,2210.7734375,817.5250244140625,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,8.89754581451416,96,729,3,0,0,8.990900039672852,95.52259063720703,18402,1,0.2485433263,8.742356713372851,2438.18916015625,227.41572265625018
2023-03-30 13:54:02.394,2214.96875,816.9168090820312,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,731,3,0,0,8.99975299835205,95.5559310913086,18404,1,0.2492354883,8.75051751005205,2437.63984375,222.67109375000018
2023-03-30 13:54:04.413,2214.96875,816.9168090820312,3656.399917602539,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,730,3,0,0,8.99975299835205,95.58927154541016,18406,1,0.2488914253,8.75086157305205,2441.48505859375,226.51630859375018
2023-03-30 13:54:06.425,2213.5703125,816.3084716796875,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,8.940414428710938,96,732,3,0,0,9.008606910705566,95.62261199951172,18408,1,0.24957553609999997,8.759031374605566,2441.48505859375,227.91474609375018
2023-03-30 13:54:08.429,2213.5703125,815.7001953125,3659.400100708008,13.399999618530273,3600,0.8,63.5,8.961849212646484,96,731,3,0,0,9.008606910705566,95.65595245361328,18410,1,0.2492354883,8.759371422405566,2441.48505859375,227.91474609375018
2023-03-30 13:54:10.429,2214.96875,813.26708984375,3655.800018310547,13.299999237060547,3600,0.8,63.5,8.94758415222168,96,728,3,0,0,8.982046127319336,95.68929290771484,18412,1,0.2481992633,8.733846864019336,2437.09052734375,222.12177734375018
2023-03-30 13:54:12.425,2213.5703125,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,732,3,0,0,8.99975299835205,95.7226333618164,18414,1,0.24957553609999997,8.75017746225205,2439.28779296875,225.71748046875018
2023-03-30 13:54:14.442,2213.5703125,815.7001953125,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,727,3,0,0,8.99975299835205,95.77264404296875,18416,1,0.24785921549999998,8.75189378285205,2438.7384765625,225.16816406250018
2023-03-30 13:54:16.448,2216.36669921875,816.9168090820312,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,734,3,0,0,9.008606910705566,95.80598449707031,18418,1,0.2502676981,8.758339212605566,2441.48505859375,225.11835937500018
2023-03-30 13:54:18.465,2216.36669921875,816.3084716796875,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,733,3,0,0,9.03516674041748,95.83932495117188,18420,1,0.24991959909999997,8.78524714131748,2446.97822265625,230.61152343750018
2023-03-30 13:54:20.463,2214.96875,814.483642578125,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,730,3,0,0,8.99975299835205,95.87266540527344,18422,1,0.2488914253,8.75086157305205,2439.837109375,224.86835937500018
2023-03-30 13:54:22.481,2214.96875,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,730,3,0,0,8.99975299835205,95.906005859375,18424,1,0.2488914253,8.75086157305205,2439.013134765625,224.04438476562518
2023-03-30 13:54:24.478,2214.96875,814.483642578125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,731,3,0,0,8.99975299835205,95.93934631347656,18426,1,0.2492354883,8.75051751005205,2438.7384765625,223.76972656250018
2023-03-30 13:54:26.483,2216.36669921875,815.0918579101562,3656.399917602539,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,729,3,0,0,8.990900039672852,95.97268676757812,18428,1,0.2485433263,8.742356713372851,2439.28779296875,222.92109375000018
2023-03-30 13:54:28.494,2216.36669921875,816.3084716796875,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,726,3,0,0,9.008606910705566,96.00602722167969,18430,1,0.2475151525,8.761091758205566,2440.38642578125,224.01972656250018
2023-03-30 13:54:30.503,2214.96875,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,731,3,0,0,8.982046127319336,96.03936767578125,18432,1,0.2492354883,8.732810639019336,2434.89326171875,219.92451171875018
2023-03-30 13:54:32.531,2216.36669921875,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,726,3,0,0,9.017459869384766,96.07270812988281,18434,1,0.2475151525,8.769944716884766,2443.68232421875,227.31562500000018
2023-03-30 13:54:34.529,2216.36669921875,815.7001953125,3661.7999267578125,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,730,3,0,0,9.008606910705566,96.10604858398438,18436,1,0.2488914253,8.759715485405566,2440.38642578125,224.01972656250018
2023-03-30 13:54:36.537,2217.765380859375,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,728,3,0,0,8.99975299835205,96.13938903808594,18438,1,0.2481992633,8.75155373505205,2438.7384765625,220.97309570312518
2023-03-30 13:54:38.552,2217.765380859375,815.7001953125,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,726,3,0,0,8.99975299835205,96.1727294921875,18440,1,0.2475151525,8.75223784585205,2437.63984375,219.87446289062518
2023-03-30 13:54:40.552,2216.36669921875,815.0918579101562,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,725,3,0,0,8.99975299835205,96.20606994628906,18442,1,0.2471670535,8.75258594485205,2440.38642578125,224.01972656250018
2023-03-30 13:54:42.569,2216.36669921875,815.0918579101562,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,9.008606910705566,96.23941040039062,18444,1,0.2488914253,8.759715485405566,2442.034375,225.66767578125018
2023-03-30 13:54:44.566,2216.36669921875,815.7001953125,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,732,3,0,0,9.008606910705566,96.27275085449219,18446,1,0.24957553609999997,8.759031374605566,2442.58369140625,226.21699218750018
2023-03-30 13:54:46.583,2217.765380859375,816.3084716796875,3656.399917602539,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,731,3,0,0,8.990900039672852,96.30609130859375,18448,1,0.2492354883,8.741664551372851,2438.7384765625,220.97309570312518
2023-03-30 13:54:48.580,2216.36669921875,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,733,3,0,0,9.017459869384766,96.33943176269531,18450,1,0.24991959909999997,8.767540270284766,2442.58369140625,226.21699218750018
2023-03-30 13:54:50.584,2217.765380859375,812.6588134765625,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,9.017459869384766,96.37277221679688,18452,1,0.2488914253,8.768568444084766,2443.1330078125,225.36762695312518
2023-03-30 13:54:52.581,2217.765380859375,813.26708984375,3663.600082397461,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,728,3,0,0,9.008606910705566,96.40611267089844,18454,1,0.2481992633,8.760407647405566,2439.013134765625,221.24775390625018
2023-03-30 13:54:54.598,2217.765380859375,814.483642578125,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,734,3,0,0,9.008606910705566,96.439453125,18456,1,0.2502676981,8.758339212605566,2441.48505859375,223.71967773437518
2023-03-30 13:54:56.605,2216.36669921875,813.8754272460938,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,724,3,0,0,8.990900039672852,96.47279357910156,18458,1,0.24682299049999998,8.744077049172851,2438.18916015625,221.82246093750018
2023-03-30 13:54:58.623,2216.36669921875,815.0918579101562,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,736,3,0,0,8.990900039672852,96.50613403320312,18460,1,0.2509518089,8.739948230772852,2434.3439453125,217.97724609375018
2023-03-30 13:55:00.619,2216.36669921875,815.0918579101562,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,726,3,0,0,9.017459869384766,96.53947448730469,18462,1,0.2475151525,8.769944716884766,2443.68232421875,227.31562500000018
2023-03-30 13:55:02.624,2216.36669921875,816.9168090820312,3662.4000549316406,13.299999237060547,3600,0.8,63.5,8.818978309631348,96,730,3,0,0,8.982046127319336,96.57281494140625,18464,1,0.2488914253,8.733154702019336,2433.2453125,216.87861328125018
2023-03-30 13:55:04.641,2216.36669921875,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,728,3,0,0,9.008606910705566,96.60615539550781,18466,1,0.2481992633,8.760407647405566,2441.48505859375,225.11835937500018
2023-03-30 13:55:06.655,2214.96875,813.8754272460938,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,729,3,0,0,8.99975299835205,96.63949584960938,18468,1,0.2485433263,8.75120967205205,2440.111767578125,225.14301757812518
2023-03-30 13:55:08.655,2217.765380859375,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,732,3,0,0,8.99975299835205,96.67283630371094,18470,1,0.24957553609999997,8.75017746225205,2438.463818359375,220.69843750000018
2023-03-30 13:55:10.653,2216.36669921875,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,730,3,0,0,8.99975299835205,96.7061767578125,18472,1,0.2488914253,8.75086157305205,2439.28779296875,222.92109375000018
2023-03-30 13:55:12.668,2214.96875,815.0918579101562,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,728,3,0,0,9.017459869384766,96.73951721191406,18474,1,0.2481992633,8.769260606084766,2444.78095703125,229.81220703125018
2023-03-30 13:55:14.675,2214.96875,815.0918579101562,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,731,3,0,0,8.982046127319336,96.77285766601562,18476,1,0.2492354883,8.732810639019336,2433.79462890625,218.82587890625018
2023-03-30 13:55:16.692,2214.96875,816.9168090820312,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,729,3,0,0,9.008606910705566,96.80619812011719,18478,1,0.2485433263,8.760063584405566,2442.034375,227.06562500000018
2023-03-30 13:55:18.691,2214.96875,815.7001953125,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,732,3,0,0,8.99975299835205,96.83953857421875,18480,1,0.24957553609999997,8.75017746225205,2437.63984375,222.67109375000018
2023-03-30 13:55:20.709,2214.96875,815.0918579101562,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,729,3,0,0,8.99975299835205,96.87287902832031,18482,1,0.2485433263,8.75120967205205,2440.38642578125,225.41767578125018
2023-03-30 13:55:22.706,2214.96875,815.7001953125,3657.000045776367,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,732,3,0,0,8.990900039672852,96.90621948242188,18484,1,0.24957553609999997,8.741324503572852,2438.463818359375,223.49506835937518
2023-03-30 13:55:24.710,2214.96875,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,727,3,0,0,8.982046127319336,96.93955993652344,18486,1,0.24785921549999998,8.734186911819336,2434.89326171875,219.92451171875018
2023-03-30 13:55:26.727,2213.5703125,812.6588134765625,3662.4000549316406,13.299999237060547,3600,0.8,63.70000076293945,8.969097137451172,96,729,3,0,0,8.990900039672852,96.972900390625,18488,1,0.2485433263,8.742356713372851,2434.89326171875,221.32294921875018
2023-03-30 13:55:28.727,2212.172119140625,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,728,3,0,0,8.99975299835205,97.00624084472656,18490,1,0.2481992633,8.75155373505205,2439.562451171875,227.39033203125018
2023-03-30 13:55:30.744,2212.172119140625,815.7001953125,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,730,3,0,0,8.990900039672852,97.03958129882812,18492,1,0.2488914253,8.742008614372851,2435.99189453125,223.81977539062518
2023-03-30 13:55:32.744,2212.172119140625,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,733,3,0,0,8.990900039672852,97.07292175292969,18494,1,0.24991959909999997,8.740980440572852,2435.99189453125,223.81977539062518
2023-03-30 13:55:34.763,2213.5703125,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,731,3,0,0,8.990900039672852,97.10626220703125,18496,1,0.2492354883,8.741664551372851,2437.09052734375,223.52021484375018
2023-03-30 13:55:36.759,2213.5703125,816.3084716796875,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,729,3,0,0,8.990900039672852,97.13960266113281,18498,1,0.2485433263,8.742356713372851,2438.18916015625,224.61884765625018
2023-03-30 13:55:38.764,2213.5703125,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,733,3,0,0,9.008606910705566,97.17294311523438,18500,1,0.24991959909999997,8.758687311605566,2441.48505859375,227.91474609375018
2023-03-30 13:55:40.780,2213.5703125,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,728,3,0,0,8.99975299835205,97.20628356933594,18502,1,0.2481992633,8.75155373505205,2438.7384765625,225.16816406250018
2023-03-30 13:55:42.777,2212.172119140625,816.9168090820312,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,730,3,0,0,8.990900039672852,97.2396240234375,18504,1,0.2488914253,8.742008614372851,2434.89326171875,222.72114257812518
2023-03-30 13:55:44.795,2213.5703125,816.9168090820312,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,726,3,0,0,8.990900039672852,97.27296447753906,18506,1,0.2475151525,8.743384887172851,2438.18916015625,224.61884765625018
2023-03-30 13:55:46.799,2213.5703125,813.8754272460938,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,729,3,0,0,8.990900039672852,97.30630493164062,18508,1,0.2485433263,8.742356713372851,2435.442578125,221.87226562500018
2023-03-30 13:55:48.798,2213.5703125,815.7001953125,3656.399917602539,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,729,3,0,0,8.982046127319336,97.33964538574219,18510,1,0.2485433263,8.733502801019336,2437.09052734375,223.52021484375018
2023-03-30 13:55:50.816,2213.5703125,815.0918579101562,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,730,3,0,0,8.990900039672852,97.37298583984375,18512,1,0.2488914253,8.742008614372851,2438.7384765625,225.16816406250018
2023-03-30 13:55:52.815,2212.172119140625,815.0918579101562,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,729,3,0,0,8.982046127319336,97.40632629394531,18514,1,0.2485433263,8.733502801019336,2435.99189453125,223.81977539062518
2023-03-30 13:55:54.826,2212.172119140625,815.0918579101562,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,727,3,0,0,8.99975299835205,97.43966674804688,18516,1,0.24785921549999998,8.75189378285205,2439.837109375,227.66499023437518
2023-03-30 13:55:56.842,2212.172119140625,813.26708984375,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,730,3,0,0,8.99975299835205,97.47300720214844,18518,1,0.2488914253,8.75086157305205,2438.18916015625,226.01704101562518
2023-03-30 13:55:58.850,2212.172119140625,814.483642578125,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,732,3,0,0,8.99975299835205,97.50634765625,18520,1,0.24957553609999997,8.75017746225205,2439.28779296875,227.11567382812518
2023-03-30 13:56:00.868,2213.5703125,813.8754272460938,3662.4000549316406,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,731,3,0,0,8.982046127319336,97.53968811035156,18522,1,0.2492354883,8.732810639019336,2432.69599609375,219.12568359375018
2023-03-30 13:56:02.865,2212.172119140625,813.26708984375,3662.999954223633,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,731,3,0,0,8.982046127319336,97.57302856445312,18524,1,0.2492354883,8.732810639019336,2432.1466796875,219.97456054687518
2023-03-30 13:56:04.862,2212.172119140625,814.483642578125,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,730,3,0,0,8.973193168640137,97.60636901855469,18526,1,0.2488914253,8.724301743340137,2431.048046875,218.87592773437518
2023-03-30 13:56:06.883,2212.172119140625,813.26708984375,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,733,3,0,0,8.99975299835205,97.63970947265625,18528,1,0.24991959909999997,8.74983339925205,2438.18916015625,226.01704101562518
2023-03-30 13:56:08.902,2212.172119140625,814.483642578125,3662.4000549316406,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,728,3,0,0,8.982046127319336,97.67304992675781,18530,1,0.2481992633,8.733846864019336,2433.2453125,221.07319335937518
2023-03-30 13:56:10.898,2212.172119140625,813.8754272460938,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,730,3,0,0,8.982046127319336,97.70639038085938,18532,1,0.2488914253,8.733154702019336,2434.89326171875,222.72114257812518
2023-03-30 13:56:12.913,2210.7734375,814.483642578125,3664.199981689453,13.399999618530273,3600,0.8,63.5,9.004715919494629,96,731,3,0,0,8.99975299835205,97.73973083496094,18534,1,0.2492354883,8.75051751005205,2435.99189453125,225.21845703125018
2023-03-30 13:56:14.918,2212.172119140625,816.9168090820312,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,730,3,0,0,8.990900039672852,97.7730712890625,18536,1,0.2488914253,8.742008614372851,2437.09052734375,224.91840820312518
2023-03-30 13:56:16.936,2212.172119140625,812.6588134765625,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,729,3,0,0,8.982046127319336,97.80641174316406,18538,1,0.2485433263,8.733502801019336,2434.89326171875,222.72114257812518
2023-03-30 13:56:18.932,2210.7734375,813.26708984375,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,729,3,0,0,8.990900039672852,97.83975219726562,18540,1,0.2485433263,8.742356713372851,2438.7384765625,227.96503906250018
2023-03-30 13:56:20.930,2210.7734375,813.8754272460938,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,732,3,0,0,8.982046127319336,97.87309265136719,18542,1,0.24957553609999997,8.732470591219336,2434.89326171875,224.11982421875018
2023-03-30 13:56:22.954,2210.7734375,815.7001953125,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,728,3,0,0,8.982046127319336,97.90643310546875,18545,1,0.2481992633,8.733846864019336,2435.442578125,224.66914062500018
2023-03-30 13:56:24.951,2209.375244140625,815.0918579101562,3661.7999267578125,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,727,3,0,0,8.990900039672852,97.93977355957031,18547,1,0.24785921549999998,8.743040824172851,2435.99189453125,226.61665039062518
2023-03-30 13:56:26.955,2212.172119140625,814.483642578125,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,734,3,0,0,9.008606910705566,97.97311401367188,18549,1,0.2502676981,8.758339212605566,2441.48505859375,229.31293945312518
2023-03-30 13:56:28.965,2210.7734375,813.8754272460938,3662.999954223633,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,728,3,0,0,8.982046127319336,98.00645446777344,18551,1,0.2481992633,8.733846864019336,2432.69599609375,221.92255859375018
2023-03-30 13:56:30.970,2210.7734375,815.0918579101562,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,729,3,0,0,8.982046127319336,98.039794921875,18553,1,0.2485433263,8.733502801019336,2434.3439453125,223.57050781250018
2023-03-30 13:56:32.966,2210.7734375,813.8754272460938,3657.000045776367,13.399999618530273,3600,0.8,63.5,9.026147842407227,96,725,3,0,0,8.973193168640137,98.07313537597656,18555,1,0.2471670535,8.726026115140137,2434.3439453125,223.57050781250018
2023-03-30 13:56:34.985,2212.172119140625,815.7001953125,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,731,3,0,0,8.982046127319336,98.10647583007812,18557,1,0.2492354883,8.732810639019336,2433.79462890625,221.62250976562518
2023-03-30 13:56:36.990,2209.375244140625,813.8754272460938,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,733,3,0,0,8.990900039672852,98.13981628417969,18559,1,0.24991959909999997,8.740980440572852,2437.63984375,228.26459960937518
2023-03-30 13:56:39.007,2210.7734375,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,730,3,0,0,8.973193168640137,98.17315673828125,18561,1,0.2488914253,8.724301743340137,2432.1466796875,221.37324218750018
2023-03-30 13:56:41.007,2210.7734375,814.483642578125,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,730,3,0,0,8.982046127319336,98.20649719238281,18563,1,0.2488914253,8.733154702019336,2434.89326171875,224.11982421875018
2023-03-30 13:56:43.024,2209.375244140625,812.6588134765625,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,734,3,0,0,8.990900039672852,98.23983764648438,18565,1,0.2502676981,8.740632341572852,2435.442578125,226.06733398437518
2023-03-30 13:56:45.024,2210.7734375,813.26708984375,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,732,3,0,0,8.990900039672852,98.27317810058594,18567,1,0.24957553609999997,8.741324503572852,2435.442578125,224.66914062500018
2023-03-30 13:56:47.040,2209.375244140625,812.0504760742188,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,727,3,0,0,8.973193168640137,98.3065185546875,18569,1,0.24785921549999998,8.725333953140137,2432.69599609375,223.32075195312518
2023-03-30 13:56:49.041,2209.375244140625,815.0918579101562,3665.4000091552734,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,728,3,0,0,8.964339256286621,98.33985900878906,18571,1,0.2481992633,8.716139992986621,2426.653515625,217.27827148437518
2023-03-30 13:56:51.051,2209.375244140625,813.26708984375,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,729,3,0,0,8.982046127319336,98.37319946289062,18573,1,0.2485433263,8.733502801019336,2434.89326171875,225.51801757812518
2023-03-30 13:56:53.060,2210.7734375,815.0918579101562,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,725,3,0,0,8.982046127319336,98.40653991699219,18575,1,0.2471670535,8.734879073819336,2434.3439453125,223.57050781250018
2023-03-30 13:56:55.076,2210.7734375,815.7001953125,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,732,3,0,0,8.990900039672852,98.43988037109375,18577,1,0.24957553609999997,8.741324503572852,2437.09052734375,226.31708984375018
2023-03-30 13:56:57.087,2209.375244140625,815.0918579101562,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,731,3,0,0,8.990900039672852,98.47322082519531,18579,1,0.2492354883,8.741664551372851,2435.442578125,226.06733398437518
2023-03-30 13:56:59.092,2209.375244140625,814.483642578125,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,730,3,0,0,8.982046127319336,98.50656127929688,18581,1,0.2488914253,8.733154702019336,2433.79462890625,224.41938476562518
2023-03-30 13:57:01.092,2209.375244140625,813.26708984375,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,728,3,0,0,8.973193168640137,98.53990173339844,18583,1,0.2481992633,8.724993905340137,2431.59736328125,222.22211914062518
2023-03-30 13:57:03.089,2209.375244140625,814.483642578125,3655.1998901367188,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,732,3,0,0,8.982046127319336,98.5732421875,18585,1,0.24957553609999997,8.732470591219336,2437.09052734375,227.71528320312518
2023-03-30 13:57:05.110,2209.375244140625,816.3084716796875,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,8.940414428710938,96,734,3,0,0,8.982046127319336,98.60658264160156,18587,1,0.2502676981,8.731778429219336,2433.2453125,223.87006835937518
2023-03-30 13:57:07.123,2209.375244140625,813.8754272460938,3662.999954223633,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,731,3,0,0,8.982046127319336,98.63992309570312,18589,1,0.2492354883,8.732810639019336,2432.1466796875,222.77143554687518
2023-03-30 13:57:09.144,2209.375244140625,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,732,3,0,0,8.990900039672852,98.67326354980469,18591,1,0.24957553609999997,8.741324503572852,2436.5412109375,227.16596679687518
2023-03-30 13:57:11.144,2209.375244140625,812.6588134765625,3664.199981689453,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,729,3,0,0,8.982046127319336,98.70660400390625,18593,1,0.2485433263,8.733502801019336,2431.59736328125,222.22211914062518
2023-03-30 13:57:13.146,2210.7734375,813.8754272460938,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,728,3,0,0,8.973193168640137,98.73994445800781,18595,1,0.2481992633,8.724993905340137,2432.69599609375,221.92255859375018
2023-03-30 13:57:15.156,2210.7734375,813.26708984375,3659.400100708008,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,731,3,0,0,8.982046127319336,98.77328491210938,18597,1,0.2492354883,8.732810639019336,2434.3439453125,223.57050781250018
2023-03-30 13:57:17.163,2210.7734375,813.8754272460938,3662.999954223633,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,730,3,0,0,8.990900039672852,98.80662536621094,18599,1,0.2488914253,8.742008614372851,2434.89326171875,224.11982421875018
2023-03-30 13:57:19.180,2212.172119140625,814.483642578125,3663.600082397461,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,728,3,0,0,8.973193168640137,98.8399658203125,18601,1,0.2481992633,8.724993905340137,2429.9494140625,217.77729492187518
2023-03-30 13:57:21.178,2212.172119140625,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,730,3,0,0,8.973193168640137,98.87330627441406,18603,1,0.2488914253,8.724301743340137,2432.69599609375,220.52387695312518
2023-03-30 13:57:23.176,2213.5703125,813.26708984375,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,728,3,0,0,8.990900039672852,98.90664672851562,18605,1,0.2481992633,8.742700776372851,2435.442578125,221.87226562500018
2023-03-30 13:57:25.193,2210.7734375,813.8754272460938,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,730,3,0,0,8.990900039672852,98.93998718261719,18607,1,0.2488914253,8.742008614372851,2436.5412109375,225.76777343750018
2023-03-30 13:57:27.199,2212.172119140625,814.483642578125,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,732,3,0,0,8.990900039672852,98.97332763671875,18609,1,0.24957553609999997,8.741324503572852,2437.09052734375,224.91840820312518
2023-03-30 13:57:29.209,2210.7734375,813.26708984375,3660.0,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,731,3,0,0,9.008606910705566,99.00666809082031,18611,1,0.2492354883,8.759371422405566,2440.9357421875,230.16230468750018
2023-03-30 13:57:31.215,2210.7734375,815.7001953125,3657.5999450683594,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,728,3,0,0,8.982046127319336,99.04000854492188,18613,1,0.2481992633,8.733846864019336,2435.99189453125,225.21845703125018
2023-03-30 13:57:33.227,2213.5703125,814.483642578125,3656.399917602539,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,733,3,0,0,9.008606910705566,99.07334899902344,18615,1,0.24991959909999997,8.758687311605566,2443.1330078125,229.56269531250018
2023-03-30 13:57:35.233,2212.172119140625,813.26708984375,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,727,3,0,0,8.973193168640137,99.106689453125,18617,1,0.24785921549999998,8.725333953140137,2432.69599609375,220.52387695312518
2023-03-30 13:57:37.250,2212.172119140625,813.8754272460938,3657.000045776367,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,729,3,0,0,8.990900039672852,99.14002990722656,18619,1,0.2485433263,8.742356713372851,2438.7384765625,226.56635742187518
2023-03-30 13:57:39.260,2212.172119140625,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,731,3,0,0,8.99975299835205,99.17337036132812,18621,1,0.2492354883,8.75051751005205,2438.7384765625,226.56635742187518
2023-03-30 13:57:41.264,2212.172119140625,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,727,3,0,0,8.982046127319336,99.20671081542969,18623,1,0.24785921549999998,8.734186911819336,2434.89326171875,222.72114257812518
2023-03-30 13:57:43.262,2212.172119140625,814.483642578125,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,729,3,0,0,8.990900039672852,99.24005126953125,18625,1,0.2485433263,8.742356713372851,2437.09052734375,224.91840820312518
2023-03-30 13:57:45.278,2213.5703125,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,730,3,0,0,8.99975299835205,99.27339172363281,18627,1,0.2488914253,8.75086157305205,2439.28779296875,225.71748046875018
2023-03-30 13:57:47.299,2214.96875,816.9168090820312,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,726,3,0,0,8.990900039672852,99.30673217773438,18629,1,0.2475151525,8.743384887172851,2437.63984375,222.67109375000018
2023-03-30 13:57:49.299,2214.96875,816.3084716796875,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,729,3,0,0,9.008606910705566,99.34007263183594,18631,1,0.2485433263,8.760063584405566,2441.48505859375,226.51630859375018
2023-03-30 13:57:51.296,2214.96875,816.9168090820312,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,731,3,0,0,8.99975299835205,99.3734130859375,18633,1,0.2492354883,8.75051751005205,2439.013134765625,224.04438476562518
2023-03-30 13:57:53.314,2214.96875,816.3084716796875,3657.000045776367,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,729,3,0,0,8.99975299835205,99.40675354003906,18635,1,0.2485433263,8.75120967205205,2440.9357421875,225.96699218750018
2023-03-30 13:57:55.321,2214.96875,817.5250244140625,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,730,3,0,0,8.99975299835205,99.44009399414062,18637,1,0.2488914253,8.75086157305205,2438.18916015625,223.22041015625018
2023-03-30 13:57:57.337,2216.36669921875,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,9.017459869384766,99.47343444824219,18639,1,0.2488914253,8.768568444084766,2443.956982421875,227.59028320312518
2023-03-30 13:57:59.336,2216.36669921875,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,728,3,0,0,9.008606910705566,99.50677490234375,18641,1,0.2481992633,8.760407647405566,2442.034375,225.66767578125018
2023-03-30 13:58:01.354,2217.765380859375,816.3084716796875,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,731,3,0,0,8.99975299835205,99.54011535644531,18643,1,0.2492354883,8.75051751005205,2440.38642578125,222.62104492187518
2023-03-30 13:58:03.350,2217.765380859375,816.3084716796875,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,729,3,0,0,8.990900039672852,99.57345581054688,18645,1,0.2485433263,8.742356713372851,2436.5412109375,218.77583007812518
2023-03-30 13:58:05.356,2216.36669921875,816.9168090820312,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,732,3,0,0,8.99975299835205,99.60679626464844,18647,1,0.24957553609999997,8.75017746225205,2440.9357421875,224.56904296875018
2023-03-30 13:58:07.374,2216.36669921875,816.9168090820312,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,735,3,0,0,9.017459869384766,99.64013671875,18649,1,0.2506117611,8.766848108284766,2441.48505859375,225.11835937500018
2023-03-30 13:58:09.374,2217.765380859375,818.7415771484375,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.754679679870605,96,729,3,0,0,9.008606910705566,99.67347717285156,18651,1,0.2485433263,8.760063584405566,2443.1330078125,225.36762695312518
2023-03-30 13:58:11.384,2216.36669921875,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,8.99975299835205,99.70681762695312,18653,1,0.2488914253,8.75086157305205,2438.7384765625,222.37177734375018
2023-03-30 13:58:13.391,2219.16357421875,815.7001953125,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,731,3,0,0,8.99975299835205,99.74015808105469,18655,1,0.2492354883,8.75051751005205,2437.63984375,218.47626953125018
2023-03-30 13:58:15.407,2216.36669921875,818.1332397460938,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,730,3,0,0,8.99975299835205,99.77349853515625,18657,1,0.2488914253,8.75086157305205,2440.38642578125,224.01972656250018
2023-03-30 13:58:22.162,2221.960205078125,819.3499145507812,3660.0,13.299999237060547,3600,0.8,63.5,8.733242988586426,96,729,3,0,0,9.008606910705566,99.89019012451172,18664,1,0.2485433263,8.760063584405566,2441.48505859375,219.52485351562518
2023-03-30 13:58:24.179,2219.16357421875,816.3084716796875,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,728,3,0,0,8.99975299835205,99.92353057861328,18666,1,0.2481992633,8.75155373505205,2439.28779296875,220.12421875000018
2023-03-30 13:58:26.177,2220.562255859375,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,732,3,0,0,9.008606910705566,99.95687103271484,18668,1,0.24957553609999997,8.759031374605566,2440.9357421875,220.37348632812518
2023-03-30 13:58:28.174,2219.16357421875,816.9168090820312,3660.0,13.19999885559082,3600,0.8,63.599998474121094,8.718977928161621,96,730,3,0,0,9.008606910705566,99.9902114868164,18670,1,0.2488914253,8.759715485405566,2441.48505859375,222.32148437500018
2023-03-30 13:58:30.191,2219.16357421875,817.5250244140625,3658.7999725341797,13.19999885559082,3600,0.8,63.5,8.697546005249023,96,732,3,0,0,9.026313781738281,100.02355194091797,18672,1,0.24957553609999997,8.776738245638281,2446.42890625,227.26533203125018
2023-03-30 13:58:32.199,2217.765380859375,816.9168090820312,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,726,3,0,0,9.008606910705566,100.05689239501953,18674,1,0.2475151525,8.761091758205566,2443.1330078125,225.36762695312518
2023-03-30 13:58:34.215,2219.16357421875,816.9168090820312,3658.7999725341797,13.19999885559082,3600,0.8,63.5,8.718977928161621,96,733,3,0,0,9.026313781738281,100.0902328491211,18676,1,0.24991959909999997,8.776394182638281,2446.42890625,227.26533203125018
2023-03-30 13:58:36.215,2219.16357421875,815.0918579101562,3655.800018310547,13.19999885559082,3600,0.8,63.599998474121094,8.783283233642578,96,729,3,0,0,9.008606910705566,100.12357330322266,18678,1,0.2485433263,8.760063584405566,2444.231640625,225.06806640625018
2023-03-30 13:58:38.231,2219.16357421875,815.0918579101562,3661.7999267578125,13.19999885559082,3600,0.8,63.5,8.783283233642578,96,730,3,0,0,9.008606910705566,100.15691375732422,18680,1,0.2488914253,8.759715485405566,2440.111767578125,220.94819335937518
2023-03-30 13:58:40.231,2219.16357421875,815.0918579101562,3657.5999450683594,13.19999885559082,3600,0.8,63.599998474121094,8.783283233642578,96,729,3,0,0,9.008606910705566,100.19025421142578,18682,1,0.2485433263,8.760063584405566,2442.858349609375,223.69477539062518
2023-03-30 13:58:42.250,2219.16357421875,818.1332397460938,3660.0,13.19999885559082,3600,0.8,63.5,8.67611312866211,96,732,3,0,0,9.017459869384766,100.22359466552734,18684,1,0.24957553609999997,8.767884333284766,2443.68232421875,224.51875000000018
2023-03-30 13:58:44.248,2220.562255859375,818.7415771484375,3657.000045776367,13.19999885559082,3600,0.8,63.5,8.654679298400879,96,730,3,0,0,9.026313781738281,100.2569351196289,18686,1,0.2488914253,8.777422356438281,2448.07685546875,227.51459960937518
2023-03-30 13:58:46.267,2219.16357421875,813.8754272460938,3658.7999725341797,13.19999885559082,3600,0.8,63.599998474121094,8.82614803314209,96,728,3,0,0,9.017459869384766,100.29027557373047,18688,1,0.2481992633,8.769260606084766,2444.231640625,225.06806640625018
2023-03-30 13:58:48.264,2219.16357421875,816.3084716796875,3661.7999267578125,13.19999885559082,3600,0.8,63.599998474121094,8.7404146194458,96,730,3,0,0,9.008606910705566,100.32361602783203,18690,1,0.2488914253,8.759715485405566,2440.38642578125,221.22285156250018
2023-03-30 13:58:50.283,2220.562255859375,815.7001953125,3658.7999725341797,13.19999885559082,3600,0.8,63.599998474121094,8.761848449707031,96,732,3,0,0,9.017459869384766,100.3569564819336,18692,1,0.24957553609999997,8.767884333284766,2444.231640625,223.66938476562518
2023-03-30 13:58:52.282,2219.16357421875,815.7001953125,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,728,3,0,0,8.99975299835205,100.39029693603516,18694,1,0.2481992633,8.75155373505205,2438.18916015625,219.02558593750018
2023-03-30 13:58:54.280,2220.562255859375,817.5250244140625,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,731,3,0,0,8.99975299835205,100.42363739013672,18696,1,0.2492354883,8.75051751005205,2439.837109375,219.27485351562518
2023-03-30 13:58:56.299,2219.16357421875,817.5250244140625,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,729,3,0,0,8.99975299835205,100.45697784423828,18698,1,0.2485433263,8.75120967205205,2439.837109375,220.67353515625018
2023-03-30 13:58:58.317,2220.562255859375,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,9.017459869384766,100.49031829833984,18700,1,0.2488914253,8.768568444084766,2443.68232421875,223.12006835937518
2023-03-30 13:59:00.314,2219.16357421875,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,729,3,0,0,9.017459869384766,100.5236587524414,18702,1,0.2485433263,8.768916543084766,2443.68232421875,224.51875000000018
2023-03-30 13:59:02.319,2220.562255859375,818.1332397460938,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,732,3,0,0,9.026313781738281,100.55699920654297,18704,1,0.24957553609999997,8.776738245638281,2446.42890625,225.86665039062518
2023-03-30 13:59:04.336,2220.562255859375,816.3084716796875,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,730,3,0,0,9.026313781738281,100.59033966064453,18706,1,0.2488914253,8.777422356438281,2446.97822265625,226.41596679687518
2023-03-30 13:59:06.335,2219.16357421875,816.9168090820312,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,731,3,0,0,9.017459869384766,100.6236801147461,18708,1,0.2492354883,8.768224381084766,2445.3302734375,226.16669921875018
2023-03-30 13:59:08.338,2220.562255859375,817.5250244140625,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,730,3,0,0,9.008606910705566,100.65702056884766,18710,1,0.2488914253,8.759715485405566,2439.28779296875,218.72553710937518
2023-03-30 13:59:10.353,2220.562255859375,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,733,3,0,0,9.017459869384766,100.69036102294922,18712,1,0.24991959909999997,8.767540270284766,2443.68232421875,223.12006835937518
2023-03-30 13:59:12.371,2220.562255859375,814.483642578125,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,727,3,0,0,9.008606910705566,100.72370147705078,18714,1,0.24785921549999998,8.760747695205566,2442.034375,221.47211914062518
2023-03-30 13:59:14.367,2220.562255859375,815.0918579101562,3663.600082397461,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,728,3,0,0,9.008606910705566,100.75704193115234,18716,1,0.2481992633,8.760407647405566,2439.28779296875,218.72553710937518
2023-03-30 13:59:16.373,2220.562255859375,815.7001953125,3661.2000274658203,13.299999237060547,3600,0.8,63.5,8.861848831176758,96,729,3,0,0,9.017459869384766,100.7903823852539,18718,1,0.2485433263,8.768916543084766,2443.1330078125,222.57075195312518
2023-03-30 13:59:18.389,2219.16357421875,816.9168090820312,3657.000045776367,13.299999237060547,3600,0.8,63.70000076293945,8.818978309631348,96,728,3,0,0,9.017459869384766,100.82372283935547,18720,1,0.2481992633,8.769260606084766,2445.87958984375,226.71601562500018
2023-03-30 13:59:20.387,2219.16357421875,816.3084716796875,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,733,3,0,0,9.026313781738281,100.85706329345703,18722,1,0.24991959909999997,8.776394182638281,2446.97822265625,227.81464843750018
