,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 13:59:22.406,2219.16357421875,815.7001953125,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,9.017459869384766,100.8904037475586,18724,1,0.2488914253,8.768568444084766,2442.58369140625,223.42011718750018
2023-03-30 13:59:24.400,2219.16357421875,815.7001953125,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,733,3,0,0,9.008606910705566,100.92374420166016,18726,1,0.24991959909999997,8.758687311605566,2439.28779296875,220.12421875000018
2023-03-30 13:59:26.406,2219.16357421875,816.9168090820312,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,730,3,0,0,9.008606910705566,100.95708465576172,18728,1,0.2488914253,8.759715485405566,2440.38642578125,221.22285156250018
2023-03-30 13:59:28.423,2219.16357421875,816.3084716796875,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,728,3,0,0,9.008606910705566,100.99042510986328,18730,1,0.2481992633,8.760407647405566,2440.9357421875,221.77216796875018
2023-03-30 13:59:30.441,2217.765380859375,814.483642578125,3660.0,13.299999237060547,3600,0.8,63.5,8.904715538024902,96,731,3,0,0,8.99975299835205,101.04043579101562,18732,1,0.2492354883,8.75051751005205,2438.7384765625,220.97309570312518
2023-03-30 13:59:32.440,2217.765380859375,818.1332397460938,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,729,3,0,0,9.008606910705566,101.07377624511719,18734,1,0.2485433263,8.760063584405566,2442.58369140625,224.81831054687518
2023-03-30 13:59:34.457,2219.16357421875,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,9.008606910705566,101.10711669921875,18736,1,0.2492354883,8.759371422405566,2441.48505859375,222.32148437500018
2023-03-30 13:59:36.457,2216.36669921875,815.0918579101562,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,729,3,0,0,8.99975299835205,101.14045715332031,18738,1,0.2485433263,8.75120967205205,2437.63984375,221.27314453125018
2023-03-30 13:59:38.459,2217.765380859375,814.483642578125,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,729,3,0,0,8.990900039672852,101.17379760742188,18740,1,0.2485433263,8.742356713372851,2435.99189453125,218.22651367187518
2023-03-30 13:59:40.475,2216.36669921875,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,731,3,0,0,8.990900039672852,101.20713806152344,18742,1,0.2492354883,8.741664551372851,2436.5412109375,220.17451171875018
2023-03-30 13:59:42.472,2216.36669921875,815.0918579101562,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,733,3,0,0,8.99975299835205,101.240478515625,18744,1,0.24991959909999997,8.74983339925205,2438.18916015625,221.82246093750018
2023-03-30 13:59:44.477,2214.96875,812.6588134765625,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,727,3,0,0,8.99975299835205,101.27381896972656,18746,1,0.24785921549999998,8.75189378285205,2438.18916015625,223.22041015625018
2023-03-30 13:59:46.489,2216.36669921875,813.26708984375,3656.399917602539,13.399999618530273,3600,0.8,63.599998474121094,9.047584533691406,96,727,3,0,0,8.990900039672852,101.30715942382812,18748,1,0.24785921549999998,8.743040824172851,2439.28779296875,222.92109375000018
2023-03-30 13:59:48.492,2216.36669921875,815.7001953125,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.961849212646484,96,732,3,0,0,9.008606910705566,101.34049987792969,18750,1,0.24957553609999997,8.759031374605566,2442.034375,225.66767578125018
2023-03-30 13:59:50.511,2217.765380859375,813.26708984375,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,730,3,0,0,8.99975299835205,101.37384033203125,18752,1,0.2488914253,8.75086157305205,2438.463818359375,220.69843750000018
2023-03-30 13:59:52.509,2214.96875,813.26708984375,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,729,3,0,0,8.982046127319336,101.40718078613281,18754,1,0.2485433263,8.733502801019336,2434.3439453125,219.37519531250018
2023-03-30 13:59:54.523,2216.36669921875,816.9168090820312,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,8.918978691101074,96,733,3,0,0,8.990900039672852,101.44052124023438,18756,1,0.24991959909999997,8.740980440572852,2435.99189453125,219.62519531250018
2023-03-30 13:59:56.521,2214.96875,815.7001953125,3657.5999450683594,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,732,3,0,0,8.99975299835205,101.47386169433594,18758,1,0.24957553609999997,8.75017746225205,2440.38642578125,225.41767578125018
2023-03-30 13:59:58.538,2214.96875,813.8754272460938,3661.7999267578125,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,730,3,0,0,9.008606910705566,101.5072021484375,18760,1,0.2488914253,8.759715485405566,2439.837109375,224.86835937500018
2023-03-30 14:00:00.545,2214.96875,812.6588134765625,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,730,3,0,0,8.982046127319336,101.54054260253906,18762,1,0.2488914253,8.733154702019336,2434.618603515625,219.64985351562518
2023-03-30 14:00:02.562,2213.5703125,813.26708984375,3659.400100708008,13.399999618530273,3600,0.8,63.79999923706055,9.047584533691406,96,732,3,0,0,8.990900039672852,101.57388305664062,18764,1,0.24957553609999997,8.741324503572852,2436.5412109375,222.97089843750018
2023-03-30 14:00:04.556,2212.172119140625,813.8754272460938,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,731,3,0,0,8.990900039672852,101.60722351074219,18766,1,0.2492354883,8.741664551372851,2438.18916015625,226.01704101562518
2023-03-30 14:00:06.563,2214.96875,814.483642578125,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.004715919494629,96,732,3,0,0,8.990900039672852,101.64056396484375,18768,1,0.24957553609999997,8.741324503572852,2435.717236328125,220.74848632812518
2023-03-30 14:00:08.575,2213.5703125,815.0918579101562,3658.7999725341797,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,734,3,0,0,8.990900039672852,101.67390441894531,18770,1,0.2502676981,8.740632341572852,2437.09052734375,223.52021484375018
2023-03-30 14:00:10.595,2213.5703125,810.8340454101562,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,9.134269714355469,96,727,3,0,0,8.990900039672852,101.70724487304688,18772,1,0.24785921549999998,8.743040824172851,2437.63984375,224.06953125000018
2023-03-30 14:00:12.595,2212.172119140625,812.0504760742188,3660.0,13.399999618530273,3600,0.8,63.599998474121094,9.090824127197266,96,732,3,0,0,8.99975299835205,101.74058532714844,18774,1,0.24957553609999997,8.75017746225205,2438.7384765625,226.56635742187518
2023-03-30 14:00:14.598,2213.5703125,813.8754272460938,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,728,3,0,0,8.99975299835205,101.77392578125,18776,1,0.2481992633,8.75155373505205,2439.28779296875,225.71748046875018
2023-03-30 14:00:16.608,2213.5703125,815.0918579101562,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,730,3,0,0,8.990900039672852,101.80726623535156,18778,1,0.2488914253,8.742008614372851,2438.18916015625,224.61884765625018
2023-03-30 14:00:18.613,2213.5703125,815.7001953125,3662.999954223633,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,732,3,0,0,8.990900039672852,101.84060668945312,18780,1,0.24957553609999997,8.741324503572852,2434.89326171875,221.32294921875018
2023-03-30 14:00:20.618,2213.5703125,810.2257080078125,3663.600082397461,13.399999618530273,3600,0.8,63.599998474121094,9.155996322631836,96,727,3,0,0,8.99975299835205,101.87394714355469,18782,1,0.24785921549999998,8.75189378285205,2436.5412109375,222.97089843750018
2023-03-30 14:00:22.626,2213.5703125,814.483642578125,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,729,3,0,0,8.990900039672852,101.90728759765625,18784,1,0.2485433263,8.742356713372851,2437.63984375,224.06953125000018
2023-03-30 14:00:24.633,2213.5703125,814.483642578125,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,730,3,0,0,8.99975299835205,101.94062805175781,18786,1,0.2488914253,8.75086157305205,2439.837109375,226.26679687500018
2023-03-30 14:00:26.651,2212.172119140625,813.8754272460938,3661.2000274658203,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,728,3,0,0,8.982046127319336,101.97396850585938,18788,1,0.2481992633,8.733846864019336,2433.79462890625,221.62250976562518
2023-03-30 14:00:28.647,2212.172119140625,815.0918579101562,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,730,3,0,0,8.982046127319336,102.00730895996094,18790,1,0.2488914253,8.733154702019336,2435.442578125,223.27045898437518
2023-03-30 14:00:30.652,2212.172119140625,812.6588134765625,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,729,3,0,0,8.982046127319336,102.0406494140625,18792,1,0.2485433263,8.733502801019336,2434.89326171875,222.72114257812518
2023-03-30 14:00:32.663,2210.7734375,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.599998474121094,8.983283996582031,96,730,3,0,0,8.990900039672852,102.07398986816406,18794,1,0.2488914253,8.742008614372851,2436.5412109375,225.76777343750018
2023-03-30 14:00:34.681,2212.172119140625,810.8340454101562,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,9.134269714355469,96,734,3,0,0,8.990900039672852,102.10733032226562,18796,1,0.2502676981,8.740632341572852,2437.09052734375,224.91840820312518
2023-03-30 14:00:36.686,2212.172119140625,812.6588134765625,3660.599899291992,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,728,3,0,0,8.99975299835205,102.14067077636719,18798,1,0.2481992633,8.75155373505205,2438.7384765625,226.56635742187518
2023-03-30 14:00:38.695,2210.7734375,813.26708984375,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,732,3,0,0,8.982046127319336,102.17401123046875,18800,1,0.24957553609999997,8.732470591219336,2434.3439453125,223.57050781250018
2023-03-30 14:00:40.702,2210.7734375,815.0918579101562,3659.400100708008,13.399999618530273,3600,0.8,63.79999923706055,8.983283996582031,96,728,3,0,0,8.990900039672852,102.20735168457031,18802,1,0.2481992633,8.742700776372851,2437.09052734375,226.31708984375018
2023-03-30 14:00:42.720,2210.7734375,813.8754272460938,3661.2000274658203,13.399999618530273,3600,0.8,63.79999923706055,9.026147842407227,96,728,3,0,0,8.973193168640137,102.24069213867188,18804,1,0.2481992633,8.724993905340137,2431.59736328125,220.82392578125018
2023-03-30 14:00:44.719,2212.172119140625,811.4422607421875,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,727,3,0,0,8.990900039672852,102.27403259277344,18806,1,0.24785921549999998,8.743040824172851,2437.09052734375,224.91840820312518
2023-03-30 14:00:46.737,2210.7734375,815.0918579101562,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,732,3,0,0,8.982046127319336,102.307373046875,18808,1,0.24957553609999997,8.732470591219336,2433.2453125,222.47187500000018
2023-03-30 14:00:48.733,2210.7734375,815.0918579101562,3660.0,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,728,3,0,0,8.990900039672852,102.34071350097656,18810,1,0.2481992633,8.742700776372851,2437.09052734375,226.31708984375018
2023-03-30 14:00:50.730,2210.7734375,813.8754272460938,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,734,3,0,0,8.990900039672852,102.37405395507812,18812,1,0.2502676981,8.740632341572852,2437.09052734375,226.31708984375018
2023-03-30 14:00:52.750,2210.7734375,815.0918579101562,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,729,3,0,0,8.990900039672852,102.40739440917969,18814,1,0.2485433263,8.742356713372851,2437.63984375,226.86640625000018
2023-03-30 14:00:54.773,2209.375244140625,813.8754272460938,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,730,3,0,0,8.990900039672852,102.44073486328125,18816,1,0.2488914253,8.742008614372851,2438.18916015625,228.81391601562518
2023-03-30 14:00:56.770,2209.375244140625,812.6588134765625,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,729,3,0,0,8.982046127319336,102.47407531738281,18818,1,0.2485433263,8.733502801019336,2432.421337890625,223.04609375000018
2023-03-30 14:00:58.774,2209.375244140625,814.483642578125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,731,3,0,0,8.990900039672852,102.50741577148438,18820,1,0.2492354883,8.741664551372851,2437.09052734375,227.71528320312518
2023-03-30 14:01:00.784,2210.7734375,814.483642578125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,729,3,0,0,8.982046127319336,102.54075622558594,18822,1,0.2485433263,8.733502801019336,2434.3439453125,223.57050781250018
2023-03-30 14:01:02.790,2209.375244140625,813.26708984375,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,730,3,0,0,8.990900039672852,102.5740966796875,18824,1,0.2488914253,8.742008614372851,2436.5412109375,227.16596679687518
2023-03-30 14:01:04.807,2209.375244140625,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,729,3,0,0,8.982046127319336,102.60743713378906,18826,1,0.2485433263,8.733502801019336,2433.79462890625,224.41938476562518
2023-03-30 14:01:06.808,2210.7734375,815.7001953125,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,731,3,0,0,8.982046127319336,102.64077758789062,18828,1,0.2492354883,8.732810639019336,2435.99189453125,225.21845703125018
2023-03-30 14:01:08.823,2209.375244140625,813.26708984375,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,732,3,0,0,8.982046127319336,102.67411804199219,18830,1,0.24957553609999997,8.732470591219336,2434.3439453125,224.96870117187518
2023-03-30 14:01:10.823,2209.375244140625,812.6588134765625,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,728,3,0,0,8.990900039672852,102.70745849609375,18832,1,0.2481992633,8.742700776372851,2438.18916015625,228.81391601562518
2023-03-30 14:01:12.828,2210.7734375,813.8754272460938,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,733,3,0,0,8.982046127319336,102.74079895019531,18834,1,0.24991959909999997,8.732126528219336,2432.69599609375,221.92255859375018
2023-03-30 14:01:14.843,2210.7734375,814.483642578125,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.904715538024902,96,731,3,0,0,8.982046127319336,102.77413940429688,18836,1,0.2492354883,8.732810639019336,2433.79462890625,223.02119140625018
2023-03-30 14:01:16.844,2209.375244140625,816.3084716796875,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,727,3,0,0,8.982046127319336,102.80747985839844,18838,1,0.24785921549999998,8.734186911819336,2436.5412109375,227.16596679687518
2023-03-30 14:01:18.861,2210.7734375,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.94758415222168,96,732,3,0,0,8.982046127319336,102.8408203125,18840,1,0.24957553609999997,8.732470591219336,2433.79462890625,223.02119140625018
2023-03-30 14:01:20.859,2210.7734375,812.6588134765625,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.982046127319336,102.87416076660156,18842,1,0.2488914253,8.733154702019336,2433.2453125,222.47187500000018
2023-03-30 14:01:22.876,2209.375244140625,816.3084716796875,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,728,3,0,0,8.982046127319336,102.90750122070312,18844,1,0.2481992633,8.733846864019336,2434.3439453125,224.96870117187518
2023-03-30 14:01:24.873,2209.375244140625,813.26708984375,3657.000045776367,13.299999237060547,3600,0.8,63.5,8.94758415222168,96,729,3,0,0,8.973193168640137,102.94084167480469,18846,1,0.2485433263,8.724649842340137,2433.79462890625,224.41938476562518
2023-03-30 14:01:26.879,2209.375244140625,812.0504760742188,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,733,3,0,0,8.982046127319336,102.97418212890625,18848,1,0.24991959909999997,8.732126528219336,2433.79462890625,224.41938476562518
2023-03-30 14:01:28.896,2207.976806640625,810.8340454101562,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,9.034269332885742,96,731,3,0,0,8.990900039672852,103.00752258300781,18850,1,0.2492354883,8.741664551372851,2435.99189453125,228.01508789062518
2023-03-30 14:01:30.895,2207.976806640625,811.4422607421875,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,729,3,0,0,8.973193168640137,103.04086303710938,18852,1,0.2485433263,8.724649842340137,2432.1466796875,224.16987304687518
2023-03-30 14:01:32.913,2209.375244140625,810.2257080078125,3661.7999267578125,13.299999237060547,3600,0.8,63.5,9.05599594116211,96,728,3,0,0,8.982046127319336,103.07420349121094,18854,1,0.2481992633,8.733846864019336,2433.2453125,223.87006835937518
2023-03-30 14:01:34.910,2209.375244140625,813.8754272460938,3655.1998901367188,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,728,3,0,0,8.973193168640137,103.1075439453125,18856,1,0.2481992633,8.724993905340137,2435.442578125,226.06733398437518
2023-03-30 14:01:36.927,2209.375244140625,811.4422607421875,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,731,3,0,0,8.973193168640137,103.14088439941406,18858,1,0.2492354883,8.723957680340137,2430.49873046875,221.12348632812518
2023-03-30 14:01:38.925,2207.976806640625,811.4422607421875,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,729,3,0,0,8.982046127319336,103.17422485351562,18860,1,0.2485433263,8.733502801019336,2434.89326171875,226.91645507812518
2023-03-30 14:01:40.926,2209.375244140625,812.0504760742188,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,733,3,0,0,8.982046127319336,103.20756530761719,18862,1,0.24991959909999997,8.732126528219336,2434.89326171875,225.51801757812518
2023-03-30 14:01:42.943,2210.7734375,814.483642578125,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,729,3,0,0,8.982046127319336,103.24090576171875,18865,1,0.2485433263,8.733502801019336,2435.442578125,224.66914062500018
2023-03-30 14:01:44.949,2209.375244140625,812.6588134765625,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,737,3,0,0,8.982046127319336,103.27424621582031,18867,1,0.2512958719,8.730750255419336,2433.79462890625,224.41938476562518
2023-03-30 14:01:46.966,2210.7734375,813.26708984375,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,729,3,0,0,8.973193168640137,103.30758666992188,18869,1,0.2485433263,8.724649842340137,2433.79462890625,223.02119140625018
2023-03-30 14:01:48.966,2210.7734375,813.8754272460938,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,728,3,0,0,8.990900039672852,103.34092712402344,18871,1,0.2481992633,8.742700776372851,2437.914501953125,227.14106445312518
2023-03-30 14:01:50.982,2210.7734375,812.6588134765625,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,731,3,0,0,8.982046127319336,103.374267578125,18873,1,0.2492354883,8.732810639019336,2434.3439453125,223.57050781250018
2023-03-30 14:01:52.980,2210.7734375,812.6588134765625,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,727,3,0,0,8.982046127319336,103.40760803222656,18875,1,0.24785921549999998,8.734186911819336,2434.89326171875,224.11982421875018
2023-03-30 14:01:54.978,2210.7734375,812.6588134765625,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,729,3,0,0,8.964339256286621,103.44094848632812,18877,1,0.2485433263,8.715795929986621,2431.048046875,220.27460937500018
2023-03-30 14:01:56.996,2212.172119140625,814.483642578125,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,729,3,0,0,8.990900039672852,103.47428894042969,18879,1,0.2485433263,8.742356713372851,2437.09052734375,224.91840820312518
2023-03-30 14:01:58.008,2212.172119140625,812.6588134765625,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.99975299835205,103.49095916748047,18880,1,0.2488914253,8.75086157305205,2437.09052734375,224.91840820312518
2023-03-30 14:02:00.009,2212.172119140625,813.8754272460938,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,733,3,0,0,8.982046127319336,103.52429962158203,18882,1,0.24991959909999997,8.732126528219336,2432.69599609375,220.52387695312518
2023-03-30 14:02:02.009,2212.172119140625,814.483642578125,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,728,3,0,0,8.990900039672852,103.5576400756836,18884,1,0.2481992633,8.742700776372851,2436.815869140625,224.64375000000018
2023-03-30 14:02:04.026,2212.172119140625,812.6588134765625,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,731,3,0,0,8.990900039672852,103.59098052978516,18886,1,0.2492354883,8.741664551372851,2434.3439453125,222.17182617187518
2023-03-30 14:02:06.043,2213.5703125,813.26708984375,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,727,3,0,0,8.990900039672852,103.62432098388672,18888,1,0.24785921549999998,8.743040824172851,2435.442578125,221.87226562500018
2023-03-30 14:02:08.060,2212.172119140625,815.7001953125,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,726,3,0,0,9.008606910705566,103.65766143798828,18890,1,0.2475151525,8.761091758205566,2443.1330078125,230.96088867187518
2023-03-30 14:02:10.061,2212.172119140625,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,733,3,0,0,8.99975299835205,103.69100189208984,18892,1,0.24991959909999997,8.74983339925205,2439.28779296875,227.11567382812518
2023-03-30 14:02:12.075,2212.172119140625,815.7001953125,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,729,3,0,0,8.990900039672852,103.7243423461914,18894,1,0.2485433263,8.742356713372851,2437.09052734375,224.91840820312518
2023-03-30 14:02:14.079,2212.172119140625,813.8754272460938,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,729,3,0,0,8.990900039672852,103.75768280029297,18896,1,0.2485433263,8.742356713372851,2437.63984375,225.46772460937518
2023-03-30 14:02:16.088,2213.5703125,816.3084716796875,3660.599899291992,13.299999237060547,3600,0.8,63.5,8.840415000915527,96,728,3,0,0,8.990900039672852,103.79102325439453,18898,1,0.2481992633,8.742700776372851,2436.5412109375,222.97089843750018
2023-03-30 14:02:18.093,2213.5703125,816.9168090820312,3661.2000274658203,13.19999885559082,3600,0.8,63.5,8.718977928161621,96,733,3,0,0,9.008606910705566,103.8243637084961,18900,1,0.24991959909999997,8.758687311605566,2440.38642578125,226.81611328125018
2023-03-30 14:02:20.096,2213.5703125,815.0918579101562,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,732,3,0,0,8.99975299835205,103.85770416259766,18902,1,0.24957553609999997,8.75017746225205,2440.9357421875,227.36542968750018
2023-03-30 14:02:22.111,2213.5703125,815.0918579101562,3662.4000549316406,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,728,3,0,0,8.99975299835205,103.89104461669922,18904,1,0.2481992633,8.75155373505205,2437.63984375,224.06953125000018
2023-03-30 14:02:24.124,2214.96875,815.0918579101562,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,9.008606910705566,103.92438507080078,18906,1,0.2492354883,8.759371422405566,2442.034375,227.06562500000018
2023-03-30 14:02:26.147,2214.96875,817.5250244140625,3664.199981689453,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,729,3,0,0,8.99975299835205,103.95772552490234,18908,1,0.2485433263,8.75120967205205,2436.5412109375,221.57246093750018
2023-03-30 14:02:28.201,2216.36669921875,815.0918579101562,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,729,3,0,0,8.99975299835205,103.9910659790039,18910,1,0.2485433263,8.75120967205205,2440.38642578125,224.01972656250018
2023-03-30 14:02:30.162,2216.36669921875,815.7001953125,3656.399917602539,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,730,3,0,0,8.99975299835205,104.02440643310547,18912,1,0.2488914253,8.75086157305205,2441.48505859375,225.11835937500018
2023-03-30 14:02:32.176,2216.36669921875,815.7001953125,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,731,3,0,0,9.008606910705566,104.05774688720703,18914,1,0.2492354883,8.759371422405566,2442.58369140625,226.21699218750018
2023-03-30 14:02:34.210,2214.96875,818.7415771484375,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.754679679870605,96,728,3,0,0,8.990900039672852,104.0910873413086,18916,1,0.2481992633,8.742700776372851,2436.5412109375,221.57246093750018
2023-03-30 14:02:36.214,2214.96875,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,731,3,0,0,9.017459869384766,104.12442779541016,18918,1,0.2492354883,8.768224381084766,2443.1330078125,228.16425781250018
2023-03-30 14:02:38.210,2216.36669921875,816.9168090820312,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,731,3,0,0,8.990900039672852,104.15776824951172,18920,1,0.2492354883,8.741664551372851,2437.63984375,221.27314453125018
2023-03-30 14:02:40.208,2214.96875,815.7001953125,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,728,3,0,0,8.99975299835205,104.19110870361328,18922,1,0.2481992633,8.75155373505205,2438.18916015625,223.22041015625018
2023-03-30 14:02:42.227,2214.96875,817.5250244140625,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,732,3,0,0,8.99975299835205,104.22444915771484,18924,1,0.24957553609999997,8.75017746225205,2439.837109375,224.86835937500018
2023-03-30 14:02:44.244,2216.36669921875,816.3084716796875,3661.7999267578125,13.299999237060547,3600,0.8,63.79999923706055,8.840415000915527,96,731,3,0,0,9.017459869384766,104.2577896118164,18926,1,0.2492354883,8.768224381084766,2442.58369140625,226.21699218750018
2023-03-30 14:02:46.265,2216.36669921875,814.483642578125,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,732,3,0,0,9.008606910705566,104.29113006591797,18928,1,0.24957553609999997,8.759031374605566,2439.28779296875,222.92109375000018
2023-03-30 14:02:48.261,2216.36669921875,816.9168090820312,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,731,3,0,0,9.017459869384766,104.32447052001953,18930,1,0.2492354883,8.768224381084766,2443.68232421875,227.31562500000018
2023-03-30 14:02:50.266,2219.16357421875,815.7001953125,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,733,3,0,0,9.017459869384766,104.3578109741211,18932,1,0.24991959909999997,8.767540270284766,2441.759716796875,222.59614257812518
2023-03-30 14:02:52.283,2217.765380859375,816.3084716796875,3656.399917602539,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,734,3,0,0,9.026313781738281,104.39115142822266,18934,1,0.2502676981,8.776046083638281,2448.07685546875,230.31147460937518
2023-03-30 14:02:54.280,2219.16357421875,816.3084716796875,3658.7999725341797,13.299999237060547,3600,0.8,63.5,8.840415000915527,96,729,3,0,0,9.008606910705566,104.42449188232422,18936,1,0.2485433263,8.760063584405566,2442.034375,222.87080078125018
2023-03-30 14:02:56.286,2219.16357421875,819.3499145507812,3654.5999908447266,13.299999237060547,3600,0.8,63.70000076293945,8.733242988586426,96,731,3,0,0,9.008606910705566,104.45783233642578,18938,1,0.2492354883,8.759371422405566,2444.78095703125,225.61738281250018
2023-03-30 14:02:58.296,2219.16357421875,816.3084716796875,3661.7999267578125,13.299999237060547,3600,0.8,63.5,8.840415000915527,96,727,3,0,0,8.99975299835205,104.49117279052734,18940,1,0.24785921549999998,8.75189378285205,2438.18916015625,219.02558593750018
2023-03-30 14:03:00.301,2219.16357421875,817.5250244140625,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,732,3,0,0,9.008606910705566,104.5245132446289,18942,1,0.24957553609999997,8.759031374605566,2440.9357421875,221.77216796875018
2023-03-30 14:03:02.319,2219.16357421875,816.9168090820312,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.818978309631348,96,727,3,0,0,9.017459869384766,104.55785369873047,18944,1,0.24785921549999998,8.769600653884766,2443.68232421875,224.51875000000018
2023-03-30 14:03:04.315,2220.562255859375,816.9168090820312,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,730,3,0,0,9.017459869384766,104.59119415283203,18946,1,0.2488914253,8.768568444084766,2443.68232421875,223.12006835937518
2023-03-30 14:03:06.321,2221.960205078125,818.7415771484375,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.754679679870605,96,730,3,0,0,9.008606910705566,104.6245346069336,18948,1,0.2488914253,8.759715485405566,2441.48505859375,219.52485351562518
2023-03-30 14:03:08.331,2220.562255859375,818.1332397460938,3655.800018310547,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,727,3,0,0,9.03516674041748,104.65787506103516,18950,1,0.24785921549999998,8.78730752491748,2451.37275390625,230.81049804687518
2023-03-30 14:03:10.337,2220.562255859375,816.3084716796875,3657.000045776367,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,728,3,0,0,8.99975299835205,104.69121551513672,18952,1,0.2481992633,8.75155373505205,2440.9357421875,220.37348632812518
2023-03-30 14:03:12.350,2221.960205078125,817.5250244140625,3663.600082397461,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,729,3,0,0,9.017459869384766,104.72455596923828,18954,1,0.2485433263,8.768916543084766,2441.48505859375,219.52485351562518
2023-03-30 14:03:14.354,2221.960205078125,817.5250244140625,3659.400100708008,13.299999237060547,3600,0.8,63.5,8.79754638671875,96,731,3,0,0,9.026313781738281,104.75789642333984,18956,1,0.2492354883,8.777078293438281,2446.42890625,224.46870117187518
2023-03-30 14:03:16.373,2220.562255859375,816.3084716796875,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,728,3,0,0,9.008606910705566,104.7912368774414,18958,1,0.2481992633,8.760407647405566,2440.38642578125,219.82416992187518
2023-03-30 14:03:18.370,2220.562255859375,819.3499145507812,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.733242988586426,96,731,3,0,0,9.026313781738281,104.82457733154297,18960,1,0.2492354883,8.777078293438281,2444.231640625,223.66938476562518
2023-03-30 14:03:20.388,2220.562255859375,816.9168090820312,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,727,3,0,0,9.017459869384766,104.85791778564453,18962,1,0.24785921549999998,8.769600653884766,2444.78095703125,224.21870117187518
2023-03-30 14:03:22.383,2221.960205078125,819.3499145507812,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.733242988586426,96,729,3,0,0,9.008606910705566,104.8912582397461,18964,1,0.2485433263,8.760063584405566,2442.034375,220.07416992187518
2023-03-30 14:03:24.389,2223.3583984375,818.1332397460938,3658.2000732421875,13.299999237060547,3600,0.8,63.79999923706055,8.776113510131836,96,729,3,0,0,9.008606910705566,104.92459869384766,18966,1,0.2485433263,8.760063584405566,2442.58369140625,219.22529296875018
2023-03-30 14:03:26.400,2221.960205078125,818.1332397460938,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.776113510131836,96,732,3,0,0,9.017459869384766,104.95793914794922,18968,1,0.24957553609999997,8.767884333284766,2443.956982421875,221.99677734375018
2023-03-30 14:03:28.406,2220.562255859375,818.1332397460938,3657.000045776367,13.299999237060547,3600,0.8,63.70000076293945,8.776113510131836,96,732,3,0,0,9.026313781738281,104.99127960205078,18970,1,0.24957553609999997,8.776738245638281,2447.5275390625,226.96528320312518
2023-03-30 14:03:30.424,2221.960205078125,818.1332397460938,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.776113510131836,96,730,3,0,0,9.017459869384766,105.04129028320312,18972,1,0.2488914253,8.768568444084766,2444.231640625,222.27143554687518
2023-03-30 14:03:32.420,2220.562255859375,817.5250244140625,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.79754638671875,96,730,3,0,0,9.017459869384766,105.07463073730469,18974,1,0.2488914253,8.768568444084766,2444.231640625,223.66938476562518
2023-03-30 14:03:34.438,2221.960205078125,818.7415771484375,3663.600082397461,13.299999237060547,3600,0.8,63.70000076293945,8.754679679870605,96,730,3,0,0,9.026313781738281,105.10797119140625,18976,1,0.2488914253,8.777422356438281,2443.68232421875,221.72211914062518
2023-03-30 14:03:36.435,2220.562255859375,818.7415771484375,3663.600082397461,13.299999237060547,3600,0.8,63.70000076293945,8.754679679870605,96,725,3,0,0,9.017459869384766,105.14131164550781,18978,1,0.2471670535,8.770292815884766,2442.034375,221.47211914062518
2023-03-30 14:03:38.442,2220.562255859375,816.9168090820312,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,731,3,0,0,9.017459869384766,105.17465209960938,18980,1,0.2492354883,8.768224381084766,2443.1330078125,222.57075195312518
2023-03-30 14:03:40.460,2221.960205078125,816.3084716796875,3663.600082397461,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,728,3,0,0,9.017459869384766,105.20799255371094,18982,1,0.2481992633,8.769260606084766,2441.48505859375,219.52485351562518
2023-03-30 14:03:42.459,2221.960205078125,815.7001953125,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,729,3,0,0,9.017459869384766,105.2413330078125,18984,1,0.2485433263,8.768916543084766,2445.3302734375,223.37006835937518
2023-03-30 14:03:44.476,2220.562255859375,818.7415771484375,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.754679679870605,96,730,3,0,0,9.017459869384766,105.27467346191406,18986,1,0.2488914253,8.768568444084766,2444.78095703125,224.21870117187518
2023-03-30 14:03:46.476,2220.562255859375,816.9168090820312,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.818978309631348,96,732,3,0,0,9.026313781738281,105.30801391601562,18988,1,0.24957553609999997,8.776738245638281,2446.42890625,225.86665039062518
2023-03-30 14:03:48.494,2220.562255859375,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,730,3,0,0,8.99975299835205,105.34135437011719,18990,1,0.2488914253,8.75086157305205,2438.7384765625,218.17622070312518
2023-03-30 14:03:50.492,2220.562255859375,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,732,3,0,0,9.03516674041748,105.37469482421875,18992,1,0.24957553609999997,8.78559120431748,2448.626171875,228.06391601562518
2023-03-30 14:03:52.510,2217.765380859375,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,730,3,0,0,8.99975299835205,105.40803527832031,18994,1,0.2488914253,8.75086157305205,2439.28779296875,221.52241210937518
2023-03-30 14:03:54.507,2219.16357421875,813.26708984375,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,729,3,0,0,9.017459869384766,105.44137573242188,18996,1,0.2485433263,8.768916543084766,2442.58369140625,223.42011718750018
2023-03-30 14:03:56.526,2220.562255859375,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.79999923706055,8.883283615112305,96,730,3,0,0,9.017459869384766,105.47471618652344,18998,1,0.2488914253,8.768568444084766,2443.68232421875,223.12006835937518
2023-03-30 14:03:58.544,2219.16357421875,815.7001953125,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,731,3,0,0,9.017459869384766,105.508056640625,19000,1,0.2492354883,8.768224381084766,2444.78095703125,225.61738281250018
2023-03-30 14:04:00.561,2216.36669921875,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,9.017459869384766,105.54139709472656,19002,1,0.2492354883,8.768224381084766,2443.68232421875,227.31562500000018
2023-03-30 14:04:02.558,2217.765380859375,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,732,3,0,0,9.008606910705566,105.57473754882812,19004,1,0.24957553609999997,8.759031374605566,2439.837109375,222.07172851562518
2023-03-30 14:04:04.564,2217.765380859375,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,730,3,0,0,9.017459869384766,105.60807800292969,19006,1,0.2488914253,8.768568444084766,2443.1330078125,225.36762695312518
2023-03-30 14:04:06.575,2217.765380859375,815.7001953125,3655.800018310547,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,729,3,0,0,8.99975299835205,105.64141845703125,19008,1,0.2485433263,8.75120967205205,2441.759716796875,223.99433593750018
2023-03-30 14:04:08.580,2216.36669921875,814.483642578125,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,728,3,0,0,8.99975299835205,105.67475891113281,19010,1,0.2481992633,8.75155373505205,2439.28779296875,222.92109375000018
2023-03-30 14:04:10.596,2216.36669921875,816.3084716796875,3655.1998901367188,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,728,3,0,0,8.99975299835205,105.70809936523438,19012,1,0.2481992633,8.75155373505205,2442.034375,225.66767578125018
2023-03-30 14:04:12.614,2217.765380859375,816.3084716796875,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,730,3,0,0,8.99975299835205,105.74143981933594,19014,1,0.2488914253,8.75086157305205,2437.914501953125,220.14912109375018
2023-03-30 14:04:14.609,2216.36669921875,812.6588134765625,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.969097137451172,96,730,3,0,0,8.99975299835205,105.7747802734375,19016,1,0.2488914253,8.75086157305205,2438.18916015625,221.82246093750018
2023-03-30 14:04:16.615,2214.96875,812.6588134765625,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,733,3,0,0,9.008606910705566,105.80812072753906,19018,1,0.24991959909999997,8.758687311605566,2442.58369140625,227.61494140625018
2023-03-30 14:04:18.616,2213.5703125,811.4422607421875,3654.5999908447266,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,730,3,0,0,8.990900039672852,105.84146118164062,19020,1,0.2488914253,8.742008614372851,2439.837109375,226.26679687500018
2023-03-30 14:04:20.632,2213.5703125,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,726,3,0,0,8.990900039672852,105.87480163574219,19022,1,0.2475151525,8.743384887172851,2436.5412109375,222.97089843750018
2023-03-30 14:04:22.630,2213.5703125,813.26708984375,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,729,3,0,0,8.990900039672852,105.90814208984375,19024,1,0.2485433263,8.742356713372851,2436.5412109375,222.97089843750018
2023-03-30 14:04:24.648,2213.5703125,812.0504760742188,3660.0,13.299999237060547,3600,0.8,63.79999923706055,8.990823745727539,96,734,3,0,0,8.990900039672852,105.94148254394531,19026,1,0.2502676981,8.740632341572852,2435.99189453125,222.42158203125018
2023-03-30 14:04:26.646,2214.96875,812.6588134765625,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,8.969097137451172,96,729,3,0,0,8.982046127319336,105.97482299804688,19028,1,0.2485433263,8.733502801019336,2435.99189453125,221.02314453125018
2023-03-30 14:04:28.644,2213.5703125,811.4422607421875,3655.800018310547,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,732,3,0,0,8.99975299835205,106.00816345214844,19030,1,0.24957553609999997,8.75017746225205,2441.210400390625,227.64008789062518
2023-03-30 14:04:30.661,2213.5703125,811.4422607421875,3660.0,13.299999237060547,3600,0.8,63.70000076293945,9.01254653930664,96,730,3,0,0,9.008606910705566,106.04150390625,19032,1,0.2488914253,8.759715485405566,2440.9357421875,227.36542968750018
2023-03-30 14:04:32.668,2213.5703125,811.4422607421875,3660.0,13.299999237060547,3600,0.8,63.70000076293945,9.01254653930664,96,732,3,0,0,8.99975299835205,106.07484436035156,19034,1,0.24957553609999997,8.75017746225205,2438.7384765625,225.16816406250018
2023-03-30 14:04:34.684,2213.5703125,813.8754272460938,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,728,3,0,0,8.990900039672852,106.10818481445312,19036,1,0.2481992633,8.742700776372851,2437.914501953125,224.34418945312518
2023-03-30 14:04:36.685,2213.5703125,813.26708984375,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,730,3,0,0,8.990900039672852,106.14152526855469,19038,1,0.2488914253,8.742008614372851,2437.63984375,224.06953125000018
2023-03-30 14:04:38.702,2210.7734375,811.4422607421875,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,9.01254653930664,96,734,3,0,0,8.990900039672852,106.17486572265625,19040,1,0.2502676981,8.740632341572852,2437.63984375,226.86640625000018
2023-03-30 14:04:40.702,2213.5703125,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,728,3,0,0,8.99975299835205,106.20820617675781,19042,1,0.2481992633,8.75155373505205,2438.7384765625,225.16816406250018
2023-03-30 14:04:42.720,2210.7734375,812.6588134765625,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,732,3,0,0,8.990900039672852,106.24154663085938,19044,1,0.24957553609999997,8.741324503572852,2437.09052734375,226.31708984375018
2023-03-30 14:04:44.721,2210.7734375,812.0504760742188,3662.4000549316406,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,731,3,0,0,8.982046127319336,106.27488708496094,19046,1,0.2492354883,8.732810639019336,2432.69599609375,221.92255859375018
2023-03-30 14:04:46.730,2210.7734375,812.6588134765625,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.990900039672852,106.3082275390625,19048,1,0.2488914253,8.742008614372851,2435.99189453125,225.21845703125018
2023-03-30 14:04:48.738,2209.375244140625,813.26708984375,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,730,3,0,0,8.982046127319336,106.34156799316406,19050,1,0.2488914253,8.733154702019336,2434.89326171875,225.51801757812518
2023-03-30 14:04:50.754,2209.375244140625,810.8340454101562,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,9.034269332885742,96,730,3,0,0,8.990900039672852,106.37490844726562,19052,1,0.2488914253,8.742008614372851,2437.09052734375,227.71528320312518
2023-03-30 14:04:52.755,2207.976806640625,812.6588134765625,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,729,3,0,0,8.982046127319336,106.40824890136719,19054,1,0.2485433263,8.733502801019336,2432.421337890625,224.44453125000018
2023-03-30 14:04:54.764,2209.375244140625,812.0504760742188,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,732,3,0,0,8.982046127319336,106.44158935546875,19056,1,0.24957553609999997,8.732470591219336,2433.2453125,223.87006835937518
2023-03-30 14:04:56.772,2210.7734375,812.6588134765625,3654.5999908447266,13.299999237060547,3600,0.8,63.70000076293945,8.969097137451172,96,727,3,0,0,8.990900039672852,106.47492980957031,19058,1,0.24785921549999998,8.743040824172851,2440.38642578125,229.61298828125018
2023-03-30 14:04:58.782,2209.375244140625,808.40087890625,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,9.121170043945312,96,734,3,0,0,8.982046127319336,106.50827026367188,19060,1,0.2502676981,8.731778429219336,2434.3439453125,224.96870117187518
2023-03-30 14:05:00.802,2207.976806640625,811.4422607421875,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,9.01254653930664,96,726,3,0,0,8.982046127319336,106.54161071777344,19062,1,0.2475151525,8.734530974819336,2435.99189453125,228.01508789062518
2023-03-30 14:05:02.800,2207.976806640625,812.0504760742188,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,731,3,0,0,8.990900039672852,106.574951171875,19064,1,0.2492354883,8.741664551372851,2435.442578125,227.46577148437518
2023-03-30 14:05:04.808,2207.976806640625,813.8754272460938,3658.2000732421875,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,728,3,0,0,8.982046127319336,106.60829162597656,19066,1,0.2481992633,8.733846864019336,2435.442578125,227.46577148437518
2023-03-30 14:05:06.819,2207.976806640625,812.0504760742188,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,731,3,0,0,8.982046127319336,106.64163208007812,19068,1,0.2492354883,8.732810639019336,2434.3439453125,226.36713867187518
2023-03-30 14:05:08.841,2206.57861328125,811.4422607421875,3663.600082397461,13.299999237060547,3600,0.8,63.70000076293945,9.01254653930664,96,730,3,0,0,8.973193168640137,106.67497253417969,19070,1,0.2488914253,8.724301743340137,2429.40009765625,222.82148437500018
2023-03-30 14:05:10.839,2206.57861328125,812.0504760742188,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,9.090824127197266,96,731,3,0,0,8.982046127319336,106.70831298828125,19072,1,0.2492354883,8.732810639019336,2433.79462890625,227.21601562500018
2023-03-30 14:05:12.858,2205.180419921875,810.2257080078125,3660.0,13.399999618530273,3600,0.8,63.599998474121094,9.155996322631836,96,727,3,0,0,8.973193168640137,106.74165344238281,19074,1,0.24785921549999998,8.725333953140137,2432.1466796875,226.96625976562518
2023-03-30 14:05:14.857,2206.57861328125,813.26708984375,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,9.047584533691406,96,730,3,0,0,8.973193168640137,106.77499389648438,19076,1,0.2488914253,8.724301743340137,2431.048046875,224.46943359375018
2023-03-30 14:05:16.874,2206.57861328125,811.4422607421875,3662.4000549316406,13.399999618530273,3600,0.8,63.70000076293945,9.112546920776367,96,728,3,0,0,8.982046127319336,106.80833435058594,19078,1,0.2481992633,8.733846864019336,2432.69599609375,226.11738281250018
2023-03-30 14:05:18.872,2206.57861328125,810.2257080078125,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,9.05599594116211,96,731,3,0,0,8.964339256286621,106.8416748046875,19080,1,0.2492354883,8.715103767986621,2428.30146484375,221.72285156250018
2023-03-30 14:05:20.878,2205.180419921875,809.6173706054688,3661.2000274658203,13.399999618530273,3600,0.8,63.70000076293945,9.177722930908203,96,729,3,0,0,8.973193168640137,106.87501525878906,19082,1,0.2485433263,8.724649842340137,2431.048046875,225.86762695312518
2023-03-30 14:05:22.887,2205.180419921875,811.4422607421875,3661.7999267578125,13.399999618530273,3600,0.8,63.79999923706055,9.112546920776367,96,732,3,0,0,8.973193168640137,106.90835571289062,19084,1,0.24957553609999997,8.723617632540137,2430.49873046875,225.31831054687518
2023-03-30 14:05:24.906,2207.976806640625,812.6588134765625,3662.999954223633,13.399999618530273,3600,0.8,63.79999923706055,9.069097518920898,96,726,3,0,0,8.982046127319336,106.94169616699219,19086,1,0.2475151525,8.734530974819336,2432.69599609375,224.71918945312518
