,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 14:05:26.912,2206.57861328125,810.8340454101562,3656.399917602539,13.399999618530273,3600,0.8,63.5,9.134269714355469,96,724,3,0,0,8.973193168640137,106.97503662109375,19088,1,0.24682299049999998,8.726370178140137,2434.89326171875,228.31464843750018
2023-03-30 14:05:28.912,2207.976806640625,810.8340454101562,3658.2000732421875,13.399999618530273,3600,0.8,63.70000076293945,9.134269714355469,96,731,3,0,0,8.982046127319336,107.00837707519531,19090,1,0.2492354883,8.732810639019336,2435.167919921875,227.19111328125018
2023-03-30 14:05:30.929,2207.976806640625,812.6588134765625,3657.000045776367,13.399999618530273,3600,0.8,63.599998474121094,9.069097518920898,96,730,3,0,0,8.973193168640137,107.04171752929688,19092,1,0.2488914253,8.724301743340137,2433.79462890625,225.81782226562518
2023-03-30 14:05:32.927,2206.57861328125,812.6588134765625,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,729,3,0,0,8.955486297607422,107.07505798339844,19094,1,0.2485433263,8.706942971307422,2427.7521484375,221.17353515625018
2023-03-30 14:05:34.945,2209.375244140625,811.4422607421875,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.112546920776367,96,731,3,0,0,8.973193168640137,107.1083984375,19097,1,0.2492354883,8.723957680340137,2432.1466796875,222.77143554687518
2023-03-30 14:05:36.957,2207.976806640625,812.0504760742188,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.090824127197266,96,726,3,0,0,8.982046127319336,107.14173889160156,19099,1,0.2475151525,8.734530974819336,2434.3439453125,226.36713867187518
2023-03-30 14:05:38.974,2207.976806640625,812.0504760742188,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.090824127197266,96,731,3,0,0,8.973193168640137,107.17507934570312,19101,1,0.2492354883,8.723957680340137,2432.1466796875,224.16987304687518
2023-03-30 14:05:40.979,2207.976806640625,811.4422607421875,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.112546920776367,96,732,3,0,0,8.964339256286621,107.20841979980469,19103,1,0.24957553609999997,8.714763720186621,2429.40009765625,221.42329101562518
2023-03-30 14:05:42.995,2207.976806640625,810.8340454101562,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,9.134269714355469,96,731,3,0,0,8.973193168640137,107.24176025390625,19105,1,0.2492354883,8.723957680340137,2433.2453125,225.26850585937518
2023-03-30 14:05:44.995,2207.976806640625,809.6173706054688,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,9.177722930908203,96,730,3,0,0,8.973193168640137,107.27510070800781,19107,1,0.2488914253,8.724301743340137,2433.2453125,225.26850585937518
2023-03-30 14:05:47.014,2210.7734375,812.6588134765625,3660.0,13.399999618530273,3600,0.8,63.70000076293945,9.069097518920898,96,734,3,0,0,8.982046127319336,107.30844116210938,19109,1,0.2502676981,8.731778429219336,2433.79462890625,223.02119140625018
2023-03-30 14:05:49.012,2209.375244140625,813.8754272460938,3657.5999450683594,13.399999618530273,3600,0.8,63.599998474121094,9.026147842407227,96,731,3,0,0,8.973193168640137,107.34178161621094,19111,1,0.2492354883,8.723957680340137,2433.2453125,223.87006835937518
2023-03-30 14:05:51.030,2207.976806640625,811.4422607421875,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,9.112546920776367,96,729,3,0,0,8.973193168640137,107.3751220703125,19113,1,0.2485433263,8.724649842340137,2431.59736328125,223.62055664062518
2023-03-30 14:05:53.028,2207.976806640625,816.3084716796875,3655.800018310547,13.399999618530273,3600,0.8,63.70000076293945,8.940414428710938,96,731,3,0,0,8.982046127319336,107.40846252441406,19115,1,0.2492354883,8.732810639019336,2437.09052734375,229.11372070312518
2023-03-30 14:05:55.028,2209.375244140625,813.8754272460938,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,729,3,0,0,8.973193168640137,107.44180297851562,19117,1,0.2485433263,8.724649842340137,2432.69599609375,223.32075195312518
2023-03-30 14:05:57.047,2210.7734375,813.8754272460938,3659.400100708008,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,729,3,0,0,8.982046127319336,107.47514343261719,19119,1,0.2485433263,8.733502801019336,2434.89326171875,224.11982421875018
2023-03-30 14:05:59.046,2210.7734375,813.8754272460938,3661.7999267578125,13.399999618530273,3600,0.8,63.70000076293945,9.026147842407227,96,733,3,0,0,8.990900039672852,107.50848388671875,19121,1,0.24991959909999997,8.740980440572852,2435.442578125,224.66914062500018
2023-03-30 14:06:01.062,2209.375244140625,812.0504760742188,3660.0,13.399999618530273,3600,0.8,63.79999923706055,9.090824127197266,96,726,3,0,0,8.973193168640137,107.54182434082031,19123,1,0.2475151525,8.725678016140137,2432.1466796875,222.77143554687518
2023-03-30 14:06:03.060,2210.7734375,812.0504760742188,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,732,3,0,0,8.990900039672852,107.57516479492188,19125,1,0.24957553609999997,8.741324503572852,2437.09052734375,226.31708984375018
2023-03-30 14:06:05.067,2210.7734375,814.483642578125,3662.999954223633,13.399999618530273,3600,0.8,63.79999923706055,9.004715919494629,96,726,3,0,0,8.982046127319336,107.60850524902344,19127,1,0.2475151525,8.734530974819336,2432.69599609375,221.92255859375018
2023-03-30 14:06:07.078,2209.375244140625,814.483642578125,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,9.004715919494629,96,729,3,0,0,8.990900039672852,107.641845703125,19129,1,0.2485433263,8.742356713372851,2436.5412109375,227.16596679687518
2023-03-30 14:06:09.084,2212.172119140625,810.8340454101562,3661.7999267578125,13.399999618530273,3600,0.8,63.79999923706055,9.134269714355469,96,729,3,0,0,8.990900039672852,107.67518615722656,19131,1,0.2485433263,8.742356713372851,2435.442578125,223.27045898437518
2023-03-30 14:06:11.102,2210.7734375,815.0918579101562,3662.4000549316406,13.399999618530273,3600,0.8,63.70000076293945,8.983283996582031,96,728,3,0,0,8.982046127319336,107.70852661132812,19133,1,0.2481992633,8.733846864019336,2433.2453125,222.47187500000018
2023-03-30 14:06:13.095,2210.7734375,816.9168090820312,3658.7999725341797,13.399999618530273,3600,0.8,63.70000076293945,8.918978691101074,96,731,3,0,0,8.99975299835205,107.74186706542969,19135,1,0.2492354883,8.75051751005205,2439.837109375,229.06367187500018
2023-03-30 14:06:15.118,2212.172119140625,815.7001953125,3660.599899291992,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,732,3,0,0,8.990900039672852,107.77520751953125,19137,1,0.24957553609999997,8.741324503572852,2435.99189453125,223.81977539062518
2023-03-30 14:06:17.117,2213.5703125,815.7001953125,3660.0,13.399999618530273,3600,0.8,63.70000076293945,8.961849212646484,96,731,3,0,0,8.982046127319336,107.80854797363281,19139,1,0.2492354883,8.732810639019336,2434.3439453125,220.77363281250018
2023-03-30 14:06:19.135,2212.172119140625,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,731,3,0,0,8.99975299835205,107.84188842773438,19141,1,0.2492354883,8.75051751005205,2438.7384765625,226.56635742187518
2023-03-30 14:06:21.135,2213.5703125,813.8754272460938,3659.400100708008,13.299999237060547,3600,0.8,63.79999923706055,8.9261474609375,96,727,3,0,0,8.99975299835205,107.87522888183594,19143,1,0.24785921549999998,8.75189378285205,2439.28779296875,225.71748046875018
2023-03-30 14:06:23.132,2212.172119140625,815.7001953125,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,731,3,0,0,8.99975299835205,107.9085693359375,19145,1,0.2492354883,8.75051751005205,2440.9357421875,228.76362304687518
2023-03-30 14:06:25.150,2212.172119140625,816.3084716796875,3660.0,13.399999618530273,3600,0.8,63.70000076293945,8.940414428710938,96,730,3,0,0,8.990900039672852,107.94190979003906,19147,1,0.2488914253,8.742008614372851,2436.5412109375,224.36909179687518
2023-03-30 14:06:27.169,2213.5703125,816.3084716796875,3661.2000274658203,13.299999237060547,3600,0.8,63.900001525878906,8.840415000915527,96,731,3,0,0,8.982046127319336,107.97525024414062,19149,1,0.2492354883,8.732810639019336,2433.79462890625,220.22431640625018
2023-03-30 14:06:29.167,2210.7734375,814.483642578125,3660.0,13.399999618530273,3600,0.8,63.79999923706055,9.004715919494629,96,728,3,0,0,8.990900039672852,108.00859069824219,19151,1,0.2481992633,8.742700776372851,2436.815869140625,226.04243164062518
2023-03-30 14:06:31.166,2212.172119140625,815.0918579101562,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,731,3,0,0,8.99975299835205,108.04193115234375,19153,1,0.2492354883,8.75051751005205,2439.837109375,227.66499023437518
2023-03-30 14:06:33.184,2212.172119140625,815.7001953125,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,731,3,0,0,8.990900039672852,108.07527160644531,19155,1,0.2492354883,8.741664551372851,2437.63984375,225.46772460937518
2023-03-30 14:06:35.189,2212.172119140625,814.483642578125,3658.7999725341797,13.299999237060547,3600,0.8,63.79999923706055,8.904715538024902,96,728,3,0,0,8.990900039672852,108.10861206054688,19157,1,0.2481992633,8.742700776372851,2437.63984375,225.46772460937518
2023-03-30 14:06:37.202,2213.5703125,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.79999923706055,8.840415000915527,96,729,3,0,0,8.982046127319336,108.14195251464844,19159,1,0.2485433263,8.733502801019336,2434.89326171875,221.32294921875018
2023-03-30 14:06:39.206,2212.172119140625,814.483642578125,3657.000045776367,13.299999237060547,3600,0.8,63.79999923706055,8.904715538024902,96,733,3,0,0,8.99975299835205,108.17529296875,19161,1,0.24991959909999997,8.74983339925205,2440.38642578125,228.21430664062518
2023-03-30 14:06:41.218,2212.172119140625,815.0918579101562,3657.000045776367,13.299999237060547,3600,0.8,63.79999923706055,8.883283615112305,96,731,3,0,0,8.990900039672852,108.20863342285156,19163,1,0.2492354883,8.741664551372851,2438.7384765625,226.56635742187518
2023-03-30 14:06:43.223,2212.172119140625,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,730,3,0,0,8.973193168640137,108.24197387695312,19165,1,0.2488914253,8.724301743340137,2431.59736328125,219.42524414062518
2023-03-30 14:06:45.219,2212.172119140625,815.7001953125,3662.4000549316406,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,733,3,0,0,8.99975299835205,108.27531433105469,19167,1,0.24991959909999997,8.74983339925205,2437.09052734375,224.91840820312518
2023-03-30 14:06:47.238,2212.172119140625,814.483642578125,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,732,3,0,0,9.008606910705566,108.30865478515625,19169,1,0.24957553609999997,8.759031374605566,2442.034375,229.86225585937518
2023-03-30 14:06:49.236,2213.5703125,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,729,3,0,0,8.99975299835205,108.34199523925781,19171,1,0.2485433263,8.75120967205205,2439.28779296875,225.71748046875018
2023-03-30 14:06:51.253,2213.5703125,815.7001953125,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,731,3,0,0,8.990900039672852,108.37533569335938,19173,1,0.2492354883,8.741664551372851,2435.442578125,221.87226562500018
2023-03-30 14:06:53.258,2213.5703125,815.7001953125,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,729,3,0,0,8.990900039672852,108.40867614746094,19175,1,0.2485433263,8.742356713372851,2435.99189453125,222.42158203125018
2023-03-30 14:06:55.276,2213.5703125,813.8754272460938,3658.2000732421875,13.299999237060547,3600,0.8,63.79999923706055,8.9261474609375,96,730,3,0,0,8.99975299835205,108.4420166015625,19177,1,0.2488914253,8.75086157305205,2439.837109375,226.26679687500018
2023-03-30 14:06:57.275,2213.5703125,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,730,3,0,0,8.990900039672852,108.47535705566406,19179,1,0.2488914253,8.742008614372851,2436.5412109375,222.97089843750018
2023-03-30 14:06:59.291,2213.5703125,816.9168090820312,3662.999954223633,13.299999237060547,3600,0.8,63.70000076293945,8.818978309631348,96,731,3,0,0,8.99975299835205,108.50869750976562,19181,1,0.2492354883,8.75051751005205,2437.09052734375,223.52021484375018
2023-03-30 14:07:01.290,2213.5703125,816.3084716796875,3662.999954223633,13.299999237060547,3600,0.8,63.79999923706055,8.840415000915527,96,727,3,0,0,8.990900039672852,108.54203796386719,19183,1,0.24785921549999998,8.743040824172851,2435.167919921875,221.59760742187518
2023-03-30 14:07:03.288,2213.5703125,816.9168090820312,3659.400100708008,13.299999237060547,3600,0.8,63.79999923706055,8.818978309631348,96,732,3,0,0,8.99975299835205,108.57537841796875,19185,1,0.24957553609999997,8.75017746225205,2439.28779296875,225.71748046875018
2023-03-30 14:07:05.308,2213.5703125,813.8754272460938,3661.7999267578125,13.299999237060547,3600,0.8,63.79999923706055,8.9261474609375,96,729,3,0,0,8.99975299835205,108.60871887207031,19187,1,0.2485433263,8.75120967205205,2437.63984375,224.06953125000018
2023-03-30 14:07:07.327,2214.96875,813.8754272460938,3658.2000732421875,13.299999237060547,3600,0.8,63.79999923706055,8.9261474609375,96,727,3,0,0,8.99975299835205,108.64205932617188,19189,1,0.24785921549999998,8.75189378285205,2440.38642578125,225.41767578125018
2023-03-30 14:07:09.327,2213.5703125,814.483642578125,3660.0,13.299999237060547,3600,0.8,63.79999923706055,8.904715538024902,96,735,3,0,0,8.99975299835205,108.67539978027344,19191,1,0.2506117611,8.74914123725205,2438.463818359375,224.89350585937518
2023-03-30 14:07:11.345,2214.96875,815.0918579101562,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,728,3,0,0,8.99975299835205,108.708740234375,19193,1,0.2481992633,8.75155373505205,2438.18916015625,223.22041015625018
2023-03-30 14:07:13.345,2214.96875,814.483642578125,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,729,3,0,0,8.99975299835205,108.74208068847656,19195,1,0.2485433263,8.75120967205205,2438.7384765625,223.76972656250018
2023-03-30 14:07:15.363,2214.96875,814.483642578125,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,729,3,0,0,9.017459869384766,108.77542114257812,19197,1,0.2485433263,8.768916543084766,2441.48505859375,226.51630859375018
2023-03-30 14:07:17.362,2214.96875,816.3084716796875,3660.599899291992,13.19999885559082,3600,0.8,63.79999923706055,8.7404146194458,96,727,3,0,0,8.982046127319336,108.80876159667969,19199,1,0.24785921549999998,8.734186911819336,2434.3439453125,219.37519531250018
2023-03-30 14:07:19.379,2214.96875,815.7001953125,3657.5999450683594,13.299999237060547,3600,0.8,63.79999923706055,8.861848831176758,96,730,3,0,0,8.990900039672852,108.84210205078125,19201,1,0.2488914253,8.742008614372851,2438.18916015625,223.22041015625018
2023-03-30 14:07:21.380,2214.96875,817.5250244140625,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,730,3,0,0,9.017459869384766,108.87544250488281,19203,1,0.2488914253,8.768568444084766,2442.58369140625,227.61494140625018
2023-03-30 14:07:23.397,2216.36669921875,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.79999923706055,8.883283615112305,96,730,3,0,0,9.008606910705566,108.90878295898438,19205,1,0.2488914253,8.759715485405566,2441.48505859375,225.11835937500018
2023-03-30 14:07:25.397,2214.96875,814.483642578125,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,730,3,0,0,8.99975299835205,108.94212341308594,19207,1,0.2488914253,8.75086157305205,2439.28779296875,224.31904296875018
2023-03-30 14:07:27.409,2216.36669921875,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.79999923706055,8.861848831176758,96,731,3,0,0,9.017459869384766,108.99213409423828,19209,1,0.2492354883,8.768224381084766,2444.231640625,227.86494140625018
2023-03-30 14:07:29.429,2214.96875,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.79999923706055,8.840415000915527,96,729,3,0,0,8.99975299835205,109.02547454833984,19211,1,0.2485433263,8.75120967205205,2439.28779296875,224.31904296875018
2023-03-30 14:07:31.426,2214.96875,815.7001953125,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,730,3,0,0,9.008606910705566,109.0588150024414,19213,1,0.2488914253,8.759715485405566,2440.9357421875,225.96699218750018
2023-03-30 14:07:33.427,2217.765380859375,816.3084716796875,3657.000045776367,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,731,3,0,0,9.008606910705566,109.09215545654297,19215,1,0.2492354883,8.759371422405566,2443.1330078125,225.36762695312518
2023-03-30 14:07:35.447,2216.36669921875,813.8754272460938,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,729,3,0,0,9.008606910705566,109.12549591064453,19217,1,0.2485433263,8.760063584405566,2442.034375,225.66767578125018
2023-03-30 14:07:37.466,2216.36669921875,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,728,3,0,0,8.99975299835205,109.1588363647461,19219,1,0.2481992633,8.75155373505205,2439.28779296875,222.92109375000018
2023-03-30 14:07:39.464,2216.36669921875,814.483642578125,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,731,3,0,0,8.99975299835205,109.19217681884766,19221,1,0.2492354883,8.75051751005205,2437.63984375,221.27314453125018
2023-03-30 14:07:41.483,2216.36669921875,815.0918579101562,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,728,3,0,0,9.017459869384766,109.22551727294922,19223,1,0.2481992633,8.769260606084766,2443.1330078125,226.76630859375018
2023-03-30 14:07:43.482,2214.96875,814.483642578125,3658.7999725341797,13.299999237060547,3600,0.8,63.79999923706055,8.904715538024902,96,729,3,0,0,8.990900039672852,109.25885772705078,19225,1,0.2485433263,8.742356713372851,2437.63984375,222.67109375000018
2023-03-30 14:07:45.501,2216.36669921875,812.0504760742188,3662.4000549316406,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,730,3,0,0,8.990900039672852,109.29219818115234,19227,1,0.2488914253,8.742008614372851,2434.89326171875,218.52656250000018
2023-03-30 14:07:47.498,2214.96875,814.483642578125,3655.800018310547,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,729,3,0,0,9.008606910705566,109.3255386352539,19229,1,0.2485433263,8.760063584405566,2443.956982421875,228.98823242187518
2023-03-30 14:07:49.516,2214.96875,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,732,3,0,0,8.99975299835205,109.35887908935547,19231,1,0.24957553609999997,8.75017746225205,2439.28779296875,224.31904296875018
2023-03-30 14:07:51.534,2216.36669921875,815.0918579101562,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,732,3,0,0,8.99975299835205,109.39221954345703,19233,1,0.24957553609999997,8.75017746225205,2439.562451171875,223.19575195312518
2023-03-30 14:07:53.528,2214.96875,814.483642578125,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,731,3,0,0,8.990900039672852,109.4255599975586,19235,1,0.2492354883,8.741664551372851,2435.442578125,220.47382812500018
2023-03-30 14:07:55.536,2216.36669921875,815.7001953125,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.861848831176758,96,730,3,0,0,9.008606910705566,109.45890045166016,19237,1,0.2488914253,8.759715485405566,2440.38642578125,224.01972656250018
2023-03-30 14:07:57.552,2214.96875,815.0918579101562,3663.600082397461,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,729,3,0,0,8.990900039672852,109.49224090576172,19239,1,0.2485433263,8.742356713372851,2434.3439453125,219.37519531250018
2023-03-30 14:07:59.553,2216.36669921875,817.5250244140625,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.79754638671875,96,729,3,0,0,9.017459869384766,109.52558135986328,19241,1,0.2485433263,8.768916543084766,2444.78095703125,228.41425781250018
2023-03-30 14:08:01.569,2216.36669921875,813.8754272460938,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,728,3,0,0,9.008606910705566,109.55892181396484,19243,1,0.2481992633,8.760407647405566,2443.1330078125,226.76630859375018
2023-03-30 14:08:03.568,2216.36669921875,813.26708984375,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,732,3,0,0,9.008606910705566,109.5922622680664,19245,1,0.24957553609999997,8.759031374605566,2442.034375,225.66767578125018
2023-03-30 14:08:05.587,2216.36669921875,815.7001953125,3658.7999725341797,13.299999237060547,3600,0.8,63.79999923706055,8.861848831176758,96,729,3,0,0,8.99975299835205,109.62560272216797,19247,1,0.2485433263,8.75120967205205,2439.837109375,223.47041015625018
2023-03-30 14:08:07.587,2216.36669921875,814.483642578125,3657.5999450683594,13.299999237060547,3600,0.8,63.79999923706055,8.904715538024902,96,730,3,0,0,9.008606910705566,109.65894317626953,19249,1,0.2488914253,8.759715485405566,2442.58369140625,226.21699218750018
2023-03-30 14:08:09.597,2216.36669921875,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.79999923706055,8.883283615112305,96,727,3,0,0,8.99975299835205,109.6922836303711,19251,1,0.24785921549999998,8.75189378285205,2439.837109375,223.47041015625018
2023-03-30 14:08:11.605,2217.765380859375,815.7001953125,3665.9999084472656,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,730,3,0,0,8.99975299835205,109.72562408447266,19253,1,0.2488914253,8.75086157305205,2435.442578125,217.67719726562518
2023-03-30 14:08:13.622,2214.96875,813.8754272460938,3660.0,13.299999237060547,3600,0.8,63.79999923706055,8.9261474609375,96,729,3,0,0,8.99975299835205,109.75896453857422,19255,1,0.2485433263,8.75120967205205,2438.7384765625,223.76972656250018
2023-03-30 14:08:15.638,2214.96875,816.3084716796875,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.840415000915527,96,733,3,0,0,8.99975299835205,109.79230499267578,19257,1,0.24991959909999997,8.74983339925205,2439.28779296875,224.31904296875018
2023-03-30 14:08:17.655,2214.96875,815.7001953125,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.861848831176758,96,727,3,0,0,8.99975299835205,109.82564544677734,19259,1,0.24785921549999998,8.75189378285205,2439.28779296875,224.31904296875018
2023-03-30 14:08:19.652,2214.96875,815.7001953125,3655.800018310547,13.299999237060547,3600,0.8,63.79999923706055,8.861848831176758,96,735,3,0,0,9.008606910705566,109.8589859008789,19261,1,0.2506117611,8.757995149605566,2443.68232421875,228.71357421875018
2023-03-30 14:08:21.657,2214.96875,813.26708984375,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,729,3,0,0,8.99975299835205,109.89232635498047,19263,1,0.2485433263,8.75120967205205,2439.837109375,224.86835937500018
2023-03-30 14:08:23.669,2213.5703125,815.0918579101562,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,728,3,0,0,8.99975299835205,109.92566680908203,19265,1,0.2481992633,8.75155373505205,2439.28779296875,225.71748046875018
2023-03-30 14:08:25.688,2213.5703125,814.483642578125,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,732,3,0,0,8.99975299835205,109.9590072631836,19267,1,0.24957553609999997,8.75017746225205,2439.28779296875,225.71748046875018
2023-03-30 14:08:27.686,2213.5703125,812.6588134765625,3663.600082397461,13.299999237060547,3600,0.8,63.70000076293945,8.969097137451172,96,730,3,0,0,8.990900039672852,109.99234771728516,19269,1,0.2488914253,8.742008614372851,2434.3439453125,220.77363281250018
2023-03-30 14:08:29.018,2212.172119140625,815.0918579101562,3659.400100708008,13.299999237060547,3600,0.8,63.79999923706055,8.883283615112305,96,729,3,0,0,8.99975299835205,110.00901794433594,19271,1,0.2485433263,8.75120967205205,2439.28779296875,227.11567382812518
2023-03-30 14:08:31.034,2212.172119140625,813.26708984375,3662.999954223633,13.299999237060547,3600,0.8,63.79999923706055,8.94758415222168,96,731,3,0,0,8.99975299835205,110.0423583984375,19273,1,0.2492354883,8.75051751005205,2437.09052734375,224.91840820312518
2023-03-30 14:08:33.066,2212.172119140625,812.6588134765625,3659.400100708008,13.19999885559082,3600,0.8,63.599998474121094,8.869096755981445,96,727,3,0,0,8.982046127319336,110.07569885253906,19275,1,0.24785921549999998,8.734186911819336,2434.89326171875,222.72114257812518
2023-03-30 14:08:35.063,2210.7734375,812.6588134765625,3657.000045776367,13.299999237060547,3600,0.8,63.70000076293945,8.969097137451172,96,726,3,0,0,8.982046127319336,110.10903930664062,19277,1,0.2475151525,8.734530974819336,2436.5412109375,225.76777343750018
2023-03-30 14:08:37.084,2210.7734375,813.8754272460938,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,731,3,0,0,8.982046127319336,110.14237976074219,19279,1,0.2492354883,8.732810639019336,2434.89326171875,224.11982421875018
2023-03-30 14:08:39.082,2210.7734375,812.0504760742188,3662.999954223633,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,730,3,0,0,8.982046127319336,110.17572021484375,19281,1,0.2488914253,8.733154702019336,2432.1466796875,221.37324218750018
2023-03-30 14:08:41.103,2210.7734375,810.2257080078125,3656.399917602539,13.299999237060547,3600,0.8,63.70000076293945,9.05599594116211,96,726,3,0,0,8.982046127319336,110.20906066894531,19283,1,0.2475151525,8.734530974819336,2436.5412109375,225.76777343750018
2023-03-30 14:08:43.101,2212.172119140625,812.0504760742188,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,731,3,0,0,8.990900039672852,110.24240112304688,19285,1,0.2492354883,8.741664551372851,2436.5412109375,224.36909179687518
2023-03-30 14:08:45.118,2212.172119140625,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,734,3,0,0,8.990900039672852,110.27574157714844,19287,1,0.2502676981,8.740632341572852,2435.99189453125,223.81977539062518
2023-03-30 14:08:47.119,2210.7734375,812.6588134765625,3660.599899291992,13.19999885559082,3600,0.8,63.79999923706055,8.869096755981445,96,729,3,0,0,8.990900039672852,110.30908203125,19289,1,0.2485433263,8.742356713372851,2435.99189453125,225.21845703125018
2023-03-30 14:08:49.137,2210.7734375,810.8340454101562,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,9.034269332885742,96,728,3,0,0,8.973193168640137,110.34242248535156,19291,1,0.2481992633,8.724993905340137,2429.9494140625,219.17597656250018
2023-03-30 14:08:51.136,2210.7734375,810.8340454101562,3659.400100708008,13.299999237060547,3600,0.8,63.79999923706055,9.034269332885742,96,727,3,0,0,8.982046127319336,110.37576293945312,19293,1,0.24785921549999998,8.734186911819336,2434.89326171875,224.11982421875018
2023-03-30 14:08:53.154,2210.7734375,813.26708984375,3659.400100708008,13.299999237060547,3600,0.8,63.79999923706055,8.94758415222168,96,731,3,0,0,8.990900039672852,110.40910339355469,19295,1,0.2492354883,8.741664551372851,2437.09052734375,226.31708984375018
2023-03-30 14:08:55.150,2210.7734375,812.6588134765625,3662.999954223633,13.299999237060547,3600,0.8,63.79999923706055,8.969097137451172,96,734,3,0,0,8.99975299835205,110.44244384765625,19297,1,0.2502676981,8.74948530025205,2436.5412109375,225.76777343750018
2023-03-30 14:08:57.149,2210.7734375,811.4422607421875,3662.999954223633,13.299999237060547,3600,0.8,63.70000076293945,9.01254653930664,96,732,3,0,0,8.990900039672852,110.47578430175781,19299,1,0.24957553609999997,8.741324503572852,2434.3439453125,223.57050781250018
2023-03-30 14:08:59.168,2209.375244140625,810.8340454101562,3657.000045776367,13.299999237060547,3600,0.8,63.70000076293945,9.034269332885742,96,728,3,0,0,8.990900039672852,110.50912475585938,19301,1,0.2481992633,8.742700776372851,2438.463818359375,229.08857421875018
2023-03-30 14:09:01.187,2209.375244140625,811.4422607421875,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,9.01254653930664,96,730,3,0,0,8.990900039672852,110.54246520996094,19303,1,0.2488914253,8.742008614372851,2435.99189453125,226.61665039062518
2023-03-30 14:09:03.189,2209.375244140625,812.0504760742188,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,729,3,0,0,8.973193168640137,110.5758056640625,19305,1,0.2485433263,8.724649842340137,2431.59736328125,222.22211914062518
2023-03-30 14:09:05.188,2209.375244140625,811.4422607421875,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,9.01254653930664,96,727,3,0,0,8.990900039672852,110.60914611816406,19307,1,0.24785921549999998,8.743040824172851,2437.63984375,228.26459960937518
2023-03-30 14:09:07.202,2207.976806640625,812.6588134765625,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.969097137451172,96,731,3,0,0,8.982046127319336,110.64248657226562,19309,1,0.2492354883,8.732810639019336,2433.2453125,225.26850585937518
2023-03-30 14:09:09.222,2209.375244140625,813.26708984375,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,728,3,0,0,8.973193168640137,110.67582702636719,19311,1,0.2481992633,8.724993905340137,2431.59736328125,222.22211914062518
2023-03-30 14:09:11.239,2209.375244140625,813.8754272460938,3656.399917602539,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,730,3,0,0,8.982046127319336,110.70916748046875,19313,1,0.2488914253,8.733154702019336,2436.5412109375,227.16596679687518
2023-03-30 14:09:13.239,2209.375244140625,812.0504760742188,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,733,3,0,0,8.99975299835205,110.74250793457031,19315,1,0.24991959909999997,8.74983339925205,2439.837109375,230.46186523437518
2023-03-30 14:09:15.252,2207.976806640625,812.6588134765625,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.982046127319336,110.77584838867188,19317,1,0.2488914253,8.733154702019336,2433.2453125,225.26850585937518
2023-03-30 14:09:17.274,2210.7734375,812.6588134765625,3662.4000549316406,13.299999237060547,3600,0.8,63.79999923706055,8.969097137451172,96,728,3,0,0,8.973193168640137,110.80918884277344,19319,1,0.2481992633,8.724993905340137,2430.49873046875,219.72529296875018
2023-03-30 14:09:19.275,2209.375244140625,811.4422607421875,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,9.01254653930664,96,730,3,0,0,8.982046127319336,110.842529296875,19321,1,0.2488914253,8.733154702019336,2434.3439453125,224.96870117187518
2023-03-30 14:09:21.285,2207.976806640625,812.6588134765625,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,730,3,0,0,8.973193168640137,110.87586975097656,19323,1,0.2488914253,8.724301743340137,2429.9494140625,221.97260742187518
2023-03-30 14:09:23.307,2207.976806640625,811.4422607421875,3656.399917602539,13.299999237060547,3600,0.8,63.70000076293945,9.01254653930664,96,731,3,0,0,8.973193168640137,110.90921020507812,19325,1,0.2492354883,8.723957680340137,2434.069287109375,226.09248046875018
2023-03-30 14:09:25.308,2206.57861328125,813.8754272460938,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,728,3,0,0,8.973193168640137,110.94255065917969,19327,1,0.2481992633,8.724993905340137,2431.048046875,224.46943359375018
2023-03-30 14:09:27.320,2207.976806640625,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,733,3,0,0,8.973193168640137,110.97589111328125,19329,1,0.24991959909999997,8.723273569540137,2431.59736328125,223.62055664062518
2023-03-30 14:09:29.325,2207.976806640625,813.8754272460938,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,729,3,0,0,8.973193168640137,111.00923156738281,19331,1,0.2485433263,8.724649842340137,2431.59736328125,223.62055664062518
2023-03-30 14:09:31.342,2210.7734375,813.8754272460938,3654.5999908447266,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,728,3,0,0,8.982046127319336,111.04257202148438,19333,1,0.2481992633,8.733846864019336,2438.18916015625,227.41572265625018
2023-03-30 14:09:33.359,2207.976806640625,810.2257080078125,3660.0,13.299999237060547,3600,0.8,63.70000076293945,9.05599594116211,96,728,3,0,0,8.982046127319336,111.07591247558594,19335,1,0.2481992633,8.733846864019336,2434.3439453125,226.36713867187518
2023-03-30 14:09:35.358,2207.976806640625,813.8754272460938,3660.599899291992,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,731,3,0,0,8.982046127319336,111.1092529296875,19337,1,0.2492354883,8.732810639019336,2433.79462890625,225.81782226562518
2023-03-30 14:09:37.359,2207.976806640625,812.0504760742188,3657.5999450683594,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,729,3,0,0,8.973193168640137,111.14259338378906,19339,1,0.2485433263,8.724649842340137,2433.79462890625,225.81782226562518
2023-03-30 14:09:39.369,2209.375244140625,812.6588134765625,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.969097137451172,96,728,3,0,0,8.990900039672852,111.17593383789062,19341,1,0.2481992633,8.742700776372851,2436.5412109375,227.16596679687518
2023-03-30 14:09:41.388,2207.976806640625,812.0504760742188,3660.599899291992,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,728,3,0,0,8.990900039672852,111.20927429199219,19343,1,0.2481992633,8.742700776372851,2436.266552734375,228.28974609375018
2023-03-30 14:09:43.407,2209.375244140625,813.8754272460938,3662.999954223633,13.299999237060547,3600,0.8,63.70000076293945,8.9261474609375,96,730,3,0,0,8.973193168640137,111.24261474609375,19345,1,0.2488914253,8.724301743340137,2429.9494140625,220.57416992187518
2023-03-30 14:09:45.404,2207.976806640625,813.26708984375,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,728,3,0,0,8.982046127319336,111.27595520019531,19347,1,0.2481992633,8.733846864019336,2433.79462890625,225.81782226562518
2023-03-30 14:09:47.411,2209.375244140625,810.8340454101562,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,9.034269332885742,96,731,3,0,0,8.982046127319336,111.30929565429688,19349,1,0.2492354883,8.732810639019336,2432.69599609375,223.32075195312518
2023-03-30 14:09:49.422,2209.375244140625,813.26708984375,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,732,3,0,0,8.982046127319336,111.34263610839844,19351,1,0.24957553609999997,8.732470591219336,2435.442578125,226.06733398437518
2023-03-30 14:09:51.427,2207.976806640625,812.0504760742188,3658.7999725341797,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,729,3,0,0,8.973193168640137,111.3759765625,19353,1,0.2485433263,8.724649842340137,2432.69599609375,224.71918945312518
2023-03-30 14:09:53.461,2207.976806640625,812.6588134765625,3657.5999450683594,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,729,3,0,0,8.990900039672852,111.40931701660156,19355,1,0.2485433263,8.742356713372851,2438.18916015625,230.21235351562518
2023-03-30 14:09:55.460,2209.375244140625,812.6588134765625,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,731,3,0,0,8.982046127319336,111.44265747070312,19357,1,0.2492354883,8.732810639019336,2434.3439453125,224.96870117187518
2023-03-30 14:09:57.457,2209.375244140625,812.0504760742188,3664.199981689453,13.299999237060547,3600,0.8,63.70000076293945,8.990823745727539,96,732,3,0,0,8.973193168640137,111.47599792480469,19359,1,0.24957553609999997,8.723617632540137,2428.85078125,219.47553710937518
2023-03-30 14:09:59.476,2210.7734375,813.26708984375,3655.1998901367188,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,728,3,0,0,8.982046127319336,111.50933837890625,19361,1,0.2481992633,8.733846864019336,2437.63984375,226.86640625000018
2023-03-30 14:10:01.473,2209.375244140625,813.26708984375,3662.999954223633,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,729,3,0,0,8.982046127319336,111.54267883300781,19363,1,0.2485433263,8.733502801019336,2432.69599609375,223.32075195312518
2023-03-30 14:10:03.479,2209.375244140625,811.4422607421875,3659.400100708008,13.299999237060547,3600,0.8,63.70000076293945,9.01254653930664,96,728,3,0,0,8.982046127319336,111.57601928710938,19365,1,0.2481992633,8.733846864019336,2434.89326171875,225.51801757812518
2023-03-30 14:10:05.498,2209.375244140625,812.6588134765625,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.969097137451172,96,728,3,0,0,8.990900039672852,111.60935974121094,19367,1,0.2481992633,8.742700776372851,2437.63984375,228.26459960937518
2023-03-30 14:10:07.497,2209.375244140625,812.6588134765625,3658.7999725341797,13.299999237060547,3600,0.8,63.79999923706055,8.969097137451172,96,734,3,0,0,8.990900039672852,111.6427001953125,19369,1,0.2502676981,8.740632341572852,2437.09052734375,227.71528320312518
2023-03-30 14:10:09.515,2209.375244140625,812.0504760742188,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.990823745727539,96,729,3,0,0,8.973193168640137,111.67604064941406,19371,1,0.2485433263,8.724649842340137,2430.49873046875,221.12348632812518
2023-03-30 14:10:11.531,2209.375244140625,813.26708984375,3660.0,13.19999885559082,3600,0.8,63.599998474121094,8.847583770751953,96,729,3,0,0,8.973193168640137,111.70938110351562,19373,1,0.2485433263,8.724649842340137,2432.1466796875,222.77143554687518
2023-03-30 14:10:13.527,2210.7734375,811.4422607421875,3658.2000732421875,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,733,3,0,0,8.990900039672852,111.74272155761719,19375,1,0.24991959909999997,8.740980440572852,2437.09052734375,226.31708984375018
2023-03-30 14:10:15.529,2209.375244140625,812.6588134765625,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,731,3,0,0,8.99975299835205,111.77606201171875,19377,1,0.2492354883,8.75051751005205,2438.18916015625,228.81391601562518
2023-03-30 14:10:17.541,2210.7734375,813.26708984375,3662.4000549316406,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,725,3,0,0,8.964339256286621,111.80940246582031,19379,1,0.2471670535,8.717172202786621,2428.85078125,218.07734375000018
2023-03-30 14:10:19.544,2209.375244140625,815.0918579101562,3657.000045776367,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,731,3,0,0,8.990900039672852,111.84274291992188,19381,1,0.2492354883,8.741664551372851,2438.7384765625,229.36323242187518
2023-03-30 14:10:21.548,2210.7734375,811.4422607421875,3660.0,13.299999237060547,3600,0.8,63.70000076293945,9.01254653930664,96,734,3,0,0,8.982046127319336,111.87608337402344,19383,1,0.2502676981,8.731778429219336,2433.79462890625,223.02119140625018
2023-03-30 14:10:23.565,2212.172119140625,811.4422607421875,3659.400100708008,13.299999237060547,3600,0.8,63.599998474121094,9.01254653930664,96,732,3,0,0,8.99975299835205,111.909423828125,19385,1,0.24957553609999997,8.75017746225205,2438.7384765625,226.56635742187518
2023-03-30 14:10:25.560,2210.7734375,813.26708984375,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,732,3,0,0,8.990900039672852,111.94276428222656,19387,1,0.24957553609999997,8.741324503572852,2436.5412109375,225.76777343750018
2023-03-30 14:10:27.563,2212.172119140625,812.6588134765625,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.969097137451172,96,729,3,0,0,8.99975299835205,111.97610473632812,19389,1,0.2485433263,8.75120967205205,2438.18916015625,226.01704101562518
2023-03-30 14:10:29.567,2213.5703125,815.0918579101562,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,8.982046127319336,112.00944519042969,19391,1,0.2488914253,8.733154702019336,2435.442578125,221.87226562500018
2023-03-30 14:10:31.583,2212.172119140625,813.26708984375,3658.2000732421875,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,732,3,0,0,8.990900039672852,112.04278564453125,19393,1,0.24957553609999997,8.741324503572852,2437.63984375,225.46772460937518
2023-03-30 14:10:33.598,2213.5703125,813.26708984375,3661.7999267578125,13.299999237060547,3600,0.8,63.70000076293945,8.94758415222168,96,727,3,0,0,8.982046127319336,112.07612609863281,19395,1,0.24785921549999998,8.734186911819336,2433.2453125,219.67500000000018
2023-03-30 14:10:35.613,2212.172119140625,815.0918579101562,3661.2000274658203,13.299999237060547,3600,0.8,63.599998474121094,8.883283615112305,96,730,3,0,0,8.990900039672852,112.10946655273438,19397,1,0.2488914253,8.742008614372851,2435.99189453125,223.81977539062518
2023-03-30 14:10:37.633,2212.172119140625,813.8754272460938,3661.7999267578125,13.299999237060547,3600,0.8,63.599998474121094,8.9261474609375,96,732,3,0,0,8.990900039672852,112.15947723388672,19399,1,0.24957553609999997,8.741324503572852,2435.442578125,223.27045898437518
2023-03-30 14:10:39.631,2212.172119140625,813.26708984375,3660.0,13.299999237060547,3600,0.8,63.599998474121094,8.94758415222168,96,730,3,0,0,8.982046127319336,112.19281768798828,19401,1,0.2488914253,8.733154702019336,2434.3439453125,222.17182617187518
2023-03-30 14:10:41.649,2213.5703125,816.3084716796875,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.840415000915527,96,729,3,0,0,8.982046127319336,112.22615814208984,19403,1,0.2485433263,8.733502801019336,2435.442578125,221.87226562500018
2023-03-30 14:10:43.643,2213.5703125,814.483642578125,3660.0,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,727,3,0,0,8.990900039672852,112.2594985961914,19405,1,0.24785921549999998,8.743040824172851,2437.09052734375,223.52021484375018
2023-03-30 14:10:45.645,2214.96875,814.483642578125,3658.7999725341797,13.299999237060547,3600,0.8,63.599998474121094,8.904715538024902,96,732,3,0,0,9.008606910705566,112.29283905029297,19407,1,0.24957553609999997,8.759031374605566,2442.034375,227.06562500000018
2023-03-30 14:10:47.667,2214.96875,814.483642578125,3661.2000274658203,13.299999237060547,3600,0.8,63.70000076293945,8.904715538024902,96,727,3,0,0,8.982046127319336,112.32617950439453,19409,1,0.24785921549999998,8.734186911819336,2433.79462890625,218.82587890625018
2023-03-30 14:10:49.663,2213.5703125,815.0918579101562,3662.4000549316406,13.299999237060547,3600,0.8,63.70000076293945,8.883283615112305,96,728,3,0,0,8.982046127319336,112.3595199584961,19411,1,0.2481992633,8.733846864019336,2433.2453125,219.67500000000018
2023-03-30 14:10:51.683,2214.96875,816.3084716796875,3661.7999267578125,13.19999885559082,3600,0.8,63.70000076293945,8.7404146194458,96,730,3,0,0,8.99975299835205,112.39286041259766,19413,1,0.2488914253,8.75086157305205,2437.914501953125,222.94575195312518
2023-03-30 14:10:53.696,2216.36669921875,815.7001953125,3658.2000732421875,13.19999885559082,3600,0.8,63.599998474121094,8.761848449707031,96,731,3,0,0,9.008606910705566,112.42620086669922,19415,1,0.2492354883,8.759371422405566,2442.58369140625,226.21699218750018
2023-03-30 14:10:55.699,2214.96875,815.0918579101562,3664.199981689453,13.19999885559082,3600,0.8,63.70000076293945,8.783283233642578,96,732,3,0,0,8.982046127319336,112.45954132080078,19417,1,0.24957553609999997,8.732470591219336,2431.59736328125,216.62861328125018
2023-03-30 14:10:57.714,2214.96875,815.7001953125,3658.7999725341797,13.19999885559082,3600,0.8,63.70000076293945,8.761848449707031,96,730,3,0,0,9.008606910705566,112.49288177490234,19419,1,0.2488914253,8.759715485405566,2442.034375,227.06562500000018
2023-03-30 14:10:59.735,2216.36669921875,813.8754272460938,3659.400100708008,13.19999885559082,3600,0.8,63.70000076293945,8.82614803314209,96,729,3,0,0,8.99975299835205,112.5262222290039,19421,1,0.2485433263,8.75120967205205,2439.28779296875,222.92109375000018
2023-03-30 14:11:01.749,2216.36669921875,817.5250244140625,3661.2000274658203,13.19999885559082,3600,0.8,63.70000076293945,8.697546005249023,96,730,3,0,0,9.017459869384766,112.55956268310547,19423,1,0.2488914253,8.768568444084766,2443.1330078125,226.76630859375018
2023-03-30 14:11:03.751,2216.36669921875,816.3084716796875,3663.600082397461,13.19999885559082,3600,0.8,63.599998474121094,8.7404146194458,96,730,3,0,0,8.990900039672852,112.59290313720703,19425,1,0.2488914253,8.742008614372851,2434.3439453125,217.97724609375018
2023-03-30 14:11:05.749,2216.36669921875,817.5250244140625,3660.599899291992,13.19999885559082,3600,0.8,63.79999923706055,8.697546005249023,96,731,3,0,0,8.990900039672852,112.6262435913086,19427,1,0.2492354883,8.741664551372851,2436.5412109375,220.17451171875018
2023-03-30 14:11:07.766,2217.765380859375,817.5250244140625,3660.0,13.19999885559082,3600,0.8,63.70000076293945,8.697546005249023,96,735,3,0,0,8.990900039672852,112.65958404541016,19429,1,0.2506117611,8.740288278572852,2436.5412109375,218.77583007812518
2023-03-30 14:11:09.721,2219.16357421875,816.9168090820312,3660.0,13.19999885559082,3600,0.8,63.599998474121094,8.718977928161621,96,728,3,0,0,8.990900039672852,112.67625427246094,19431,1,0.2481992633,8.742700776372851,2437.09052734375,217.92695312500018
2023-03-30 14:11:11.723,2220.562255859375,816.9168090820312,3660.0,13.19999885559082,3600,0.8,63.79999923706055,8.718977928161621,96,730,3,0,0,9.017459869384766,112.7095947265625,19433,1,0.2488914253,8.768568444084766,2443.68232421875,223.12006835937518
2023-03-30 14:11:13.740,2220.562255859375,815.0918579101562,3714.0000915527344,13.19999885559082,3600,0.8,63.79999923706055,8.783283233642578,96,730,3,0,0,9.159114837646484,112.74293518066406,19435,1,0.2488914253,8.910223412346484,2445.3302734375,224.76801757812518
2023-03-30 14:11:15.741,2224.7568359375,807.184326171875,3796.7999267578125,13.19999885559082,3600,0.8,63.599998474121094,9.064619064331055,96,731,3,0,0,9.345037460327148,112.77627563476562,19437,1,0.2492354883,9.095801972027148,2439.28779296875,214.53095703125018
