,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 14:18:30.478,2342.21728515625,744.5318603515625,4316.400146484375,13.800000190734863,3600,0.8,71.5,11.958151817321777,96,730,3,0,0,11.115728378295898,120.02782440185547,370,1,0.2488914253,10.866836952995898,2537.06611328125,194.84882812500018
2023-03-30 14:18:32.495,2342.21728515625,742.7070922851562,4321.199798583984,13.800000190734863,3600,0.8,71.5,12.026928901672363,96,729,3,0,0,11.124581336975098,120.06116485595703,372,1,0.2485433263,10.876038010675098,2536.516796875,194.29951171875018
2023-03-30 14:18:34.495,2343.61572265625,740.8822021484375,4321.7999267578125,13.800000190734863,3600,0.8,71.60000610351562,12.095711708068848,96,730,3,0,0,11.115728378295898,120.0945053100586,374,1,0.2488914253,10.866836952995898,2534.044873046875,190.42915039062518
2023-03-30 14:18:36.512,2342.21728515625,742.7070922851562,4323.000183105469,13.800000190734863,3600,0.8,71.5,12.026928901672363,96,731,3,0,0,11.124581336975098,120.12784576416016,376,1,0.2492354883,10.875345848675098,2534.86884765625,192.65156250000018
2023-03-30 14:18:38.524,2343.61572265625,745.1400756835938,4315.199890136719,13.800000190734863,3600,0.8,71.60000610351562,11.935227394104004,96,729,3,0,0,11.124581336975098,120.16118621826172,378,1,0.2485433263,10.876038010675098,2539.8126953125,196.19697265625018
2023-03-30 14:18:40.524,2342.21728515625,745.1400756835938,4318.800201416016,13.800000190734863,3600,0.8,71.60000610351562,11.935227394104004,96,734,3,0,0,11.115728378295898,120.19452667236328,380,1,0.2502676981,10.865460680195898,2534.86884765625,192.65156250000018
2023-03-30 14:18:42.545,2345.013916015625,742.0986938476562,4320.0,13.800000190734863,3600,0.8,71.60000610351562,12.049861907958984,96,731,3,0,0,11.115728378295898,120.22786712646484,382,1,0.2492354883,10.866492889995898,2534.86884765625,189.85493164062518
2023-03-30 14:18:44.563,2342.21728515625,743.3153076171875,4317.599945068359,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,729,3,0,0,11.133435249328613,120.2612075805664,384,1,0.2485433263,10.884891923028613,2540.636669921875,198.41938476562518
2023-03-30 14:18:46.563,2343.61572265625,744.5318603515625,4322.400054931641,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,729,3,0,0,11.115728378295898,120.29454803466797,386,1,0.2485433263,10.867185051995898,2533.2208984375,189.60517578125018
2023-03-30 14:18:48.574,2342.21728515625,744.5318603515625,4320.600128173828,13.800000190734863,3600,0.8,71.69999694824219,11.958151817321777,96,730,3,0,0,11.115728378295898,120.32788848876953,388,1,0.2488914253,10.866836952995898,2534.31953125,192.10224609375018
2023-03-30 14:18:50.582,2343.61572265625,742.7070922851562,4320.0,13.800000190734863,3600,0.8,71.60000610351562,12.026928901672363,96,728,3,0,0,11.115728378295898,120.3612289428711,390,1,0.2481992633,10.867529114995898,2535.143505859375,191.52778320312518
2023-03-30 14:18:52.595,2343.61572265625,743.923583984375,4325.999908447266,13.800000190734863,3600,0.8,71.69999694824219,11.981078147888184,96,732,3,0,0,11.133435249328613,120.39456939697266,392,1,0.24957553609999997,10.883859713228613,2534.86884765625,191.25312500000018
2023-03-30 14:18:54.615,2343.61572265625,743.3153076171875,4320.600128173828,13.800000190734863,3600,0.8,71.69999694824219,12.00400447845459,96,730,3,0,0,11.133435249328613,120.42790985107422,394,1,0.2488914253,10.884543824028613,2538.7140625,195.09833984375018
2023-03-30 14:18:56.615,2345.013916015625,742.0986938476562,4318.800201416016,13.800000190734863,3600,0.8,71.69999694824219,12.049861907958984,96,731,3,0,0,11.142288208007812,120.46125030517578,396,1,0.2492354883,10.893052719707812,2542.0099609375,196.99604492187518
2023-03-30 14:18:58.633,2343.61572265625,741.490478515625,4320.600128173828,13.800000190734863,3600,0.8,71.60000610351562,12.072785377502441,96,730,3,0,0,11.124581336975098,120.49459075927734,398,1,0.2488914253,10.875689911675098,2536.791455078125,193.17573242187518
2023-03-30 14:19:00.631,2343.61572265625,743.3153076171875,4320.0,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,728,3,0,0,11.142288208007812,120.5279312133789,400,1,0.2481992633,10.894088944707812,2541.46064453125,197.84492187500018
2023-03-30 14:19:02.650,2345.013916015625,743.923583984375,4320.0,13.800000190734863,3600,0.8,71.69999694824219,11.981078147888184,96,732,3,0,0,11.124581336975098,120.56127166748047,402,1,0.24957553609999997,10.875005800875098,2536.516796875,191.50288085937518
2023-03-30 14:19:04.648,2345.013916015625,744.5318603515625,4320.600128173828,13.800000190734863,3600,0.8,71.69999694824219,11.958151817321777,96,728,3,0,0,11.124581336975098,120.59461212158203,404,1,0.2481992633,10.876382073675098,2536.516796875,191.50288085937518
2023-03-30 14:19:06.667,2345.013916015625,744.5318603515625,4321.7999267578125,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,732,3,0,0,11.124581336975098,120.6279525756836,406,1,0.24957553609999997,10.875005800875098,2535.4181640625,190.40424804687518
2023-03-30 14:19:08.664,2345.013916015625,742.7070922851562,4318.800201416016,13.800000190734863,3600,0.8,71.69999694824219,12.026928901672363,96,728,3,0,0,11.124581336975098,120.66129302978516,408,1,0.2481992633,10.876382073675098,2538.16474609375,193.15083007812518
2023-03-30 14:19:10.683,2346.412353515625,745.1400756835938,4320.0,13.800000190734863,3600,0.8,71.69999694824219,11.935227394104004,96,732,3,0,0,11.133435249328613,120.69463348388672,410,1,0.24957553609999997,10.883859713228613,2538.7140625,192.30170898437518
2023-03-30 14:19:12.683,2346.412353515625,745.1400756835938,4322.400054931641,13.800000190734863,3600,0.8,71.69999694824219,11.935227394104004,96,730,3,0,0,11.142288208007812,120.72797393798828,412,1,0.2488914253,10.893396782707812,2539.26337890625,192.85102539062518
2023-03-30 14:19:14.680,2346.412353515625,745.1400756835938,4318.2000732421875,13.800000190734863,3600,0.8,71.69999694824219,11.935227394104004,96,734,3,0,0,11.124581336975098,120.76131439208984,414,1,0.2502676981,10.874313638875098,2537.6154296875,191.20307617187518
2023-03-30 14:19:16.698,2346.412353515625,742.7070922851562,4321.199798583984,13.800000190734863,3600,0.8,71.69999694824219,12.026928901672363,96,728,3,0,0,11.133435249328613,120.7946548461914,416,1,0.2481992633,10.885235986028613,2538.439404296875,192.02705078125018
2023-03-30 14:19:18.719,2346.412353515625,744.5318603515625,4318.2000732421875,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,732,3,0,0,11.124581336975098,120.82799530029297,418,1,0.24957553609999997,10.875005800875098,2537.6154296875,191.20307617187518
2023-03-30 14:19:20.715,2346.412353515625,746.356689453125,4316.400146484375,13.800000190734863,3600,0.8,71.69999694824219,11.889372825622559,96,727,3,0,0,11.142288208007812,120.86133575439453,420,1,0.24785921549999998,10.894428992507812,2543.10859375,196.69624023437518
2023-03-30 14:19:22.737,2347.810546875,746.9649658203125,4318.2000732421875,13.699999809265137,3600,0.8,71.69999694824219,11.766446113586426,96,732,3,0,0,11.151142120361328,120.8946762084961,422,1,0.24957553609999997,10.901566584261328,2543.65791015625,195.84736328125018
2023-03-30 14:19:24.733,2347.810546875,742.0986938476562,4316.999816894531,13.800000190734863,3600,0.8,71.69999694824219,12.049861907958984,96,731,3,0,0,11.142288208007812,120.92801666259766,424,1,0.2492354883,10.893052719707812,2543.10859375,195.29804687500018
2023-03-30 14:19:26.753,2349.208984375,745.1400756835938,4321.199798583984,13.699999809265137,3600,0.8,71.69999694824219,11.835227966308594,96,729,3,0,0,11.151142120361328,120.96135711669922,426,1,0.2485433263,10.902598794061328,2542.0099609375,192.80097656250018
2023-03-30 14:19:28.752,2349.208984375,747.5732421875,4321.199798583984,13.800000190734863,3600,0.8,71.69999694824219,11.843520164489746,96,729,3,0,0,11.159995079040527,120.99469757080078,428,1,0.2485433263,10.911451752740527,2543.65791015625,194.44892578125018
2023-03-30 14:19:30.770,2350.607421875,747.5732421875,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.74351978302002,96,728,3,0,0,11.168848991394043,121.02803802490234,430,1,0.2481992633,10.920649728094043,2546.95380859375,196.34638671875018
2023-03-30 14:19:32.770,2349.208984375,748.789794921875,4321.7999267578125,13.699999809265137,3600,0.8,71.69999694824219,11.697667121887207,96,730,3,0,0,11.159995079040527,121.0613784790039,432,1,0.2488914253,10.911103653740527,2543.10859375,193.89960937500018
2023-03-30 14:19:34.772,2350.607421875,748.1814575195312,4319.399871826172,13.699999809265137,3600,0.8,71.69999694824219,11.720596313476562,96,729,3,0,0,11.159995079040527,121.09471893310547,434,1,0.2485433263,10.911451752740527,2544.75654296875,194.14912109375018
2023-03-30 14:19:36.787,2350.607421875,746.9649658203125,4320.0,13.699999809265137,3600,0.8,71.69999694824219,11.766446113586426,96,729,3,0,0,11.159995079040527,121.12805938720703,436,1,0.2485433263,10.911451752740527,2544.75654296875,194.14912109375018
2023-03-30 14:19:38.788,2350.607421875,746.9649658203125,4316.999816894531,13.699999809265137,3600,0.8,71.69999694824219,11.766446113586426,96,726,3,0,0,11.142288208007812,121.1613998413086,438,1,0.2475151525,10.894773055507812,2542.55927734375,191.95185546875018
2023-03-30 14:19:40.800,2350.607421875,747.5732421875,4323.000183105469,13.699999809265137,3600,0.8,71.69999694824219,11.74351978302002,96,730,3,0,0,11.151142120361328,121.19474029541016,440,1,0.2488914253,10.902250695061328,2540.36201171875,189.75458984375018
2023-03-30 14:19:42.820,2349.208984375,748.1814575195312,4322.400054931641,13.699999809265137,3600,0.8,71.69999694824219,11.720596313476562,96,732,3,0,0,11.159995079040527,121.22808074951172,442,1,0.24957553609999997,10.910419542940527,2542.55927734375,193.35029296875018
2023-03-30 14:19:44.818,2350.607421875,748.789794921875,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.697667121887207,96,725,3,0,0,11.142288208007812,121.26142120361328,444,1,0.2471670535,10.895121154507812,2542.0099609375,191.40253906250018
2023-03-30 14:19:46.839,2349.208984375,748.789794921875,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.697667121887207,96,730,3,0,0,11.151142120361328,121.29476165771484,446,1,0.2488914253,10.902250695061328,2542.0099609375,192.80097656250018
2023-03-30 14:19:48.837,2350.607421875,750.0064086914062,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.651909828186035,96,730,3,0,0,11.159995079040527,121.3281021118164,448,1,0.2488914253,10.911103653740527,2542.0099609375,191.40253906250018
2023-03-30 14:19:50.856,2350.607421875,748.789794921875,4320.0,13.699999809265137,3600,0.8,71.80000305175781,11.697667121887207,96,730,3,0,0,11.159995079040527,121.36144256591797,450,1,0.2488914253,10.911103653740527,2544.2072265625,193.59980468750018
2023-03-30 14:19:52.855,2350.607421875,749.3980712890625,4321.199798583984,13.699999809265137,3600,0.8,71.69999694824219,11.6747407913208,96,729,3,0,0,11.159995079040527,121.39478302001953,452,1,0.2485433263,10.911451752740527,2543.65791015625,193.05048828125018
2023-03-30 14:19:54.874,2352.00537109375,745.7484741210938,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,732,3,0,0,11.142288208007812,121.4281234741211,454,1,0.24957553609999997,10.892712671907812,2542.0099609375,190.00458984375018
2023-03-30 14:19:56.875,2350.607421875,746.9649658203125,4321.199798583984,13.699999809265137,3600,0.8,71.69999694824219,11.766446113586426,96,728,3,0,0,11.168848991394043,121.46146392822266,456,1,0.2481992633,10.920649728094043,2545.85517578125,195.24775390625018
2023-03-30 14:19:58.884,2349.208984375,745.7484741210938,4320.0,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,728,3,0,0,11.151142120361328,121.49480438232422,458,1,0.2481992633,10.902942857061328,2543.10859375,193.89960937500018
2023-03-30 14:20:00.891,2350.607421875,745.7484741210938,4321.199798583984,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,732,3,0,0,11.159995079040527,121.52814483642578,460,1,0.24957553609999997,10.910419542940527,2543.65791015625,193.05048828125018
2023-03-30 14:20:02.909,2350.607421875,743.3153076171875,4320.0,13.699999809265137,3600,0.8,71.69999694824219,11.904004096984863,96,731,3,0,0,11.168848991394043,121.56148529052734,462,1,0.2492354883,10.919613503094043,2547.228466796875,196.62104492187518
2023-03-30 14:20:04.921,2350.607421875,745.7484741210938,4317.599945068359,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,730,3,0,0,11.133435249328613,121.5948257446289,464,1,0.2488914253,10.884543824028613,2540.36201171875,189.75458984375018
2023-03-30 14:20:06.921,2350.607421875,745.7484741210938,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,728,3,0,0,11.159995079040527,121.62816619873047,466,1,0.2481992633,10.911795815740527,2544.75654296875,194.14912109375018
2023-03-30 14:20:08.925,2349.208984375,743.3153076171875,4323.599853515625,13.699999809265137,3600,0.8,71.69999694824219,11.904004096984863,96,730,3,0,0,11.142288208007812,121.66150665283203,468,1,0.2488914253,10.893396782707812,2538.7140625,189.50507812500018
2023-03-30 14:20:10.944,2347.810546875,742.7070922851562,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,725,3,0,0,11.159995079040527,121.6948471069336,471,1,0.2471670535,10.912828025540527,2544.2072265625,196.39667968750018
2023-03-30 14:20:12.943,2349.208984375,745.7484741210938,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,730,3,0,0,11.142288208007812,121.72818756103516,473,1,0.2488914253,10.893396782707812,2540.911328125,191.70234375000018
2023-03-30 14:20:14.959,2349.208984375,744.5318603515625,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,731,3,0,0,11.151142120361328,121.76152801513672,475,1,0.2492354883,10.901906632061328,2543.10859375,193.89960937500018
2023-03-30 14:20:16.976,2349.208984375,744.5318603515625,4323.000183105469,13.699999809265137,3600,0.8,71.69999694824219,11.85815143585205,96,732,3,0,0,11.151142120361328,121.79486846923828,477,1,0.24957553609999997,10.901566584261328,2540.911328125,191.70234375000018
2023-03-30 14:20:18.977,2346.412353515625,743.923583984375,4321.7999267578125,13.699999809265137,3600,0.8,71.69999694824219,11.881077766418457,96,731,3,0,0,11.142288208007812,121.82820892333984,479,1,0.2492354883,10.893052719707812,2539.8126953125,193.40034179687518
2023-03-30 14:20:20.977,2349.208984375,743.3153076171875,4314.6002197265625,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,730,3,0,0,11.142288208007812,121.8615493774414,481,1,0.2488914253,10.893396782707812,2544.75654296875,195.54755859375018
2023-03-30 14:20:22.002,2347.810546875,742.7070922851562,4323.599853515625,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,731,3,0,0,11.142288208007812,121.87821960449219,482,1,0.2492354883,10.893052719707812,2538.7140625,190.90351562500018
2023-03-30 14:20:24.017,2349.208984375,744.5318603515625,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.85815143585205,96,733,3,0,0,11.142288208007812,121.91156005859375,484,1,0.24991959909999997,10.892368608907812,2541.46064453125,192.25166015625018
2023-03-30 14:20:26.019,2349.208984375,740.2738647460938,4320.0,13.59999942779541,3600,0.8,71.60000610351562,11.91864013671875,96,727,3,0,0,11.142288208007812,121.94490051269531,486,1,0.24785921549999998,10.894428992507812,2542.0099609375,192.80097656250018
2023-03-30 14:20:28.035,2349.208984375,742.7070922851562,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,729,3,0,0,11.133435249328613,121.97824096679688,488,1,0.2485433263,10.884891923028613,2540.36201171875,191.15302734375018
2023-03-30 14:20:30.052,2347.810546875,740.8822021484375,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.995712280273438,96,726,3,0,0,11.151142120361328,122.01158142089844,490,1,0.2475151525,10.903626967861328,2545.305859375,197.49531250000018
2023-03-30 14:20:32.068,2347.810546875,738.4490966796875,4318.2000732421875,13.699999809265137,3600,0.8,71.69999694824219,12.087419509887695,96,728,3,0,0,11.151142120361328,122.044921875,492,1,0.2481992633,10.902942857061328,2545.305859375,197.49531250000018
2023-03-30 14:20:34.084,2346.412353515625,742.0986938476562,4316.400146484375,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,733,3,0,0,11.133435249328613,122.07826232910156,494,1,0.24991959909999997,10.883515650228613,2541.46064453125,195.04829101562518
2023-03-30 14:20:36.086,2347.810546875,742.0986938476562,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,729,3,0,0,11.133435249328613,122.11160278320312,496,1,0.2485433263,10.884891923028613,2538.16474609375,190.35419921875018
2023-03-30 14:20:38.095,2347.810546875,742.7070922851562,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,726,3,0,0,11.142288208007812,122.14494323730469,498,1,0.2475151525,10.894773055507812,2542.284619140625,194.47407226562518
2023-03-30 14:20:40.103,2347.810546875,742.7070922851562,4321.7999267578125,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,729,3,0,0,11.124581336975098,122.17828369140625,500,1,0.2485433263,10.876038010675098,2535.96748046875,188.15693359375018
2023-03-30 14:20:42.118,2346.412353515625,742.0986938476562,4324.199981689453,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,732,3,0,0,11.133435249328613,122.21162414550781,502,1,0.24957553609999997,10.883859713228613,2536.242138671875,189.82978515625018
2023-03-30 14:20:44.115,2347.810546875,744.5318603515625,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,730,3,0,0,11.133435249328613,122.24496459960938,504,1,0.2488914253,10.884543824028613,2538.16474609375,190.35419921875018
2023-03-30 14:20:46.134,2346.412353515625,742.0986938476562,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,727,3,0,0,11.133435249328613,122.27830505371094,506,1,0.24785921549999998,10.885576033828613,2540.636669921875,194.22431640625018
2023-03-30 14:20:48.154,2346.412353515625,742.0986938476562,4321.199798583984,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,729,3,0,0,11.133435249328613,122.32831573486328,508,1,0.2485433263,10.884891923028613,2538.7140625,192.30170898437518
2023-03-30 14:20:50.151,2346.412353515625,740.8822021484375,4319.399871826172,13.699999809265137,3600,0.8,71.69999694824219,11.995712280273438,96,731,3,0,0,11.142288208007812,122.36165618896484,510,1,0.2492354883,10.893052719707812,2542.0099609375,195.59760742187518
2023-03-30 14:20:52.149,2346.412353515625,742.7070922851562,4323.000183105469,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,732,3,0,0,11.124581336975098,122.3949966430664,512,1,0.24957553609999997,10.875005800875098,2534.86884765625,188.45649414062518
2023-03-30 14:20:54.169,2346.412353515625,741.490478515625,4327.200164794922,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,730,3,0,0,11.124581336975098,122.42833709716797,514,1,0.2488914253,10.875689911675098,2532.67158203125,186.25922851562518
2023-03-30 14:20:56.189,2345.013916015625,740.8822021484375,4319.399871826172,13.699999809265137,3600,0.8,71.69999694824219,11.995712280273438,96,733,3,0,0,11.133435249328613,122.46167755126953,516,1,0.24991959909999997,10.883515650228613,2539.538037109375,194.52412109375018
2023-03-30 14:20:58.190,2345.013916015625,742.7070922851562,4319.399871826172,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,731,3,0,0,11.124581336975098,122.4950180053711,518,1,0.2492354883,10.875345848675098,2537.340771484375,192.32685546875018
2023-03-30 14:21:00.208,2346.412353515625,742.7070922851562,4320.0,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,731,3,0,0,11.142288208007812,122.52835845947266,520,1,0.2492354883,10.893052719707812,2540.911328125,194.49897460937518
2023-03-30 14:21:02.208,2346.412353515625,743.3153076171875,4317.599945068359,13.699999809265137,3600,0.8,71.69999694824219,11.904004096984863,96,731,3,0,0,11.142288208007812,122.56169891357422,522,1,0.2492354883,10.893052719707812,2542.55927734375,196.14692382812518
2023-03-30 14:21:04.218,2345.013916015625,742.0986938476562,4320.600128173828,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,729,3,0,0,11.133435249328613,122.59503936767578,524,1,0.2485433263,10.884891923028613,2538.7140625,193.70014648437518
2023-03-30 14:21:06.225,2345.013916015625,743.3153076171875,4316.400146484375,13.699999809265137,3600,0.8,71.69999694824219,11.904004096984863,96,731,3,0,0,11.133435249328613,122.62837982177734,526,1,0.2492354883,10.884199761028613,2541.46064453125,196.44672851562518
2023-03-30 14:21:08.242,2346.412353515625,742.7070922851562,4320.0,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,729,3,0,0,11.115728378295898,122.6617202758789,528,1,0.2485433263,10.867185051995898,2534.86884765625,188.45649414062518
2023-03-30 14:21:10.241,2343.61572265625,745.1400756835938,4318.800201416016,13.699999809265137,3600,0.8,71.80000305175781,11.835227966308594,96,729,3,0,0,11.124581336975098,122.69506072998047,530,1,0.2485433263,10.876038010675098,2537.6154296875,193.99970703125018
2023-03-30 14:21:12.259,2345.013916015625,742.7070922851562,4319.399871826172,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,727,3,0,0,11.115728378295898,122.72840118408203,532,1,0.24785921549999998,10.867869162795898,2535.4181640625,190.40424804687518
2023-03-30 14:21:14.259,2343.61572265625,743.3153076171875,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,731,3,0,0,11.142288208007812,122.7617416381836,534,1,0.2492354883,10.893052719707812,2538.988720703125,195.37299804687518
2023-03-30 14:21:16.269,2343.61572265625,742.0986938476562,4317.599945068359,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,727,3,0,0,11.124581336975098,122.79508209228516,536,1,0.24785921549999998,10.876722121475098,2538.988720703125,195.37299804687518
2023-03-30 14:21:18.277,2343.61572265625,739.6657104492188,4323.599853515625,13.699999809265137,3600,0.8,71.69999694824219,12.0415620803833,96,730,3,0,0,11.106874465942383,122.82842254638672,538,1,0.2488914253,10.857983040642383,2531.0236328125,187.40791015625018
2023-03-30 14:21:20.291,2343.61572265625,742.0986938476562,4321.199798583984,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,730,3,0,0,11.124581336975098,122.86176300048828,540,1,0.2488914253,10.875689911675098,2536.516796875,192.90107421875018
2023-03-30 14:21:22.294,2342.21728515625,740.8822021484375,4320.0,13.699999809265137,3600,0.8,71.69999694824219,11.995712280273438,96,730,3,0,0,11.133435249328613,122.89510345458984,542,1,0.2488914253,10.884543824028613,2539.26337890625,197.04609375000018
2023-03-30 14:21:24.307,2342.21728515625,742.7070922851562,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,725,3,0,0,11.106874465942383,122.9284439086914,544,1,0.2471670535,10.859707412442383,2534.044873046875,191.82758789062518
2023-03-30 14:21:26.312,2340.81884765625,740.2738647460938,4321.199798583984,13.699999809265137,3600,0.8,71.69999694824219,12.018640518188477,96,732,3,0,0,11.106874465942383,122.96178436279297,546,1,0.24957553609999997,10.857298929842383,2532.122265625,191.30341796875018
2023-03-30 14:21:28.322,2342.21728515625,742.7070922851562,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,730,3,0,0,11.115728378295898,122.99512481689453,548,1,0.2488914253,10.866836952995898,2535.96748046875,193.75019531250018
2023-03-30 14:21:30.329,2340.81884765625,743.923583984375,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.881077766418457,96,730,3,0,0,11.124581336975098,123.0284652709961,550,1,0.2488914253,10.875689911675098,2537.6154296875,196.79658203125018
2023-03-30 14:21:32.340,2342.21728515625,742.7070922851562,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,727,3,0,0,11.098020553588867,123.06180572509766,552,1,0.24785921549999998,10.850161338088867,2529.925,187.70771484375018
2023-03-30 14:21:34.345,2340.81884765625,741.490478515625,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,730,3,0,0,11.124581336975098,123.09514617919922,554,1,0.2488914253,10.875689911675098,2537.6154296875,196.79658203125018
2023-03-30 14:21:36.364,2340.81884765625,743.923583984375,4319.399871826172,13.699999809265137,3600,0.8,71.80000305175781,11.881077766418457,96,732,3,0,0,11.124581336975098,123.12848663330078,556,1,0.24957553609999997,10.875005800875098,2537.06611328125,196.24726562500018
2023-03-30 14:21:38.363,2340.81884765625,741.490478515625,4321.7999267578125,13.699999809265137,3600,0.8,71.5,11.972785949707031,96,727,3,0,0,11.098020553588867,123.16182708740234,558,1,0.24785921549999998,10.850161338088867,2529.925,189.10615234375018
2023-03-30 14:21:40.373,2340.81884765625,741.490478515625,4318.2000732421875,13.699999809265137,3600,0.8,71.69999694824219,11.972785949707031,96,733,3,0,0,11.124581336975098,123.1951675415039,560,1,0.24991959909999997,10.874661737875098,2538.16474609375,197.34589843750018
2023-03-30 14:21:42.381,2340.81884765625,743.3153076171875,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.904004096984863,96,731,3,0,0,11.115728378295898,123.22850799560547,562,1,0.2492354883,10.866492889995898,2535.4181640625,194.59931640625018
2023-03-30 14:21:44.393,2339.420654296875,741.490478515625,4320.600128173828,13.800000190734863,3600,0.8,71.69999694824219,12.072785377502441,96,731,3,0,0,11.115728378295898,123.26184844970703,564,1,0.2492354883,10.866492889995898,2534.86884765625,195.44819335937518
2023-03-30 14:21:46.412,2338.022216796875,742.0986938476562,4321.199798583984,13.800000190734863,3600,0.8,71.60000610351562,12.049861907958984,96,722,3,0,0,11.089167594909668,123.2951889038086,566,1,0.2461388797,10.843028715209668,2528.8263671875,190.80415039062518
2023-03-30 14:21:48.412,2339.420654296875,742.0986938476562,4321.199798583984,13.800000190734863,3600,0.8,71.69999694824219,12.049861907958984,96,730,3,0,0,11.115728378295898,123.32852935791016,568,1,0.2488914253,10.866836952995898,2534.31953125,194.89887695312518
2023-03-30 14:21:50.431,2339.420654296875,740.2738647460938,4318.2000732421875,13.699999809265137,3600,0.8,71.69999694824219,12.018640518188477,96,729,3,0,0,11.106874465942383,123.36186981201172,570,1,0.2485433263,10.858331139642383,2534.31953125,194.89887695312518
2023-03-30 14:21:52.429,2338.022216796875,743.3153076171875,4321.7999267578125,13.800000190734863,3600,0.8,71.69999694824219,12.00400447845459,96,729,3,0,0,11.098020553588867,123.39521026611328,572,1,0.2485433263,10.849477227288867,2529.650341796875,191.62812500000018
2023-03-30 14:21:54.447,2339.420654296875,741.490478515625,4320.600128173828,13.699999809265137,3600,0.8,71.69999694824219,11.972785949707031,96,730,3,0,0,11.089167594909668,123.42855072021484,574,1,0.2488914253,10.840276169609668,2528.551708984375,189.13105468750018
2023-03-30 14:21:56.449,2336.6240234375,739.6657104492188,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,12.0415620803833,96,731,3,0,0,11.098020553588867,123.4618911743164,576,1,0.2492354883,10.848785065288867,2530.47431640625,193.85029296875018
2023-03-30 14:21:58.459,2338.022216796875,740.2738647460938,4319.399871826172,13.800000190734863,3600,0.8,71.60000610351562,12.118640899658203,96,729,3,0,0,11.089167594909668,123.49523162841797,578,1,0.2485433263,10.840624268609668,2529.37568359375,191.35346679687518
2023-03-30 14:22:00.465,2336.6240234375,742.7070922851562,4320.0,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,731,3,0,0,11.098020553588867,123.52857208251953,580,1,0.2492354883,10.848785065288867,2530.748974609375,194.12495117187518
2023-03-30 14:22:02.477,2336.6240234375,740.2738647460938,4317.599945068359,13.699999809265137,3600,0.8,71.69999694824219,12.018640518188477,96,727,3,0,0,11.089167594909668,123.5619125366211,582,1,0.24785921549999998,10.841308379409668,2531.0236328125,194.39960937500018
2023-03-30 14:22:04.484,2336.6240234375,740.2738647460938,4316.400146484375,13.800000190734863,3600,0.8,71.69999694824219,12.118640899658203,96,731,3,0,0,11.089167594909668,123.59525299072266,584,1,0.2492354883,10.839932106609668,2531.57294921875,194.94892578125018
2023-03-30 14:22:06.495,2336.6240234375,740.8822021484375,4319.399871826172,13.800000190734863,3600,0.8,71.69999694824219,12.095711708068848,96,726,3,0,0,11.098020553588867,123.62859344482422,586,1,0.2475151525,10.850505401088867,2531.847607421875,195.22358398437518
2023-03-30 14:22:08.510,2336.6240234375,740.8822021484375,4316.400146484375,13.800000190734863,3600,0.8,71.69999694824219,12.095711708068848,96,729,3,0,0,11.098020553588867,123.66193389892578,588,1,0.2485433263,10.849477227288867,2533.77021484375,197.14619140625018
2023-03-30 14:22:10.529,2338.022216796875,739.6657104492188,4323.000183105469,13.800000190734863,3600,0.8,71.60000610351562,12.141562461853027,96,733,3,0,0,11.098020553588867,123.69527435302734,590,1,0.24991959909999997,10.848100954488867,2529.101025390625,191.07880859375018
2023-03-30 14:22:12.549,2335.2255859375,739.6657104492188,4318.2000732421875,13.800000190734863,3600,0.8,71.60000610351562,12.141562461853027,96,730,3,0,0,11.080314636230469,123.7286148071289,592,1,0.2488914253,10.831423210930469,2528.27705078125,193.05146484375018
2023-03-30 14:22:14.548,2335.2255859375,739.6657104492188,4321.199798583984,13.800000190734863,3600,0.8,71.69999694824219,12.141562461853027,96,730,3,0,0,11.098020553588867,123.76195526123047,594,1,0.2488914253,10.849129128288867,2530.47431640625,195.24873046875018
2023-03-30 14:22:16.567,2336.6240234375,741.490478515625,4320.600128173828,13.800000190734863,3600,0.8,71.69999694824219,12.072785377502441,96,732,3,0,0,11.106874465942383,123.79529571533203,596,1,0.24957553609999997,10.857298929842383,2532.67158203125,196.04755859375018
2023-03-30 14:22:18.565,2335.2255859375,740.2738647460938,4321.199798583984,13.800000190734863,3600,0.8,71.69999694824219,12.118640899658203,96,729,3,0,0,11.089167594909668,123.8286361694336,598,1,0.2485433263,10.840624268609668,2528.27705078125,193.05146484375018
2023-03-30 14:22:20.562,2335.2255859375,741.490478515625,4320.0,13.800000190734863,3600,0.8,71.69999694824219,12.072785377502441,96,729,3,0,0,11.089167594909668,123.86197662353516,600,1,0.2485433263,10.840624268609668,2528.8263671875,193.60078125000018
2023-03-30 14:22:22.582,2335.2255859375,739.057373046875,4319.399871826172,13.800000190734863,3600,0.8,71.69999694824219,12.164490699768066,96,728,3,0,0,11.089167594909668,123.89531707763672,602,1,0.2481992633,10.840968331609668,2529.925,194.69941406250018
2023-03-30 14:22:24.602,2335.2255859375,740.8822021484375,4318.800201416016,13.800000190734863,3600,0.8,71.5,12.095711708068848,96,731,3,0,0,11.098020553588867,123.92865753173828,604,1,0.2492354883,10.848785065288867,2531.847607421875,196.62202148437518
2023-03-30 14:22:26.603,2335.2255859375,740.8822021484375,4322.400054931641,13.800000190734863,3600,0.8,71.69999694824219,12.095711708068848,96,729,3,0,0,11.080314636230469,123.96199798583984,606,1,0.2485433263,10.831771309930469,2525.53046875,190.30488281250018
2023-03-30 14:22:28.620,2333.826904296875,741.490478515625,4317.599945068359,13.699999809265137,3600,0.8,71.69999694824219,11.972785949707031,96,731,3,0,0,11.089167594909668,123.9953384399414,608,1,0.2492354883,10.839932106609668,2530.47431640625,196.64741210937518
2023-03-30 14:22:30.620,2333.826904296875,741.490478515625,4318.800201416016,13.800000190734863,3600,0.8,71.60000610351562,12.072785377502441,96,728,3,0,0,11.080314636230469,124.02867889404297,610,1,0.2481992633,10.832115372930469,2527.727734375,193.90083007812518
2023-03-30 14:22:32.631,2333.826904296875,741.490478515625,4321.199798583984,13.800000190734863,3600,0.8,71.69999694824219,12.072785377502441,96,730,3,0,0,11.089167594909668,124.06201934814453,612,1,0.2488914253,10.840276169609668,2528.27705078125,194.45014648437518
2023-03-30 14:22:34.639,2335.2255859375,742.0986938476562,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,729,3,0,0,11.098020553588867,124.0953598022461,614,1,0.2485433263,10.849477227288867,2531.57294921875,196.34736328125018
2023-03-30 14:22:36.649,2335.2255859375,743.923583984375,4320.0,13.699999809265137,3600,0.8,71.69999694824219,11.881077766418457,96,730,3,0,0,11.089167594909668,124.12870025634766,616,1,0.2488914253,10.840276169609668,2528.551708984375,193.32612304687518
2023-03-30 14:22:38.649,2335.2255859375,740.2738647460938,4318.800201416016,13.800000190734863,3600,0.8,71.60000610351562,12.118640899658203,96,730,3,0,0,11.089167594909668,124.16204071044922,618,1,0.2488914253,10.840276169609668,2529.925,194.69941406250018
2023-03-30 14:22:40.670,2336.6240234375,742.0986938476562,4323.599853515625,13.800000190734863,3600,0.8,71.5,12.049861907958984,96,726,3,0,0,11.080314636230469,124.19538116455078,620,1,0.2475151525,10.832799483730469,2524.706494140625,188.08247070312518
2023-03-30 14:22:42.689,2335.2255859375,740.2738647460938,4318.2000732421875,13.800000190734863,3600,0.8,71.69999694824219,12.118640899658203,96,729,3,0,0,11.098020553588867,124.22872161865234,622,1,0.2485433263,10.849477227288867,2532.67158203125,197.44599609375018
2023-03-30 14:22:44.688,2333.826904296875,740.8822021484375,4321.7999267578125,13.800000190734863,3600,0.8,71.69999694824219,12.095711708068848,96,728,3,0,0,11.071460723876953,124.2620620727539,624,1,0.2481992633,10.823261460576953,2523.88251953125,190.05561523437518
2023-03-30 14:22:46.707,2333.826904296875,742.7070922851562,4316.400146484375,13.800000190734863,3600,0.8,71.60000610351562,12.026928901672363,96,728,3,0,0,11.071460723876953,124.29540252685547,626,1,0.2481992633,10.823261460576953,2527.17841796875,193.35151367187518
2023-03-30 14:22:48.706,2335.2255859375,742.7070922851562,4321.199798583984,13.800000190734863,3600,0.8,71.69999694824219,12.026928901672363,96,734,3,0,0,11.089167594909668,124.32874298095703,628,1,0.2502676981,10.838899896809668,2527.727734375,192.50214843750018
2023-03-30 14:22:50.724,2335.2255859375,742.0986938476562,4317.599945068359,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,735,3,0,0,11.115728378295898,124.3620834350586,630,1,0.2506117611,10.865116617195898,2536.242138671875,201.01655273437518
2023-03-30 14:22:52.725,2336.6240234375,742.7070922851562,4316.400146484375,13.800000190734863,3600,0.8,71.69999694824219,12.026928901672363,96,730,3,0,0,11.089167594909668,124.39542388916016,632,1,0.2488914253,10.840276169609668,2531.0236328125,194.39960937500018
2023-03-30 14:22:54.735,2336.6240234375,740.8822021484375,4317.599945068359,13.800000190734863,3600,0.8,71.69999694824219,12.095711708068848,96,726,3,0,0,11.106874465942383,124.42876434326172,634,1,0.2475151525,10.859359313442383,2534.86884765625,198.24482421875018
2023-03-30 14:22:56.735,2336.6240234375,743.923583984375,4318.2000732421875,13.800000190734863,3600,0.8,71.69999694824219,11.981078147888184,96,729,3,0,0,11.098020553588867,124.46210479736328,636,1,0.2485433263,10.849477227288867,2531.847607421875,195.22358398437518
2023-03-30 14:22:58.756,2336.6240234375,743.3153076171875,4321.199798583984,13.800000190734863,3600,0.8,71.69999694824219,12.00400447845459,96,730,3,0,0,11.106874465942383,124.49544525146484,638,1,0.2488914253,10.857983040642383,2532.122265625,195.49824218750018
2023-03-30 14:23:00.774,2336.6240234375,743.923583984375,4318.800201416016,13.800000190734863,3600,0.8,71.69999694824219,11.981078147888184,96,729,3,0,0,11.098020553588867,124.5287857055664,640,1,0.2485433263,10.849477227288867,2531.57294921875,194.94892578125018
2023-03-30 14:23:02.791,2338.022216796875,742.7070922851562,4320.600128173828,13.800000190734863,3600,0.8,71.60000610351562,12.026928901672363,96,734,3,0,0,11.115728378295898,124.56212615966797,642,1,0.2502676981,10.865460680195898,2534.31953125,196.29731445312518
2023-03-30 14:23:04.789,2340.81884765625,744.5318603515625,4318.800201416016,13.800000190734863,3600,0.8,71.69999694824219,11.958151817321777,96,729,3,0,0,11.098020553588867,124.59546661376953,644,1,0.2485433263,10.849477227288867,2531.57294921875,190.75410156250018
2023-03-30 14:23:06.809,2339.420654296875,745.1400756835938,4315.800018310547,13.699999809265137,3600,0.8,71.69999694824219,11.835227966308594,96,729,3,0,0,11.106874465942383,124.6288070678711,646,1,0.2485433263,10.858331139642383,2535.4181640625,195.99750976562518
2023-03-30 14:23:08.809,2339.420654296875,746.356689453125,4318.800201416016,13.800000190734863,3600,0.8,71.69999694824219,11.889372825622559,96,729,3,0,0,11.115728378295898,124.66214752197266,648,1,0.2485433263,10.867185051995898,2535.4181640625,195.99750976562518
2023-03-30 14:23:10.803,2339.420654296875,745.7484741210938,4320.600128173828,13.800000190734863,3600,0.8,71.69999694824219,11.912297248840332,96,735,3,0,0,11.106874465942383,124.69548797607422,650,1,0.2506117611,10.856262704842383,2531.57294921875,192.15229492187518
2023-03-30 14:23:12.820,2339.420654296875,744.5318603515625,4320.600128173828,13.800000190734863,3600,0.8,71.69999694824219,11.958151817321777,96,730,3,0,0,11.106874465942383,124.72882843017578,652,1,0.2488914253,10.857983040642383,2532.122265625,192.70161132812518
2023-03-30 14:23:14.828,2339.420654296875,745.7484741210938,4320.0,13.800000190734863,3600,0.8,71.69999694824219,11.912297248840332,96,731,3,0,0,11.106874465942383,124.76216888427734,654,1,0.2492354883,10.857638977642383,2532.122265625,192.70161132812518
2023-03-30 14:23:16.840,2339.420654296875,748.1814575195312,4318.2000732421875,13.800000190734863,3600,0.8,71.69999694824219,11.820595741271973,96,733,3,0,0,11.098020553588867,124.7955093383789,656,1,0.24991959909999997,10.848100954488867,2531.0236328125,191.60297851562518
2023-03-30 14:23:18.846,2340.81884765625,746.9649658203125,4324.199981689453,13.800000190734863,3600,0.8,71.60000610351562,11.866446495056152,96,732,3,0,0,11.115728378295898,124.82884979248047,658,1,0.24957553609999997,10.866152842195898,2531.57294921875,190.75410156250018
2023-03-30 14:23:20.860,2340.81884765625,745.7484741210938,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,729,3,0,0,11.115728378295898,124.86219024658203,660,1,0.2485433263,10.867185051995898,2535.692822265625,194.87397460937518
2023-03-30 14:23:22.863,2340.81884765625,746.356689453125,4319.399871826172,13.800000190734863,3600,0.8,71.69999694824219,11.889372825622559,96,730,3,0,0,11.106874465942383,124.8955307006836,662,1,0.2488914253,10.857983040642383,2532.67158203125,191.85273437500018
2023-03-30 14:23:24.879,2340.81884765625,745.7484741210938,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,733,3,0,0,11.124581336975098,124.92887115478516,664,1,0.24991959909999997,10.874661737875098,2537.06611328125,196.24726562500018
2023-03-30 14:23:26.896,2340.81884765625,746.9649658203125,4323.599853515625,13.800000190734863,3600,0.8,71.60000610351562,11.866446495056152,96,731,3,0,0,11.115728378295898,124.96221160888672,666,1,0.2492354883,10.866492889995898,2531.847607421875,191.02875976562518
2023-03-30 14:23:28.907,2340.81884765625,748.1814575195312,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.720596313476562,96,733,3,0,0,11.124581336975098,124.99555206298828,668,1,0.24991959909999997,10.874661737875098,2537.06611328125,196.24726562500018
2023-03-30 14:23:30.914,2340.81884765625,746.356689453125,4315.800018310547,13.699999809265137,3600,0.8,71.69999694824219,11.789372444152832,96,725,3,0,0,11.124581336975098,125.02889251708984,670,1,0.2471670535,10.877414283475098,2539.8126953125,198.99384765625018
2023-03-30 14:23:32.930,2342.21728515625,748.1814575195312,4317.599945068359,13.800000190734863,3600,0.8,71.60000610351562,11.820595741271973,96,733,3,0,0,11.133435249328613,125.0622329711914,672,1,0.24991959909999997,10.883515650228613,2539.538037109375,197.32075195312518
2023-03-30 14:23:34.930,2342.21728515625,743.923583984375,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,726,3,0,0,11.133435249328613,125.09557342529297,674,1,0.2475151525,10.885920096828613,2539.8126953125,197.59541015625018
2023-03-30 14:23:36.941,2342.21728515625,743.923583984375,4315.199890136719,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,729,3,0,0,11.115728378295898,125.12891387939453,677,1,0.2485433263,10.867185051995898,2538.16474609375,195.94746093750018
2023-03-30 14:23:38.948,2342.21728515625,745.1400756835938,4318.2000732421875,13.800000190734863,3600,0.8,71.69999694824219,11.935227394104004,96,729,3,0,0,11.133435249328613,125.1622543334961,679,1,0.2485433263,10.884891923028613,2539.8126953125,197.59541015625018
2023-03-30 14:23:40.961,2343.61572265625,746.356689453125,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.789372444152832,96,730,3,0,0,11.115728378295898,125.19559478759766,681,1,0.2488914253,10.866836952995898,2534.86884765625,191.25312500000018
2023-03-30 14:23:42.981,2343.61572265625,746.9649658203125,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,727,3,0,0,11.124581336975098,125.22893524169922,683,1,0.24785921549999998,10.876722121475098,2537.6154296875,193.99970703125018
2023-03-30 14:23:44.980,2343.61572265625,742.7070922851562,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,729,3,0,0,11.133435249328613,125.26227569580078,685,1,0.2485433263,10.884891923028613,2537.6154296875,193.99970703125018
2023-03-30 14:23:46.998,2343.61572265625,743.923583984375,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,732,3,0,0,11.124581336975098,125.29561614990234,687,1,0.24957553609999997,10.875005800875098,2538.16474609375,194.54902343750018
2023-03-30 14:23:48.004,2343.61572265625,746.356689453125,4321.7999267578125,13.800000190734863,3600,0.8,71.60000610351562,11.889372825622559,96,727,3,0,0,11.133435249328613,125.31228637695312,688,1,0.24785921549999998,10.885576033828613,2537.6154296875,193.99970703125018
2023-03-30 14:23:50.003,2346.412353515625,744.5318603515625,4324.199981689453,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,725,3,0,0,11.142288208007812,125.34562683105469,690,1,0.2471670535,10.895121154507812,2538.7140625,192.30170898437518
2023-03-30 14:23:52.023,2345.013916015625,746.356689453125,4325.3997802734375,13.699999809265137,3600,0.8,71.69999694824219,11.789372444152832,96,729,3,0,0,11.133435249328613,125.37896728515625,692,1,0.2485433263,10.884891923028613,2534.86884765625,189.85493164062518
2023-03-30 14:23:54.035,2345.013916015625,745.1400756835938,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,731,3,0,0,11.115728378295898,125.41230773925781,694,1,0.2492354883,10.866492889995898,2535.96748046875,190.95356445312518
2023-03-30 14:23:56.051,2345.013916015625,745.7484741210938,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,732,3,0,0,11.133435249328613,125.44564819335938,696,1,0.24957553609999997,10.883859713228613,2539.26337890625,194.24946289062518
2023-03-30 14:23:58.058,2347.810546875,746.9649658203125,4319.399871826172,13.800000190734863,3600,0.8,71.5,11.866446495056152,96,730,3,0,0,11.142288208007812,125.47898864746094,698,1,0.2488914253,10.893396782707812,2540.911328125,193.10078125000018
2023-03-30 14:24:00.060,2347.810546875,744.5318603515625,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,730,3,0,0,11.142288208007812,125.5123291015625,700,1,0.2488914253,10.893396782707812,2539.8126953125,192.00214843750018
2023-03-30 14:24:02.069,2346.412353515625,746.356689453125,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.789372444152832,96,731,3,0,0,11.142288208007812,125.54566955566406,702,1,0.2492354883,10.893052719707812,2540.911328125,194.49897460937518
2023-03-30 14:24:04.072,2347.810546875,745.7484741210938,4317.599945068359,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,729,3,0,0,11.142288208007812,125.57901000976562,704,1,0.2485433263,10.893744881707812,2542.55927734375,194.74873046875018
2023-03-30 14:24:06.078,2346.412353515625,745.7484741210938,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,726,3,0,0,11.151142120361328,125.61235046386719,706,1,0.2475151525,10.903626967861328,2543.65791015625,197.24555664062518
2023-03-30 14:24:08.093,2347.810546875,748.1814575195312,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.720596313476562,96,730,3,0,0,11.142288208007812,125.64569091796875,708,1,0.2488914253,10.893396782707812,2538.16474609375,190.35419921875018
2023-03-30 14:24:10.091,2346.412353515625,747.5732421875,4325.3997802734375,13.699999809265137,3600,0.8,71.60000610351562,11.74351978302002,96,731,3,0,0,11.142288208007812,125.67903137207031,710,1,0.2492354883,10.893052719707812,2536.791455078125,190.37910156250018
2023-03-30 14:24:12.110,2347.810546875,746.356689453125,4319.399871826172,13.699999809265137,3600,0.8,71.69999694824219,11.789372444152832,96,729,3,0,0,11.133435249328613,125.71237182617188,712,1,0.2485433263,10.884891923028613,2538.988720703125,191.17817382812518
2023-03-30 14:24:14.109,2349.208984375,744.5318603515625,4323.599853515625,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,730,3,0,0,11.142288208007812,125.74571228027344,714,1,0.2488914253,10.893396782707812,2538.7140625,189.50507812500018
2023-03-30 14:24:16.129,2349.208984375,745.7484741210938,4321.199798583984,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,732,3,0,0,11.124581336975098,125.779052734375,716,1,0.24957553609999997,10.875005800875098,2535.4181640625,186.20917968750018
2023-03-30 14:24:18.128,2350.607421875,748.789794921875,4321.7999267578125,13.699999809265137,3600,0.8,71.69999694824219,11.697667121887207,96,728,3,0,0,11.151142120361328,125.81239318847656,718,1,0.2481992633,10.902942857061328,2541.46064453125,190.85322265625018
2023-03-30 14:24:20.145,2350.607421875,746.9649658203125,4316.999816894531,13.699999809265137,3600,0.8,71.69999694824219,11.766446113586426,96,732,3,0,0,11.142288208007812,125.8624038696289,720,1,0.24957553609999997,10.892712671907812,2542.284619140625,191.67719726562518
2023-03-30 14:24:22.143,2349.208984375,746.9649658203125,4323.599853515625,13.699999809265137,3600,0.8,71.69999694824219,11.766446113586426,96,734,3,0,0,11.177702903747559,125.89574432373047,722,1,0.2502676981,10.927435205647559,2545.85517578125,196.64619140625018
2023-03-30 14:24:24.163,2350.607421875,746.356689453125,4323.000183105469,13.699999809265137,3600,0.8,71.69999694824219,11.789372444152832,96,727,3,0,0,11.133435249328613,125.92908477783203,724,1,0.24785921549999998,10.885576033828613,2536.791455078125,186.18403320312518
2023-03-30 14:24:26.163,2349.208984375,746.9649658203125,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,730,3,0,0,11.142288208007812,125.9624252319336,726,1,0.2488914253,10.893396782707812,2542.0099609375,192.80097656250018
2023-03-30 14:24:28.182,2349.208984375,745.7484741210938,4319.399871826172,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,735,3,0,0,11.151142120361328,125.99576568603516,728,1,0.2506117611,10.900530359261328,2542.55927734375,193.35029296875018
2023-03-30 14:24:30.182,2349.208984375,746.9649658203125,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,724,3,0,0,11.142288208007812,126.02910614013672,730,1,0.24682299049999998,10.895465217507812,2541.46064453125,192.25166015625018
